Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.401139,1.401139,1.7,0,0.5202,1.401139,59.03616,0,0,0,0.8271788,0,0,0.2988609,0.2839179,1.474839,3.226334,1.111097,0,1.111097,5.654936,94.24874,0.2125393,1.541253,0.661743,1.7,4.053513
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.3545022,0.3545022,0,0,0,0.3545022,284.6315,0.2721226,0,0,1.009025,0.3731602,0.3545022,0,0,0.3637422,4.226321,0.3637422,0,0.3637422,6.000012,100,0.2124799,0.3899524,0.80722,0,5.235346
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,3.232047,3.08,1.7,0,0.5202,3.08,49.21864,0.06330241,0.1520474,0.4752521,1.515934,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2124799,3.555252,1.212747,1.7,6.069623
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.432905,0,0,1.432905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124799,0,1.146324,0,5.986594
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2903556,0.2903556,0,0,0,0.2903556,572.5482,1.356788,0,0,1.662426,0.3056375,0.2903556,0,0,0,4.553689,0,0,0,6.000012,100,0.2124799,0.3193912,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.2113419,0.2113419,0,0,0,0.2113419,693.9596,1.244162,0,0,1.466627,0.2224651,0.2113419,0,0,0,4.553689,0,0,0,6.000012,100,0.2124799,0.2324761,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.498035,2.498035,1.349355,0,0.4244738,2.498035,48.40354,0,0,0,1.209137,1.209137,1.14868,0,0,0,4.553689,0,0,0,6.000012,100,0.2124799,2.747838,0.9673098,1.7,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.808664,2.808664,1.7,0,0.5202,2.808664,38.42454,0,0,0.00953018,1.079216,1.167014,1.108664,0,0,0,4.553689,0,0.08779841,-0.08779841,5.907465,98.45754,0.2124799,3.08953,0.8633729,1.7,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.7626445,0.7626445,0,0,0,0.7626445,92.96128,0,0,0,0.708964,0.8027836,0.7626445,0,0,0.09755379,4.46589,0,0.09381957,-0.09381957,5.80857,96.8093,0.2124799,0.8389089,0.5671713,0,5.174855
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.1099077,0,0,0.3117055,0,0,0,0,0.2017978,4.372071,0.2017978,0,0.2017978,6.000012,100,0.2124469,0,0.2493644,0,4.683776
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.5801293,0.5801293,0,0,0,0.5801293,10.6808,0,1.110223E-16,0,0.06196246,0.6106625,0.5801293,0,0,0,4.553689,0,0.5487,-0.5487,5.421631,90.36034,0.2124469,0.6381423,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2939379,0.2939379,0,0,0,0.2939379,0,0,5.551115E-17,0,0,0.3094084,0.2939379,0,0,0.6096667,4.004989,0,0.3094084,-0.3094084,5.095486,84.92461,0.2124469,0.3233317,0,0,4.004989
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9534537,3.69558,0,0,0,5.095486,84.92461,0.2124469,0,0,0,3.69558
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2958488,0.2958488,0,0,0,0.2958488,0,0,0,0,0,0.3114198,0.2958488,0,0,0.9534537,3.69558,0,0.3114198,-0.3114198,4.767221,79.45353,0.2124469,0.3254336,0,0,3.69558
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1390218,0.1390218,0,0,0,0.1390218,0,0,0,0,0,0.1463388,0.1390218,0,0,1.299476,3.384161,0,0.1463388,-0.1463388,4.612967,76.88262,0.2124469,0.152924,0,0,3.384161
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2892313,0.2892313,0,0,0,0.2892313,0,0,5.551115E-17,0,0,0.304454,0.2892313,0,0,1.462074,3.237822,0,0.304454,-0.304454,4.292044,71.53392,0.2124469,0.3181544,0,0,3.237822
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.5573429,0.5573429,0,0,0,0.5573429,0,0,0,0,0,0.5866767,0.5573429,0,0,1.800357,2.933368,0,0.5866767,-0.5866767,3.673632,61.22708,0.2124469,0.6130772,0,0,2.933368
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.3253837,0.3253837,0,0,0,0.3253837,0,0,5.551115E-17,0,0,0.3425092,0.3253837,0,0,2.452219,2.346691,0,0.3425092,-0.3425092,3.312596,55.20982,0.2124469,0.3579221,0,0,2.346691
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.08173544,0.08173544,0,0,0,0.08173544,0,0,1.387779E-17,0,0,0.08603731,0.08173544,0,0,2.832785,2.004182,0,0.08603731,-0.08603731,3.221905,53.6983,0.2124469,0.08990899,0,0,2.004182
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3736659,0.3736659,0,0,0,0.3736659,0,0,5.551115E-17,0,0,0.3933326,0.3736659,0,0,2.928382,1.918145,0,0.3933326,-0.3933326,2.807296,46.78817,0.2124469,0.4110325,0,0,1.918145
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1537725,0.1537725,0,0,0,0.1537725,0,0,0,0,0,0.1618658,0.1537725,0,0,3.365418,1.524812,0,0.1618658,-0.1618658,2.636674,43.94448,0.2124469,0.1691498,0,0,1.524812
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2962637,0.2962637,0,0,0,0.2962637,0,0,5.551115E-17,0,0,0.3118565,0.2962637,0,0,3.545269,1.362947,0,0.3118565,-0.3118565,2.307949,38.46573,0.2124469,0.32589,0,0,1.362947
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1106677,0.1106677,0,0,0,0.1106677,0,0,0,0,0,0.1164923,0.1106677,0,0,3.891777,1.05109,0,0.1164923,-0.1164923,2.185155,36.41917,0.2124469,0.1217345,0,0,1.05109
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,2.061069,2.061069,1.7,0,0.5202,2.061069,11.80978,0,0,0,0.2434077,0.380073,0.3610694,0,0,4.021213,0.9345977,0,0.1366653,-0.1366653,2.041097,34.01822,0.2124469,2.267176,0.1947261,1.7,1.178005
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.8415076,0.8415076,1.7,0,0.5202,0.8415076,28.65945,0,0,0,0.2411715,0,0,0.8584924,0.8155678,4.173063,0.7979324,1.056739,0,1.056739,3.043608,50.7267,0.2125279,0.9256583,0.1929372,1.7,1.039104
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.974962,1.974962,1.7,0,0.5202,1.974962,12.45306,5.551115E-17,0,0,0.2459433,0.2894336,0.2749619,0,0,3.116323,1.748998,0,0.04349028,-0.04349028,2.997765,49.96265,0.2125279,2.172458,0.1967546,1.7,1.994941
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.641469,1.641469,1.7,0,0.5202,1.641469,57.34707,0,0,0,0.9413345,0,0,0.05853078,0.05560424,3.164646,1.705507,0.9969387,0,0.9969387,3.943544,65.72561,0.2125871,1.805616,0.7530676,1.7,2.646842
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.533631,1.533631,1.7,0,0.5202,1.533631,64.35306,0,0,0,0.9869388,0,0,0.1663685,0.1580501,2.167707,2.602752,1.144989,0,1.144989,5.029776,83.82943,0.2126572,1.686995,0.7895511,1.7,3.589691
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,1.025406,1.025406,0,0,0,1.025406,106.6772,0,0,0,1.093874,1.079374,1.025406,0,0,1.022719,3.633242,0.01449946,0,0.01449946,5.043531,84.05869,0.2126549,1.127946,0.875099,0,4.727116
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.8168083,0.8168083,0,0,0,0.8168083,182.795,0,0,0,1.493084,0.8597982,0.8168083,0,0,1.008219,3.646292,0.6332862,0,0.6332862,5.64432,94.0718,0.2125516,0.8984891,1.194468,0,5.139376
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.4830353,0.4830353,0,0,0,0.4830353,104.7262,0,0,0,0.5058643,0.5084583,0.4830353,0,0,0.3749328,4.216249,0,0.002593924,-0.002593924,5.641585,94.02623,0.2125516,0.5313389,0.4046915,0,4.722114
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,5.03685,3.08,1.7,0,0.5202,3.08,6.699747,0,1.95685,2.460535,0.2063522,1.452632,1.38,0,0,0.3778149,4.213655,0,1.246279,-1.246279,4.327891,72.13138,0.2125516,5.540535,0.1650818,1.7,4.420008
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,4.319004,3.08,1.7,0,0.5202,3.08,9.203757,0,1.239004,1.670905,0.2834757,1.452632,1.38,0,0,1.76257,2.967376,0,1.169156,-1.169156,3.095493,51.59145,0.2125516,4.750905,0.2267806,1.7,3.250852
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.8041268,0.8041268,1.7,0,0.5202,0.8041268,38.02822,0,0,0,0.3057952,0,0,0.8958732,0.8510795,3.061632,1.79822,1.156875,0,1.156875,4.193001,69.8832,0.2126389,0.8845395,0.2446361,1.7,2.104015
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.41431,1.41431,1.7,0,0.5202,1.41431,4.998374,0,0,0,0.07069252,0,0,0.2856895,0.271405,1.904757,2.839407,0.3420976,0,0.3420976,4.517543,75.29223,0.2126652,1.555742,0.05655402,1.7,2.9101
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.56266,3.147295,1.38,0,1.38,5.826726,97.1119,0.2126791,0,0,1.7,3.147295
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,2.02667,2.02667,1.7,0,0.5202,2.02667,0,0,0,0,0,0.3438632,0.3266701,0,0,0.1826597,4.389295,0,0.3438632,-0.3438632,5.464262,91.07085,0.2126791,2.229337,0,1.7,4.389295
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.775474,3.08,1.7,0,0.5202,3.08,0,0,0.6954743,1.073022,0,1.452632,1.38,0,0,0.5647299,4.045432,0,1.452632,-1.452632,3.933054,65.55077,0.2126791,4.153022,0,1.7,4.045432
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2531618,0.2531618,1.7,0,0.5202,0.2531618,0,0,0,0,0,0,0,1.446838,1.374496,2.178765,2.5928,1.374496,0,1.374496,5.237016,87.28342,0.2127513,0.278478,0,1.7,2.5928
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3584668,0.3584668,0,0,0,0.3584668,0,0,5.551115E-17,0,0,0.3773335,0.3584668,0,0,0.8042688,3.829847,0,0.3773335,-0.3773335,4.839271,80.65436,0.2127513,0.3943135,0,0,3.829847
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.6793406,0.6793406,0,0,0,0.6793406,0,0,1.110223E-16,0,0,0.7150953,0.6793406,0,0,1.223528,3.452514,0,0.7150953,-0.7150953,4.085495,68.09144,0.2127513,0.7472746,0,0,3.452514
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1839768,0.1839768,0,0,0,0.1839768,0,0,0,0,0,0.1936598,0.1839768,0,0,2.018079,2.737418,0,0.1936598,-0.1936598,3.881359,64.68919,0.2127513,0.2023745,0,0,2.737418
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.233256,2.543758,0,0,0,3.881359,64.68919,0.2127513,0,0,0,2.543758
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.5604175,0.5604175,0,0,0,0.5604175,0,0,0,0,0,0.5899131,0.5604175,0,0,2.233256,2.543758,0,0.5899131,-0.5899131,3.259536,54.32549,0.2127513,0.6164592,0,0,2.543758
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2409326,0.2409326,0,0,0,0.2409326,0,0,2.775558E-17,0,0,0.2536133,0.2409326,0,0,2.888715,1.953845,0,0.2536133,-0.2536133,2.992204,49.86997,0.2127513,0.2650259,0,0,1.953845
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.170508,1.700232,0,0,0,2.992204,49.86997,0.2127513,0,0,0,1.700232
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.170508,1.700232,0,0,0,2.992204,49.86997,0.2127513,0,0,0,1.700232
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,3.468868,3.08,1.7,0,0.5202,3.08,5.979273,0,0.3888685,0.7357554,0.1841616,1.452632,1.38,0,0,3.170508,1.700232,0,1.26847,-1.26847,1.65512,27.58527,0.2127513,3.815755,0.1473293,1.7,1.884394
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.9487806,0.9487806,1.7,0,0.5202,0.9487806,36.91282,0,0,0,0.3502217,0,0,0.7512194,0.7136585,4.579919,0.431762,1.06388,0,1.06388,2.664405,44.40666,0.2128295,1.043659,0.2801773,1.7,0.7819837
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,2.201191,2.201191,1.7,0,0.5202,2.201191,25.95654,0,0,0,0.571353,0.5275695,0.501191,0,0,3.516039,1.389254,0.04378356,0,0.04378356,2.705942,45.09893,0.212832,2.42131,0.4570824,1.7,1.960607
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.9610821,0.9610821,1.7,0,0.5202,0.9610821,102.7697,0,0,0,0.9877014,0,0,0.7389179,0.701972,3.472255,1.428659,1.689673,0,1.689673,4.308907,71.81496,0.2128527,1.05719,0.7901611,1.7,2.416361
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.944411,2.944411,1.7,0,0.5202,2.944411,30.62983,0,0,0.158852,0.9018681,1.309906,1.244411,0,0,1.782582,2.949365,0,0.4080381,-0.4080381,3.878797,64.64648,0.2128527,3.238852,0.7214944,1.7,3.851233
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.383892,1.383892,1.7,0,0.5202,1.383892,65.78333,0,0,0,0.9103702,0,0,0.316108,0.3003026,2.235957,2.541327,1.210673,0,1.210673,5.027342,83.78886,0.2129293,1.522281,0.7282962,1.7,3.451698
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.512766,1.512766,1.434399,0,0.4476911,1.512766,73.22848,0,0,0,1.107775,0.08249062,0.07836609,0,0,1.025285,3.630933,1.025285,0,1.025285,6.000012,100,0.212988,1.664042,0.8862202,1.7,4.738708
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,3.178256,3.08,1.7,0,0.5202,3.08,40.6302,2.220446E-16,0.09825602,0.4160816,1.25141,1.452632,1.38,0,0,0,4.553689,0,0.2012215,-0.2012215,5.787906,96.4649,0.212988,3.496082,1.001128,1.7,5.805099
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.348428,1.348428,0.7191789,0,0.2524358,1.348428,65.70222,5.551115E-17,0,0,0.8859474,0.6623679,0.6292495,0,0,0.2235794,4.352468,0.2235794,0,0.2235794,6.000012,100,0.2130008,1.483271,0.7087579,1.7,5.238415
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.422954,0,0,0.422954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2130008,0,0.3383632,0,4.976643
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.507051,1.507051,1.284431,0,0.4067498,1.507051,15.54932,0,0,0,0.2343362,0.2343362,0.2226194,0,0,0,4.553689,0,0,0,6.000012,100,0.2130008,1.657756,0.1874689,1.7,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,1.120971,1.120971,0,0,0,1.120971,5.138745,0,0,0,0.05760385,1.17997,1.120971,0,0,0,4.553689,0,1.122366,-1.122366,4.816935,80.28208,0.2130008,1.233068,0.04608308,0,4.611293
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.993273,1.993273,1.7,0,0.5202,1.993273,0,0,0,0,0,0.308709,0.2932735,0,0,1.247073,3.431323,0,0.308709,-0.308709,4.491527,74.85863,0.2130008,2.192601,0,1.7,3.431323
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.911077,1.911077,1.7,0,0.5202,1.911077,0,0,0,0,0,0.2221868,0.2110775,0,0,1.590083,3.122614,0,0.2221868,-0.2221868,4.257321,70.95522,0.2130008,2.102185,0,1.7,3.122614
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.808579,1.808579,1.7,0,0.5202,1.808579,0,0,0,0,0,0.1142933,0.1085786,0,0,1.836957,2.900427,0,0.1142933,-0.1142933,4.136846,68.94729,0.2130008,1.989437,0,1.7,2.900427
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.07647476,0.07647476,1.529106,0,0.473546,0.07647476,0,0,0,0,0,0,0,1.452632,1.38,1.96395,2.786134,1.38,0,1.38,5.446029,90.76696,0.2130319,0.08412223,0,1.7,2.786134
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.06893526,0.06893526,0,0,0,0.06893526,0,0,1.387779E-17,0,0,0.07256343,0.06893526,0,0,0.5839498,4.028134,0,0.07256343,-0.07256343,5.36954,89.49216,0.2130319,0.07582879,0,0,4.028134
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.3271702,0.3271702,0,0,0,0.3271702,0,0,5.551115E-17,0,0,0.3443896,0.3271702,0,0,0.6645759,3.955571,0,0.3443896,-0.3443896,5.006521,83.44186,0.2130319,0.3598872,0,0,3.955571
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1373857,0.1373857,0,0,0,0.1373857,0,0,0,0,0,0.1446165,0.1373857,0,0,1.047231,3.611181,0,0.1446165,-0.1446165,4.854082,80.90121,0.2130319,0.1511242,0,0,3.611181
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.180795,0.180795,0,0,0,0.180795,0,0,2.775558E-17,0,0,0.1903106,0.180795,0,0,1.207916,3.466564,0,0.1903106,-0.1903106,4.653477,77.5578,0.2130319,0.1988745,0,0,3.466564
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2716477,0.2716477,0,0,0,0.2716477,0,0,0,0,0,0.2859449,0.2716477,0,0,1.419372,3.276254,0,0.2859449,-0.2859449,4.352065,72.53427,0.2130319,0.2988124,0,0,3.276254
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1762217,0.1762217,0,0,0,0.1762217,0,0,2.775558E-17,0,0,0.1854965,0.1762217,0,0,1.737089,2.990309,0,0.1854965,-0.1854965,4.156534,69.27544,0.2130319,0.1938439,0,0,2.990309
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.07878233,0.07878233,0,0,0,0.07878233,0,0,1.387779E-17,0,0,0.08292876,0.07878233,0,0,1.943196,2.804812,0,0.08292876,-0.08292876,4.06912,67.81853,0.2130319,0.08666056,0,0,2.804812
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.035339,2.721884,0,0,0,4.06912,67.81853,0.2130319,0,0,0,2.721884
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.359738,1.359738,1.7,0,0.5202,1.359738,18.01012,0,0,0,0.2448905,0,0,0.340262,0.3232489,2.035339,2.721884,0.5681394,0,0.5681394,4.608104,76.80158,0.213072,1.495712,0.1959124,1.7,2.966774
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.223375,1.223375,1.7,0,0.5202,1.223375,48.6954,0,0,0,0.5957273,0,0,0.4766253,0.452794,1.4672,3.233209,1.048521,0,1.048521,5.602819,93.38013,0.2131425,1.345712,0.4765818,1.7,3.828936
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,0,0,0,0,0.6737906,0,0,1.092469,0,0,0,0,0.4186784,4.176878,0.4186784,0,0.4186784,6.000012,100,0.2130748,0,0.8739753,0,5.269348
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,2.17972,2.17972,0.7997199,0,0.2744235,2.17972,73.48389,0.1491115,0,0,1.601743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2130748,2.397692,1.281394,1.7,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1422,0.1422,0,0,0,0.1422,1319.274,1.726324,0,0,1.876008,0.1496842,0.1422,0,0,0,4.553689,0,0,0,6.000012,100,0.2130748,0.15642,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.741685,1.741685,0.425,0,0.172125,1.741685,110.1997,0.5333472,0,0,1.919331,1.385984,1.316685,0,0,0,4.553689,0,0,0,6.000012,100,0.2130748,1.915853,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.7738227,0.7738227,0,0,0,0.7738227,259.0369,1.189936,0,0,2.004486,0.8145502,0.7738227,0,0,0,4.553689,0,0,0,6.000012,100,0.2130748,0.851205,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,2.351782,2.351782,0.9717822,0,0.3213966,2.351782,76.56653,0.3480464,0,0,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2130748,2.586961,1.440542,1.7,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.611783,2.611783,1.231783,0,0.3923768,2.611783,57.43694,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2130748,2.872962,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1865783,0.1865783,0,0,0,0.1865783,525.9675,0.7849432,0,0,0.9813414,0.1963983,0.1865783,0,0,0,4.553689,0,0,0,6.000012,100,0.2130748,0.2052362,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.910738,2.910738,1.7,0,0.5202,2.910738,12.01966,0,0,0.1218119,0.3498609,1.274461,1.210738,0,0,0,4.553689,0,0.9246002,-0.9246002,5.025398,83.75646,0.2130748,3.201812,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,3.400113,3.08,1.7,0,0.5202,3.08,1.818898,0,0.3201133,0.6601246,0.05602206,1.452632,1.38,0,0,1.027334,3.629089,0,1.39661,-1.39661,3.553242,59.22058,0.2130748,3.740125,0.04481765,1.7,3.685111
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.393262,2.393262,1.7,0,0.5202,2.393262,0,0,0,0,0,0.72975,0.6932625,0,0,2.579122,2.232479,0,0.72975,-0.72975,2.784018,46.40021,0.2130748,2.632589,0,1.7,2.232479
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.9020811,0.9020811,1.7,0,0.5202,0.9020811,0,0,0,0,0,0,0,0.7979189,0.758023,3.389955,1.502729,0.758023,0,0.758023,3.503142,58.38558,0.2131359,0.9922892,0,1.7,1.502729
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.631932,2.18495,1.38,0,1.38,4.812325,80.20525,0.2131492,0,0,1.7,2.18495
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1218083,0.1218083,0,0,0,0.1218083,0,0,1.387779E-17,0,0,0.1282193,0.1218083,0,0,1.251932,3.42695,0,0.1282193,-0.1282193,4.67717,77.95267,0.2131492,0.1339892,0,0,3.42695
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1060094,0.1060094,0,0,0,0.1060094,0,0,1.387779E-17,0,0,0.1115888,0.1060094,0,0,1.394398,3.298731,0,0.1115888,-0.1115888,4.559545,75.99226,0.2131492,0.1166103,0,0,3.298731
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.336037,0.336037,0,0,0,0.336037,0,0,0,0,0,0.3537231,0.336037,0,0,1.518386,3.187142,0,0.3537231,-0.3537231,4.186688,69.77799,0.2131492,0.3696407,0,0,3.187142
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2889466,0.2889466,0,0,0,0.2889466,0,0,5.551115E-17,0,0,0.3041543,0.2889466,0,0,1.911411,2.833419,0,0.3041543,-0.3041543,3.866081,64.43456,0.2131492,0.3178413,0,0,2.833419
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1757924,0.1757924,0,0,0,0.1757924,0,0,2.775558E-17,0,0,0.1850446,0.1757924,0,0,2.249361,2.529264,0,0.1850446,-0.1850446,3.671027,61.18366,0.2131492,0.1933716,0,0,2.529264
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.454966,2.34422,0,0,0,3.671027,61.18366,0.2131492,0,0,0,2.34422
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.6647313,0.6647313,0,0,0,0.6647313,0,0,1.110223E-16,0,0,0.6997172,0.6647313,0,0,2.454966,2.34422,0,0.6997172,-0.6997172,2.93346,48.89091,0.2131492,0.7312045,0,0,2.34422
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1906515,0.1906515,0,0,0,0.1906515,0,0,2.775558E-17,0,0,0.2006858,0.1906515,0,0,3.232429,1.644503,0,0.2006858,-0.2006858,2.721919,45.36522,0.2131492,0.2097167,0,0,1.644503
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.3303446,0.3303446,0,0,0,0.3303446,0,0,0,0,0,0.3477312,0.3303446,0,0,3.455414,1.443817,0,0.3477312,-0.3477312,2.355378,39.25622,0.2131492,0.3633791,0,0,1.443817
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.327525,1.327525,1.7,0,0.5202,1.327525,13.62978,0,0,0,0.1809387,0,0,0.3724754,0.3538517,3.841782,1.096086,0.5347903,0,0.5347903,2.862725,47.71198,0.2131879,1.460277,0.1447509,1.7,1.277024
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.2307457,0.2307457,1.683377,0,0.515662,0.2307457,117.8272,2.220446E-16,0,0,0.2718812,0,0,1.452632,1.38,3.306991,1.577397,1.651881,0,1.651881,4.429837,73.83047,0.2132103,0.2538203,0.217505,1.7,1.849278
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,1.113153,0,0.3599909,0,0,0,0,0,0.5976142,0,0,1.113153,1.057496,1.65511,3.06409,1.65511,0,1.65511,6.000012,100,0.2131014,0,0.4780914,1.7,3.661704
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,2.274797,2.274797,1.7,0,0.5202,2.274797,20.61472,1.110223E-16,0,0,0.4689431,0.6050498,0.5747973,0,0,0,4.553689,0,0.1361067,-0.1361067,5.856543,97.60886,0.2131014,2.502277,0.3751545,1.7,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,1.122971,1.122971,0,0,0,1.122971,68.44774,0,2.220446E-16,0,0.7686483,1.182075,1.122971,0,0,0.1512297,4.417582,0,0.4134265,-0.4134265,5.420753,90.3457,0.2131014,1.235268,0.6149186,0,5.186231
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.727002,1.727002,1.605694,0,0.4944544,1.727002,42.74952,0,0,0,0.738285,0.1276925,0.1213079,0,0,0.6105925,4.004156,0.6105925,0,0.6105925,6.000012,100,0.213136,1.899702,0.590628,1.7,4.742441
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.2674823,0.2674823,0,0,0,0.2674823,89.89736,0,0,0,0.2404595,0.2815603,0.2674823,0,0,0,4.553689,0,0.04110077,-0.04110077,5.956688,99.27793,0.213136,0.2942305,0.1923676,0,4.794148
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,2.094958,2.094958,1.7,0,0.5202,2.094958,4.336524,5.551115E-17,0,0,0.09084834,0.4157451,0.3949579,0,0,0.04566753,4.512588,0,0.3248968,-0.3248968,5.614217,93.57009,0.213136,2.304454,0.07267867,1.7,4.603436
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.8007984,0.8007984,0,0,0,0.8007984,38.23221,0,0,0,0.3061629,0.8429456,0.8007984,0,0,0.406664,4.187691,0,0.5367827,-0.5367827,5.048398,84.1398,0.213136,0.8808782,0.2449303,0,4.493854
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,1.003089,3.650909,0.4395161,0,0.4395161,5.46536,91.08914,0.2130653,0,0.3516129,0,4.090425
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.603749,2.603749,1.7,0,0.5202,2.603749,12.55202,2.220446E-16,0,0,0.3268231,0.9513147,0.903749,0,0,0.5635731,4.046473,0,0.6244916,-0.6244916,4.807087,80.11797,0.2130653,2.864124,0.2614585,1.7,4.373296
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.293737,1.293737,1.7,0,0.5202,1.293737,5.253753,0,0,0,0.06796975,0,0,0.4062627,0.3859496,1.257453,3.421982,0.4539194,0,0.4539194,5.237713,87.29504,0.2131,1.423111,0.0543758,1.7,3.489951
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.492145,2.492145,1.7,0,0.5202,2.492145,0,0,0,0,0,0.833837,0.7921451,0,0,0.8035334,3.830509,0,0.833837,-0.833837,4.358772,72.64606,0.2131,2.74136,0,1.7,3.830509
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.730019,2.996672,1.38,0,1.38,5.667955,94.46573,0.2131134,0,0,1.7,2.996672
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.5917604,0.5917604,0,0,0,0.5917604,0,0,1.110223E-16,0,0,0.6229057,0.5917604,0,0,0.3500189,4.238672,0,0.6229057,-0.6229057,5.011354,83.52241,0.2131134,0.6509364,0,0,4.238672
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.7757447,0.7757447,0,0,0,0.7757447,0,0,1.110223E-16,0,0,0.8165734,0.7757447,0,0,1.042136,3.615766,0,0.8165734,-0.8165734,4.15061,69.1767,0.2131134,0.8533192,0,0,3.615766
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3661415,0.3661415,0,0,0,0.3661415,0,0,5.551115E-17,0,0,0.3854121,0.3661415,0,0,1.94944,2.799193,0,0.3854121,-0.3854121,3.744351,62.40572,0.2131134,0.4027557,0,0,2.799193
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.5216768,0.5216768,0,0,0,0.5216768,0,0,0,0,0,0.5491334,0.5216768,0,0,2.377676,2.413781,0,0.5491334,-0.5491334,3.165513,52.75845,0.2131134,0.5738444,0,0,2.413781
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.3317122,0.3317122,0,0,0,0.3317122,0,0,0,0,0,0.3491707,0.3317122,0,0,2.987824,1.864647,0,0.3491707,-0.3491707,2.797455,46.62416,0.2131134,0.3648834,0,0,1.864647
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.5923516,0.5923516,0,0,0,0.5923516,0,0,0,0,0,0.623528,0.5923516,0,0,3.375792,1.515476,0,0.623528,-0.623528,2.140199,35.66991,0.2131134,0.6515868,0,0,1.515476
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3450795,0.3450795,0,0,0,0.3450795,0,0,0,0,0,0.3632416,0.3450795,0,0,4.068601,0.8919485,0,0.3632416,-0.3632416,1.757308,29.28841,0.2131134,0.3795875,0,0,0.8919485
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.5279917,0.5279917,1.7,0,0.5202,0.5279917,0,0,0,0,0,0,0,1.172008,1.113408,4.472202,0.5287068,1.113408,0,1.113408,2.81358,46.8929,0.2132024,0.5807908,0,1.7,0.5287068
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1097214,0.1097214,1.562353,0,0.4826224,0.1097214,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.358794,1.530774,1.38,0,1.38,4.122763,68.71258,0.2132406,0.1206935,0,1.7,1.530774
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.5873799,0.5873799,1.7,0,0.5202,0.5873799,0,0,0,0,0,0,0,1.11262,1.056989,1.978794,2.772774,1.056989,0,1.056989,5.125511,85.42501,0.2133249,0.6461179,0,1.7,2.772774
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.5026215,0.5026215,0,0,0,0.5026215,67.27586,0,0,0,0.338143,0.5290753,0.5026215,0,0,0.9218053,3.724064,0,0.1909324,-0.1909324,4.92425,82.07067,0.2133249,0.5528837,0.2705144,0,4.062207
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,2.022443,2.022443,1.7,0,0.5202,2.022443,37.15842,0,0,0,0.7515076,0.3394132,0.3224425,0,0,1.133952,3.533132,0.4120944,0,0.4120944,5.315197,88.58645,0.2133481,2.224687,0.6012061,1.7,4.284639
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.1030351,0.1030351,0,0,0,0.1030351,1183.591,0.3891973,0,0,1.219513,0.108458,0.1030351,0,0,0.721858,3.904017,0.721858,0,0.721858,6.000012,100,0.2132324,0.1133386,0.9756106,0,5.12353
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2132324,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,1.025057,1.025057,0,0,0,1.025057,148.6514,0.444754,0,0,1.523762,1.079008,1.025057,0,0,0,4.553689,0,0,0,6.000012,100,0.2132324,1.127563,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,3.270669,3.08,1.7,0,0.5202,3.08,60.80482,0.4201569,0.1906689,0.5177358,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2132324,3.597736,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2132324,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2132324,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2132324,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.8934339,0.8934339,0,0,0,0.8934339,72.64983,0,1.110223E-16,0,0.6490781,0.9404567,0.8934339,0,0,0,4.553689,0,0.2913786,-0.2913786,5.692872,94.88101,0.2132324,0.9827772,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3792968,0.3792968,0,0,0,0.3792968,57.56978,0,5.551115E-17,0,0.2183603,0.3992598,0.3792968,0,0,0.323754,4.262311,0,0.1808994,-0.1808994,5.502187,91.70293,0.2132324,0.4172265,0.1746882,0,4.48067
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.846339,3.08,1.7,0,0.5202,3.08,2.102139,0,0.7663392,1.150973,0.06474587,1.452632,1.38,0,0,0.5247533,4.081411,0,1.387886,-1.387886,4.039227,67.32032,0.2132324,4.230973,0.0517967,1.7,4.146157
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.335054,2.335054,1.7,0,0.5202,2.335054,0,0,0,0,0,0.6684781,0.6350542,0,0,2.066849,2.693525,0,0.6684781,-0.6684781,3.334589,55.57638,0.2132324,2.56856,0,1.7,2.693525
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.360856,2.360856,1.7,0,0.5202,2.360856,0,0,0,0,0,0.6956376,0.6608557,0,0,2.809602,2.025047,0,0.6956376,-0.6956376,2.601323,43.3553,0.2132324,2.596941,0,1.7,2.025047
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,2.077665,2.077665,1.7,0,0.5202,2.077665,0,0,0,0,0,0.3975418,0.3776647,0,0,3.582533,1.32941,0,0.3975418,-0.3975418,2.182277,36.37122,0.2132324,2.285431,0,1.7,1.32941
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2703724,0.2703724,1.7,0,0.5202,0.2703724,0,0,0,0,0,0,0,1.429628,1.358146,4.024246,0.9318678,1.358146,0,1.358146,3.470728,57.84535,0.2133053,0.2974096,0,1.7,0.9318678
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.666099,2.154199,1.38,0,1.38,4.779911,79.66502,0.2133183,0,0,1.7,2.154199
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,1.353789,0,0.4256844,0,0,0,0,0,0,0,0,1.353789,1.286099,1.286099,3.396199,1.286099,0,1.286099,6.000012,100,0.2133239,0,0,1.7,3.396199
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.265915,0.265915,0,0,0,0.265915,0,0,0,0,0,0.2799106,0.265915,0,0,0,4.553689,0,0.2799106,-0.2799106,5.70496,95.08248,0.2133239,0.2925065,0,0,4.553689
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.5743279,0.5743279,0,0,0,0.5743279,0,0,0,0,0,0.6045557,0.5743279,0,0,0.3110118,4.273778,0,0.6045557,-0.6045557,5.067703,84.46154,0.2133239,0.6317607,0,0,4.273778
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3776001,0.3776001,0,0,0,0.3776001,0,0,5.551115E-17,0,0,0.3974738,0.3776001,0,0,0.9827403,3.669223,0,0.3974738,-0.3974738,4.648728,77.47865,0.2133239,0.4153601,0,0,3.669223
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4542169,0.4542169,0,0,0,0.4542169,0,0,5.551115E-17,0,0,0.4781231,0.4542169,0,0,1.424378,3.271749,0,0.4781231,-0.4781231,4.144742,69.0789,0.2133239,0.4996386,0,0,3.271749
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1503634,0.1503634,0,0,0,0.1503634,0,0,2.775558E-17,0,0,0.1582772,0.1503634,0,0,1.955626,2.793626,0,0.1582772,-0.1582772,3.977904,66.29826,0.2133239,0.1653997,0,0,2.793626
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.7119909,0.7119909,0,0,0,0.7119909,0,0,1.110223E-16,0,0,0.7494641,0.7119909,0,0,2.131489,2.635349,0,0.7494641,-0.7494641,3.187899,53.13155,0.2133239,0.78319,0,0,2.635349
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.2425061,0.2425061,0,0,0,0.2425061,23.07629,0,0,0,0.05596143,0.2552696,0.2425061,0,0,2.964227,1.885884,0,0.1993082,-0.1993082,2.97781,49.63007,0.2133239,0.2667567,0.04476914,0,1.941846
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.4419967,0.4419967,0,0,0,0.4419967,22.45919,0,5.551115E-17,0,0.09926888,0.4652596,0.4419967,0,0,3.185681,1.686576,0,0.3659908,-0.3659908,2.592022,43.20028,0.2133239,0.4861963,0.07941511,0,1.785845
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.8559728,0.8559728,0,0,0,0.8559728,26.39879,0,1.110223E-16,0,0.2259664,0.901024,0.8559728,0,0,3.592337,1.320585,0,0.6750575,-0.6750575,1.880449,31.34075,0.2133239,0.94157,0.1807732,0,1.546552
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.299141,1.299141,1.7,0,0.5202,1.299141,13.64389,5.551115E-17,0,0,0.1772534,0,0,0.4008586,0.3808156,4.342401,0.645528,0.5580691,0,0.5580691,2.409879,40.16458,0.213364,1.429056,0.1418027,1.7,0.8227814
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1129788,0,0,1.452632,1.38,3.784332,1.14779,1.492979,0,1.492979,3.826243,63.7706,0.2133589,0,0.090383,1.7,1.260769
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2509602,0,0,1.452632,1.38,2.291353,2.491471,1.63096,0,1.63096,5.373508,89.55829,0.2133318,0,0.2007682,1.7,2.742431
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.8642779,0.8642779,0,0,0,0.8642779,79.77718,0,0,0,0.6894965,0.9097662,0.8642779,0,0,0.6603931,3.959335,0,0.2202697,-0.2202697,5.141324,85.68855,0.2133318,0.9507056,0.5515972,0,4.648832
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,1.006718,1.006718,0,0,0,1.006718,48.41525,0,0,0,0.4874052,1.059704,1.006718,0,0,0.9051372,3.739065,0,0.5722984,-0.5722984,4.538068,75.63432,0.2133318,1.10739,0.3899241,0,4.22647
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.831959,3.08,1.7,0,0.5202,3.08,8.736063,0,0.7519594,1.135155,0.2690707,1.452632,1.38,0,0,1.541024,3.166767,0,1.183561,-1.183561,3.290485,54.84131,0.2133318,4.215155,0.2152566,1.7,3.435838
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.554896,1.554896,1.7,0,0.5202,1.554896,13.49818,0,0,0,0.2098828,0,0,0.1451036,0.1378485,2.856092,1.983206,0.3477312,0,0.3477312,3.620372,60.33941,0.2133545,1.710386,0.1679062,1.7,2.193089
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.9210688,0.9210688,1.7,0,0.5202,0.9210688,25.45653,0,0,0,0.2344722,0,0,0.7789311,0.7399846,2.508361,2.296164,0.9744568,0,0.9744568,4.544823,75.74689,0.2134261,1.013176,0.1875778,1.7,2.530637
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.846864,2.846864,1.7,0,0.5202,2.846864,2.271568,0,0,0.05155034,0.06466846,1.207225,1.146864,0,0,1.533904,3.173175,0,1.142557,-1.142557,3.340462,55.67426,0.2134261,3.13155,0.05173477,1.7,3.237844
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.6057993,0.6057993,1.7,0,0.5202,0.6057993,0,0,0,0,0,0,0,1.094201,1.039491,2.803411,2.030619,1.039491,0,1.039491,4.32661,72.11002,0.2135081,0.6663792,0,1.7,2.030619
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.091973,1.091973,1.7,0,0.5202,1.091973,0,0,0,0,0,0,0,0.6080266,0.5776252,1.763921,2.96616,0.5776252,0,0.5776252,4.874593,81.24306,0.2135537,1.201171,0,1.7,2.96616
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.7799,1.7799,1.7,0,0.5202,1.7799,0,0,0,0,0,0.08410555,0.07990028,0,0,1.186296,3.486023,0,0.08410555,-0.08410555,4.785938,79.76548,0.2135537,1.95789,0,1.7,3.486023
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,1.347101,0,0.4238586,0,0,0,0,0,0,0,0,1.347101,1.279746,1.279746,3.401917,1.279746,0,1.279746,6.000012,100,0.2135584,0,0,1.7,3.401917
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2721356,0.2721356,0,0,0,0.2721356,0,0,5.551115E-17,0,0,0.2864585,0.2721356,0,0,0,4.553689,0,0.2864585,-0.2864585,5.698058,94.96745,0.2135584,0.2993492,0,0,4.553689
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.77227,0.77227,0,0,0,0.77227,0,0,1.110223E-16,0,0,0.8129158,0.77227,0,0,0.3182873,4.267231,0,0.8129158,-0.8129158,4.84117,80.686,0.2135584,0.849497,0,0,4.267231
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.100349,0.100349,0,0,0,0.100349,0,0,1.387779E-17,0,0,0.1056305,0.100349,0,0,1.221527,3.454314,0,0.1056305,-0.1056305,4.729825,78.83026,0.2135584,0.1103839,0,0,3.454314
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.4908802,0.4908802,0,0,0,0.4908802,0,0,0,0,0,0.516716,0.4908802,0,0,1.338894,3.348684,0,0.516716,-0.516716,4.185159,69.75251,0.2135584,0.5399683,0,0,3.348684
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2536367,0.2536367,0,0,0,0.2536367,0,0,0,0,0,0.266986,0.2536367,0,0,1.913023,2.831968,0,0.266986,-0.266986,3.903731,65.06205,0.2135584,0.2790004,0,0,2.831968
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.169331,0.169331,0,0,0,0.169331,0,0,0,0,0,0.1782432,0.169331,0,0,2.209674,2.564982,0,0.1782432,-0.1782432,3.715846,61.93064,0.2135584,0.1862641,0,0,2.564982
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1356388,0.1356388,0,0,0,0.1356388,0,0,0,0,0,0.1427777,0.1356388,0,0,2.407722,2.386739,0,0.1427777,-0.1427777,3.565345,59.4223,0.2135584,0.1492027,0,0,2.386739
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.566364,2.243961,0,0,0,3.565345,59.4223,0.2135584,0,0,0,2.243961
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.21161,1.21161,0,0,0,1.21161,1.256129,0,2.220446E-16,0,0.01521939,1.275379,1.21161,0,0,2.566364,2.243961,0,1.26016,-1.26016,2.23702,37.28359,0.2135584,1.332771,0.01217551,0,2.259181
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.955419,1.955419,1.7,0,0.5202,1.955419,7.773486,1.110223E-16,0,0,0.1520042,0.268862,0.2554189,0,0,3.966542,0.9838012,0,0.1168578,-0.1168578,2.113841,35.23061,0.2135584,2.150961,0.1216034,1.7,1.135805
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.930233,1.930233,1.7,0,0.5202,1.930233,7.235564,1.665335E-16,0,0,0.1396632,0.2423505,0.230233,0,0,4.096384,0.8669434,0,0.1026873,-0.1026873,2.005599,33.42659,0.2135584,2.123256,0.1117306,1.7,1.006607
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,1.129767,1.129767,1.7,0,0.5202,1.129767,38.42781,0,0,0,0.4341445,0,0,0.5702335,0.5417218,4.210481,0.7642561,0.9758663,0,0.9758663,2.931387,48.85635,0.2136252,1.242743,0.3473156,1.7,1.198401
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.395115,2.395115,1.7,0,0.5202,2.395115,15.1825,0,0,0,0.3636383,0.7317002,0.6951152,0,0,3.234615,1.642536,0,0.3680618,-0.3680618,2.543416,42.39018,0.2136252,2.634627,0.2909107,1.7,2.006174
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,3.643572,1.274474,1.488704,0,1.488704,3.955725,65.92862,0.2136205,0,0.0869635,1.7,1.383178
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.5097004,0.5097004,1.7,0,0.5202,0.5097004,65.87767,0,0,0,0.3357787,0,0,1.1903,1.130785,2.154868,2.614308,1.466563,0,1.466563,5.347029,89.11697,0.213675,0.5606704,0.268623,1.7,2.950087
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.8895769,0.8895769,0,0,0,0.8895769,44.59063,0,1.110223E-16,0,0.396668,0.9363967,0.8895769,0,0,0.6883045,3.934215,0,0.5397287,-0.5397287,4.778105,79.63493,0.213675,0.9785345,0.3173344,0,4.330883
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.618924,1.618924,1.7,0,0.5202,1.618924,12.34373,0,0,0,0.1998356,0,0,0.08107605,0.07702225,1.288003,3.394486,0.2768578,0,0.2768578,5.040755,84.01242,0.2136921,1.780816,0.1598684,1.7,3.594322
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.231577,1.231577,0,0,0,1.231577,27.55983,0,2.220446E-16,0,0.3394205,1.296397,1.231577,0,0,1.011145,3.643658,0,0.9569762,-0.9569762,4.032014,67.2001,0.2136921,1.354735,0.2715364,0,3.983079
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.392383,1.392383,1.7,0,0.5202,1.392383,17.90551,0,0,0,0.2493133,0,0,0.3076172,0.2922363,2.074452,2.686682,0.5415496,0,0.5415496,4.545773,75.76273,0.2137288,1.531621,0.1994506,1.7,2.935995
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06381105,0,0,1.452632,1.38,1.532903,3.174077,1.443811,0,1.443811,5.915493,98.59134,0.2137311,0,0.05104884,1.7,3.237888
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.5100361,0.5100361,0,0,0,0.5100361,0,0,0,0,0,0.5368801,0.5100361,0,0,0.0890915,4.473506,0,0.5368801,-0.5368801,5.349571,89.15934,0.2137311,0.5610397,0,0,4.473506
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.403977,1.403977,1.7,0,0.5202,1.403977,0,0,0,0,0,0,0,0.2960234,0.2812223,0.685625,3.936626,0.2812223,0,0.2812223,5.616362,93.60584,0.2137531,1.544374,0,1.7,3.936626
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.351924,2.351924,1.7,0,0.5202,2.351924,0,0,0,0,0,0.6862357,0.651924,0,0,0.4044027,4.189726,0,0.6862357,-0.6862357,4.893006,81.54993,0.2137531,2.587116,0,1.7,4.189726
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.5687495,0.5687495,0,0,0,0.5687495,0,0,0,0,0,0.5986837,0.5687495,0,0,1.166887,3.503491,0,0.5986837,-0.5986837,4.261938,71.03216,0.2137531,0.6256244,0,0,3.503491
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.3160721,0.3160721,0,0,0,0.3160721,0,0,0,0,0,0.3327075,0.3160721,0,0,1.832091,2.904807,0,0.3327075,-0.3327075,3.911233,65.1871,0.2137531,0.3476793,0,0,2.904807
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.201766,2.572099,0,0,0,3.911233,65.1871,0.2137531,0,0,0,2.572099
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1303295,0.1303295,0,0,0,0.1303295,0,0,2.775558E-17,0,0,0.1371889,0.1303295,0,0,2.201766,2.572099,0,0.1371889,-0.1371889,3.766623,62.77694,0.2137531,0.1433624,0,0,2.572099
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1045535,0.1045535,0,0,0,0.1045535,0,0,0,0,0,0.1100564,0.1045535,0,0,2.354198,2.434911,0,0.1100564,-0.1100564,3.650614,60.84344,0.2137531,0.1150089,0,0,2.434911
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.4020867,0.4020867,0,0,0,0.4020867,0,0,5.551115E-17,0,0,0.4232492,0.4020867,0,0,2.476483,2.324854,0,0.4232492,-0.4232492,3.20447,53.40773,0.2137531,0.4422954,0,0,2.324854
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.2028762,0.2028762,0,0,0,0.2028762,0,0,2.775558E-17,0,0,0.2135538,0.2028762,0,0,2.94676,1.901605,0,0.2135538,-0.2135538,2.979365,49.65598,0.2137531,0.2231638,0,0,1.901605
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.02119422,0.02119422,0,0,0,0.02119422,0,0,0,0,0,0.0223097,0.02119422,0,0,3.184042,1.688051,0,0.0223097,-0.0223097,2.955848,49.26404,0.2137531,0.02331364,0,0,1.688051
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.3163959,0.3163959,0,0,0,0.3163959,0,0,0,0,0,0.3330483,0.3163959,0,0,3.20883,1.665742,0,0.3330483,-0.3330483,2.604784,43.41299,0.2137531,0.3480355,0,0,1.665742
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,3.578884,1.332693,0.3354165,0,0.3354165,2.922988,48.71638,0.2137,0,0.2683332,0,1.66811
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,3.243468,1.634568,0.5409495,0,0.5409495,3.436178,57.26952,0.2136144,0,0.4327596,0,2.175518
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.4544288,0.4544288,0,0,0,0.4544288,203.0069,0,0,0,0.9225215,0.4783461,0.4544288,0,0,2.702518,2.121423,0.4441755,0,0.4441755,3.85756,64.29254,0.2135441,0.4998716,0.7380173,0,3.043944
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.577584,1.577584,1.7,0,0.5202,1.577584,79.6673,0,0,0,1.256819,0,0,0.1224162,0.1162953,2.258343,2.52118,1.373114,0,1.373114,5.16021,86.00333,0.2136133,1.735342,1.005455,1.7,3.777999
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.918808,2.918808,1.7,0,0.5202,2.918808,46.05672,0,0,0.1306883,1.344307,1.282955,1.218808,0,0,0.8852288,3.756983,0.06135182,0,0.06135182,5.218414,86.97339,0.2136167,3.210688,1.075446,1.7,5.10129
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,0.7117003,0,0,1.535577,0,0,0,0,0.823877,3.8122,0.823877,0,0.823877,6.000012,100,0.2134866,0,1.228462,0,5.347777
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2134866,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.2114683,0.2114683,0,0,0,0.2114683,837.4974,1.548443,0,0,1.771041,0.2225982,0.2114683,0,0,0,4.553689,0,0,0,6.000012,100,0.2134866,0.2326151,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.9893938,0.9893938,0,0,0,0.9893938,143.8058,0.3813389,0,0,1.422806,1.041467,0.9893938,0,0,0,4.553689,0,0,0,6.000012,100,0.2134866,1.088333,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,2.358631,2.358631,1.396369,0,0.4373087,2.358631,42.94472,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.2134866,2.594494,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.2375799,0.2375799,0,0,0,0.2375799,179.6454,0.1767173,0,0,0.4268014,0.2500841,0.2375799,0,0,0,4.553689,0,0,0,6.000012,100,0.2134866,0.2613378,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.770948,2.770948,1.7,0,0.5202,2.770948,2.260656,0,0,0,0.06264161,1.127314,1.070948,0,0,0,4.553689,0,1.064672,-1.064672,4.877749,81.29565,0.2134866,3.048043,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2317674,0.2317674,0,0,0,0.2317674,0,0,2.775558E-17,0,0,0.2439657,0.2317674,0,0,1.182969,3.489017,0,0.2439657,-0.2439657,4.620587,77.00963,0.2134866,0.2549442,0,0,3.489017
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3915857,0.3915857,0,0,0,0.3915857,0,0,5.551115E-17,0,0,0.4121955,0.3915857,0,0,1.454042,3.245051,0,0.4121955,-0.4121955,4.186095,69.7681,0.2134866,0.4307443,0,0,3.245051
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.3322071,0.3322071,0,0,0,0.3322071,0,0,5.551115E-17,0,0,0.3496917,0.3322071,0,0,1.912037,2.832856,0,0.3496917,-0.3496917,3.817487,63.62466,0.2134866,0.3654278,0,0,2.832856
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.511366,0.511366,0,0,0,0.511366,0,0,0,0,0,0.53828,0.511366,0,0,2.300583,2.483164,0,0.53828,-0.53828,3.25009,54.16806,0.2134866,0.5625026,0,0,2.483164
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2691583,0.2691583,0,0,0,0.2691583,0,0,0,0,0,0.2833245,0.2691583,0,0,2.898672,1.944884,0,0.2833245,-0.2833245,2.95144,49.19057,0.2134866,0.2960741,0,0,1.944884
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1908673,0.1908673,0,0,0,0.1908673,0,0,2.775558E-17,0,0,0.2009129,0.1908673,0,0,3.213477,1.66156,0,0.2009129,-0.2009129,2.739659,45.6609,0.2134866,0.209954,0,0,1.66156
