Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1595276,0.1595276,0,0,0,0.1595276,0,0,2.775558E-17,0,0,0.1679238,0.1595276,0,0,3.436714,1.460647,0,0.1679238,-0.1679238,2.562652,42.71078,0.2134866,0.1754804,0,0,1.460647
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2478302,0.2478302,0,0,0,0.2478302,0,0,5.551115E-17,0,0,0.2608739,0.2478302,0,0,3.623296,1.292723,0,0.2608739,-0.2608739,2.287667,38.1277,0.2134866,0.2726132,0,0,1.292723
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.629798,0.629798,0,0,0,0.629798,0,0,1.110223E-16,0,0,0.6629453,0.629798,0,0,3.913156,1.031849,0,0.6629453,-0.6629453,1.588861,26.48096,0.2134866,0.6927778,0,0,1.031849
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.4276851,0.4276851,1.7,0,0.5202,0.4276851,0,0,0,0,0,0,0,1.272315,1.208699,4.649761,0.3689037,1.208699,0,1.208699,2.735534,45.59214,0.2135811,0.4704536,0,1.7,0.3689037
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.006020598,0.006020598,1.458652,0,0.4543121,0.006020598,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.441062,1.456733,1.38,0,1.38,4.044717,67.41181,0.2135949,0.006622658,0,1.7,1.456733
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3671865,0.3671865,1.7,0,0.5202,0.3671865,0,0,0,0,0,0,0,1.332814,1.266173,2.061062,2.698733,1.266173,0,1.266173,5.245914,87.43172,0.2136806,0.4039052,0,1.7,2.698733
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,1.06916,1.06916,0,0,0,1.06916,27.70667,0,0,0,0.2962287,1.125432,1.06916,0,0,0.7948895,3.838289,0,0.8292029,-0.8292029,4.371857,72.86414,0.2136806,1.176076,0.2369829,0,4.134517
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0,0,0,0,0,0,0,0,0.5272437,0,0,0,0,1.716226,3.009086,0.5272437,0,0.5272437,4.872044,81.20058,0.2135976,0,0.4217949,0,3.536329
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.5860606,0.5860606,0,0,0,0.5860606,102.8474,0,0,0,0.6027481,0.6169059,0.5860606,0,0,1.188982,3.483605,0,0.01415783,-0.01415783,4.857121,80.95185,0.2135976,0.6446667,0.4821985,0,4.086353
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.0314993,0.0314993,0,0,0,0.0314993,2823.263,0,0,0,0.8893081,0.03315716,0.0314993,0,0,1.204713,3.469447,0.8561509,0,0.8561509,5.669337,94.48875,0.213463,0.03464923,0.7114465,0,4.358755
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.5564609,0.5564609,0,0,0,0.5564609,209.3909,0.230868,0,0,1.165179,0.5857483,0.5564609,0,0,0.3485623,4.239983,0.3485623,0,0.3485623,6.000012,100,0.2134082,0.6121069,0.9321429,0,5.405161
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2134082,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,2.228534,2.228534,1.604075,0,0.4940125,2.228534,29.49587,1.110223E-16,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.2134082,2.451388,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.642118,3.08,1.7,0,0.5202,3.08,38.91053,0,0.5621184,0.9263302,1.198444,1.452632,1.38,0,0,0,4.553689,0,0.2541873,-0.2541873,5.732075,95.53439,0.2134082,4.00633,0.9587554,1.7,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.620903,1.620903,1.109543,0,0.3590052,1.620903,50.63253,0,0,0,0.8207041,0.5382738,0.51136,0,0,0.2824304,4.299501,0.2824304,0,0.2824304,6.000012,100,0.2134238,1.782993,0.6565633,1.7,5.120206
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2134238,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2134238,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.63173,1.63173,1.574914,0,0.4860516,1.63173,3.665209,0,0,0,0.05980632,0.05980632,0.056816,0,0,0,4.553689,0,0,0,6.000012,100,0.2134238,1.794903,0.04784505,1.7,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.84709,1.84709,1.7,0,0.5202,1.84709,0,0,0,0,0,0.1548314,0.1470898,0,0,0,4.553689,0,0.1548314,-0.1548314,5.836805,97.27989,0.2134238,2.031799,0,1.7,4.553689
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.8457016,0.8457016,0,0,0,0.8457016,0,0,1.110223E-16,0,0,0.8902123,0.8457016,0,0,0.1720349,4.398858,0,0.8902123,-0.8902123,4.898439,81.64049,0.2134238,0.9302718,0,0,4.398858
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.493237,2.493237,1.7,0,0.5202,2.493237,0,0,0,0,0,0.8349859,0.7932366,0,0,1.16116,3.508645,0,0.8349859,-0.8349859,4.018287,66.97131,0.2134238,2.74256,0,1.7,3.508645
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4900742,0.4900742,1.7,0,0.5202,0.4900742,0,0,0,0,0,0,0,1.209926,1.14943,2.088922,2.673659,1.14943,0,1.14943,5.108731,85.14536,0.2135132,0.5390816,0,1.7,2.673659
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.5682354,0.5682354,0,0,0,0.5682354,0,0,1.110223E-16,0,0,0.5981425,0.5682354,0,0,0.9394922,3.708146,0,0.5981425,-0.5981425,4.478234,74.63708,0.2135132,0.6250589,0,0,3.708146
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1117411,0.1117411,0,0,0,0.1117411,0,0,1.387779E-17,0,0,0.1176222,0.1117411,0,0,1.604095,3.110003,0,0.1176222,-0.1176222,4.354249,72.57067,0.2135132,0.1229152,0,0,3.110003
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.08716669,0.08716669,0,0,0,0.08716669,0,0,1.387779E-17,0,0,0.09175441,0.08716669,0,0,1.734786,2.992381,0,0.09175441,-0.09175441,4.257532,70.95872,0.2135132,0.09588335,0,0,2.992381
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.836736,2.900627,0,0,0,4.257532,70.95872,0.2135132,0,0,0,2.900627
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.4044422,0.4044422,0,0,0,0.4044422,0,0,5.551115E-17,0,0,0.4257286,0.4044422,0,0,1.836736,2.900627,0,0.4257286,-0.4257286,3.808774,63.47944,0.2135132,0.4448864,0,0,2.900627
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.4498517,0.4498517,0,0,0,0.4498517,0,0,5.551115E-17,0,0,0.4735281,0.4498517,0,0,2.309767,2.474898,0,0.4735281,-0.4735281,3.309632,55.16042,0.2135132,0.4948369,0,0,2.474898
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3822646,0.3822646,0,0,0,0.3822646,0,0,5.551115E-17,0,0,0.4023838,0.3822646,0,0,2.83591,2.00137,0,0.4023838,-0.4023838,2.885482,48.09127,0.2135132,0.4204911,0,0,2.00137
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1912325,0.1912325,0,0,0,0.1912325,0,0,2.775558E-17,0,0,0.2012973,0.1912325,0,0,3.283003,1.598986,0,0.2012973,-0.2012973,2.673296,44.55484,0.2135132,0.2103557,0,0,1.598986
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,3.347362,3.08,1.7,0,0.5202,3.08,7.267814,2.220446E-16,0.267362,0.6117625,0.2238487,1.452632,1.38,0,0,3.506667,1.397689,0,1.228783,-1.228783,1.378045,22.96737,0.2135132,3.682098,0.1790789,1.7,1.621538
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.6965932,0.6965932,1.7,0,0.5202,0.6965932,88.02122,0,0,0,0.6131499,0,0,1.003407,0.9532365,4.871981,0.168906,1.566386,0,1.566386,2.864049,47.73406,0.2135517,0.7662525,0.4905199,1.7,0.7820559
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.3307545,0.3307545,1.7,0,0.5202,0.3307545,218.2055,0,0,0,0.7217246,0,0,1.369246,1.300783,3.305595,1.578654,2.022508,0,2.022508,4.782769,79.71265,0.2135185,0.3638299,0.5773797,1.7,2.300378
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0.4883824,0,0.1894284,0,0,0,0,0,0.8191236,0,0,0.4883824,0.4639633,1.283087,3.398911,1.283087,0,1.283087,6.000012,100,0.2133319,0,0.6552989,1.7,4.218034
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.507916,2.507916,1.127916,0,0.3640211,2.507916,58.36884,0.01121008,0,0,1.463842,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2133319,2.758708,1.171073,1.7,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2133319,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.692076,2.692076,1.312076,0,0.4142969,2.692076,54.2119,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2133319,2.961284,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.4923925,0.4923925,0,0,0,0.4923925,197.2103,0.452741,0,0,0.9710489,0.5183079,0.4923925,0,0,0,4.553689,0,0,0,6.000012,100,0.2133319,0.5416318,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.879107,0.879107,0,0,0,0.879107,42.3746,0,1.110223E-16,0,0.3725181,0.9253758,0.879107,0,0,0,4.553689,0,0.5528577,-0.5528577,5.417249,90.2873,0.2133319,0.9670177,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,1.182765,1.182765,0,0,0,1.182765,8.224623,0,2.220446E-16,0,0.09727796,1.245016,1.182765,0,0,0.6142864,4.000831,0,1.147738,-1.147738,4.207427,70.12364,0.2133319,1.301042,0.07782237,0,4.098109
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1827918,0.1827918,0,0,0,0.1827918,72.91801,0,0,0,0.1332881,0.1924124,0.1827918,0,0,1.889551,2.853093,0,0.05912428,-0.05912428,4.145104,69.08494,0.2133319,0.201071,0.1066305,0,2.986382
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,3.171288,3.08,1.7,0,0.5202,3.08,0.5973015,0,0.09128857,0.4084174,0.01839689,1.452632,1.38,0,0,1.955244,2.793969,0,1.434235,-1.434235,2.633288,43.88805,0.2133319,3.488417,0.01471751,1.7,2.812366
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.24272,1.24272,1.7,0,0.5202,1.24272,0,0,0,0,0,0,0,0.4572799,0.4344159,3.548838,1.359734,0.4344159,0,0.4344159,3.045411,50.75676,0.2133656,1.366992,0,1.7,1.359734
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,3.285229,3.08,1.7,0,0.5202,3.08,0,0,0.2052287,0.5337515,0,1.452632,1.38,0,0,3.114423,1.750709,0,1.452632,-1.452632,1.514203,25.23667,0.2133656,3.613751,0,1.7,1.750709
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.9302226,0.9302226,1.7,0,0.5202,0.9302226,0,0,0,0,0,0,0,0.7697774,0.7312885,4.728457,0.2980771,0.7312885,0,0.7312885,2.207964,36.79934,0.2134223,1.023245,0,1.7,0.2980771
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.6205828,0.6205828,1.7,0,0.5202,0.6205828,0,0,0,0,0,0,0,1.079417,1.025446,3.997169,0.9562368,1.025446,0,1.025446,3.180788,53.01303,0.2135018,0.682641,0,1.7,0.9562368
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3830526,0.3830526,1.7,0,0.5202,0.3830526,0,0,0,0,0,0,0,1.316947,1.2511,2.971723,1.879138,1.2511,0,1.2511,4.367686,72.79462,0.2135892,0.4213578,0,1.7,1.879138
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.4683957,0.4683957,1.7,0,0.5202,0.4683957,0,0,0,0,0,0,0,1.231604,1.170024,1.720623,3.005129,1.170024,0,1.170024,5.477668,91.29429,0.2136795,0.5152353,0,1.7,3.005129
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1441563,0.1441563,0,0,0,0.1441563,0,0,2.775558E-17,0,0,0.1517435,0.1441563,0,0,0.5505986,4.05815,0,0.1517435,-0.1517435,5.317717,88.62843,0.2136795,0.158572,0,0,4.05815
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7192025,3.906407,0,0,0,5.317717,88.62843,0.2136795,0,0,0,3.906407
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01867478,0.01867478,0,0,0,0.01867478,0,0,0,0,0,0.01965766,0.01867478,0,0,0.7192025,3.906407,0,0.01965766,-0.01965766,5.296996,88.28308,0.2136795,0.02054226,0,0,3.906407
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.3055748,0.3055748,0,0,0,0.3055748,0,0,5.551115E-17,0,0,0.3216577,0.3055748,0,0,0.7410444,3.886749,0,0.3216577,-0.3216577,4.957939,82.63215,0.2136795,0.3361322,0,0,3.886749
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.3051212,0.3051212,0,0,0,0.3051212,0,0,5.551115E-17,0,0,0.3211802,0.3051212,0,0,1.098442,3.565091,0,0.3211802,-0.3211802,4.619385,76.98959,0.2136795,0.3356333,0,0,3.565091
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01144081,0.01144081,0,0,0,0.01144081,0,0,0,0,0,0.01204296,0.01144081,0,0,1.455309,3.243911,0,0.01204296,-0.01204296,4.60669,76.77802,0.2136795,0.01258489,0,0,3.243911
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.9061939,0.9061939,0,0,0,0.9061939,40.96019,0,0,0,0.3711787,0.9538883,0.9061939,0,0,1.46869,3.231868,0,0.5827096,-0.5827096,3.992461,66.54088,0.2136795,0.9968132,0.296943,0,3.603047
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.8181175,0.8181175,0,0,0,0.8181175,88.74545,0,0,0,0.726042,0.8611763,0.8181175,0,0,2.116145,2.649158,0,0.1351343,-0.1351343,3.850017,64.16682,0.2136795,0.8999292,0.5808336,0,3.375201
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,1.052875,1.052875,0,0,0,1.052875,74.44888,0,0,0,0.7838533,1.108289,1.052875,0,0,2.266294,2.514024,0,0.3244358,-0.3244358,3.508031,58.46707,0.2136795,1.158162,0.6270826,0,3.297878
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,2.626778,2.189589,0.669748,0,0.669748,4.14341,69.05669,0.2135751,0,0.5357984,0,2.859337
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.5884311,0.5884311,0,0,0,0.5884311,194.1194,0,0,0,1.142259,0.6194012,0.5884311,0,0,1.95703,2.792362,0.5228579,0,0.5228579,4.639437,77.32379,0.2134936,0.6472742,0.9138073,0,3.934621
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.8112234,0.8112234,0,0,0,0.8112234,112.3141,0,0,0,0.9111183,0.8539194,0.8112234,0,0,1.434172,3.262934,0.05719895,0,0.05719895,4.6937,78.22818,0.2134847,0.8923457,0.7288947,0,4.174052
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.3824844,0.3824844,0,0,0,0.3824844,267.7027,0,0,0,1.023921,0.4026152,0.3824844,0,0,1.376973,3.314413,0.6213061,0,0.6213061,5.283123,88.05187,0.2133879,0.4207329,0.819137,0,4.338334
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.373255,1.373255,1.275832,0,0.4044021,1.373255,62.49515,0,0,0,0.8582178,0.1025506,0.09742305,0,0,0.7556673,3.873588,0.7556673,0,0.7556673,6.000012,100,0.2134291,1.510581,0.6865743,1.7,4.731806
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.7199488,0.7199488,0,0,0,0.7199488,164.413,0.4258484,0,0,1.183689,0.7578408,0.7199488,0,0,0,4.553689,0,0,0,6.000012,100,0.2134291,0.7919437,0.9469514,0,5.737378
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.531202,0.531202,0,0,0,0.531202,104.3767,0,0,0,0.5544512,0.5591599,0.531202,0,0,0,4.553689,0,0.004708797,-0.004708797,5.995049,99.91727,0.2134291,0.5843222,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.325057,0,0,0.330289,0,0,0,0,0.005231997,4.54898,0.005231997,0,0.005231997,6.000012,100,0.2134283,0,0.2642312,0,4.879269
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2134283,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,2.078169,2.078169,1.7,0,0.5202,2.078169,0,0,0,0,0,0.3980726,0.378169,0,0,0,4.553689,0,0.3980726,-0.3980726,5.580407,93.00659,0.2134283,2.285986,0,1.7,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.830708,1.830708,1.7,0,0.5202,1.830708,0,0,0,0,0,0.1375878,0.1307084,0,0,0.4423029,4.155616,0,0.1375878,-0.1375878,5.435376,90.58942,0.2134283,2.013779,0,1.7,4.155616
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.5845726,0.5845726,0,0,0,0.5845726,0,0,1.110223E-16,0,0,0.6153395,0.5845726,0,0,0.5951782,4.018029,0,0.6153395,-0.6153395,4.786751,79.77903,0.2134283,0.6430298,0,0,4.018029
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.3315227,0.3315227,0,0,0,0.3315227,0,0,5.551115E-17,0,0,0.3489713,0.3315227,0,0,1.278889,3.402689,0,0.3489713,-0.3489713,4.418903,73.64825,0.2134283,0.364675,0,0,3.402689
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2625684,0.2625684,0,0,0,0.2625684,0,0,5.551115E-17,0,0,0.2763878,0.2625684,0,0,1.666635,3.053718,0,0.2763878,-0.2763878,4.127565,68.79262,0.2134283,0.2888252,0,0,3.053718
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3556249,0.3556249,0,0,0,0.3556249,0,0,0,0,0,0.374342,0.3556249,0,0,1.973732,2.77733,0,0.374342,-0.374342,3.732974,62.21611,0.2134283,0.3911874,0,0,2.77733
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.2242384,0.2242384,0,0,0,0.2242384,0,0,0,0,0,0.2360404,0.2242384,0,0,2.389668,2.402988,0,0.2360404,-0.2360404,3.484166,58.06931,0.2134283,0.2466622,0,0,2.402988
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2962458,0.2962458,0,0,0,0.2962458,0,0,5.551115E-17,0,0,0.3118377,0.2962458,0,0,2.651935,2.166948,0,0.3118377,-0.3118377,3.15546,52.59089,0.2134283,0.3258704,0,0,2.166948
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.05850333,0.05850333,0,0,0,0.05850333,0,0,6.938894E-18,0,0,0.06158245,0.05850333,0,0,2.998421,1.85511,0,0.06158245,-0.06158245,3.090546,51.509,0.2134283,0.06435366,0,0,1.85511
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.540944,0.540944,0,0,0,0.540944,0,0,1.110223E-16,0,0,0.5694147,0.540944,0,0,3.066846,1.793527,0,0.5694147,-0.5694147,2.49033,41.50542,0.2134283,0.5950384,0,0,1.793527
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.02201008,0.02201008,0,0,0,0.02201008,0,0,3.469447E-18,0,0,0.0231685,0.02201008,0,0,3.699529,1.224113,0,0.0231685,-0.0231685,2.465909,41.0984,0.2134283,0.02421109,0,0,1.224113
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,3.725272,1.200944,0.01911855,0,0.01911855,2.484046,41.40068,0.2134253,0,0.01529484,0,1.220063
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3985655,0.3985655,0,0,0,0.3985655,37.29499,0,0,0,0.148645,0.4195426,0.3985655,0,0,3.706153,1.218151,0,0.2708977,-0.2708977,2.198495,36.64151,0.2134253,0.4384221,0.118916,0,1.366796
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.623324,1.623324,1.7,0,0.5202,1.623324,8.822414,0,0,0,0.1432163,0,0,0.07667631,0.07284249,4.007151,0.9472532,0.2160588,0,0.2160588,2.403466,40.05769,0.2134388,1.785656,0.1145731,1.7,1.090469
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,3.506094,2.924788,1.7,0,0.5202,2.924788,5.044624,0,0.5813057,1.044049,0.1475446,1.289251,1.224788,0,0,3.791092,1.141706,0,1.141706,-1.141706,1.200002,20,0.2134388,3.856703,0.1180357,1.7,1.289251
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.596731,1.596731,1.7,0,0.5202,1.596731,25.44992,0,0,0,0.4063669,0,0,0.1032687,0.09810522,5.059654,0,0.5044721,0,0.5044721,1.678587,27.97639,0.2134684,1.756405,0.3250935,1.7,0.4063669
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.5067632,0.5067632,1.7,0,0.5202,0.5067632,108.404,0,0,0,0.5493517,0,0,1.193237,1.133575,4.555182,0.4540249,1.682927,0,1.682927,3.275151,54.58574,0.2134884,0.5574395,0.4394813,1.7,1.003377
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2973222,0.2973222,1.7,0,0.5202,0.2973222,197.2182,0,0,0,0.5863734,0,0,1.402678,1.332544,2.872256,1.968659,1.918917,0,1.918917,5.095596,84.92643,0.2134718,0.3270545,0.4690987,1.7,2.555032
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.207094,1.207094,0,0,0,1.207094,21.59248,0,2.220446E-16,0,0.2606415,1.270625,1.207094,0,0,0.9533383,3.695684,0,1.009984,-1.009984,4.03098,67.18286,0.2134718,1.327803,0.2085132,0,3.956326
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02770094,0.02770094,0,0,0,0.02770094,1809.438,0,0,0,0.5012313,0.02915888,0.02770094,0,0,2.075542,2.685701,0.4720724,0,0.4720724,4.478827,74.64697,0.2133986,0.03047103,0.400985,0,3.186932
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.9087014,0.9087014,0,0,0,0.9087014,47.58533,0,0,0,0.4324085,0.9565278,0.9087014,0,0,1.60347,3.110566,0,0.5241192,-0.5241192,3.926357,65.43915,0.2133986,0.9995715,0.3459268,0,3.542974
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3831956,0.3831956,0,0,0,0.3831956,61.9382,0,0,0,0.2373445,0.4033638,0.3831956,0,0,2.185825,2.586447,0,0.1660193,-0.1660193,3.751357,62.52249,0.2133986,0.4215151,0.1898756,0,2.823791
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2584671,0.2584671,0,0,0,0.2584671,85.2245,0,0,0,0.2202773,0.2720706,0.2584671,0,0,2.370291,2.420427,0,0.05179333,-0.05179333,3.696762,61.61258,0.2133986,0.2843138,0.1762218,0,2.640705
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.609613,1.609613,1.7,0,0.5202,1.609613,3.488871,0,0,0,0.05615733,0,0,0.0903866,0.08586727,2.427839,2.368634,0.1420246,0,0.1420246,3.831498,63.85818,0.2134083,1.770575,0.04492586,1.7,2.424791
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1470555,0.1470555,1.599687,0,0.4928146,0.1470555,0,0,0,0,0,0,0,1.452632,1.38,2.285814,2.496456,1.38,0,1.38,5.140681,85.67785,0.2134531,0.1617611,0,1.7,2.496456
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.140434,1.140434,0,0,0,1.140434,0,0,2.220446E-16,0,0,1.200457,1.140434,0,0,0.9058141,3.738456,0,1.200457,-1.200457,3.875289,64.58801,0.2134531,1.254477,0,0,3.738456
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.487188,1.487188,1.7,0,0.5202,1.487188,0,0,0,0,0,0,0,0.2128119,0.2021713,2.239655,2.537999,0.2021713,0,0.2021713,4.067085,67.78461,0.2134686,1.635907,0,1.7,2.537999
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.3011478,0.3011478,1.7,0,0.5202,0.3011478,0,-2.220446E-16,0,0,0,0,0,1.398852,1.32891,2.037484,2.719954,1.32891,0,1.32891,5.327799,88.79648,0.2135433,0.3312626,0,1.7,2.719954
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.5765132,0.5765132,0,0,0,0.5765132,0,0,0,0,0,0.606856,0.5765132,0,0,0.7085741,3.915972,0,0.606856,-0.606856,4.688117,78.13513,0.2135433,0.6341646,0,0,3.915972
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.382859,3.309116,0,0,0,4.688117,78.13513,0.2135433,0,0,0,3.309116
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.7165502,0.7165502,0,0,0,0.7165502,0,0,1.110223E-16,0,0,0.7542633,0.7165502,0,0,1.382859,3.309116,0,0.7542633,-0.7542633,3.893054,64.8841,0.2135433,0.7882052,0,0,3.309116
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.5252439,0.5252439,0,0,0,0.5252439,0,0,1.110223E-16,0,0,0.5528883,0.5252439,0,0,2.220929,2.554853,0,0.5528883,-0.5528883,3.310258,55.17086,0.2135433,0.5777683,0,0,2.554853
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.3072664,0.3072664,0,0,0,0.3072664,0,0,5.551115E-17,0,0,0.3234384,0.3072664,0,0,2.835249,2.001965,0,0.3234384,-0.3234384,2.969324,49.48864,0.2135433,0.3379931,0,0,2.001965
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.5201409,0.5201409,0,0,0,0.5201409,0,0,1.110223E-16,0,0,0.5475167,0.5201409,0,0,3.194625,1.678526,0,0.5475167,-0.5475167,2.392191,39.86977,0.2135433,0.5721549,0,0,1.678526
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.423083,0.423083,0,0,0,0.423083,0,0,0,0,0,0.4453506,0.423083,0,0,3.802977,1.131009,0,0.4453506,-0.4453506,1.92275,32.04578,0.2135433,0.4653913,0,0,1.131009
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.2146552,0.2146552,0,0,0,0.2146552,8.177915,0,0,0,0.01755432,0.2259528,0.2146552,0,0,4.297811,0.6856589,0,0.2083985,-0.2083985,1.703079,28.3846,0.2135433,0.2361207,0.01404345,0,0.7032133
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.465559,1.465559,1.7,0,0.5202,1.465559,7.863838,0,0,0,0.1152492,0,0,0.2344413,0.2227192,4.529365,0.4772605,0.3379684,0,0.3379684,2.023704,33.72833,0.2135666,1.612115,0.09219933,1.7,0.5925096
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,3.160444,2.680456,1.7,0,0.5202,2.680456,9.350164,0,0.4799873,0.9865083,0.250627,1.032059,0.9804561,0,0,4.191397,0.781432,0,0.781432,-0.781432,1.200002,20,0.2135666,3.476488,0.2005016,1.7,1.032059
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.967426,1.967426,1.7,0,0.5202,1.967426,42.30753,0,0,0.3060185,0.8323694,0.2815011,0.2674261,0,0,5.059654,0,0.5508683,0,0.5508683,1.722602,28.70998,0.2135964,2.164169,0.6658956,1.7,0.8323694
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.712531,2.845714,1.7,0,0.5202,2.845714,24.958,0,0.8668164,1.777847,0.7102334,1.206015,1.145714,0,0,4.508786,0.4957815,0,0.4957815,-0.4957815,1.200002,20,0.2135964,4.083784,0.5681868,1.7,1.206015
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.7456993,0.7456993,1.7,0,0.5202,0.7456993,22.94399,-1.110223E-16,0,0,0.1710932,0,0,0.9543007,0.9065857,5.059654,0,1.077679,0,1.077679,2.222378,37.03957,0.213675,0.8202692,0.1368745,1.7,0.1710932
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,1.113834,1.113834,1.7,0,0.5202,1.113834,34.65053,0,0,0,0.3859495,0,0,0.5861659,0.5568576,3.981976,0.969911,0.9428071,0,0.9428071,3.116804,51.94662,0.2137383,1.225217,0.3087596,1.7,1.35586
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.557308,1.557308,1.7,0,0.5202,1.557308,37.03327,0,0,0,0.576722,0,0,0.1426922,0.1355576,3.039168,1.818437,0.7122796,0,0.7122796,3.792531,63.20873,0.2137797,1.713039,0.4613776,1.7,2.395159
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.381174,1.381174,1.7,0,0.5202,1.381174,45.14534,0,0,0,0.6235356,0,0,0.3188264,0.3028851,2.326889,2.459489,0.9264206,0,0.9264206,4.671411,77.8567,0.2138362,1.519291,0.4988284,1.7,3.083025
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.4834453,0.4834453,1.242541,0,0.3953136,0.4834453,124.403,0,0,0,0.6014204,0,0,0.7590954,0.7211406,1.400468,3.293267,1.322561,0,1.322561,5.926103,98.76818,0.2138111,0.5317899,0.4811363,1.7,3.894688
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0.4147635,0,0,0.4926707,0,0,0,0,0.07790716,4.483572,0.07790716,0,0.07790716,6.000012,100,0.2137991,0,0.3941365,0,4.976243
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.9355931,0.9355931,0,0,0,0.9355931,19.98819,0,1.110223E-16,0,0.1870081,0.9848348,0.9355931,0,0,0,4.553689,0,0.7978267,-0.7978267,5.159029,85.98364,0.2137991,1.029152,0.1496065,0,4.740697
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.800211,1.800211,1.7,0,0.5202,1.800211,3.033487,1.665335E-16,0,0,0.05460917,0.1054853,0.1002111,0,0,0.8864741,3.755862,0,0.05087617,-0.05087617,5.105401,85.08984,0.2137991,1.980232,0.04368734,1.7,3.810471
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.832996,2.832996,1.7,0,0.5202,2.832996,0,0,0,0.03629578,0,1.192628,1.132996,0,0,0.9430032,3.704986,0,1.192628,-1.192628,3.848261,64.13755,0.2137991,3.116296,0,1.7,3.704986
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.035868,1.035868,1.7,0,0.5202,1.035868,0,0,0,0,0,0,0,0.6641324,0.6309258,2.268145,2.512358,0.6309258,0,0.6309258,4.446809,74.11334,0.2138471,1.139454,0,1.7,2.512358
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1704139,0.1704139,1.623045,0,0.4991914,0.1704139,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.637219,3.080192,1.38,0,1.38,5.755992,95.93301,0.2138963,0.1874553,0,1.7,3.080192
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2572192,4.322192,0,0,0,5.755992,95.93301,0.2138963,0,0,0,4.322192
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.4269346,0.4269346,0,0,0,0.4269346,0,0,0,0,0,0.4494049,0.4269346,0,0,0.2572192,4.322192,0,0.4494049,-0.4494049,5.282278,88.0378,0.2138963,0.4696281,0,0,4.322192
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1065806,0.1065806,0,0,0,0.1065806,0,0,1.387779E-17,0,0,0.1121901,0.1065806,0,0,0.7565579,3.872787,0,0.1121901,-0.1121901,5.16402,86.06682,0.2138963,0.1172387,0,0,3.872787
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8812136,3.760597,0,0,0,5.16402,86.06682,0.2138963,0,0,0,3.760597
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.7887161,0.7887161,0,0,0,0.7887161,0,0,0,0,0,0.8302274,0.7887161,0,0,0.8812136,3.760597,0,0.8302274,-0.8302274,4.288883,71.48124,0.2138963,0.8675877,0,0,3.760597
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.803689,2.930369,0,0,0,4.288883,71.48124,0.2138963,0,0,0,2.930369
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.2226955,0.2226955,0,0,0,0.2226955,0,0,2.775558E-17,0,0,0.2344164,0.2226955,0,0,1.803689,2.930369,0,0.2344164,-0.2344164,4.041786,67.36297,0.2138963,0.2449651,0,0,2.930369
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2390405,0.2390405,0,0,0,0.2390405,0,0,0,0,0,0.2516216,0.2390405,0,0,2.064151,2.695953,0,0.2516216,-0.2516216,3.776554,62.94244,0.2138963,0.2629446,0,0,2.695953
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,2.343731,2.444331,0.01424668,0,0.01424668,3.790069,63.1677,0.2138941,0,0.01139734,0,2.458578
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.695982,2.695982,1.7,0,0.5202,2.695982,6.448963,0,0,0,0.1738628,1.048402,0.9959815,0,0,2.329484,2.457153,0,0.8745388,-0.8745388,2.868225,47.80365,0.2138941,2.96558,0.1390903,1.7,2.631016
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.616222,2.616222,1.7,0,0.5202,2.616222,18.75208,3.330669E-16,0,0,0.4905961,0.9644437,0.9162216,0,0,3.301194,1.582615,0,0.4738477,-0.4738477,2.368745,39.47901,0.2138941,2.877844,0.3924769,1.7,2.073211
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.542783,2.542783,1.7,0,0.5202,2.542783,29.26886,0,0,0,0.7442437,0.8871405,0.8427835,0,0,3.827691,1.108767,0,0.1428968,-0.1428968,2.218119,36.96857,0.2138941,2.797062,0.595395,1.7,1.853011
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.8365073,0.8365073,1.7,0,0.5202,0.8365073,122.3933,0,0,0,1.023829,0,0,0.8634927,0.820318,3.986465,0.9658701,1.844147,0,1.844147,3.967631,66.12704,0.2138886,0.9201581,0.8190634,1.7,1.989699
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.08414411,0.08414411,0.9870138,0,0.3255548,0.08414411,1526.657,0,0,0,1.284592,0,0,0.9028696,0.8577262,2.142318,2.625603,2.142318,0,2.142318,6.000012,100,0.2136818,0.09255852,1.027673,1.7,3.910195
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,1.129427,1.129427,0,0,0,1.129427,46.53801,2.220446E-16,0,0,0.5256128,1.188871,1.129427,0,0,0,4.553689,0,0.6632577,-0.6632577,5.300877,88.34777,0.2136818,1.24237,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3993928,0.3993928,0,0,0,0.3993928,185.8746,0,0,0,0.7423695,0.4204134,0.3993928,0,0,0.736953,3.890431,0.3219561,0,0.3219561,5.606311,93.43834,0.2136324,0.439332,0.5938956,0,4.632801
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.7539912,0.7539912,0,0,0,0.7539912,89.30526,0,0,0,0.6733538,0.7936749,0.7539912,0,0,0.4149969,4.180192,0,0.1203211,-0.1203211,5.479482,91.32452,0.2136324,0.8293903,0.5386831,0,4.853546
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.3454709,0.3454709,0,0,0,0.3454709,158.8354,0,0,0,0.5487302,0.3636536,0.3454709,0,0,0.548687,4.059871,0.1850766,0,0.1850766,5.655061,94.25082,0.213604,0.380018,0.4389842,0,4.608601
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.580907,0.580907,0,0,0,0.580907,72.67551,0,0,0,0.4221772,0.6114811,0.580907,0,0,0.3636104,4.226439,0,0.1893039,-0.1893039,5.455517,90.9251,0.213604,0.6389977,0.3377417,0,4.648617
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,3.014882,3.014882,1.7,0,0.5202,3.014882,14.99721,2.220446E-16,0,0.2363698,0.4521481,1.384086,1.314882,0,0,0.5739481,4.037136,0,0.9319379,-0.9319379,4.473168,74.55266,0.213604,3.31637,0.3617185,1.7,4.489284
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,1.099221,1.099221,1.7,0,0.5202,1.099221,5.064436,0,0,0,0.05566933,0,0,0.6007792,0.5707402,1.609435,3.105198,0.6264095,0,0.6264095,5.067432,84.45704,0.2136503,1.209143,0.04453547,1.7,3.160867
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.369613,2.369613,1.7,0,0.5202,2.369613,0,0,0,0,0,0.7048554,0.6696127,0,0,0.983025,3.668967,0,0.7048554,-0.7048554,4.32445,72.07402,0.2136503,2.606574,0,1.7,3.668967
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.867748,0.867748,1.7,0,0.5202,0.867748,0,0,0,0,0,0,0,0.832252,0.7906394,1.766198,2.964111,0.7906394,0,0.7906394,5.074516,84.5751,0.2137102,0.9545228,0,1.7,2.964111
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.9376511,0.9376511,0,0,0,0.9376511,0,0,0,0,0,0.9870012,0.9376511,0,0,0.9755583,3.675686,0,0.9870012,-0.9870012,4.034125,67.23529,0.2137102,1.031416,0,0,3.675686
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.4163334,0.4163334,0,0,0,0.4163334,0,0,5.551115E-17,0,0,0.4382457,0.4163334,0,0,2.072226,2.688685,0,0.4382457,-0.4382457,3.572174,59.53611,0.2137102,0.4579667,0,0,2.688685
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.559166,2.25044,0,0,0,3.572174,59.53611,0.2137102,0,0,0,2.25044
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.559166,2.25044,0,0,0,3.572174,59.53611,0.2137102,0,0,0,2.25044
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.559166,2.25044,0,0,0,3.572174,59.53611,0.2137102,0,0,0,2.25044
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1995675,0.1995675,0,0,0,0.1995675,0,0,0,0,0,0.210071,0.1995675,0,0,2.559166,2.25044,0,0.210071,-0.210071,3.35074,55.84555,0.2137102,0.2195242,0,0,2.25044
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.792578,2.040369,0,0,0,3.35074,55.84555,0.2137102,0,0,0,2.040369
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.4020267,0.4020267,0,0,0,0.4020267,0,0,5.551115E-17,0,0,0.4231859,0.4020267,0,0,2.792578,2.040369,0,0.4231859,-0.4231859,2.904663,48.41095,0.2137102,0.4422293,0,0,2.040369
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1158277,0.1158277,0,0,0,0.1158277,0,0,1.387779E-17,0,0,0.1219239,0.1158277,0,0,3.262785,1.617183,0,0.1219239,-0.1219239,2.776144,46.26897,0.2137102,0.1274105,0,0,1.617183
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,3.398256,1.495259,0.01041471,0,0.01041471,2.786024,46.43364,0.2137087,0,0.008331767,0,1.505673
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.727068,2.727068,1.7,0,0.5202,2.727068,0.9873259,0,0,0,0.02692505,1.081124,1.027068,0,0,3.387841,1.504632,0,1.054199,-1.054199,1.6748,27.91328,0.2137087,2.999775,0.02154004,1.7,1.531557
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.649724,2.193454,1.7,0,0.5202,2.193454,3.145382,0,0.4562702,0.7736769,0.0689925,0.5194251,0.4934539,0,0,4.559174,0.4504326,0,0.4504326,-0.4504326,1.200002,20,0.2137087,2.914696,0.055194,1.7,0.5194251
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.590863,1.590863,1.7,0,0.5202,1.590863,6.208493,0,0,0.03118346,0.09876862,0,0,0.1091368,0.10368,5.059654,0,0.2024486,0,0.2024486,1.392062,23.20099,0.2137218,1.749949,0.0790149,1.7,0.09876862
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2040533,0,0,1.452632,1.38,4.857206,0.1822037,1.584053,0,1.584053,2.894827,48.24702,0.2137025,0,0.1632426,1.7,0.386257
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.6956347,0.6956347,1.7,0,0.5202,0.6956347,44.20103,0,0,0,0.3074777,0,0,1.004365,0.954147,3.273153,1.607852,1.261625,0,1.261625,4.091709,68.19501,0.2137864,0.7651982,0.2459822,1.7,1.915329
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2792802,0.2792802,1.7,0,0.5202,0.2792802,107.1651,0,0,0,0.299291,0,0,1.42072,1.349684,2.011528,2.743314,1.648975,0,1.648975,5.656064,94.26755,0.2138109,0.3072082,0.2394328,1.7,3.042605
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.670193,2.670193,1.7,0,0.5202,2.670193,5.02708,0,0,0,0.1342327,1.021255,0.9701927,0,0,0.362553,4.227391,0,0.8870227,-0.8870227,4.72106,78.68417,0.2138109,2.937212,0.1073862,1.7,4.361624
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.930284,0.930284,1.7,0,0.5202,0.930284,7.763158,0,0,0,0.07221942,0,0,0.769716,0.7312302,1.348134,3.340369,0.8034496,0,0.8034496,5.483279,91.3878,0.2138698,1.023312,0.05777553,1.7,3.412588
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.567356,1.567356,1.7,0,0.5202,1.567356,14.47099,0,0,0,0.226812,0,0,0.1326438,0.1260116,0.5446842,4.063473,0.3528236,0,0.3528236,5.817997,96.96642,0.2138914,1.724092,0.1814496,1.7,4.290285
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.8194788,0.8194788,0,0,0,0.8194788,19.44053,0,0,0,0.159311,0.8626092,0.8194788,0,0,0.1918606,4.381014,0,0.7032982,-0.7032982,5.076656,84.61076,0.2138914,0.9014266,0.1274488,0,4.540325
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.938288,2.938288,1.7,0,0.5202,2.938288,1.818764,0,4.440892E-16,0.1521172,0.05344054,1.303461,1.238288,0,0,0.9733031,3.677716,0,1.250021,-1.250021,3.759018,62.65017,0.2138914,3.232117,0.04275243,1.7,3.731157
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.6268534,0.6268534,1.7,0,0.5202,0.6268534,8.12205,0,0,0,0.05091335,0,0,1.073147,1.019489,2.362215,2.427695,1.070403,0,1.070403,4.774491,79.57469,0.2139708,0.6895388,0.04073068,1.7,2.478609
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,2.066441,2.066441,1.7,0,0.5202,2.066441,0,0,0,0,0,0.3857272,0.3664408,0,0,1.291813,3.391058,0,0.3857272,-0.3857272,4.367899,72.79817,0.2139708,2.273085,0,1.7,3.391058
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.861209,1.861209,1.7,0,0.5202,1.861209,0,0,0,0,0,0.1696935,0.1612088,0,0,1.720398,3.00533,0,0.1696935,-0.1696935,4.189026,69.81696,0.2139708,2.04733,0,1.7,3.00533
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.608927,2.608927,1.7,0,0.5202,2.608927,0,0,0,0,0,0.9567659,0.9089276,0,0,1.908947,2.835637,0,0.9567659,-0.9567659,3.180506,53.00834,0.2139708,2.86982,0,1.7,2.835637
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.97202,1.878871,1.38,0,1.38,4.489689,74.828,0.2139825,0,0,1.7,1.878871
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3515144,0.3515144,1.7,0,0.5202,0.3515144,0,0,0,0,0,0,0,1.348486,1.281061,1.59202,3.120871,1.281061,0,1.281061,5.705011,95.08332,0.2140628,0.3866658,0,1.7,3.120871
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3109586,4.273826,0,0,0,5.705011,95.08332,0.2140628,0,0,0,4.273826
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2595869,0.2595869,0,0,0,0.2595869,0,0,5.551115E-17,0,0,0.2732493,0.2595869,0,0,0.3109586,4.273826,0,0.2732493,-0.2732493,5.416981,90.28283,0.2140628,0.2855456,0,0,4.273826
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.05101606,0.05101606,0,0,0,0.05101606,0,0,0,0,0,0.05370112,0.05101606,0,0,0.6145689,4.000577,0,0.05370112,-0.05370112,5.360375,89.3394,0.2140628,0.05611767,0,0,4.000577
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1053889,0.1053889,0,0,0,0.1053889,0,0,0,0,0,0.1109357,0.1053889,0,0,0.6742368,3.946876,0,0.1109357,-0.1109357,5.243438,87.39046,0.2140628,0.1159278,0,0,3.946876
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2368526,0.2368526,0,0,0,0.2368526,0,0,2.775558E-17,0,0,0.2493186,0.2368526,0,0,0.7974988,3.83594,0,0.2493186,-0.2493186,4.980633,83.01039,0.2140628,0.2605379,0,0,3.83594
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.0260764,0.0260764,0,0,0,0.0260764,0,0,3.469447E-18,0,0,0.02744884,0.0260764,0,0,1.074519,3.586622,0,0.02744884,-0.02744884,4.9517,82.52817,0.2140628,0.02868404,0,0,3.586622
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.3125774,0.3125774,0,0,0,0.3125774,2.458127,0,5.551115E-17,0,0.007683549,0.3290288,0.3125774,0,0,1.105018,3.559173,0,0.3213453,-0.3213453,4.612972,76.88271,0.2140628,0.3438351,0.006146839,0,3.566856
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2448416,0.2448416,0,0,0,0.2448416,16.31474,0,5.551115E-17,0,0.03994527,0.257728,0.2448416,0,0,1.462068,3.237827,0,0.2177827,-0.2177827,4.383409,73.05667,0.2140628,0.2693257,0.03195622,0,3.277773
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,2.093318,2.093318,1.7,0,0.5202,2.093318,5.812341,5.551115E-17,0,0,0.1216708,0.4140191,0.3933181,0,0,1.704049,3.020045,0,0.2923483,-0.2923483,4.075247,67.92065,0.2140628,2.30265,0.09733663,1.7,3.141716
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.963732,1.963732,1.7,0,0.5202,1.963732,10.95965,0,0,0,0.2152182,0.2776126,0.263732,0,0,2.028881,2.727696,0,0.06239441,-0.06239441,4.009477,66.82449,0.2140628,2.160105,0.1721746,1.7,2.942914
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.3223908,0.3223908,1.7,0,0.5202,0.3223908,18.3577,0,0,0,0.05918354,0,0,1.377609,1.308729,2.098208,2.665302,1.367912,0,1.367912,5.307193,88.45304,0.2141296,0.3546299,0.04734683,1.7,2.724485
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.3282259,0.3282259,0,0,0,0.3282259,35.24255,0,0,0,0.1156752,0.345501,0.3282259,0,0,0.7302955,3.896423,0,0.2298258,-0.2298258,5.064935,84.41542,0.2141296,0.3610485,0.09254014,0,4.012098
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.453237,1.453237,1.7,0,0.5202,1.453237,23.16953,0,0,0,0.3367082,0,0,0.2467625,0.2344244,0.9856575,3.666597,0.5711326,0,0.5711326,5.606759,93.4458,0.2141649,1.598561,0.2693666,1.7,4.003305
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,1.086139,1.086139,0,0,0,1.086139,35.86627,0,0,0,0.3895575,1.143304,1.086139,0,0,0.4145249,4.180616,0,0.7537464,-0.7537464,4.812241,80.20385,0.2141649,1.194753,0.311646,0,4.570174
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.602314,2.602314,1.7,0,0.5202,2.602314,16.13299,0,0,0,0.4198312,0.9498043,0.9023141,0,0,1.252021,3.42687,0,0.5299731,-0.5299731,4.2536,70.89319,0.2141649,2.862545,0.3358649,1.7,3.846701
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.546124,1.546124,1.7,0,0.5202,1.546124,24.16197,0,0,0,0.373574,0,0,0.1538757,0.1461819,1.84088,2.896897,0.519756,0,0.519756,4.746684,79.11124,0.2141955,1.700737,0.2988592,1.7,3.270471
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.583036,1.583036,1.7,0,0.5202,1.583036,9.646421,0,0,0,0.1527063,0,0,0.1169641,0.1111159,1.321124,3.364677,0.2638222,0,0.2638222,4.996967,83.28262,0.2142118,1.741339,0.122165,1.7,3.517384
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.507238,1.507238,1.7,0,0.5202,1.507238,13.20328,0,0,0,0.1990048,0,0,0.1927621,0.183124,1.057302,3.602117,0.3821288,0,0.3821288,5.359487,89.3246,0.214236,1.657962,0.1592038,1.7,3.801122
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.3523131,0.3523131,0,0,0,0.3523131,12.27807,0,0,0,0.04325726,0.3708559,0.3523131,0,0,0.675173,3.946033,0,0.3275986,-0.3275986,5.014167,83.56929,0.214236,0.3875444,0.03460581,0,3.98929
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.039171,3.618435,0,0,0,5.014167,83.56929,0.214236,0,0,0,3.618435
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.610229,2.610229,1.7,0,0.5202,2.610229,0,0,0,0,0,0.9581363,0.9102294,0,0,1.039171,3.618435,0,0.9581363,-0.9581363,4.004203,66.73659,0.214236,2.871252,0,1.7,3.618435
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.590616,1.590616,1.7,0,0.5202,1.590616,0,0,0,0,0,0,0,0.1093843,0.1039151,2.103767,2.660298,0.1039151,0,0.1039151,4.102786,68.37962,0.2142438,1.749677,0,1.7,2.660298
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.999852,2.753822,1.38,0,1.38,5.411969,90.1993,0.2142552,0,0,1.7,2.753822
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.06695104,0.06695104,0,0,0,0.06695104,0,0,0,0,0,0.07047479,0.06695104,0,0,0.6198522,3.995822,0,0.07047479,-0.07047479,5.337682,88.96118,0.2142552,0.07364615,0,0,3.995822
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.6274496,0.6274496,0,0,0,0.6274496,0,0,0,0,0,0.6604732,0.6274496,0,0,0.6981575,3.925347,0,0.6604732,-0.6604732,4.641482,77.35787,0.2142552,0.6901945,0,0,3.925347
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.5145783,0.5145783,0,0,0,0.5145783,0,0,0,0,0,0.5416614,0.5145783,0,0,1.432017,3.264874,0,0.5416614,-0.5416614,4.07052,67.84187,0.2142552,0.5660362,0,0,3.264874
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1940746,0.1940746,0,0,0,0.1940746,0,0,2.775558E-17,0,0,0.204289,0.1940746,0,0,2.033863,2.723212,0,0.204289,-0.204289,3.855181,64.25288,0.2142552,0.213482,0,0,2.723212
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1291205,0.1291205,0,0,0,0.1291205,0,0,2.775558E-17,0,0,0.1359163,0.1291205,0,0,2.26085,2.518924,0,0.1359163,-0.1359163,3.711913,61.86509,0.2142552,0.1420325,0,0,2.518924
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.3398046,0.3398046,0,0,0,0.3398046,0,0,5.551115E-17,0,0,0.3576891,0.3398046,0,0,2.411869,2.383007,0,0.3576891,-0.3576891,3.334875,55.58114,0.2142552,0.3737851,0,0,2.383007
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.3045978,0.3045978,0,0,0,0.3045978,0,0,5.551115E-17,0,0,0.3206293,0.3045978,0,0,2.809301,2.025318,0,0.3206293,-0.3206293,2.996902,49.94827,0.2142552,0.3350576,0,0,2.025318
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,3.165556,1.704689,0.02128663,0,0.02128663,3.017097,50.28484,0.2142519,0,0.0170293,0,1.725975
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.5946856,0.5946856,0,0,0,0.5946856,53.67425,0,1.110223E-16,0,0.319193,0.6259848,0.5946856,0,0,3.144269,1.723847,0,0.3067918,-0.3067918,2.69371,44.89507,0.2142519,0.6541541,0.2553544,0,2.04304
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,2.239991,2.239991,1.7,0,0.5202,2.239991,34.30277,0,0,0,0.7683789,0.5684116,0.539991,0,0,3.485149,1.417055,0.1999673,0,0.1999673,2.883415,48.05682,0.2142624,2.46399,0.6147031,1.7,2.185434
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.6014038,0.6014038,1.7,0,0.5202,0.6014038,168.4605,0,0,0,1.013128,0,0,1.098596,1.043666,3.285182,1.597026,2.056794,0,2.056794,4.834661,80.57753,0.2142242,0.6615441,0.8105022,1.7,2.610153
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.19609,0.19609,0,0,0,0.19609,535.4385,0,0,0,1.049941,0.2064105,0.19609,0,0,1.228387,3.44814,0.8435307,0,0.8435307,5.634905,93.91489,0.2140961,0.2156989,0.8399529,0,4.498082
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.530914,1.530914,0.8924081,0,0.2997274,1.530914,69.04165,0,0,0,1.056969,0.6721119,0.6385063,0,0,0.3848566,4.207318,0.3848566,0,0.3848566,6.000012,100,0.2141163,1.684006,0.8455748,1.7,5.264287
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2141163,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2141163,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.5563198,0.5563198,0,0,0,0.5563198,122.1524,0.09395808,0,0,0.6795578,0.5855997,0.5563198,0,0,0,4.553689,0,0,0,6.000012,100,0.2141163,0.6119517,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,2.013749,2.013749,1.29636,0,0.4100063,2.013749,37.49951,1.110223E-16,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.2141163,2.215123,0.6041167,1.7,5.308835
