Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.725484,1.725484,1.244899,0,0.3959574,1.725484,29.31811,0,0,0,0.5058793,0.5058793,0.4805853,0,0,0,4.553689,0,0,0,6.000012,100,0.2141163,1.898033,0.4047034,1.7,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.272699,1.272699,1.106787,0,0.3582529,1.272699,13.72236,0,0,0,0.1746444,0.1746444,0.1659122,0,0,0,4.553689,0,0,0,6.000012,100,0.2141163,1.399969,0.1397155,1.7,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0.03463281,0,0,0.03463281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2141163,0,0.02770625,0,4.588322
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.40672,1.40672,1.40672,0,0.4401344,1.40672,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2141163,1.547392,0,1.7,4.553689
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,4.087405,3.08,1.7,0,0.5202,3.08,0,0,1.007405,1.416146,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2141163,4.496146,0,1.7,4.553689
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.614035,3.101057,1.38,0,1.38,5.777987,96.29959,0.2141278,0,0,1.7,3.101057
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02658138,0.02658138,0,0,0,0.02658138,0,0,3.469447E-18,0,0,0.0279804,0.02658138,0,0,0.2340351,4.343057,0,0.0279804,-0.0279804,5.748493,95.80802,0.2141278,0.02923952,0,0,4.343057
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04923739,0.04923739,0,0,0,0.04923739,0,0,6.938894E-18,0,0,0.05182884,0.04923739,0,0,0.2651244,4.315077,0,0.05182884,-0.05182884,5.693861,94.89748,0.2141278,0.05416113,0,0,4.315077
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.5738428,0.5738428,0,0,0,0.5738428,0,0,1.110223E-16,0,0,0.604045,0.5738428,0,0,0.322712,4.263248,0,0.604045,-0.604045,5.057141,84.28551,0.2141278,0.631227,0,0,4.263248
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1686796,0.1686796,0,0,0,0.1686796,0,0,0,0,0,0.1775575,0.1686796,0,0,0.9938731,3.659203,0,0.1775575,-0.1775575,4.869979,81.16615,0.2141278,0.1855476,0,0,3.659203
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3484083,0.3484083,0,0,0,0.3484083,0,0,0,0,0,0.3667455,0.3484083,0,0,1.191159,3.481646,0,0.3667455,-0.3667455,4.483396,74.72311,0.2141278,0.3832491,0,0,3.481646
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1322176,0.1322176,0,0,0,0.1322176,0,0,0,0,0,0.1391765,0.1322176,0,0,1.598654,3.1149,0,0.1391765,-0.1391765,4.33669,72.27803,0.2141278,0.1454394,0,0,3.1149
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3859006,0.3859006,0,0,0,0.3859006,0,0,5.551115E-17,0,0,0.4062111,0.3859006,0,0,1.753295,2.975724,0,0.4062111,-0.4062111,3.908506,65.14164,0.2141278,0.4244906,0,0,2.975724
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.4245281,0.4245281,0,0,0,0.4245281,0,0,5.551115E-17,0,0,0.4468717,0.4245281,0,0,2.20464,2.569513,0,0.4468717,-0.4468717,3.437462,57.29092,0.2141278,0.4669809,0,0,2.569513
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.3824546,0.3824546,0,0,0,0.3824546,4.433212,0,0,0,0.01695503,0.4025838,0.3824546,0,0,2.701164,2.122641,0,0.3856288,-0.3856288,3.030974,50.51613,0.2141278,0.4207001,0.01356402,0,2.139596
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,3.129641,1.737012,0.2358886,0,0.2358886,3.254757,54.24585,0.214092,0,0.1887109,0,1.972901
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.660366,1.660366,1.7,0,0.5202,1.660366,42.11885,0,0,0,0.6993272,0,0,0.03963388,0.03765218,2.893752,1.949312,0.7369794,0,0.7369794,3.953918,65.89849,0.2141315,1.826403,0.5594618,1.7,2.648639
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.545227,1.545227,1.7,0,0.5202,1.545227,38.07735,0,0,0,0.5883816,0,0,0.154773,0.1470343,2.156773,2.612593,0.7354159,0,0.7354159,4.651594,77.52641,0.2141732,1.69975,0.4707052,1.7,3.200975
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,4.070302,3.08,1.7,0,0.5202,3.08,30.96857,2.220446E-16,0.9903013,1.397331,0.953832,1.452632,1.38,0,0,1.421357,3.274467,0,0.4987996,-0.4987996,4.125813,68.76342,0.2141732,4.477332,0.7630656,1.7,4.2283
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.5195022,0,0.1979241,0,0,0,0,0,1.482052,0,0,0.5195022,0.4935271,1.975579,2.775668,1.975579,0,1.975579,6.000012,100,0.2138948,0,1.185641,1.7,4.25772
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.235834,1.235834,0,0,0,1.235834,138.0771,0.4055253,0,0,1.706403,1.300878,1.235834,0,0,0,4.553689,0,0,0,6.000012,100,0.2138948,1.359417,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2138948,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.985793,1.985793,0.7071445,0,0.2491505,1.985793,67.77876,0,0,0,1.345946,1.345946,1.278649,0,0,0,4.553689,0,0,0,6.000012,100,0.2138948,2.184373,1.076757,1.7,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.5627784,0.5627784,0,0,0,0.5627784,182.8375,0.4365716,0,0,1.02897,0.5923983,0.5627784,0,0,0,4.553689,0,0,0,6.000012,100,0.2138948,0.6190563,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,2.136687,2.136687,1.538236,0,0.4760384,2.136687,29.48248,1.110223E-16,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.2138948,2.350355,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,2.035725,2.035725,1.7,0,0.5202,2.035725,9.285466,5.551115E-17,0,0,0.1890265,0.3533944,0.3357247,0,0,0,4.553689,0,0.1643679,-0.1643679,5.826753,97.11236,0.2138948,2.239297,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.761861,1.761861,1.7,0,0.5202,1.761861,1.524043,6.938894E-17,0,0,0.02685152,0.06511723,0.06186137,0,0,0.182631,4.389321,0,0.03826571,-0.03826571,5.786417,96.4401,0.2138948,1.938048,0.02148121,1.7,4.416173
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.3184527,0.3184527,0,0,0,0.3184527,0,0,5.551115E-17,0,0,0.3352134,0.3184527,0,0,0.2251484,4.351055,0,0.3352134,-0.3352134,5.433072,90.55101,0.2138948,0.350298,0,0,4.351055
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.6310765,0.6310765,0,0,0,0.6310765,0,0,1.110223E-16,0,0,0.664291,0.6310765,0,0,0.5976077,4.015842,0,0.664291,-0.664291,4.732847,78.88063,0.2138948,0.6941841,0,0,4.015842
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.9360453,0.9360453,0,0,0,0.9360453,0,0,1.110223E-16,0,0,0.9853109,0.9360453,0,0,1.335709,3.351551,0,0.9853109,-0.9853109,3.694238,61.57052,0.2138948,1.02965,0,0,3.351551
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.4211816,0.4211816,0,0,0,0.4211816,0,0,5.551115E-17,0,0,0.4433491,0.4211816,0,0,2.430499,2.36624,0,0.4433491,-0.4433491,3.226907,53.78168,0.2138948,0.4632998,0,0,2.36624
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2563114,0.2563114,0,0,0,0.2563114,0,0,5.551115E-17,0,0,0.2698014,0.2563114,0,0,2.923109,1.922891,0,0.2698014,-0.2698014,2.942512,49.04176,0.2138948,0.2819425,0,0,1.922891
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.5547132,0.5547132,0,0,0,0.5547132,0,0,1.110223E-16,0,0,0.5839086,0.5547132,0,0,3.222888,1.65309,0,0.5839086,-0.5839086,2.327018,38.78355,0.2138948,0.6101846,0,0,1.65309
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.06884665,0.06884665,0,0,0,0.06884665,0,0,0,0,0,0.07247016,0.06884665,0,0,3.871676,1.069181,0,0.07247016,-0.07247016,2.250628,37.51039,0.2138948,0.07573131,0,0,1.069181
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3690283,0.3690283,0,0,0,0.3690283,0,0,5.551115E-17,0,0,0.3884508,0.3690283,0,0,3.952198,0.9967107,0,0.3884508,-0.3884508,1.841165,30.68602,0.2138948,0.4059311,0,0,0.9967107
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1472946,0.1472946,0,0,0,0.1472946,0,0,2.775558E-17,0,0,0.155047,0.1472946,0,0,4.38381,0.6082599,0,0.155047,-0.155047,1.677731,27.96212,0.2138948,0.1620241,0,0,0.6082599
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1289908,0.1289908,0,0,0,0.1289908,0,0,0,0,0,0.1357798,0.1289908,0,0,4.556085,0.4532129,0,0.1357798,-0.1357798,1.534606,25.57672,0.2138948,0.1418899,0,0,0.4532129
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.706951,0.3174331,0,0,0,1.534606,25.57672,0.2138948,0,0,0,0.3174331
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1434863,0.1434863,0,0,0,0.1434863,16.02496,0,0,0,0.02299362,0.1510382,0.1434863,0,0,4.706951,0.3174331,0,0.1280446,-0.1280446,1.399635,23.32721,0.2138948,0.1578349,0.0183949,0,0.3404267
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.396484,0.396484,1.7,0,0.5202,0.396484,58.34278,0,0,0,0.2313198,0,0,1.303516,1.23834,4.849223,0.1893885,1.46966,0,1.46966,2.793877,46.56453,0.2139458,0.4361324,0.1850559,1.7,0.4207083
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.990327,1.990327,1.7,0,0.5202,1.990327,15.96912,0,0,0,0.3178377,0.3056077,0.2903273,0,0,3.379563,1.512082,0.01223001,0,0.01223001,2.80548,46.7579,0.2139464,2.18936,0.2542702,1.7,1.82992
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.643197,2.643197,1.7,0,0.5202,2.643197,26.19709,0,0,0,0.6924407,0.9928393,0.9431974,0,0,3.367333,1.52309,0,0.3003986,-0.3003986,2.488832,41.48045,0.2139464,2.907517,0.5539526,1.7,2.21553
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.990147,1.990147,1.7,0,0.5202,1.990147,24.39322,0,0,0,0.4854609,0.3054174,0.2901465,0,0,3.701109,1.222691,0.1800435,0,0.1800435,2.659636,44.32718,0.2139559,2.189161,0.3883687,1.7,1.708152
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,2.237563,2.237563,1.7,0,0.5202,2.237563,14.9386,3.330669E-16,0,0,0.3342606,0.5658554,0.5375627,0,0,3.521065,1.38473,0,0.2315948,-0.2315948,2.415514,40.25848,0.2139559,2.461319,0.2674085,1.7,1.718991
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,3.778393,1.153135,1.745089,0,1.745089,4.071051,67.85071,0.2139125,0,0.2920712,1.7,1.518224
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,1.319695,0,0.4163766,0,0,0,0,0,0.7795941,0,0,1.319695,1.25371,2.033304,2.723715,2.033304,0,2.033304,6.000012,100,0.2137974,0,0.6236752,1.7,3.503309
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.5843835,0.5843835,0,0,0,0.5843835,121.585,0.09538197,0,0,0.7105226,0.6151406,0.5843835,0,0,0,4.553689,0,0,0,6.000012,100,0.2137974,0.6428219,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.4390589,0.4390589,0,0,0,0.4390589,113.3048,0.03530743,0,0,0.4974747,0.4621673,0.4390589,0,0,0,4.553689,0,0,0,6.000012,100,0.2137974,0.4829648,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1718174,0.1718174,0,0,0,0.1718174,215.8656,0.1900343,0,0,0.3708947,0.1808604,0.1718174,0,0,0,4.553689,0,0,0,6.000012,100,0.2137974,0.1889991,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.660428,2.660428,1.7,0,0.5202,2.660428,6.423741,0,0,0,0.170899,1.010977,0.9604278,0,0,0,4.553689,0,0.8400776,-0.8400776,5.114492,85.24137,0.2137974,2.926471,0.1367192,1.7,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.7016668,0.7016668,0,0,0,0.7016668,6.376222,0,1.110223E-16,0,0.04473984,0.7385967,0.7016668,0,0,0.9334196,3.713611,0,0.6938568,-0.6938568,4.383103,73.05157,0.2137974,0.7718335,0.03579187,0,3.758351
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.800787,1.800787,1.7,0,0.5202,1.800787,0,0,0,0,0,0.1060916,0.1007871,0,0,1.704372,3.019754,0,0.1060916,-0.1060916,4.271273,71.18774,0.2137974,1.980866,0,1.7,3.019754
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.437802,1.437802,1.7,0,0.5202,1.437802,0,0,0,0,0,0,0,0.2621979,0.249088,1.822251,2.913663,0.249088,0,0.249088,4.507578,75.12616,0.2138159,1.581582,0,1.7,2.913663
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.9506345,0.9506345,1.7,0,0.5202,0.9506345,0,0,0,0,0,0,0,0.7493654,0.7118972,1.573163,3.137842,0.7118972,0,0.7118972,5.182943,86.38222,0.2138687,1.045698,0,1.7,3.137842
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.05846442,0.05846442,0,0,0,0.05846442,0,0,0,0,0,0.06154149,0.05846442,0,0,0.861266,3.77855,0,0.06154149,-0.06154149,5.118073,85.30105,0.2138687,0.06431086,0,0,3.77855
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3738061,0.3738061,0,0,0,0.3738061,0,0,0,0,0,0.3934801,0.3738061,0,0,0.9296454,3.717008,0,0.3934801,-0.3934801,4.703309,78.38832,0.2138687,0.4111867,0,0,3.717008
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.366845,3.323528,0,0,0,4.703309,78.38832,0.2138687,0,0,0,3.323528
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.366845,3.323528,0,0,0,4.703309,78.38832,0.2138687,0,0,0,3.323528
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3480932,0.3480932,0,0,0,0.3480932,0,0,5.551115E-17,0,0,0.3664139,0.3480932,0,0,1.366845,3.323528,0,0.3664139,-0.3664139,4.317074,71.9511,0.2138687,0.3829025,0,0,3.323528
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.08865725,0.08865725,0,0,0,0.08865725,0,0,1.387779E-17,0,0,0.09332342,0.08865725,0,0,1.773972,2.957114,0,0.09332342,-0.09332342,4.218703,70.31158,0.2138687,0.09752297,0,0,2.957114
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.877665,2.863791,0,0,0,4.218703,70.31158,0.2138687,0,0,0,2.863791
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1653003,0.1653003,0,0,0,0.1653003,0,0,2.775558E-17,0,0,0.1740003,0.1653003,0,0,1.877665,2.863791,0,0.1740003,-0.1740003,4.03529,67.25471,0.2138687,0.1818303,0,0,2.863791
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1451274,0.1451274,0,0,0,0.1451274,17.5193,0,0,0,0.02542531,0.1527657,0.1451274,0,0,2.070998,2.68979,0,0.1273404,-0.1273404,3.901062,65.01757,0.2138687,0.1596402,0.02034025,0,2.715216
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.7781736,0.7781736,0,0,0,0.7781736,17.61551,0,1.110223E-16,0,0.1370792,0.8191301,0.7781736,0,0,2.212488,2.56245,0,0.6820509,-0.6820509,3.182117,53.03518,0.2138687,0.855991,0.1096634,0,2.699529
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.413563,0.413563,0,0,0,0.413563,88.61569,0,0,0,0.3664818,0.4353295,0.413563,0,0,2.970322,1.880399,0,0.06884776,-0.06884776,3.109545,51.82565,0.2138687,0.4549193,0.2931854,0,2.246881
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.777132,1.777132,1.7,0,0.5202,1.777132,32.62258,0,0,0,0.5797464,0.08119196,0.07713236,0,0,3.04682,1.811551,0.4985545,0,0.4985545,3.582515,59.70847,0.2138947,1.954846,0.4637972,1.7,2.391298
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,1.011458,1.011458,1.7,0,0.5202,1.011458,77.39402,0,0,0,0.7828084,0,0,0.6885415,0.6541145,2.548265,2.26025,1.436923,0,1.436923,4.9457,82.42817,0.2139504,1.112604,0.6262467,1.7,3.043059
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.3231493,0.3231493,0,0,0,0.3231493,116.1981,0,0,0,0.3754934,0.3401572,0.3231493,0,0,1.111342,3.553481,0.03533623,0,0.03533623,4.979223,82.98689,0.2139451,0.3554642,0.3003947,0,3.928974
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,1.076006,3.585284,0.2343915,0,0.2343915,5.201586,86.69293,0.2139099,0,0.1875132,0,3.819675
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.681171,1.681171,1.7,0,0.5202,1.681171,30.19079,0,0,0,0.5075587,0,0,0.01882919,0.01788773,0.8416145,3.796236,0.5254464,0,0.5254464,5.700068,95.00095,0.2139377,1.849288,0.4060469,1.7,4.303794
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1744622,0.1744622,0,0,0,0.1744622,140.7386,0,0,0,0.2455357,0.1836444,0.1744622,0,0,0.3161681,4.269138,0.0618913,0,0.0618913,5.758784,95.97954,0.2139284,0.1919084,0.1964286,0,4.514673
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0.06825571,0,0,0.3225325,0,0,0,0,0.2542768,4.32484,0.2542768,0,0.2542768,6.000012,100,0.2138903,0,0.258026,0,4.647372
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.006147132,0.006147132,0,0,0,0.006147132,5098.038,0.3069124,0,0,0.3133831,0.006470665,0.006147132,0,0,0,4.553689,0,0,0,6.000012,100,0.2138903,0.006761845,0.2507065,0,4.867072
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.92475,1.92475,1.7,0,0.5202,1.92475,4.396514,5.551115E-17,0,0,0.08462189,0.2365787,0.2247498,0,0,0,4.553689,0,0.1519568,-0.1519568,5.839836,97.3304,0.2138903,2.117225,0.06769751,1.7,4.638311
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,3.265378,3.08,1.7,0,0.5202,3.08,1.38918,0,0.1853779,0.5119157,0.04278675,1.452632,1.38,0,0,0.1688409,4.401732,0,1.409845,-1.409845,4.353728,72.562,0.2138903,3.591916,0.03422941,1.7,4.444519
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.148059,1.148059,1.7,0,0.5202,1.148059,0,0,0,0,0,0,0,0.5519415,0.5243444,1.735335,2.991887,0.5243444,0,0.5243444,4.851165,80.85259,0.213929,1.262864,0,1.7,2.991887
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.33069,2.33069,1.7,0,0.5202,2.33069,0,0,0,0,0,0.6638842,0.63069,0,0,1.210991,3.463797,0,0.6638842,-0.6638842,4.15137,69.18936,0.213929,2.563759,0,1.7,3.463797
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.660352,3.08,1.7,0,0.5202,3.08,0,0,0.5803517,0.9463869,0,1.452632,1.38,0,0,1.94864,2.799913,0,1.452632,-1.452632,2.620162,43.66927,0.213929,4.026387,0,1.7,2.799913
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3990873,0.3990873,1.7,0,0.5202,0.3990873,0,0,0,0,0,0,0,1.300913,1.235867,3.562675,1.347281,1.235867,0,1.235867,3.792608,63.21001,0.2140147,0.438996,0,1.7,1.347281
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1141414,0.1141414,1.566773,0,0.483829,0.1141414,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.326808,2.459562,1.38,0,1.38,5.101791,85.02968,0.2140504,0.1255556,0,1.7,2.459562
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.5354514,0.5354514,0,0,0,0.5354514,0,0,1.110223E-16,0,0,0.563633,0.5354514,0,0,0.9468079,3.701562,0,0.563633,-0.563633,4.50767,75.12768,0.2140504,0.5889965,0,0,3.701562
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.07005831,0.07005831,0,0,0,0.07005831,0,0,0,0,0,0.07374559,0.07005831,0,0,1.573067,3.137929,0,0.07374559,-0.07374559,4.429935,73.83211,0.2140504,0.07706414,0,0,3.137929
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2300594,0.2300594,0,0,0,0.2300594,0,0,0,0,0,0.2421678,0.2300594,0,0,1.655006,3.064183,0,0.2421678,-0.2421678,4.174668,69.57766,0.2140504,0.2530654,0,0,3.064183
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.05455641,0.05455641,0,0,0,0.05455641,0,0,6.938894E-18,0,0,0.0574278,0.05455641,0,0,1.924082,2.822015,0,0.0574278,-0.0574278,4.114133,68.56876,0.2140504,0.06001205,0,0,2.822015
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.09841225,0.09841225,0,0,0,0.09841225,0,0,1.387779E-17,0,0,0.1035918,0.09841225,0,0,1.98789,2.764588,0,0.1035918,-0.1035918,4.004938,66.74884,0.2140504,0.1082535,0,0,2.764588
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.5325738,0.5325738,0,0,0,0.5325738,0,0,0,0,0,0.560604,0.5325738,0,0,2.102993,2.660996,0,0.560604,-0.560604,3.41401,56.90005,0.2140504,0.5858312,0,0,2.660996
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.2033508,0.2033508,0,0,0,0.2033508,12.60442,0,2.775558E-17,0,0.02563119,0.2140535,0.2033508,0,0,2.725886,2.100392,0,0.1884223,-0.1884223,3.215395,53.58981,0.2140504,0.2236859,0.02050496,0,2.126023
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.387907,2.387907,1.7,0,0.5202,2.387907,13.23999,2.220446E-16,0,0,0.3161587,0.7241127,0.6879071,0,0,2.935244,1.911969,0,0.407954,-0.407954,2.785374,46.42281,0.2140504,2.626698,0.252927,1.7,2.228128
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.705417,1.705417,1.7,0,0.5202,1.705417,41.87328,0,0,0,0.7141138,0.005701651,0.005416568,0,0,3.388526,1.504015,0.7084122,0,0.7084122,3.457433,57.62376,0.2140871,1.875958,0.571291,1.7,2.218129
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.106778,0,0,1.452632,1.38,2.680114,2.141587,2.486778,0,2.486778,5.816597,96.94309,0.2139331,0,0.8854223,1.7,3.248364
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.853968,2.853968,1.7,0,0.5202,2.853968,46.32421,0,0,0.05936485,1.322078,1.214703,1.153968,0,0,0.193336,4.379686,0.1073749,0,0.1073749,5.918462,98.64084,0.2139386,3.139365,1.057662,1.7,5.701765
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,1.017534,1.017534,0,0,0,1.017534,145.4959,0.3234211,0,0,1.48047,1.071088,1.017534,0,0,0.08596107,4.476324,0.08596107,0,0.08596107,6.000012,100,0.2139258,1.119287,1.184376,0,5.956794
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,3.284982,3.08,1.7,0,0.5202,3.08,62.83501,0.4826867,0.2049817,0.5334799,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2139258,3.61348,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.7773839,0.7773839,0,0,0,0.7773839,257.7701,1.185565,0,0,2.003863,0.8182988,0.7773839,0,0,0,4.553689,0,0,0,6.000012,100,0.2139258,0.8551223,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.7419332,0.7419332,0,0,0,0.7419332,243.8081,1.027911,0,0,1.808893,0.7809824,0.7419332,0,0,0,4.553689,0,0,0,6.000012,100,0.2139258,0.8161266,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.4857134,0.4857134,0,0,0,0.4857134,290.5267,0.8998498,0,0,1.411127,0.5112773,0.4857134,0,0,0,4.553689,0,0,0,6.000012,100,0.2139258,0.5342848,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.3049617,0.3049617,0,0,0,0.3049617,250.9405,0.4442601,0,0,0.7652724,0.3210123,0.3049617,0,0,0,4.553689,0,0,0,6.000012,100,0.2139258,0.3354579,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139258,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.397849,1.397849,1.360742,0,0.4275826,1.397849,2.794292,0,0,0,0.03905998,0.03905998,0.03710698,0,0,0,4.553689,0,0,0,6.000012,100,0.2139258,1.537634,0.03124799,1.7,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139258,0,0,0,4.553689
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139258,0,0,0,4.553689
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.615206,2.615206,1.7,0,0.5202,2.615206,0,0,0,0,0,0.9633743,0.9152056,0,0,0,4.553689,0,0.9633743,-0.9633743,4.984526,83.07527,0.2139258,2.876726,0,1.7,4.553689
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.4360052,0.4360052,0,0,0,0.4360052,0,0,5.551115E-17,0,0,0.4589528,0.4360052,0,0,1.070416,3.590315,0,0.4589528,-0.4589528,4.500748,75.01231,0.2139258,0.4796057,0,0,3.590315
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.09460078,0.09460078,0,0,0,0.09460078,0,0,1.387779E-17,0,0,0.09957977,0.09460078,0,0,1.580364,3.131362,0,0.09957977,-0.09957977,4.395781,73.26287,0.2139258,0.1040609,0,0,3.131362
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1496461,0.1496461,0,0,0,0.1496461,0,0,0,0,0,0.1575222,0.1496461,0,0,1.691008,3.031782,0,0.1575222,-0.1575222,4.229738,70.4955,0.2139258,0.1646107,0,0,3.031782
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.3296012,0.3296012,0,0,0,0.3296012,0,0,5.551115E-17,0,0,0.3469486,0.3296012,0,0,1.866032,2.87426,0,0.3469486,-0.3469486,3.864022,64.40025,0.2139258,0.3625613,0,0,2.87426
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.251531,2.527311,0,0,0,3.864022,64.40025,0.2139258,0,0,0,2.527311
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.251531,2.527311,0,0,0,3.864022,64.40025,0.2139258,0,0,0,2.527311
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.6396574,0.6396574,0,0,0,0.6396574,0,0,1.110223E-16,0,0,0.6733236,0.6396574,0,0,2.251531,2.527311,0,0.6733236,-0.6733236,3.154277,52.57118,0.2139258,0.7036232,0,0,2.527311
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.3097953,0.3097953,0,0,0,0.3097953,0,0,0,0,0,0.3261003,0.3097953,0,0,2.999668,1.853988,0,0.3261003,-0.3261003,2.810537,46.84219,0.2139258,0.3407748,0,0,1.853988
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1738457,0.1738457,0,0,0,0.1738457,10.76338,0,2.775558E-17,0,0.01871167,0.1829954,0.1738457,0,0,3.362002,1.527887,0,0.1642838,-0.1642838,2.637367,43.95602,0.2139258,0.1912302,0.01496934,0,1.546599
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,3.544539,1.363603,0.2992703,0,0.2992703,2.921279,48.68789,0.2138811,0,0.2394162,0,1.662874
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.863729,1.863729,1.7,0,0.5202,1.863729,37.969,0,0,0,0.7076393,0.1723465,0.1637291,0,0,3.245269,1.632947,0.5352929,0,0.5352929,3.429103,57.1516,0.2139088,2.050102,0.5661115,1.7,2.340586
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.8555045,0.8555045,1.7,0,0.5202,0.8555045,136.3483,0,0,0,1.166465,0,0,0.8444955,0.8022708,2.709976,2.11471,1.968736,0,1.968736,5.29681,88.27999,0.2138849,0.9410549,0.9331723,1.7,3.281176
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.702921,1.702921,1.175637,0,0.377049,1.702921,76.12071,0,0,0,1.296276,0.5550357,0.5272839,0,0,0.7412401,3.886573,0.7412401,0,0.7412401,6.000012,100,0.2139232,1.873213,1.037021,1.7,5.182848
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.7828358,0.7828358,0,0,0,0.7828358,161.7516,0.4422117,0,0,1.266249,0.8240377,0.7828358,0,0,0,4.553689,0,0,0,6.000012,100,0.2139232,0.8611194,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.990651,1.990651,0.6771863,0,0.2409718,1.990651,69.45438,0,0,0,1.382594,1.382594,1.313464,0,0,0,4.553689,0,0,0,6.000012,100,0.2139232,2.189716,1.106075,1.7,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2139232,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,1.144419,1.144419,0,0,0,1.144419,122.4391,0.1965646,0,0,1.401216,1.204651,1.144419,0,0,0,4.553689,0,0,0,6.000012,100,0.2139232,1.258861,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.5177358,0.5177358,0,0,0,0.5177358,260.263,0.8024896,0,0,1.347475,0.5449851,0.5177358,0,0,0,4.553689,0,0,0,6.000012,100,0.2139232,0.5695094,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.601053,1.601053,0.7116103,0,0.2503696,1.601053,58.47748,1.110223E-16,0,0,0.9362554,0.9362554,0.8894426,0,0,0,4.553689,0,0,0,6.000012,100,0.2139232,1.761158,0.7490043,1.7,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.609237,1.609237,1.248376,0,0.3969066,1.609237,23.6046,1.665335E-16,0,0,0.3798541,0.3798541,0.3608614,0,0,0,4.553689,0,0,0,6.000012,100,0.2139232,1.770161,0.3038833,1.7,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.4295467,0.4295467,0,0,0,0.4295467,9.187953,0,5.551115E-17,0,0.03946654,0.4521544,0.4295467,0,0,0,4.553689,0,0.4126878,-0.4126878,5.565001,92.74982,0.2139232,0.4725013,0.03157324,0,4.593155
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.844152,1.844152,1.7,0,0.5202,1.844152,0,0,0,0,0,0.1517392,0.1441523,0,0,0.458542,4.141001,0,0.1517392,-0.1517392,5.405054,90.08405,0.2139232,2.028568,0,1.7,4.141001
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.4920303,0.4920303,0,0,0,0.4920303,0,0,0,0,0,0.5179266,0.4920303,0,0,0.6271412,3.989262,0,0.5179266,-0.5179266,4.859111,80.98502,0.2139232,0.5412333,0,0,3.989262
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.202615,3.471335,0,0,0,4.859111,80.98502,0.2139232,0,0,0,3.471335
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.03448021,0.03448021,0,0,0,0.03448021,0,0,0,0,0,0.03629496,0.03448021,0,0,1.202615,3.471335,0,0.03629496,-0.03629496,4.820853,80.34739,0.2139232,0.03792823,0,0,3.471335
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.0063664,0.0063664,0,0,0,0.0063664,0,0,0,0,0,0.006701474,0.0063664,0,0,1.242943,3.43504,0,0.006701474,-0.006701474,4.813789,80.22965,0.2139232,0.00700304,0,0,3.43504
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4680938,0.4680938,0,0,0,0.4680938,0,0,5.551115E-17,0,0,0.4927303,0.4680938,0,0,1.250389,3.428339,0,0.4927303,-0.4927303,4.294405,71.57328,0.2139232,0.5149032,0,0,3.428339
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2152919,0.2152919,0,0,0,0.2152919,0,0,2.775558E-17,0,0,0.2266231,0.2152919,0,0,1.797867,2.935608,0,0.2266231,-0.2266231,4.055524,67.59193,0.2139232,0.2368211,0,0,2.935608
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1000918,0.1000918,0,0,0,0.1000918,0,0,1.387779E-17,0,0,0.1053598,0.1000918,0,0,2.04967,2.708985,0,0.1053598,-0.1053598,3.944465,65.74095,0.2139232,0.110101,0,0,2.708985
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.220162,0.220162,0,0,0,0.220162,0,0,2.775558E-17,0,0,0.2317494,0.220162,0,0,2.166737,2.603626,0,0.2317494,-0.2317494,3.700179,61.66953,0.2139232,0.2421781,0,0,2.603626
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.2064191,0.2064191,0,0,0,0.2064191,0,0,2.775558E-17,0,0,0.2172833,0.2064191,0,0,2.424236,2.371876,0,0.2172833,-0.2172833,3.471143,57.85226,0.2139232,0.2270611,0,0,2.371876
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.4236258,0.4236258,0,0,0,0.4236258,0,0,5.551115E-17,0,0,0.4459219,0.4236258,0,0,2.665662,2.154593,0,0.4459219,-0.4459219,3.0011,50.01823,0.2139232,0.4659884,0,0,2.154593
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.4966028,0.4966028,0,0,0,0.4966028,5.006555,0,5.551115E-17,0,0.02486269,0.5227398,0.4966028,0,0,3.161131,1.708671,0,0.4978771,-0.4978771,2.476291,41.27144,0.2139232,0.546263,0.01989015,0,1.733534
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,3.714328,1.210794,0.3059652,0,0.3059652,2.766555,46.10916,0.2138776,0,0.2447721,0,1.516759
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.7265077,0.7265077,0,0,0,0.7265077,111.3591,0,0,0,0.8090321,0.7647449,0.7265077,0,0,3.408363,1.486163,0.0442872,0,0.0442872,2.80857,46.8094,0.2138711,0.7991584,0.6472257,0,2.295195
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,3.461516,3.08,1.7,0,0.5202,3.08,44.39917,0,0.3815165,0.7276681,1.367494,1.452632,1.38,0,0,3.364075,1.526021,0,0.0851373,-0.0851373,2.718827,45.3137,0.2138711,3.807668,1.093995,1.7,2.893515
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.82726,1.82726,1.7,0,0.5202,1.82726,87.90511,0,0,0,1.606255,0.1339577,0.1272598,0,0,3.458673,1.440884,1.472297,0,1.472297,4.115571,68.5927,0.2139163,2.009986,1.285004,1.7,3.047138
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,2.349679,2.349679,1.7,0,0.5202,2.349679,80.60473,0,0,0,1.893953,0.6838732,0.6496795,0,0,1.986376,2.765951,1.21008,0,1.21008,5.263553,87.72571,0.2138904,2.584647,1.515162,1.7,4.659904
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,0.8861986,0,0,1.662495,0,0,0,0,0.7762958,3.855023,0.7762958,0,0.7762958,6.000012,100,0.2137751,0,1.329996,0,5.517517
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,1.089994,1.089994,0,0,0,1.089994,119.6635,0.1569625,0,0,1.304325,1.147362,1.089994,0,0,0,4.553689,0,0,0,6.000012,100,0.2137751,1.198993,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,1.12678,1.12678,0,0,0,1.12678,115.9518,0.1204376,0,0,1.306522,1.186085,1.12678,0,0,0,4.553689,0,0,0,6.000012,100,0.2137751,1.239458,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3948427,0.3948427,0,0,0,0.3948427,192.9893,0.3463804,0,0,0.7620044,0.4156239,0.3948427,0,0,0,4.553689,0,0,0,6.000012,100,0.2137751,0.434327,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.7889794,0.7889794,0,0,0,0.7889794,84.43552,1.110223E-16,0,0,0.6661788,0.8305045,0.7889794,0,0,0,4.553689,0,0.1643258,-0.1643258,5.826797,97.1131,0.2137751,0.8678772,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0003110171,0.0003110171,0,0,0,0.0003110171,86479.35,0.08605401,0,0,0.2689656,0.0003273865,0.0003110171,0,0,0.1825842,4.389363,0.1825842,0,0.1825842,6.000012,100,0.213748,0.0003421188,0.2151725,0,4.658329
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,1.10495,1.10495,0,0,0,1.10495,3.332706,0,0,0,0.03682474,1.163105,1.10495,0,0,0,4.553689,0,1.126281,-1.126281,4.812808,80.2133,0.213748,1.215445,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.327659,1.327659,1.7,0,0.5202,1.327659,0,0,0,0,0,0,0,0.3723406,0.3537236,1.251423,3.427408,0.3537236,0,0.3537236,5.14838,85.80615,0.2137739,1.460425,0,1.7,3.427408
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.071162,1.071162,0,0,0,1.071162,0,0,0,0,0,1.127539,1.071162,0,0,0.8976994,3.745759,0,1.127539,-1.127539,3.959849,65.99734,0.2137739,1.178279,0,0,3.745759
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.3134941,0.3134941,0,0,0,0.3134941,0,0,5.551115E-17,0,0,0.3299938,0.3134941,0,0,2.150521,2.61822,0,0.3299938,-0.3299938,3.612005,60.19996,0.2137739,0.3448435,0,0,2.61822
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.517181,2.288226,0,0,0,3.612005,60.19996,0.2137739,0,0,0,2.288226
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1850237,0.1850237,0,0,0,0.1850237,0,0,2.775558E-17,0,0,0.1947618,0.1850237,0,0,2.517181,2.288226,0,0.1947618,-0.1947618,3.406708,56.77835,0.2137739,0.203526,0,0,2.288226
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01685486,0.01685486,0,0,0,0.01685486,0,0,3.469447E-18,0,0,0.01774196,0.01685486,0,0,2.733583,2.093465,0,0.01774196,-0.01774196,3.388006,56.46666,0.2137739,0.01854035,0,0,2.093465
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.6167677,0.6167677,0,0,0,0.6167677,0,0,0,0,0,0.6492292,0.6167677,0,0,2.753296,2.075722,0,0.6492292,-0.6492292,2.703658,45.06088,0.2137739,0.6784445,0,0,2.075722
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.3520247,0.3520247,0,0,0,0.3520247,0,0,0,0,0,0.3705524,0.3520247,0,0,3.474662,1.426493,0,0.3705524,-0.3705524,2.313062,38.55096,0.2137739,0.3872272,0,0,1.426493
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.281568,0.281568,0,0,0,0.281568,0,0,5.551115E-17,0,0,0.2963873,0.281568,0,0,3.886387,1.055941,0,0.2963873,-0.2963873,2.000642,33.34397,0.2137739,0.3097248,0,0,1.055941
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1564574,0.1564574,0,0,0,0.1564574,0,0,2.775558E-17,0,0,0.164692,0.1564574,0,0,4.215706,0.7595537,0,0.164692,-0.164692,1.827042,30.45063,0.2137739,0.1721031,0,0,0.7595537
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.04379346,0.04379346,0,0,0,0.04379346,0,0,0,0,0,0.04609838,0.04379346,0,0,4.398697,0.5948617,0,0.04609838,-0.04609838,1.77845,29.64077,0.2137739,0.04817281,0,0,0.5948617
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.1018537,0.1018537,0,0,0,0.1018537,22.86297,0,2.775558E-17,0,0.02328678,0.1072144,0.1018537,0,0,4.449917,0.5487633,0,0.08392763,-0.08392763,1.689982,28.16632,0.2137739,0.1120391,0.01862942,0,0.5720501
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.581505,2.483884,1.7,0,0.5202,2.483884,14.50573,0,0.097621,0.6296039,0.3603057,0.8251414,0.7838843,0,0,4.54317,0.4648357,0,0.4648357,-0.4648357,1.200002,20,0.2137739,2.839656,0.2882445,1.7,0.8251414
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.816565,1.816565,1.7,0,0.5202,1.816565,39.04586,0,0,0.1634552,0.7092933,0.1226995,0.1165645,0,0,5.059654,0,0.5865939,0,0.5865939,1.756494,29.27485,0.2138042,1.998221,0.5674347,1.7,0.7092933
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.276175,0,0,1.452632,1.38,4.473061,0.5279344,2.656175,0,2.656175,4.276363,71.27258,0.2136267,0,1.02094,1.7,1.80411
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,1.023166,1.023166,1.416463,0,0.4427944,1.023166,137.1125,0,0,0,1.402889,0,0,0.3932964,0.3736316,1.816885,2.918492,1.77652,0,1.77652,5.961719,99.36178,0.2135722,1.125483,1.122311,1.7,4.321381
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.431921,2.431921,1.051921,0,0.3432745,2.431921,76.61069,0.3701154,0,0,1.863112,1.452632,1.38,0,0,0.04036463,4.517361,0.04036463,0,0.04036463,6.000012,100,0.2135663,2.675113,1.490489,1.7,6.380472
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2401079,0.2401079,0,0,0,0.2401079,851.2795,1.791244,0,0,2.04399,0.2527452,0.2401079,0,0,0,4.553689,0,0,0,6.000012,100,0.2135663,0.2641187,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.5429717,0.5429717,0,0,0,0.5429717,337.2984,1.259886,0,0,1.831435,0.5715491,0.5429717,0,0,0,4.553689,0,0,0,6.000012,100,0.2135663,0.5972688,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,2.17465,2.17465,0.79465,0,0.2730394,2.17465,76.11585,0.2026218,0,0,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2135663,2.392115,1.324203,1.7,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.890242,1.890242,1.047773,0,0.3421422,1.890242,46.9151,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.2135663,2.079266,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.200804,1.200804,0,0,0,1.200804,61.99877,0,0,0,0.7444838,1.264004,1.200804,0,0,0,4.553689,0,0.5195206,-0.5195206,5.452389,90.87297,0.2135663,1.320885,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.90413,1.90413,1.7,0,0.5202,1.90413,18.76025,0,0,0,0.3572194,0.2148733,0.2041296,0,0,0.5772451,4.034168,0.1423461,0,0.1423461,5.58743,93.12366,0.2135736,2.094543,0.2857755,1.7,4.391388
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2429284,0.2429284,0,0,0,0.2429284,13.89166,0,0,0,0.03374678,0.2557141,0.2429284,0,0,0.4348989,4.16228,0,0.2219673,-0.2219673,5.353456,89.2241,0.2135736,0.2672212,0.02699743,0,4.196027
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003656076,0.003656076,0,0,0,0.003656076,0,0,4.336809E-19,0,0,0.003848501,0.003656076,0,0,0.6815292,3.940313,0,0.003848501,-0.003848501,5.3494,89.15649,0.2135736,0.004021684,0,0,3.940313
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.847073,1.847073,1.7,0,0.5202,1.847073,0,0,0,0,0,0.1548134,0.1470727,0,0,0.6858053,3.936464,0,0.1548134,-0.1548134,5.186212,86.4367,0.2135736,2.03178,0,1.7,3.936464
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.9549776,0.9549776,0,0,0,0.9549776,0,0,2.220446E-16,0,0,1.005239,0.9549776,0,0,0.8578202,3.781651,0,1.005239,-1.005239,4.126597,68.77647,0.2135736,1.050475,0,0,3.781651
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.2255403,0.2255403,0,0,0,0.2255403,0,0,2.775558E-17,0,0,0.2374108,0.2255403,0,0,1.974753,2.776411,0,0.2374108,-0.2374108,3.876344,64.6056,0.2135736,0.2480943,0,0,2.776411
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.4389367,0.4389367,0,0,0,0.4389367,0,0,5.551115E-17,0,0,0.4620386,0.4389367,0,0,2.238543,2.539,0,0.4620386,-0.4620386,3.389312,56.48843,0.2135736,0.4828304,0,0,2.539
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2580594,0.2580594,0,0,0,0.2580594,0,0,0,0,0,0.2716414,0.2580594,0,0,2.751919,2.076962,0,0.2716414,-0.2716414,3.102977,51.71618,0.2135736,0.2838653,0,0,2.076962
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.4250081,0.4250081,0,0,0,0.4250081,0,0,5.551115E-17,0,0,0.4473769,0.4250081,0,0,3.053743,1.80532,0,0.4473769,-0.4473769,2.6314,43.85659,0.2135736,0.4675089,0,0,1.80532
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.4435981,0.4435981,0,0,0,0.4435981,0,0,5.551115E-17,0,0,0.4669454,0.4435981,0,0,3.550828,1.357943,0,0.4669454,-0.4669454,2.139197,35.65321,0.2135736,0.487958,0,0,1.357943
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.4395877,0.4395877,0,0,0,0.4395877,0,0,0,0,0,0.4627239,0.4395877,0,0,4.069657,0.890998,0,0.4627239,-0.4627239,1.651443,27.52399,0.2135736,0.4835465,0,0,0.890998
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2628603,0.2628603,0,0,0,0.2628603,0,0,0,0,0,0.276695,0.2628603,0,0,4.583794,0.4282741,0,0.276695,-0.276695,1.359781,22.66297,0.2135736,0.2891463,0,0,0.4282741
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1676027,0.1676027,1.620234,0,0.498424,0.1676027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.891233,0.1515791,1.38,0,1.38,2.668964,44.48264,0.2136205,0.184363,0,1.7,0.1515791
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.4227651,0.4227651,1.7,0,0.5202,0.4227651,5.392208,0,0,0,0.02279637,0,0,1.277235,1.213373,3.511233,1.393579,1.236169,0,1.236169,3.841697,64.02816,0.2137052,0.4650416,0.0182371,1.7,1.416375
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.2544907,0.2544907,1.7,0,0.5202,0.2544907,141.1422,0,0,0,0.3591937,0,0,1.445509,1.373234,2.275064,2.506132,1.732427,0,1.732427,5.485222,91.42019,0.2137166,0.2799398,0.287355,1.7,2.865325
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.894775,1.894775,1.7,0,0.5202,1.894775,33.12907,0,0,0,0.6277215,0.2050267,0.1947754,0,0,0.5426362,4.065316,0.4226949,0,0.4226949,5.886226,98.10357,0.2137383,2.084253,0.5021772,1.7,4.693038
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,2.279621,2.279621,1.422942,0,0.4445632,2.279621,44.81923,0,0,0,1.021708,0.9017672,0.8566788,0,0,0.1199413,4.445742,0.1199413,0,0.1199413,6.000012,100,0.2137444,2.507583,0.8173668,1.7,5.46745
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,2.119602,2.119602,0.8649819,0,0.2922401,2.119602,62.30663,0,0,0,1.320652,1.320652,1.25462,0,0,0,4.553689,0,0,0,6.000012,100,0.2137444,2.331562,1.056522,1.7,5.874341
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,4.230135,3.08,1.7,0,0.5202,3.08,56.41785,0.2850382,1.150135,1.573148,1.73767,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2137444,4.653148,1.390136,1.7,6.291359
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,2.209063,2.209063,0.8290625,0,0.2824341,2.209063,75.76711,0.2211113,0,0,1.673743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2137444,2.429969,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,1.107055,1.107055,0,0,0,1.107055,111.1447,0.06511147,0,0,1.230433,1.165321,1.107055,0,0,0,4.553689,0,0,0,6.000012,100,0.2137444,1.217761,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.216984,1.216984,0,0,0,1.216984,114.9594,0.1180011,0,0,1.399037,1.281036,1.216984,0,0,0,4.553689,0,0,0,6.000012,100,0.2137444,1.338682,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.354879,0.354879,0,0,0,0.354879,391.1328,1.014491,0,0,1.388048,0.3735568,0.354879,0,0,0,4.553689,0,0,0,6.000012,100,0.2137444,0.3903669,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2522393,0.2522393,0,0,0,0.2522393,358.5817,0.6389689,0,0,0.904484,0.2655151,0.2522393,0,0,0,4.553689,0,0,0,6.000012,100,0.2137444,0.2774632,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,2.127213,2.127213,1.7,0,0.5202,2.127213,16.71691,0,0,0,0.3556043,0.4496975,0.4272126,0,0,0,4.553689,0,0.09409321,-0.09409321,5.900829,98.34695,0.2137444,2.339934,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,2.01511,2.01511,1.7,0,0.5202,2.01511,1.675566,0,0,0,0.0337645,0.3316952,0.3151104,0,0,0.104548,4.459596,0,0.2979307,-0.2979307,5.586782,93.11285,0.2137444,2.216621,0.0270116,1.7,4.49336
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.796579,2.796579,1.7,0,0.5202,2.796579,0,0,0,0,0,1.154294,1.096579,0,0,0.4355821,4.161665,0,1.154294,-1.154294,4.37005,72.83402,0.2137444,3.076237,0,1.7,4.161665
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,2.185747,2.185747,1.7,0,0.5202,2.185747,0,0,0,0,0,0.5113128,0.4857472,0,0,1.718131,3.007371,0,0.5113128,-0.5113128,3.831079,63.85119,0.2137444,2.404322,0,1.7,3.007371
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,3.391745,3.08,1.7,0,0.5202,3.08,0,0,0.3117448,0.6509193,0,1.452632,1.38,0,0,2.286256,2.496058,0,1.452632,-1.452632,2.299871,38.3311,0.2137444,3.730919,0,1.7,2.496058
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.4303724,0.4303724,1.7,0,0.5202,0.4303724,0,0,0,0,0,0,0,1.269628,1.206146,3.900291,1.043427,1.206146,0,1.206146,3.444122,57.40191,0.2138321,0.4734097,0,1.7,1.043427
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.647941,0.647941,1.7,0,0.5202,0.647941,0,0,0,0,0,0,0,1.052059,0.999456,2.694145,2.128958,0.999456,0,0.999456,4.392289,73.20467,0.2139047,0.7127351,0,1.7,2.128958
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.694689,3.028469,1.38,0,1.38,5.701472,95.02435,0.2139161,0,0,1.7,3.028469
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3797002,0.3797002,0,0,0,0.3797002,0,0,5.551115E-17,0,0,0.3996845,0.3797002,0,0,0.3146889,4.270469,0,0.3996845,-0.3996845,5.280168,88.00262,0.2139161,0.4176702,0,0,4.270469
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.3418845,0.3418845,0,0,0,0.3418845,0,0,5.551115E-17,0,0,0.3598785,0.3418845,0,0,0.7587827,3.870785,0,0.3598785,-0.3598785,4.900822,81.68021,0.2139161,0.376073,0,0,3.870785
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1168596,0.1168596,0,0,0,0.1168596,0,0,1.387779E-17,0,0,0.1230101,0.1168596,0,0,1.158648,3.510906,0,0.1230101,-0.1230101,4.771158,79.51914,0.2139161,0.1285456,0,0,3.510906
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.7100034,0.7100034,0,0,0,0.7100034,0,0,1.110223E-16,0,0,0.747372,0.7100034,0,0,1.295326,3.387896,0,0.747372,-0.747372,3.983359,66.38918,0.2139161,0.7810037,0,0,3.387896
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.3534051,0.3534051,0,0,0,0.3534051,0,0,5.551115E-17,0,0,0.3720054,0.3534051,0,0,2.125739,2.640524,0,0.3720054,-0.3720054,3.591231,59.85373,0.2139161,0.3887456,0,0,2.640524
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,2.539078,2.268519,0.01403648,0,0.01403648,3.604547,60.07566,0.213914,0,0.01122919,0,2.282555
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,3.149903,3.08,1.7,0,0.5202,3.08,13.2297,2.220446E-16,0.06990289,0.3848932,0.4074747,1.452632,1.38,0,0,2.525042,2.281151,0,1.045157,-1.045157,2.502855,41.71416,0.213914,3.464893,0.3259797,1.7,2.688626
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.08181862,0.08181862,1.53445,0,0.4750049,0.08181862,1037.957,2.220446E-16,0,0,0.8492423,0,0,1.452632,1.38,3.686327,1.235994,2.229242,0,2.229242,4.6177,76.96151,0.2138176,0.09000048,0.6793938,1.7,2.085237
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.864121,2.864121,1.7,0,0.5202,2.864121,45.17864,0,0,0.07053268,1.293971,1.22539,1.164121,0,0,1.457085,3.242313,0.06858067,0,0.06858067,4.682761,78.04587,0.2138211,3.150533,1.035177,1.7,4.536283
