Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0.425,0,0.172125,0,0,0.6345335,0,0,1.598038,0,0,0,0,1.388504,3.304035,1.388504,0,1.388504,6.000012,100,0.2136175,0,1.27843,1.7,4.902073
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.8357199,0.8357199,0,0,0,0.8357199,231.8858,1.05821,0,0,1.937915,0.8797051,0.8357199,0,0,0,4.553689,0,0,0,6.000012,100,0.2136175,0.9192919,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2136175,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.426185,2.426185,1.046185,0,0.3417086,2.426185,67.03529,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2136175,2.668804,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.4858947,0.4858947,0,0,0,0.4858947,233.4286,0.6227493,0,0,1.134217,0.5114681,0.4858947,0,0,0,4.553689,0,0,0,6.000012,100,0.2136175,0.5344842,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,1.054191,1.054191,0,0,0,1.054191,87.04805,2.220446E-16,0,0,0.9176524,1.109674,1.054191,0,0,0,4.553689,0,0.192022,-0.192022,5.797603,96.62653,0.2136175,1.15961,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.9870328,0.9870328,0,0,0,0.9870328,66.96011,0,0,0,0.6609182,1.038982,0.9870328,0,0,0.2133578,4.361667,0,0.3780636,-0.3780636,5.399089,89.98463,0.2136175,1.085736,0.5287346,0,5.022585
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0,0,0,0.3411628,0,0,0,0,0.6334285,3.983603,0.3411628,0,0.3411628,5.722744,95.37888,0.2135675,0,0.2729303,0,4.324766
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0,0,0,0.03186427,0,0,0,0,0.2922657,4.29065,0.03186427,0,0.03186427,5.752974,95.8827,0.2135628,0,0.02549142,0,4.322514
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.82014,1.82014,1.7,0,0.5202,1.82014,0,0,0,0,0,0.1264635,0.1201403,0,0,0.2604014,4.319328,0,0.1264635,-0.1264635,5.619669,93.66096,0.2135628,2.002154,0,1.7,4.319328
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.601909,2.601909,1.7,0,0.5202,2.601909,0,0,0,0,0,0.9493782,0.9019093,0,0,0.4009164,4.192864,0,0.9493782,-0.9493782,4.618937,76.98212,0.2135628,2.8621,0,1.7,4.192864
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,3.315524,3.08,1.7,0,0.5202,3.08,0,0,0.2355242,0.5670767,0,1.452632,1.38,0,0,1.455781,3.243486,0,1.452632,-1.452632,3.087729,51.46204,0.2135628,3.647077,0,1.7,3.243486
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.4441364,0.4441364,1.7,0,0.5202,0.4441364,0,0,0,0,0,0,0,1.255864,1.193071,3.069816,1.790854,1.193071,0,1.193071,4.219575,70.3261,0.2136493,0.48855,0,1.7,1.790854
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2199736,0.2199736,1.672605,0,0.5127212,0.2199736,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.876746,2.864618,1.38,0,1.38,5.528758,92.14577,0.2137065,0.241971,0,1.7,2.864618
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03364751,0.03364751,0,0,0,0.03364751,0,0,6.938894E-18,0,0,0.03541843,0.03364751,0,0,0.4967457,4.106618,0,0.03541843,-0.03541843,5.491424,91.52354,0.2137065,0.03701226,0,0,4.106618
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3416424,0.3416424,0,0,0,0.3416424,0,0,5.551115E-17,0,0,0.3596236,0.3416424,0,0,0.5360995,4.071199,0,0.3596236,-0.3596236,5.112347,85.20561,0.2137065,0.3758066,0,0,4.071199
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.49599,0.49599,0,0,0,0.49599,0,0,5.551115E-17,0,0,0.5220947,0.49599,0,0,0.9356812,3.711576,0,0.5220947,-0.5220947,4.562011,76.03336,0.2137065,0.545589,0,0,3.711576
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1458817,0.1458817,0,0,0,0.1458817,0,0,0,0,0,0.1535597,0.1458817,0,0,1.515786,3.189481,0,0.1535597,-0.1535597,4.400145,73.33559,0.2137065,0.1604699,0,0,3.189481
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.6061381,0.6061381,0,0,0,0.6061381,0,0,0,0,0,0.6380401,0.6061381,0,0,1.686408,3.035922,0,0.6380401,-0.6380401,3.727591,62.1264,0.2137065,0.6667519,0,0,3.035922
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3930805,0.3930805,0,0,0,0.3930805,0,0,5.551115E-17,0,0,0.4137689,0.3930805,0,0,2.395342,2.397882,0,0.4137689,-0.4137689,3.29144,54.85723,0.2137065,0.4323885,0,0,2.397882
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.7965559,0.7965559,0,0,0,0.7965559,2.733562,0,1.110223E-16,0,0.02177435,0.8384799,0.7965559,0,0,2.855085,1.984113,0,0.8167056,-0.8167056,2.430557,40.5092,0.2137065,0.8762116,0.01741948,0,2.005887
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,3.025272,3.025272,1.7,0,0.5202,3.025272,10.4181,0,4.440892E-16,0.4588796,0.3151759,1.395023,1.325272,0,0,3.762536,1.167407,0,1.079848,-1.079848,1.292298,21.53826,0.2137065,3.3278,0.2521407,1.7,1.482583
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.568865,2.568865,1.7,0,0.5202,2.568865,32.8565,0,4.440892E-16,0.8822026,0.8440391,0.9145946,0.8688648,0,0,4.962366,0.08755931,0,0.0705555,-0.0705555,1.217926,20.29873,0.2137065,2.825751,0.6752313,1.7,0.9315984
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.309076,1.309076,1.7,0,0.5202,1.309076,97.29164,0,0,0,1.273622,0,0,0.3909239,0.3713777,5.040761,0.01700381,1.644999,0,1.644999,2.778509,46.3084,0.2137306,1.439984,1.018897,1.7,1.290625
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.655808,2.655808,1.7,0,0.5202,2.655808,61.06918,0,0,0,1.621881,1.006114,0.9558084,0,0,3.395762,1.497503,0.6157664,0,0.6157664,3.362677,56.0445,0.2137286,2.921389,1.297504,1.7,3.119384
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.851385,1.851385,1.7,0,0.5202,1.851385,105.4628,0,0,0,1.952523,0.1593527,0.1513851,0,0,2.779995,2.051693,1.79317,0,1.79317,5.063828,84.39696,0.2137214,2.036524,1.562019,1.7,4.004216
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,1.143197,1.143197,0,0,0,1.143197,179.8753,0,0,0,2.05633,1.203366,1.143197,0,0,0.9868251,3.665546,0.8529643,0,0.8529643,5.873021,97.88348,0.213597,1.257517,1.645064,0,5.721876
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.489169,2.489169,1.109169,0,0.3589032,2.489169,70.28207,0.1629471,0,0,1.749439,1.452632,1.38,0,0,0.1338608,4.433214,0.1338608,0,0.1338608,6.000012,100,0.2135775,2.738086,1.399552,1.7,6.182654
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.605001,1.605001,0.4295686,0,0.1733722,1.605001,77.09013,0,0,0,1.237297,1.237297,1.175433,0,0,0,4.553689,0,0,0,6.000012,100,0.2135775,1.765501,0.9898379,1.7,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.3486091,0.3486091,0,0,0,0.3486091,228.2751,0.428831,0,0,0.795788,0.366957,0.3486091,0,0,0,4.553689,0,0,0,6.000012,100,0.2135775,0.3834701,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.848638,2.848638,1.7,0,0.5202,2.848638,20.80101,0,0,0.05350218,0.5925455,1.209093,1.148638,0,0,0,4.553689,0,0.6165475,-0.6165475,5.350114,89.16839,0.2135775,3.133502,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.637113,2.637113,1.7,0,0.5202,2.637113,10.50738,0,0,0,0.2770915,0.9864346,0.9371129,0,0,0.6850528,3.937141,0,0.7093431,-0.7093431,4.602401,76.70652,0.2135775,2.900824,0.2216732,1.7,4.214233
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.8597813,0.8597813,1.7,0,0.5202,0.8597813,3.429168,0,0,0,0.02948334,0,0,0.8402187,0.7982078,1.473212,3.227798,0.8276911,0,0.8276911,5.387617,89.79344,0.2136365,0.9457595,0.02358668,1.7,3.257282
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.935971,1.935971,1.7,0,0.5202,1.935971,0,0,0,0,0,0.2483902,0.2359706,0,0,0.6455207,3.97272,0,0.2483902,-0.2483902,5.125791,85.42968,0.2136365,2.129568,0,1.7,3.97272
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.253011,0.253011,0,0,0,0.253011,0,0,0,0,0,0.2663274,0.253011,0,0,0.9215097,3.72433,0,0.2663274,-0.2663274,4.845057,80.75079,0.2136365,0.2783121,0,0,3.72433
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.07226566,0.07226566,0,0,0,0.07226566,0,0,0,0,0,0.07606912,0.07226566,0,0,1.217429,3.458003,0,0.07606912,-0.07606912,4.764874,79.4144,0.2136365,0.07949223,0,0,3.458003
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3684117,0.3684117,0,0,0,0.3684117,0,0,5.551115E-17,0,0,0.3878018,0.3684117,0,0,1.30195,3.381934,0,0.3878018,-0.3878018,4.356094,72.60143,0.2136365,0.4052529,0,0,3.381934
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.6531163,0.6531163,0,0,0,0.6531163,0,0,0,0,0,0.6874908,0.6531163,0,0,1.732841,2.994132,0,0.6874908,-0.6874908,3.631416,60.52347,0.2136365,0.718428,0,0,2.994132
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.3047416,0.3047416,0,0,0,0.3047416,0,0,5.551115E-17,0,0,0.3207806,0.3047416,0,0,2.49672,2.306641,0,0.3207806,-0.3207806,3.293283,54.88794,0.2136365,0.3352157,0,0,2.306641
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.853143,1.98586,0,0,0,3.293283,54.88794,0.2136365,0,0,0,1.98586
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.3156394,0.3156394,0,0,0,0.3156394,0,0,5.551115E-17,0,0,0.3322521,0.3156394,0,0,2.853143,1.98586,0,0.3322521,-0.3322521,2.943059,49.05088,0.2136365,0.3472034,0,0,1.98586
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.5045682,0.5045682,0,0,0,0.5045682,0,0,0,0,0,0.5311245,0.5045682,0,0,3.222312,1.653608,0,0.5311245,-0.5311245,2.383204,39.71999,0.2136365,0.555025,0,0,1.653608
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3845311,0.3845311,0,0,0,0.3845311,0,0,5.551115E-17,0,0,0.4047696,0.3845311,0,0,3.81245,1.122484,0,0.4047696,-0.4047696,1.95654,32.60893,0.2136365,0.4229843,0,0,1.122484
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.262194,0.7177143,0,0,0,1.95654,32.60893,0.2136365,0,0,0,0.7177143
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.4454362,0.4454362,0,0,0,0.4454362,2.225146,0,5.551115E-17,0,0.009911606,0.4688803,0.4454362,0,0,4.262194,0.7177143,0,0.4589686,-0.4589686,1.472744,24.54569,0.2136365,0.4899799,0.007929285,0,0.7276258
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,4.772159,0.2587456,0.1298734,0,0.1298734,1.595953,26.59916,0.2136176,0,0.1038988,0,0.3886191
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.5678598,0.5678598,1.7,0,0.5202,0.5678598,20.69087,-2.220446E-16,0,0,0.1174951,0,0,1.13214,1.075533,4.642286,0.3756317,1.193028,0,1.193028,2.727759,45.46256,0.213701,0.6246457,0.09399611,1.7,0.4931268
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.411975,1.411975,1.7,0,0.5202,1.411975,28.14149,0,0,0,0.3973508,0,0,0.2880251,0.2736239,3.449257,1.449357,0.6709746,0,0.6709746,3.364301,56.07158,0.2137408,1.553172,0.3178806,1.7,1.846708
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.496895,1.496895,1.7,0,0.5202,1.496895,13.42778,0,0,0,0.2009998,0,0,0.2031051,0.1929498,2.778283,2.053234,0.3939496,0,0.3939496,3.738035,62.30046,0.2137649,1.646584,0.1607998,1.7,2.254234
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,3.165912,3.08,1.7,0,0.5202,3.08,3.526964,0,0.08591206,0.4025033,0.1086305,1.452632,1.38,0,0,2.384333,2.407789,0,1.344001,-1.344001,2.321333,38.68881,0.2137649,3.482503,0.08690438,1.7,2.51642
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.731327,2.731327,1.7,0,0.5202,2.731327,4.988116,0,0,0.2679749,0.1362417,1.085607,1.031327,0,0,3.877668,1.063788,0,0.9493654,-0.9493654,1.320614,22.0102,0.2137649,3.004459,0.1089934,1.7,1.20003
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.63502,1.63502,1.7,0,0.5202,1.63502,9.121207,0,0,0,0.1491335,0,0,0.06498019,0.06173118,4.932518,0.1144226,0.2108647,0,0.2108647,1.520658,25.34425,0.2137769,1.798522,0.1193068,1.7,0.2635562
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.839926,2.132879,1.7,0,0.5202,2.132879,7.101285,0,0.7070469,1.106151,0.1514619,0.4556627,0.4328796,0,0,4.721653,0.3042009,0,0.3042009,-0.3042009,1.200002,20,0.2137769,3.123919,0.1211695,1.7,0.4556627
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,1.04577,1.04577,1.7,0,0.5202,1.04577,24.16607,0,0,0,0.2527215,0,0,0.6542303,0.6215188,5.059654,0,0.8742403,0,0.8742403,2.02938,33.82293,0.2138343,1.150347,0.2021772,1.7,0.2527215
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.390429,1.390429,1.7,0,0.5202,1.390429,5.646597,0,0,0,0.07851192,0,0,0.3095711,0.2940926,4.185414,0.7868162,0.3726045,0,0.3726045,2.382863,39.71431,0.2138593,1.529472,0.06280953,1.7,0.8653281
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.921688,2.806795,1.7,0,0.5202,2.806795,1.527981,0,0.1148928,0.4396559,0.04288729,1.165048,1.106795,0,0,3.81281,1.12216,0,1.12216,-1.12216,1.200002,20,0.2138593,3.213857,0.03430983,1.7,1.165048
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,5.059654,0,1.400564,0,1.400564,2.528694,42.14482,0.2138676,0,0.01645122,1.7,0.02056402
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.357651,1.357651,1.7,0,0.5202,1.357651,0,0,0,0,0,0,0,0.3423488,0.3252313,3.65909,1.260508,0.3252313,0,0.3252313,2.837236,47.28717,0.2138909,1.493416,0,1.7,1.260508
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.787385,1.787385,1.7,0,0.5202,1.787385,0,0,0,0,0,0.09198394,0.08738474,0,0,3.333859,1.553216,0,0.09198394,-0.09198394,2.740276,45.67118,0.2138909,1.966123,0,1.7,1.553216
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,2.212111,2.212111,1.7,0,0.5202,2.212111,0,0,0,0,0,0.5390646,0.5121114,0,0,3.436063,1.461232,0,0.5390646,-0.5390646,2.172052,36.20079,0.2138909,2.433322,0,1.7,1.461232
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4930103,0.4930103,1.7,0,0.5202,0.4930103,0,0,0,0,0,0,0,1.20699,1.14664,4.035024,0.9221673,1.14664,0,1.14664,3.259851,54.33073,0.2139729,0.5423114,0,1.7,0.9221673
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.888384,1.954144,1.38,0,1.38,4.569034,76.15041,0.2139841,0,0,1.7,1.954144
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02945728,0.02945728,1.482089,0,0.4607103,0.02945728,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.508384,3.196143,1.38,0,1.38,5.878216,97.97008,0.2140012,0.03240301,0,1.7,3.196143
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.5292551,0.5292551,0,0,0,0.5292551,0,0,1.110223E-16,0,0,0.5571106,0.5292551,0,0,0.1283838,4.438143,0,0.5571106,-0.5571106,5.29097,88.18266,0.2140012,0.5821806,0,0,4.438143
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2419835,0.2419835,0,0,0,0.2419835,0,0,2.775558E-17,0,0,0.2547195,0.2419835,0,0,0.7473956,3.881033,0,0.2547195,-0.2547195,5.022472,83.7077,0.2140012,0.2661819,0,0,3.881033
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.09981769,0.09981769,0,0,0,0.09981769,0,0,1.387779E-17,0,0,0.1050713,0.09981769,0,0,1.030417,3.626313,0,0.1050713,-0.1050713,4.911717,81.86179,0.2140012,0.1097995,0,0,3.626313
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2383624,0.2383624,0,0,0,0.2383624,0,0,2.775558E-17,0,0,0.2509078,0.2383624,0,0,1.147163,3.521242,0,0.2509078,-0.2509078,4.647237,77.4538,0.2140012,0.2621987,0,0,3.521242
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.7213188,0.7213188,0,0,0,0.7213188,0,0,0,0,0,0.7592829,0.7213188,0,0,1.42595,3.270334,0,0.7592829,-0.7592829,3.846883,64.11459,0.2140012,0.7934507,0,0,3.270334
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,2.269597,2.511051,0.01409162,0,0.01409162,3.860251,64.33739,0.2139992,0,0.01127329,0,2.525143
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.9425737,0.9425737,0,0,0,0.9425737,13.18314,0,0,0,0.1242608,0.9921828,0.9425737,0,0,2.255506,2.523734,0,0.8679219,-0.8679219,2.945381,49.08959,0.2139992,1.036831,0.09940867,0,2.647995
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,3.219863,1.655812,0.3270454,0,0.3270454,3.255644,54.26062,0.2139518,0,0.2616363,0,1.982857
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.6957207,0.6957207,0,0,0,0.6957207,64.96799,0,0,0,0.4519957,0.7323375,0.6957207,0,0,2.892818,1.950153,0,0.2803419,-0.2803419,2.960138,49.33553,0.2139518,0.7652928,0.3615966,0,2.402148
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.7458731,0.7458731,0,0,0,0.7458731,77.49867,1.110223E-16,0,0,0.5780417,0.7851295,0.7458731,0,0,3.204309,1.669811,0,0.2070878,-0.2070878,2.741848,45.69737,0.2139518,0.8204604,0.4624334,0,2.247853
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.8898996,0.8898996,0,0,0,0.8898996,15.97433,0,1.110223E-16,0,0.1421555,0.9367364,0.8898996,0,0,3.434407,1.462723,0,0.7945809,-0.7945809,1.904286,31.73804,0.2139518,0.9788896,0.1137244,0,1.604879
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.9044225,0.9044225,1.7,0,0.5202,0.9044225,22.34408,0,0,0,0.2020848,0,0,0.7955776,0.7557987,4.317274,0.6681423,0.9578835,0,0.9578835,2.813014,46.88348,0.2140158,0.9948647,0.1616679,1.7,0.8702271
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.829752,3.08,1.7,0,0.5202,3.08,12.06957,2.220446E-16,0.7497523,1.132728,0.3717429,1.452632,1.38,0,0,3.35939,1.530237,0,1.080889,-1.080889,1.673658,27.89424,0.2140158,4.212728,0.2973943,1.7,1.90198
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.9074759,0.9074759,1.7,0,0.5202,0.9074759,37.76819,0,0,0,0.3427372,0,0,0.7925241,0.7528979,4.560378,0.4493487,1.095635,0,1.095635,2.713068,45.21771,0.2140867,0.9982235,0.2741898,1.7,0.7920859
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.6874315,0.6874315,1.7,0,0.5202,0.6874315,35.84059,0,0,0,0.2463795,0,0,1.012569,0.9619401,3.464743,1.43542,1.20832,0,1.20832,3.859381,64.32288,0.2141674,0.7561746,0.1971036,1.7,1.6818
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.939341,1.939341,1.7,0,0.5202,1.939341,12.45259,0,0,0,0.2414982,0.2519379,0.239341,0,0,2.256423,2.522908,0,0.01043965,-0.01043965,3.848377,64.13948,0.2141674,2.133275,0.1931986,1.7,2.764406
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.5071181,0.5071181,1.7,0,0.5202,0.5071181,28.0978,0,0,0,0.142489,0,0,1.192882,1.133238,2.268023,2.512468,1.275727,0,1.275727,5.058637,84.31046,0.214244,0.5578299,0.1139912,1.7,2.654957
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.21979,1.21979,0,0,0,1.21979,1.291534,0,2.220446E-16,0,0.015754,1.28399,1.21979,0,0,0.9922961,3.660622,0,1.268236,-1.268236,3.721799,62.02987,0.214244,1.341769,0.0126032,0,3.676376
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.212587,1.212587,0,0,0,1.212587,0,0,2.220446E-16,0,0,1.276408,1.212587,0,0,2.401447,2.392387,0,1.276408,-1.276408,2.376347,39.60571,0.214244,1.333846,0,0,2.392387
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.049958,1.049958,1.7,0,0.5202,1.049958,0,0,0,0,0,0,0,0.6500425,0.6175404,3.819678,1.115979,0.6175404,0,0.6175404,2.962198,49.36986,0.2142878,1.154953,0,1.7,1.115979
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,3.103072,3.08,1.7,0,0.5202,3.08,0,0,0.02307198,0.3333792,0,1.452632,1.38,0,0,3.202138,1.671765,0,1.452632,-1.452632,1.430989,23.84978,0.2142878,3.413379,0,1.7,1.671765
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1339787,0.1339787,1.58661,0,0.4892446,0.1339787,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.816173,0.2191335,1.38,0,1.38,2.740172,45.66945,0.214326,0.1473765,0,1.7,0.2191335
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.3206618,0.3206618,1.7,0,0.5202,0.3206618,0,0,0,0,0,0,0,1.379338,1.310371,3.436173,1.461133,1.310371,0,1.310371,3.9833,66.3882,0.2143974,0.352728,0,1.7,1.461133
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3557632,0.3557632,1.7,0,0.5202,0.3557632,0,0,0,0,0,0,0,1.344237,1.277025,2.125801,2.640468,1.277025,0,1.277025,5.194792,86.5797,0.2144734,0.3913395,0,1.7,2.640468
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2923565,0.2923565,0,0,0,0.2923565,0,0,0,0,0,0.3077436,0.2923565,0,0,0.8487764,3.78979,0,0.3077436,-0.3077436,4.870402,81.1732,0.2144734,0.3215921,0,0,3.78979
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.6617964,0.6617964,0,0,0,0.6617964,0,0,1.110223E-16,0,0,0.6966278,0.6617964,0,0,1.190714,3.482047,0,0.6966278,-0.6966278,4.136092,68.93472,0.2144734,0.727976,0,0,3.482047
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.06496309,0.06496309,0,0,0,0.06496309,0,0,0,0,0,0.0683822,0.06496309,0,0,1.964745,2.785419,0,0.0683822,-0.0683822,4.064011,67.73337,0.2144734,0.0714594,0,0,2.785419
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.6430091,0.6430091,0,0,0,0.6430091,0,0,0,0,0,0.6768516,0.6430091,0,0,2.040725,2.717036,0,0.6768516,-0.6768516,3.350546,55.84232,0.2144734,0.70731,0,0,2.717036
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.7636262,0.7636262,0,0,0,0.7636262,0,0,1.110223E-16,0,0,0.8038171,0.7636262,0,0,2.792782,2.040185,0,0.8038171,-0.8038171,2.503248,41.72073,0.2144734,0.8399889,0,0,2.040185
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2823134,0.2823134,0,0,0,0.2823134,10.81585,0,0,0,0.03053461,0.297172,0.2823134,0,0,3.685912,1.236368,0,0.2666374,-0.2666374,2.222188,37.03639,0.2144734,0.3105448,0.02442769,0,1.266902
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.8233246,0.8233246,0,0,0,0.8233246,24.01692,0,0,0,0.1977372,0.8666575,0.8233246,0,0,3.982176,0.9697304,0,0.6689203,-0.6689203,1.517084,25.28469,0.2144734,0.9056571,0.1581898,0,1.167468
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.5834081,0.5834081,1.7,0,0.5202,0.5834081,106.7219,0,0,0,0.6226242,0,0,1.116592,1.060762,4.725421,0.3008101,1.683387,0,1.683387,3.114085,51.90131,0.2144907,0.6417489,0.4980994,1.7,0.9234343
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.8932765,0.8932765,1.7,0,0.5202,0.8932765,99.03875,0,0,0,0.8846899,0,0,0.8067235,0.7663873,3.042034,1.815858,1.651077,0,1.651077,4.680434,78.00708,0.2145126,0.9826041,0.7077519,1.7,2.700548
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0.425,0,0.172125,0,0,0.08302592,0,0,1.066082,0,0,0.3419741,0.3248754,1.390957,3.301827,1.390957,0,1.390957,6.000012,100,0.2143124,0,0.8528655,1.7,4.367909
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.243412,1.243412,0,0,0,1.243412,101.0857,0,0,0,1.256912,1.308855,1.243412,0,0,0,4.553689,0,0.05194262,-0.05194262,5.94526,99.08746,0.2143124,1.367754,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.500899,0,0,1.558613,0,0,0,0,0.05771402,4.501746,0.05771402,0,0.05771402,6.000012,100,0.2143041,0,1.246891,0,6.060359
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143041,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143041,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.468489,1.468489,0.8412203,0,0.2857531,1.468489,44.96344,0,0,0,0.6602833,0.6602833,0.6272692,0,0,0,4.553689,0,0,0,6.000012,100,0.2143041,1.615338,0.5282267,1.7,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.225801,1.225801,0,0,0,1.225801,42.80458,0,2.220446E-16,0,0.5246988,1.290316,1.225801,0,0,0,4.553689,0,0.7656177,-0.7656177,5.19298,86.54949,0.2143041,1.348381,0.419759,0,5.078388
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.435014,2.435014,1.7,0,0.5202,2.435014,16.26958,3.330669E-16,0,0,0.3961666,0.773699,0.735014,0,0,0.8506864,3.788071,0,0.3775323,-0.3775323,4.795026,79.91694,0.2143041,2.678515,0.3169333,1.7,4.184238
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,1.313346,0,0.4146435,0,0,0,0,0,0.02248804,0,0,1.313346,1.247679,1.270167,3.410539,1.270167,0,1.270167,6.000012,100,0.2143022,0,0.01799043,1.7,3.433027
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2984294,0.2984294,0,0,0,0.2984294,0,0,5.551115E-17,0,0,0.3141363,0.2984294,0,0,0,4.553689,0,0.3141363,-0.3141363,5.668883,94.4812,0.2143022,0.3282724,0,0,4.553689
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.610466,1.610466,1.7,0,0.5202,1.610466,0,0,0,0,0,0,0,0.08953354,0.08505686,0.3490403,4.239552,0.08505686,0,0.08505686,5.749575,95.82607,0.2143082,1.771513,0,1.7,4.239552
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.943858,2.943858,1.7,0,0.5202,2.943858,0,0,0,0.1582435,0,1.309324,1.243858,0,0,0.2639834,4.316104,0,1.309324,-1.309324,4.369427,72.82363,0.2143082,3.238244,0,1.7,4.316104
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3806776,0.3806776,1.7,0,0.5202,0.3806776,0,0,0,0,0,0,0,1.319322,1.253356,1.718788,3.00678,1.253356,0,1.253356,5.558465,92.6409,0.2143874,0.4187453,0,1.7,3.00678
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.4173212,0.4173212,0,0,0,0.4173212,0,0,0,0,0,0.4392855,0.4173212,0,0,0.4654315,4.1348,0,0.4392855,-0.4392855,5.095417,84.92345,0.2143874,0.4590534,0,0,4.1348
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.4140681,0.4140681,0,0,0,0.4140681,0,0,5.551115E-17,0,0,0.4358612,0.4140681,0,0,0.9535265,3.695515,0,0.4358612,-0.4358612,4.635979,77.26617,0.2143874,0.4554749,0,0,3.695515
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.4425537,0.4425537,0,0,0,0.4425537,0,0,5.551115E-17,0,0,0.465846,0.4425537,0,0,1.437817,3.259654,0,0.465846,-0.465846,4.144935,69.0821,0.2143874,0.4868091,0,0,3.259654
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.955423,2.793808,0,0,0,4.144935,69.0821,0.2143874,0,0,0,2.793808
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.955423,2.793808,0,0,0,4.144935,69.0821,0.2143874,0,0,0,2.793808
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1306493,0.1306493,0,0,0,0.1306493,0,0,0,0,0,0.1375256,0.1306493,0,0,1.955423,2.793808,0,0.1375256,-0.1375256,3.99997,66.66603,0.2143874,0.1437143,0,0,2.793808
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.5024716,0.5024716,0,0,0,0.5024716,0,0,1.110223E-16,0,0,0.5289175,0.5024716,0,0,2.10823,2.656282,0,0.5289175,-0.5289175,3.442442,57.37392,0.2143874,0.5527188,0,0,2.656282
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1632235,0.1632235,0,0,0,0.1632235,9.001508,0,2.775558E-17,0,0.01469258,0.1718142,0.1632235,0,0,2.695916,2.127365,0,0.1571216,-0.1571216,3.276821,54.61357,0.2143874,0.1795459,0.01175406,0,2.142057
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.9420224,0.9420224,0,0,0,0.9420224,33.48955,0,0,0,0.315479,0.9916025,0.9420224,0,0,2.870495,1.970243,0,0.6761234,-0.6761234,2.564124,42.73532,0.2143874,1.036225,0.2523832,0,2.285722
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.722171,1.722171,1.7,0,0.5202,1.722171,30.58854,0,0,0,0.526787,0.02333768,0.0221708,0,0,3.621744,1.29412,0.5034493,0,0.5034493,3.041738,50.69554,0.2144122,1.894388,0.4214296,1.7,1.820907
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4163233,0,0,1.452632,1.38,3.118294,1.747224,1.796323,0,1.796323,4.74588,79.09785,0.2143631,0,0.3330586,1.7,2.163547
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.332646,1.332646,1.7,0,0.5202,1.332646,63.22387,0,0,0,0.8425505,0,0,0.3673539,0.3489862,1.321971,3.363915,1.191537,0,1.191537,5.876271,97.93765,0.2144292,1.465911,0.6740404,1.7,4.206466
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.8289967,0,0,0.9594311,0,0,0,0,0.1304343,4.436298,0.1304343,0,0.1304343,6.000012,100,0.2144105,0,0.7675448,0,5.395729
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.6594191,0.6594191,0,0,0,0.6594191,153.0743,0.315276,0,0,1.009401,0.6941254,0.6594191,0,0,0,4.553689,0,0,0,6.000012,100,0.2144105,0.725361,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,1.006416,1.006416,0,0,0,1.006416,82.58901,0,0,0,0.8311895,1.059386,1.006416,0,0,0,4.553689,0,0.2281963,-0.2281963,5.759472,95.991,0.2144105,1.107058,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.572579,1.572579,1.484866,0,0.4614685,1.572579,21.99451,0,0,0,0.3458812,0.09232973,0.08771324,0,0,0.2535515,4.325493,0.2535515,0,0.2535515,6.000012,100,0.214423,1.729837,0.2767049,1.7,4.671374
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.6687793,0.6687793,0,0,0,0.6687793,47.70256,0,0,0,0.3190248,0.7039782,0.6687793,0,0,0,4.553689,0,0.3849534,-0.3849534,5.594235,93.23707,0.214423,0.7356573,0.2552199,0,4.872714
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,2.182323,2.182323,1.7,0,0.5202,2.182323,18.1217,1.110223E-16,0,0,0.395474,0.5077083,0.4823228,0,0,0.427726,4.168736,0,0.1122343,-0.1122343,5.47593,91.26532,0.214423,2.400555,0.3163792,1.7,4.564209
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,2.185441,2.185441,1.7,0,0.5202,2.185441,4.017793,0,0,0,0.0878065,0.5109907,0.4854412,0,0,0.5524307,4.056501,0,0.4231842,-0.4231842,5.029855,83.83075,0.214423,2.403985,0.0702452,1.7,4.144308
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.3349134,0.3349134,0,0,0,0.3349134,0,0,0,0,0,0.3525404,0.3349134,0,0,1.022635,3.633317,0,0.3525404,-0.3525404,4.658245,77.63725,0.214423,0.3684047,0,0,3.633317
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.9346132,0.9346132,0,0,0,0.9346132,0,0,1.110223E-16,0,0,0.9838033,0.9346132,0,0,1.414347,3.280777,0,0.9838033,-0.9838033,3.621225,60.35363,0.214423,1.028075,0,0,3.280777
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.7188258,0.7188258,0,0,0,0.7188258,0,0,1.110223E-16,0,0,0.7566587,0.7188258,0,0,2.507462,2.296973,0,0.7566587,-0.7566587,2.823637,47.06052,0.214423,0.7907084,0,0,2.296973
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.28327,1.28327,1.7,0,0.5202,1.28327,0,0,0,0,0,0,0,0.4167304,0.3958938,3.348194,1.540315,0.3958938,0,0.3958938,3.199214,53.32013,0.2144507,1.411597,0,1.7,1.540315
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3599597,0.3599597,1.7,0,0.5202,0.3599597,0,0,0,0,0,0,0,1.34004,1.273038,2.9523,1.896619,1.273038,0,1.273038,4.406925,73.44859,0.2145266,0.3959557,0,1.7,1.896619
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4498388,0.4498388,1.7,0,0.5202,0.4498388,0,0,0,0,0,0,0,1.250161,1.187653,1.679262,3.042353,1.187653,0,1.187653,5.533631,92.22701,0.2146096,0.4948226,0,1.7,3.042353
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.3470339,0.3470339,0,0,0,0.3470339,0,0,0,0,0,0.3652988,0.3470339,0,0,0.4916084,4.111241,0,0.3652988,-0.3652988,5.148572,85.80937,0.2146096,0.3817373,0,0,4.111241
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1192335,0.1192335,0,0,0,0.1192335,0,0,1.387779E-17,0,0,0.125509,0.1192335,0,0,0.897496,3.745943,0,0.125509,-0.125509,5.016274,83.60441,0.2146096,0.1311569,0,0,3.745943
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.03695,3.620434,0,0,0,5.016274,83.60441,0.2146096,0,0,0,3.620434
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.3569263,0.3569263,0,0,0,0.3569263,0,0,5.551115E-17,0,0,0.3757119,0.3569263,0,0,1.03695,3.620434,0,0.3757119,-0.3757119,4.620239,77.00384,0.2146096,0.3926189,0,0,3.620434
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.454408,3.244722,0,0,0,4.620239,77.00384,0.2146096,0,0,0,3.244722
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.3258838,0.3258838,0,0,0,0.3258838,0,0,0,0,0,0.3430356,0.3258838,0,0,1.454408,3.244722,0,0.3430356,-0.3430356,4.258648,70.97733,0.2146096,0.3584722,0,0,3.244722
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1708499,0.1708499,0,0,0,0.1708499,24.84649,0,2.775558E-17,0,0.04245021,0.179842,0.1708499,0,0,1.835559,2.901686,0,0.1373918,-0.1373918,4.113824,68.56361,0.2146096,0.1879349,0.03396016,0,2.944136
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.9356738,0.9356738,0,0,0,0.9356738,48.36047,0,1.110223E-16,0,0.4524962,0.9849198,0.9356738,0,0,1.988216,2.764294,0,0.5324236,-0.5324236,3.552601,59.2099,0.2146096,1.029241,0.361997,0,3.21679
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,2.579798,2.231871,0.991892,0,0.991892,4.493592,74.89305,0.2144677,0,0.7935137,0,3.223763
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.372771,1.372771,1.7,0,0.5202,1.372771,88.70035,0,0,0,1.217653,0,0,0.3272286,0.3108672,1.587906,3.124574,1.52852,0,1.52852,5.943674,99.06103,0.2145069,1.510049,0.9741224,1.7,4.342227
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,2.132026,2.132026,0.7520262,0,0.2614031,2.132026,76.17167,0.1119827,0,0,1.624,1.452632,1.38,0,0,0.05938576,4.500242,0.05938576,0,0.05938576,6.000012,100,0.2144985,2.345229,1.2992,1.7,6.124242
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.984492,1.984492,0.6044919,0,0.2211263,1.984492,95.97515,0.4519875,0,0,1.904619,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2144985,2.182941,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,1.155303,1.155303,0,0,0,1.155303,165.7235,0.6984999,0,0,1.914608,1.216108,1.155303,0,0,0,4.553689,0,0,0,6.000012,100,0.2144985,1.270833,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144985,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.499329,1.499329,0.425,0,0.172125,1.499329,89.63607,0.2130669,0,0,1.34394,1.130873,1.074329,0,0,0,4.553689,0,0,0,6.000012,100,0.2144985,1.649262,1.075152,1.7,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.308074,1.308074,0.425,0,0.172125,1.308074,91.74089,0.2704872,0,0,1.200038,0.9295511,0.8830735,0,0,0,4.553689,0,0,0,6.000012,100,0.2144985,1.438881,0.9600306,1.7,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.4765528,0.4765528,0,0,0,0.4765528,154.7097,0.2356388,0,0,0.7372734,0.5016346,0.4765528,0,0,0,4.553689,0,0,0,6.000012,100,0.2144985,0.5242081,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1727267,0.1727267,0,0,0,0.1727267,140.6301,0.06108808,0,0,0.2429056,0.1818175,0.1727267,0,0,0,4.553689,0,0,0,6.000012,100,0.2144985,0.1899993,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144985,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.030327,1.030327,0,0,0,1.030327,0,0,0,0,0,1.084554,1.030327,0,0,0,4.553689,0,1.084554,-1.084554,4.856791,80.94636,0.2144985,1.133359,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.975042,1.975042,1.7,0,0.5202,1.975042,0,0,0,0,0,0.2895175,0.2750416,0,0,1.20506,3.469135,0,0.2895175,-0.2895175,4.551613,75.86007,0.2144985,2.172546,0,1.7,3.469135
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.63796,2.63796,1.7,0,0.5202,2.63796,0,0,0,0,0,0.9873268,0.9379604,0,0,1.526747,3.179617,0,0.9873268,-0.9873268,3.510879,58.51454,0.2144985,2.901757,0,1.7,3.179617
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001301867,0.0001301867,1.452762,0,0.452704,0.0001301867,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.623776,2.19229,1.38,0,1.38,4.820062,80.33421,0.2145089,0.0001432054,0,1.7,2.19229
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.243776,3.43429,0,0,0,4.820062,80.33421,0.2145089,0,0,0,3.43429
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1542823,0.1542823,0,0,0,0.1542823,0,0,2.775558E-17,0,0,0.1624024,0.1542823,0,0,1.243776,3.43429,0,0.1624024,-0.1624024,4.648875,77.48109,0.2145089,0.1697105,0,0,3.43429
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.314697,0.314697,0,0,0,0.314697,0,0,5.551115E-17,0,0,0.33126,0.314697,0,0,1.424223,3.271888,0,0.33126,-0.33126,4.299696,71.66146,0.2145089,0.3461667,0,0,3.271888
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.79229,2.940628,0,0,0,4.299696,71.66146,0.2145089,0,0,0,2.940628
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2362245,0.2362245,0,0,0,0.2362245,0,0,2.775558E-17,0,0,0.2486574,0.2362245,0,0,1.79229,2.940628,0,0.2486574,-0.2486574,4.037589,67.29301,0.2145089,0.259847,0,0,2.940628
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.6897028,0.6897028,0,0,0,0.6897028,0,0,1.110223E-16,0,0,0.7260029,0.6897028,0,0,2.068576,2.691971,0,0.7260029,-0.7260029,3.272314,54.53846,0.2145089,0.7586731,0,0,2.691971
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.226246,0.226246,0,0,0,0.226246,0,0,2.775558E-17,0,0,0.2381537,0.226246,0,0,2.875246,1.965968,0,0.2381537,-0.2381537,3.021278,50.35453,0.2145089,0.2488706,0,0,1.965968
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.5110791,0.5110791,0,0,0,0.5110791,10.46871,0,0,0,0.0535034,0.537978,0.5110791,0,0,3.139861,1.727814,0,0.4844746,-0.4844746,2.510597,41.8432,0.2145089,0.562187,0.04280272,0,1.781317
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2671235,0.2671235,0,0,0,0.2671235,147.9866,0,0,0,0.3953071,0.2811826,0.2671235,0,0,3.678166,1.243339,0.1141245,0,0.1141245,2.618865,43.64766,0.2144927,0.2938358,0.3162457,0,1.638646
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.307346,1.307346,1.7,0,0.5202,1.307346,53.18616,0,0,0,0.695327,0,0,0.3926543,0.3730216,3.564042,1.346051,1.068349,0,1.068349,3.63239,60.5397,0.2145527,1.43808,0.5562616,1.7,2.041378
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,2.274786,2.274786,1.7,0,0.5202,2.274786,42.07968,0,0,0,0.9572229,0.6050383,0.5747864,0,0,2.495693,2.307565,0.3521845,0,0.3521845,3.966501,66.10822,0.2145699,2.502265,0.7657783,1.7,3.264788
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,1.182156,1.182156,1.7,0,0.5202,1.182156,102.1418,0,0,0,1.207476,0,0,0.5178444,0.4919522,2.143509,2.624531,1.699428,0,1.699428,5.57872,92.97848,0.2145846,1.300371,0.9659805,1.7,3.832007
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.243706,1.243706,0,0,0,1.243706,104.2979,0,0,0,1.297159,1.309165,1.243706,0,0,0.444081,4.154016,0,0.01200541,-0.01200541,5.566065,92.76756,0.2145846,1.368077,1.037727,0,5.451175
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.4627866,0.4627866,0,0,0,0.4627866,331.3051,0.5886714,0,0,1.533236,0.4871438,0.4627866,0,0,0.4574204,4.142011,0.4574204,0,0.4574204,6.000012,100,0.2145195,0.5090653,1.226588,0,5.675246
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.6354046,0.6354046,0,0,0,0.6354046,229.9652,0.7923623,0,0,1.461209,0.668847,0.6354046,0,0,0,4.553689,0,0,0,6.000012,100,0.2145195,0.6989452,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.700643,1.700643,0.425,0,0.172125,1.700643,88.06686,0.1549208,0,0,1.497703,1.342782,1.275643,0,0,0,4.553689,0,0,0,6.000012,100,0.2145195,1.870707,1.198162,1.7,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.707242,2.707242,1.556024,0,0.4808944,2.707242,44.76175,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.2145195,2.977966,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145195,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.583495,1.583495,1.255662,0,0.3988957,1.583495,21.79274,1.665335E-16,0,0,0.3450868,0.3450868,0.3278325,0,0,0,4.553689,0,0,0,6.000012,100,0.2145195,1.741844,0.2760695,1.7,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.793366,1.793366,1.7,0,0.5202,1.793366,0,0,0,0,0,0.09828044,0.09336642,0,0,0,4.553689,0,0.09828044,-0.09828044,5.896415,98.27339,0.2145195,1.972703,0,1.7,4.553689
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.8336277,0.8336277,0,0,0,0.8336277,0,0,1.110223E-16,0,0,0.8775029,0.8336277,0,0,0.1092005,4.455409,0,0.8775029,-0.8775029,4.971446,82.85727,0.2145195,0.9169905,0,0,4.455409
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.127236,1.127236,0,0,0,1.127236,0,0,2.220446E-16,0,0,1.186565,1.127236,0,0,1.084204,3.577906,0,1.186565,-1.186565,3.720697,62.01149,0.2145195,1.23996,0,0,3.577906
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.402609,2.391341,0,0,0,3.720697,62.01149,0.2145195,0,0,0,2.391341
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1485191,0.1485191,0,0,0,0.1485191,0,0,2.775558E-17,0,0,0.1563359,0.1485191,0,0,2.402609,2.391341,0,0.1563359,-0.1563359,3.555905,59.26496,0.2145195,0.163371,0,0,2.391341
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2936726,0.2936726,0,0,0,0.2936726,0,0,0,0,0,0.309129,0.2936726,0,0,2.576315,2.235005,0,0.309129,-0.309129,3.230054,53.83413,0.2145195,0.3230398,0,0,2.235005
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.919792,1.925876,0,0,0,3.230054,53.83413,0.2145195,0,0,0,1.925876
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2565518,0.2565518,0,0,0,0.2565518,0,0,0,0,0,0.2700546,0.2565518,0,0,2.919792,1.925876,0,0.2700546,-0.2700546,2.945391,49.08976,0.2145195,0.282207,0,0,1.925876
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1033147,0.1033147,0,0,0,0.1033147,0,0,1.387779E-17,0,0,0.1087523,0.1033147,0,0,3.219853,1.655821,0,0.1087523,-0.1087523,2.830756,47.17918,0.2145195,0.1136461,0,0,1.655821
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.08674918,0.08674918,0,0,0,0.08674918,0,0,1.387779E-17,0,0,0.09131493,0.08674918,0,0,3.340689,1.547069,0,0.09131493,-0.09131493,2.734502,45.57494,0.2145195,0.0954241,0,0,1.547069
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2687827,0.2687827,0,0,0,0.2687827,0,0,0,0,0,0.2829292,0.2687827,0,0,3.44215,1.455754,0,0.2829292,-0.2829292,2.436269,40.6044,0.2145195,0.295661,0,0,1.455754
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.2249338,0.2249338,0,0,0,0.2249338,0,0,2.775558E-17,0,0,0.2367724,0.2249338,0,0,3.756516,1.172825,0,0.2367724,-0.2367724,2.186689,36.44474,0.2145195,0.2474271,0,0,1.172825
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.2235763,0.2235763,0,0,0,0.2235763,17.04514,0,0,0,0.03810889,0.2353435,0.2235763,0,0,4.019596,0.9360527,0,0.1972346,-0.1972346,1.978785,32.97969,0.2145195,0.245934,0.03048712,0,0.9741616
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.712755,1.712755,1.7,0,0.5202,1.712755,6.089412,0,0,0,0.1042967,0.01342659,0.01275526,0,0,4.238745,0.7388181,0.09087014,0,0.09087014,2.064992,34.41647,0.2145239,1.884031,0.08343738,1.7,0.8431148
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.6091353,0.6091353,1.7,0,0.5202,0.6091353,47.42104,2.220446E-16,0,0,0.2888583,0,0,1.090865,1.036321,4.147875,0.8206012,1.32518,0,1.32518,3.322168,55.36935,0.2145918,0.6700489,0.2310867,1.7,1.10946
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.515748,1.515748,1.7,0,0.5202,1.515748,12.571,0,0,0,0.1905447,0,0,0.1842518,0.1750392,2.822695,2.013263,0.365584,0,0.365584,3.668991,61.14973,0.2146132,1.667323,0.1524358,1.7,2.203808
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.733585,2.733585,1.7,0,0.5202,2.733585,15.6851,2.220446E-16,0,0,0.4287656,1.087985,1.033585,0,0,2.457112,2.342288,0,0.6592191,-0.6592191,2.974113,49.56846,0.2146132,3.006944,0.3430125,1.7,2.771054
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.766362,1.766362,1.7,0,0.5202,1.766362,29.1509,0,0,0,0.5149105,0.06985465,0.06636193,0,0,3.189577,1.683069,0.4450558,0,0.4450558,3.39633,56.60539,0.2146349,1.942998,0.4119284,1.7,2.19798
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.5969505,0.5969505,1.7,0,0.5202,0.5969505,235.8479,0,0,0,1.407895,0,0,1.10305,1.047897,2.744521,2.08362,2.455792,0,2.455792,5.726099,95.4348,0.2145421,0.6566455,1.126316,1.7,3.491515
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,3.094164,3.08,1.7,0,0.5202,3.08,38.06293,2.220446E-16,0.01416366,0.32358,1.172338,1.452632,1.38,0,0,0.2887293,4.293833,0,0.2802934,-0.2802934,5.430644,90.51055,0.2145421,3.40358,0.9378705,1.7,5.466171
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.700476,1.700476,1.595071,0,0.4915544,1.700476,41.81882,1.110223E-16,0,0,0.7111192,0.1109527,0.1054051,0,0,0.6001664,4.013539,0.6001664,0,0.6001664,6.000012,100,0.2145713,1.870524,0.5688953,1.7,4.724658
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.7316942,0.7316942,0,0,0,0.7316942,59.27256,0,1.110223E-16,0,0.4336939,0.7702044,0.7316942,0,0,0,4.553689,0,0.3365105,-0.3365105,5.645299,94.08813,0.2145713,0.8048636,0.3469551,0,4.987383
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,2.29797,2.29797,1.7,0,0.5202,2.29797,21.84438,0,0,0,0.5019773,0.6294422,0.5979701,0,0,0.3739006,4.217178,0,0.1274648,-0.1274648,5.510939,91.8488,0.2145713,2.527767,0.4015819,1.7,4.719156
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.729739,1.729739,1.7,0,0.5202,1.729739,18.20506,0,0,0,0.3149,0.03130399,0.02973879,0,0,0.5155282,4.089714,0.283596,0,0.283596,5.779982,96.33284,0.2145851,1.902713,0.25192,1.7,4.404613
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.782583,1.782583,1.7,0,0.5202,1.782583,0,0,0,0,0,0.08692965,0.08258317,0,0,0.2319322,4.34495,0,0.08692965,-0.08692965,5.68835,94.80564,0.2145851,1.960842,0,1.7,4.34495
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.233987,1.233987,0,0,0,1.233987,0,0,0,0,0,1.298934,1.233987,0,0,0.3285207,4.25802,0,1.298934,-1.298934,4.319153,71.98574,0.2145851,1.357386,0,0,4.25802
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.7712293,0.7712293,0,0,0,0.7712293,0,0,1.110223E-16,0,0,0.8118203,0.7712293,0,0,1.771781,2.959086,0,0.8118203,-0.8118203,3.463419,57.72354,0.2145851,0.8483522,0,0,2.959086
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3775532,0.3775532,0,0,0,0.3775532,0,0,5.551115E-17,0,0,0.3974244,0.3775532,0,0,2.673803,2.147266,0,0.3974244,-0.3974244,3.044497,50.74152,0.2145851,0.4153085,0,0,2.147266
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.132262,0.132262,0,0,0,0.132262,0,0,2.775558E-17,0,0,0.1392231,0.132262,0,0,3.115386,1.749841,0,0.1392231,-0.1392231,2.897743,48.29562,0.2145851,0.1454882,0,0,1.749841
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.7842972,0.7842972,0,0,0,0.7842972,0,0,1.110223E-16,0,0,0.825576,0.7842972,0,0,3.270078,1.610618,0,0.825576,-0.825576,2.02751,33.79176,0.2145851,0.8627269,0,0,1.610618
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.5004457,0.5004457,0,0,0,0.5004457,0,0,0,0,0,0.526785,0.5004457,0,0,4.187385,0.7850423,0,0.526785,-0.526785,1.47223,24.53711,0.2145851,0.5504903,0,0,0.7850423
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.4448329,0.4448329,1.7,0,0.5202,0.4448329,0,0,0,0,0,0,0,1.255167,1.192409,4.772702,0.2582574,1.192409,0,1.192409,2.603448,43.39071,0.2146676,0.4893162,0,1.7,0.2582574
