Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.2022566,0.2022566,1.654888,0,0.5078845,0.2022566,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.580293,1.331425,1.38,0,1.38,3.912631,65.21038,0.2147183,0.2224823,0,1.7,1.331425
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3598223,0.3598223,1.7,0,0.5202,0.3598223,0,0,0,0,0,0,0,1.340178,1.273169,2.200293,2.573425,1.273169,0,1.273169,5.120465,85.34091,0.214793,0.3958045,0,1.7,2.573425
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2766942,0.2766942,0,0,0,0.2766942,0,0,0,0,0,0.2912571,0.2766942,0,0,0.9271242,3.719277,0,0.2912571,-0.2912571,4.813453,80.22405,0.214793,0.3043637,0,0,3.719277
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1559229,0.1559229,0,0,0,0.1559229,0,0,2.775558E-17,0,0,0.1641293,0.1559229,0,0,1.250743,3.42802,0,0.1641293,-0.1641293,4.640445,77.3406,0.214793,0.1715151,0,0,3.42802
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.3130927,0.3130927,0,0,0,0.3130927,20.90705,0,0,0,0.06545847,0.3295713,0.3130927,0,0,1.433109,3.263891,0,0.2641128,-0.2641128,4.362046,72.70062,0.214793,0.344402,0.05236677,0,3.329349
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.485082,2.485082,1.7,0,0.5202,2.485082,17.06758,2.220446E-16,0,0,0.4241435,0.8264024,0.7850822,0,0,1.726568,2.999778,0,0.4022588,-0.4022588,3.938028,65.63367,0.214793,2.73359,0.3393148,1.7,3.423921
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.5932598,0.5932598,1.7,0,0.5202,0.5932598,156.4038,0,0,0,0.9278811,0,0,1.10674,1.051403,2.173522,2.597519,1.979284,0,1.979284,5.815742,96.92884,0.2147678,0.6525857,0.7423049,1.7,3.5254
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1756153,0.1756153,0,0,0,0.1756153,767.418,0.9686071,0,0,1.347703,0.1848582,0.1756153,0,0,0.1942377,4.378875,0.1942377,0,0.1942377,6.000012,100,0.2147403,0.1931768,1.078162,0,5.726578
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.300496,1.300496,0.425,0,0.172125,1.300496,111.0552,0.5226933,0,0,1.444269,0.9215752,0.8754965,0,0,0,4.553689,0,0,0,6.000012,100,0.2147403,1.430546,1.155415,1.7,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.09561507,0.09561507,0,0,0,0.09561507,1856.316,1.674271,0,0,1.774918,0.1006474,0.09561507,0,0,0,4.553689,0,0,0,6.000012,100,0.2147403,0.1051766,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1908654,0.1908654,0,0,0,0.1908654,902.0818,1.520851,0,0,1.721762,0.2009109,0.1908654,0,0,0,4.553689,0,0,0,6.000012,100,0.2147403,0.2099519,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.8144546,0.8144546,0,0,0,0.8144546,207.11,0.8294963,0,0,1.686817,0.8573207,0.8144546,0,0,0,4.553689,0,0,0,6.000012,100,0.2147403,0.8959001,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,1.171706,1.171706,0,0,0,1.171706,121.9736,0.1957979,0,0,1.429173,1.233375,1.171706,0,0,0,4.553689,0,0,0,6.000012,100,0.2147403,1.288877,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147403,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.486187,1.486187,0.6528572,0,0.23433,1.486187,59.0228,1.110223E-16,0,0,0.8771889,0.8771889,0.8333295,0,0,0,4.553689,0,0,0,6.000012,100,0.2147403,1.634805,0.7017512,1.7,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147403,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147403,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.04631556,0.04631556,0,0,0,0.04631556,0,0,6.938894E-18,0,0,0.04875322,0.04631556,0,0,0,4.553689,0,0.04875322,-0.04875322,5.948622,99.14349,0.2147403,0.05094711,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,2.170814,2.170814,1.7,0,0.5202,2.170814,0,0,0,0,0,0.4955941,0.4708143,0,0,0.05417024,4.504936,0,0.4955941,-0.4955941,5.426219,90.43681,0.2147403,2.387896,0,1.7,4.504936
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6048303,4.009342,0,0,0,5.426219,90.43681,0.2147403,0,0,0,4.009342
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1869574,0.1869574,0,0,0,0.1869574,0,0,0,0,0,0.1967973,0.1869574,0,0,0.6048303,4.009342,0,0.1967973,-0.1967973,5.218777,86.97945,0.2147403,0.2056532,0,0,4.009342
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.3178903,0.3178903,0,0,0,0.3178903,0,0,5.551115E-17,0,0,0.3346213,0.3178903,0,0,0.823494,3.812544,0,0.3346213,-0.3346213,4.866055,81.10075,0.2147403,0.3496793,0,0,3.812544
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.195295,3.477923,0,0,0,4.866055,81.10075,0.2147403,0,0,0,3.477923
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4642325,0.4642325,0,0,0,0.4642325,0,0,5.551115E-17,0,0,0.4886658,0.4642325,0,0,1.195295,3.477923,0,0.4886658,-0.4886658,4.350956,72.51579,0.2147403,0.5106558,0,0,3.477923
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.738258,2.989257,0,0,0,4.350956,72.51579,0.2147403,0,0,0,2.989257
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2972909,0.2972909,0,0,0,0.2972909,0,0,0,0,0,0.3129378,0.2972909,0,0,1.738258,2.989257,0,0.3129378,-0.3129378,4.021091,67.01804,0.2147403,0.32702,0,0,2.989257
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.5225514,0.5225514,0,0,0,0.5225514,0,0,0,0,0,0.5500541,0.5225514,0,0,2.085966,2.676319,0,0.5500541,-0.5500541,3.441283,57.3546,0.2147403,0.5748066,0,0,2.676319
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.328598,0.328598,0,0,0,0.328598,0,0,5.551115E-17,0,0,0.3458926,0.328598,0,0,2.697137,2.126265,0,0.3458926,-0.3458926,3.07668,51.2779,0.2147403,0.3614578,0,0,2.126265
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1828854,0.1828854,0,0,0,0.1828854,28.17505,0,2.775558E-17,0,0.05152804,0.1925109,0.1828854,0,0,3.081463,1.780373,0,0.1409829,-0.1409829,2.928071,48.80109,0.2147403,0.2011739,0.04122243,0,1.831901
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.600867,3.08,1.7,0,0.5202,3.08,10.31643,0,0.5208668,0.8809534,0.3177462,1.452632,1.38,0,0,3.23811,1.63939,0,1.134885,-1.134885,1.731797,28.86322,0.2147403,3.960953,0.254197,1.7,1.957136
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.99383,1.99383,1.7,0,0.5202,1.99383,36.24229,0,0,0,0.7226096,0.3092946,0.2938299,0,0,4.499094,0.5045044,0.4133149,0,0.4133149,2.123902,35.39829,0.2147603,2.193213,0.5780876,1.7,1.227114
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.4784695,0.4784695,1.7,0,0.5202,0.4784695,269.3229,0,0,0,1.288628,0,0,1.221531,1.160454,4.085779,0.8764879,2.449082,0,2.449082,4.447305,74.1216,0.2146688,0.5263164,1.030902,1.7,2.165116
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.94219,1.94219,1.7,0,0.5202,1.94219,85.91347,0,0,0,1.668602,0.2549365,0.2421896,0,0,1.636697,3.080662,1.413666,0,1.413666,5.788426,96.47358,0.2146961,2.136409,1.334882,1.7,4.749264
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,1.049102,1.049102,0,0,0,1.049102,140.7388,0.1491443,0,0,1.476493,1.104318,1.049102,0,0,0.2230309,4.352961,0.2230309,0,0.2230309,6.000012,100,0.2146647,1.154012,1.181195,0,5.829454
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.6328012,0.6328012,0,0,0,0.6328012,227.666,0.7745666,0,0,1.440673,0.6661066,0.6328012,0,0,0,4.553689,0,0,0,6.000012,100,0.2146647,0.6960814,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.816399,1.816399,0.4363987,0,0.1752368,1.816399,94.57334,0.2651973,0,0,1.717829,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2146647,1.998039,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,3.298781,3.08,1.7,0,0.5202,3.08,55.39599,0.253565,0.2187811,0.5486593,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2146647,3.628659,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.934109,1.934109,0.6985584,0,0.2468064,1.934109,67.24437,0,0,0,1.300579,1.300579,1.23555,0,0,0,4.553689,0,0,0,6.000012,100,0.2146647,2.12752,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,2.034466,2.034466,1.299488,0,0.4108603,2.034466,38.02772,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.2146647,2.237913,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.5413002,0.5413002,0,0,0,0.5413002,79.4538,0,0,0,0.4300835,0.5697896,0.5413002,0,0,0,4.553689,0,0.1397061,-0.1397061,5.852749,97.54562,0.2146647,0.5954302,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.437672,2.437672,1.7,0,0.5202,2.437672,0,0,0,0,0,0.7764969,0.737672,0,0,0.155229,4.413983,0,0.7764969,-0.7764969,5.034249,83.90398,0.2146647,2.681439,0,1.7,4.413983
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.7020398,0.7020398,0,0,0,0.7020398,0,0,0,0,0,0.7389892,0.7020398,0,0,1.018003,3.637486,0,0.7389892,-0.7389892,4.255286,70.9213,0.2146647,0.7722437,0,0,3.637486
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.3097899,0.3097899,0,0,0,0.3097899,0,0,0,0,0,0.3260946,0.3097899,0,0,1.839103,2.898497,0,0.3260946,-0.3260946,3.911552,65.19241,0.2146647,0.3407688,0,0,2.898497
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.8055447,0.8055447,0,0,0,0.8055447,0,0,0,0,0,0.8479419,0.8055447,0,0,2.20143,2.572402,0,0.8479419,-0.8479419,3.017743,50.29562,0.2146647,0.8860992,0,0,2.572402
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.5397406,0.5397406,0,0,0,0.5397406,0,0,1.110223E-16,0,0,0.568148,0.5397406,0,0,3.143587,1.72446,0,0.568148,-0.568148,2.418863,40.31429,0.2146647,0.5937147,0,0,1.72446
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.4372056,0.4372056,0,0,0,0.4372056,0,0,5.551115E-17,0,0,0.4602164,0.4372056,0,0,3.774863,1.156312,0,0.4602164,-0.4602164,1.933752,32.22913,0.2146647,0.4809262,0,0,1.156312
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1397321,0.1397321,0,0,0,0.1397321,0,0,0,0,0,0.1470864,0.1397321,0,0,4.286215,0.6960958,0,0.1470864,-0.1470864,1.778709,29.64509,0.2146647,0.1537053,0,0,0.6960958
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2560123,0.2560123,0,0,0,0.2560123,0,0,0,0,0,0.2694866,0.2560123,0,0,4.449644,0.5490093,0,0.2694866,-0.2694866,1.494645,24.9107,0.2146647,0.2816135,0,0,0.5490093
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2436417,0.2436417,1.696273,0,0.5191826,0.2436417,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.749074,0.2795227,1.38,0,1.38,2.803828,46.73038,0.2147233,0.2680059,0,1.7,0.2795227
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1134076,0.1134076,1.566039,0,0.4836287,0.1134076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.369074,1.521523,1.38,0,1.38,4.113011,68.55005,0.214756,0.1247484,0,1.7,1.521523
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.4768392,0.4768392,1.7,0,0.5202,0.4768392,0,0,0,0,0,0,0,1.223161,1.162003,1.989074,2.763523,1.162003,0,1.162003,5.215384,86.92289,0.2148355,0.5245231,0,1.7,2.763523
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2129272,0.2129272,0,0,0,0.2129272,0,0,2.775558E-17,0,0,0.2241339,0.2129272,0,0,0.8270708,3.809325,0,0.2241339,-0.2241339,4.979126,82.98527,0.2148355,0.23422,0,0,3.809325
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.3509231,0.3509231,0,0,0,0.3509231,15.46631,0,5.551115E-17,0,0.05427484,0.3693928,0.3509231,0,0,1.076109,3.585191,0,0.3151179,-0.3151179,4.646962,77.44922,0.2148355,0.3860154,0.04341987,0,3.639466
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,2.266496,2.266496,1.7,0,0.5202,2.266496,11.1306,0,0,0,0.2522746,0.5963114,0.5664958,0,0,1.426239,3.270073,0,0.3440368,-0.3440368,4.284316,71.40512,0.2148355,2.493145,0.2018197,1.7,3.522348
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.4843878,0.4843878,1.462299,0,0.4553076,0.4843878,160.8469,0,0,0,0.7791226,0,0,0.977911,0.9290155,1.808503,2.926037,1.708138,0,1.708138,5.904798,98.4131,0.2148013,0.5328266,0.623298,1.7,3.705159
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.781508,0.781508,0,0,0,0.781508,99.78344,0,0,0,0.7798156,0.8226401,0.781508,0,0,0.1003646,4.463361,0,0.04282445,-0.04282445,5.859657,97.66075,0.2148013,0.8596588,0.6238525,0,5.243176
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.349342,1.349342,0.425,0,0.172125,1.349342,100.9194,0.2408084,0,0,1.361747,0.9729914,0.9243419,0,0,0.1479473,4.420537,0.1479473,0,0.1479473,6.000012,100,0.2147805,1.484276,1.089398,1.7,5.782283
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,2.207091,2.207091,0.8270909,0,0.2818958,2.207091,66.49622,0.0150005,0,0,1.467632,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2147805,2.4278,1.174106,1.7,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.957072,1.957072,0.5770724,0,0.2136407,1.957072,87.44823,0.2587936,0,0,1.711425,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2147805,2.15278,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.7863123,0.7863123,0,0,0,0.7863123,173.2665,0.5347186,0,0,1.362416,0.8276972,0.7863123,0,0,0,4.553689,0,0,0,6.000012,100,0.2147805,0.8649436,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.7017324,0.7017324,0,0,0,0.7017324,122.719,0.1224934,0,0,0.861159,0.7386657,0.7017324,0,0,0,4.553689,0,0,0,6.000012,100,0.2147805,0.7719057,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.249889,1.249889,0,0,0,1.249889,54.79813,0,2.220446E-16,0,0.6849156,1.315672,1.249889,0,0,0,4.553689,0,0.6307567,-0.6307567,5.335136,88.91875,0.2147805,1.374878,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,2.3041,2.3041,1.7,0,0.5202,2.3041,8.197727,0,0,0,0.1888838,0.6358942,0.6040995,0,0,0.7008407,3.922932,0,0.4470104,-0.4470104,4.863946,81.0656,0.2147805,2.534509,0.151107,1.7,4.111816
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.656678,1.656678,1.7,0,0.5202,1.656678,5.121878,-6.938894E-18,0,0,0.08485302,0,0,0.04332196,0.04115586,1.197519,3.475922,0.1260089,0,0.1260089,4.983488,83.05798,0.2147874,1.822346,0.06788242,1.7,3.560775
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.381094,0.381094,0,0,0,0.381094,0,0,5.551115E-17,0,0,0.4011516,0.381094,0,0,1.07151,3.58933,0,0.4011516,-0.4011516,4.560637,76.01048,0.2147874,0.4192034,0,0,3.58933
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.299019,2.299019,1.7,0,0.5202,2.299019,0,0,0,0,0,0.6305467,0.5990194,0,0,1.517234,3.188178,0,0.6305467,-0.6305467,3.895983,64.93291,0.2147874,2.528921,0,1.7,3.188178
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.841527,2.841527,1.7,0,0.5202,2.841527,0,0,0,0.04568021,0,1.201608,1.141527,0,0,2.217842,2.557631,0,1.201608,-1.201608,2.629377,43.82286,0.2147874,3.12568,0,1.7,2.557631
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.992587,2.988223,1.7,0,0.5202,2.988223,0,0,1.004365,1.403624,0,1.356024,1.288223,0,0,3.552961,1.356024,0,1.356024,-1.356024,1.200002,20,0.2147874,4.391846,0,1.7,1.356024
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.612523,0.612523,1.7,0,0.5202,0.612523,0,0,0,0,0,0,0,1.087477,1.033103,5.059654,0,1.033103,0,1.033103,2.18009,36.33476,0.2148579,0.6737753,0,1.7,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4793495,0.4793495,1.7,0,0.5202,0.4793495,0,0,0,0,0,0,0,1.22065,1.159618,4.026551,0.9297929,1.159618,0,1.159618,3.2802,54.6699,0.214937,0.5272845,0,1.7,0.9297929
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.4355879,0.4355879,1.7,0,0.5202,0.4355879,0,0,0,0,0,0,0,1.264412,1.201192,2.866933,1.973449,1.201192,0,1.201192,4.419751,73.66236,0.2150188,0.4791466,0,1.7,1.973449
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2480597,0.2480597,1.7,0,0.5202,0.2480597,0,0,0,0,0,0,0,1.45194,1.379343,1.665742,3.054521,1.379343,0,1.379343,5.728311,95.47166,0.2150776,0.2728656,0,1.7,3.054521
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.4216731,0.4216731,0,0,0,0.4216731,0,0,5.551115E-17,0,0,0.4438664,0.4216731,0,0,0.2863984,4.29593,0,0.4438664,-0.4438664,5.260435,87.67373,0.2150776,0.4638404,0,0,4.29593
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1190077,0.1190077,0,0,0,0.1190077,0,0,0,0,0,0.1252713,0.1190077,0,0,0.7795832,3.852064,0,0.1252713,-0.1252713,5.128387,85.47295,0.2150776,0.1309085,0,0,3.852064
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.04234156,0.04234156,0,0,0,0.04234156,0,0,0,0,0,0.04457006,0.04234156,0,0,0.9187736,3.726793,0,0.04457006,-0.04457006,5.081406,84.68993,0.2150776,0.04657571,0,0,3.726793
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.4622751,0.4622751,0,0,0,0.4622751,0,0,0,0,0,0.4866054,0.4622751,0,0,0.9682959,3.682223,0,0.4866054,-0.4866054,4.568479,76.14116,0.2150776,0.5085027,0,0,3.682223
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,1.508969,3.195617,0.05004581,0,0.05004581,4.615956,76.93245,0.2150705,0,0.04003665,0,3.245663
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,1.458923,3.240659,0.2561625,0,0.2561625,4.858974,80.98273,0.2150346,0,0.20493,0,3.496821
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,1.20276,3.471205,0.5793834,0,0.5793834,5.408625,90.14356,0.2149535,0,0.4635067,0,4.050588
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.568619,0.568619,0,0,0,0.568619,174.6419,0,0,0,0.9930469,0.5985463,0.568619,0,0,0.6233768,3.99265,0.3945006,0,0.3945006,5.782881,96.38116,0.2148982,0.6254809,0.7944375,0,4.985697
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.3604312,0.3604312,0,0,0,0.3604312,351.8489,0.6598957,0,0,1.268173,0.3794012,0.3604312,0,0,0.2288763,4.3477,0.2288763,0,0.2288763,6.000012,100,0.2148662,0.3964743,1.014539,0,5.615873
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.435493,2.435493,1.055493,0,0.3442497,2.435493,69.31739,0.2355888,0,0,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2148662,2.679043,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.525251,2.525251,1.264569,0,0.4013272,2.525251,52.55059,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2148662,2.777776,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,3.255703,3.08,1.7,0,0.5202,3.08,18.4059,0,0.1757032,0.5012736,0.5669018,1.452632,1.38,0,0,0,4.553689,0,0.8857298,-0.8857298,5.066371,84.43935,0.2148662,3.581274,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.268797,1.268797,1.329112,0,0.4189475,1.268797,72.56126,0,0,0,0.9206547,0,0,0.06031499,0.05729924,0.9841442,3.667959,0.977954,0,0.977954,5.99414,99.90212,0.2149079,1.395676,0.7365238,1.7,4.588614
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.6357691,0.6357691,0,0,0,0.6357691,158.1848,0.3302695,0,0,1.00569,0.6692307,0.6357691,0,0,0.006190223,4.548118,0.006190223,0,0.006190223,6.000012,100,0.2149071,0.6993461,0.8045524,0,5.553808
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,1.004415,1.004415,0,0,0,1.004415,90.50958,0,0,0,0.9090919,1.057279,1.004415,0,0,0,4.553689,0,0.1481871,-0.1481871,5.843809,97.39662,0.2149071,1.104857,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.610022,1.610022,1.425115,0,0.4451564,1.610022,22.31594,0,0,0,0.3592916,0.1946393,0.1849073,0,0,0.1646524,4.405502,0.1646524,0,0.1646524,6.000012,100,0.2149149,1.771024,0.2874333,1.7,4.764793
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.390723,0.390723,0,0,0,0.390723,0,0,5.551115E-17,0,0,0.4112874,0.390723,0,0,0,4.553689,0,0.4112874,-0.4112874,5.566477,92.77443,0.2149149,0.4297953,0,0,4.553689
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.362859,1.362859,1.7,0,0.5202,1.362859,0,0,0,0,0,0,0,0.3371411,0.320284,0.456986,4.142402,0.320284,0,0.320284,5.870325,97.83855,0.2149367,1.499145,0,1.7,4.142402
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1479016,0.1479016,0,0,0,0.1479016,0,0,2.775558E-17,0,0,0.1556859,0.1479016,0,0,0.1367019,4.430657,0,0.1556859,-0.1556859,5.706218,95.10344,0.2149367,0.1626917,0,0,4.430657
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3096862,4.274971,0,0,0,5.706218,95.10344,0.2149367,0,0,0,4.274971
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1174968,0.1174968,0,0,0,0.1174968,0,0,1.387779E-17,0,0,0.1236809,0.1174968,0,0,0.3096862,4.274971,0,0.1236809,-0.1236809,5.575847,92.9306,0.2149367,0.1292465,0,0,4.274971
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2904055,0.2904055,0,0,0,0.2904055,0,0,5.551115E-17,0,0,0.30569,0.2904055,0,0,0.4471094,4.15129,0,0.30569,-0.30569,5.253621,87.56018,0.2149367,0.3194461,0,0,4.15129
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.786765,3.8456,0,0,0,5.253621,87.56018,0.2149367,0,0,0,3.8456
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.561792,0.561792,0,0,0,0.561792,0,0,1.110223E-16,0,0,0.59136,0.561792,0,0,0.786765,3.8456,0,0.59136,-0.59136,4.630273,77.17107,0.2149367,0.6179712,0,0,3.8456
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.4277037,0.4277037,0,0,0,0.4277037,0,0,5.551115E-17,0,0,0.4502144,0.4277037,0,0,1.443832,3.254241,0,0.4502144,-0.4502144,4.155705,69.26162,0.2149367,0.4704741,0,0,3.254241
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.748185,0.748185,0,0,0,0.748185,0,0,0,0,0,0.7875631,0.748185,0,0,1.94407,2.804026,0,0.7875631,-0.7875631,3.325541,55.42557,0.2149367,0.8230035,0,0,2.804026
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2809227,0.2809227,0,0,0,0.2809227,0,0,5.551115E-17,0,0,0.2957081,0.2809227,0,0,2.81914,2.016463,0,0.2957081,-0.2957081,3.013837,50.23052,0.2149367,0.3090149,0,0,2.016463
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.5388383,0.5388383,0,0,0,0.5388383,0,0,0,0,0,0.5671982,0.5388383,0,0,3.147705,1.720755,0,0.5671982,-0.5671982,2.415958,40.26588,0.2149367,0.5927221,0,0,1.720755
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.5191472,0.5191472,0,0,0,0.5191472,12.17444,0,1.110223E-16,0,0.06320325,0.5464708,0.5191472,0,0,3.777925,1.153557,0,0.4832675,-0.4832675,1.906549,31.77576,0.2149367,0.571062,0.0505626,0,1.21676
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,0,0,0,0,0,0,0,0,0.4102186,0,0,0,0,4.314888,0.6702892,0.4102186,0,0.4102186,2.295717,38.26187,0.2148793,0,0.3281749,0,1.080508
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,2.059081,2.059081,1.7,0,0.5202,2.059081,39.05143,0,0,0,0.8041007,0.3779799,0.3590809,0,0,3.90467,1.039486,0.4261207,0,0.4261207,2.69997,44.99942,0.2148996,2.264989,0.6432805,1.7,1.843587
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.638763,1.638763,1.7,0,0.5202,1.638763,50.36502,0,0,0,0.8253633,0,0,0.06123714,0.05817528,3.478549,1.422994,0.8835385,0,0.8835385,3.538169,58.96936,0.2149429,1.802639,0.6602907,1.7,2.248358
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,1.316141,0,0.4154064,0,0,0,0,0,1.344677,0,0,1.316141,1.250334,2.595011,2.218179,2.595011,0,2.595011,6.000012,100,0.2147564,0,1.075742,1.7,3.562856
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.46113,1.46113,0.425,0,0.172125,1.46113,76.52496,0.02746605,0,0,1.118129,1.090663,1.03613,0,0,0,4.553689,0,0,0,6.000012,100,0.2147564,1.607243,0.894503,1.7,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.742018,0.742018,0,0,0,0.742018,240.2071,1.001308,0,0,1.78238,0.7810715,0.742018,0,0,0,4.553689,0,0,0,6.000012,100,0.2147564,0.8162197,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147564,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147564,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.501415,1.501415,0.425,0,0.172125,1.501415,76.57487,0.01663804,0,0,1.149707,1.133069,1.076415,0,0,0,4.553689,0,0,0,6.000012,100,0.2147564,1.651557,0.9197654,1.7,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.398155,1.398155,0.8703594,0,0.2937081,1.398155,39.73626,0,0,0,0.5555747,0.5555747,0.5277959,0,0,0,4.553689,0,0,0,6.000012,100,0.2147564,1.537971,0.4444597,1.7,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0.2699485,0,0,0.2699485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147564,0,0.2159588,0,4.823637
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147564,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147564,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.272875,2.272875,1.7,0,0.5202,2.272875,0,0,0,0,0,0.6030266,0.5728753,0,0,0,4.553689,0,0.6030266,-0.6030266,5.364366,89.40592,0.2147564,2.500163,0,1.7,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.4799953,0.4799953,0,0,0,0.4799953,0,0,0,0,0,0.5052583,0.4799953,0,0,0.6700296,3.950662,0,0.5052583,-0.5052583,4.831777,80.52946,0.2147564,0.5279949,0,0,3.950662
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1916607,0.1916607,0,0,0,0.1916607,0,0,2.775558E-17,0,0,0.2017481,0.1916607,0,0,1.231428,3.445404,0,0.2017481,-0.2017481,4.619116,76.98512,0.2147564,0.2108268,0,0,3.445404
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.08055139,0.08055139,0,0,0,0.08055139,0,0,1.387779E-17,0,0,0.08479094,0.08055139,0,0,1.455592,3.243656,0,0.08479094,-0.08479094,4.529738,75.49549,0.2147564,0.08860653,0,0,3.243656
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.549804,3.158865,0,0,0,4.529738,75.49549,0.2147564,0,0,0,3.158865
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.464259,0.464259,0,0,0,0.464259,0,0,5.551115E-17,0,0,0.4886937,0.464259,0,0,1.549804,3.158865,0,0.4886937,-0.4886937,4.01461,66.91003,0.2147564,0.5106849,0,0,3.158865
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1788315,0.1788315,0,0,0,0.1788315,0,0,2.775558E-17,0,0,0.1882437,0.1788315,0,0,2.092797,2.670171,0,0.1882437,-0.1882437,3.816184,63.60294,0.2147564,0.1967147,0,0,2.670171
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1389843,0.1389843,0,0,0,0.1389843,0,0,0,0,0,0.1462992,0.1389843,0,0,2.301957,2.481928,0,0.1462992,-0.1462992,3.661971,61.03273,0.2147564,0.1528827,0,0,2.481928
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2490309,0.2490309,0,0,0,0.2490309,0,0,2.775558E-17,0,0,0.2621378,0.2490309,0,0,2.464512,2.335628,0,0.2621378,-0.2621378,3.385653,56.42744,0.2147564,0.273934,0,0,2.335628
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3748643,0.3748643,0,0,0,0.3748643,0,0,5.551115E-17,0,0,0.394594,0.3748643,0,0,2.755776,2.073491,0,0.394594,-0.394594,2.969715,49.49515,0.2147564,0.4123507,0,0,2.073491
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.399351,0.399351,0,0,0,0.399351,1.22459,0,5.551115E-17,0,0.004890412,0.4203695,0.399351,0,0,3.194214,1.678897,0,0.4154791,-0.4154791,2.531761,42.19594,0.2147564,0.4392861,0.003912329,0,1.683787
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.785094,2.785094,1.7,0,0.5202,2.785094,1.484369,0,0,0.1555015,0.04134107,1.142204,1.085093,0,0,3.655857,1.263417,0,1.100863,-1.100863,1.37135,22.85579,0.2147564,3.063603,0.03307285,1.7,1.304759
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.502157,1.863236,1.7,0,0.5202,1.863236,0.4976612,0,0.6389211,0.896184,0.009272602,0.1718274,0.163236,0,0,4.879038,0.1625548,0,0.1625548,-0.1625548,1.200002,20,0.2147564,2.752373,0.007418082,1.7,0.1718274
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,2.142548,1.772252,1.7,0,0.5202,1.772252,4.291436,0,0.3702961,0.6423528,0.07605508,0.07605508,0.07225233,0,0,5.059654,0,0,0,0,1.200002,20,0.2147564,2.356803,0.06084406,1.7,0.07605508
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2872245,0,0,1.452632,1.38,5.059654,0,1.667224,0,1.667224,2.78167,46.36108,0.2147264,0,0.2297796,1.7,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.8867316,0.8867316,1.7,0,0.5202,0.8867316,23.46272,0,0,0,0.2080514,0,0,0.8132684,0.7726049,3.39243,1.500502,0.9806563,0,0.9806563,3.712003,61.86659,0.2147886,0.9754048,0.1664411,1.7,1.708553
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.397031,1.397031,1.7,0,0.5202,1.397031,23.41085,0,0,0,0.3270569,0,0,0.3029688,0.2878203,2.411774,2.383093,0.6148772,0,0.6148772,4.295326,71.58863,0.2148236,1.536734,0.2616455,1.7,2.71015
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.9871135,0.9871135,1.7,0,0.5202,0.9871135,17.63029,0,0,0,0.1740309,0,0,0.7128865,0.6772422,1.796896,2.936482,0.8512731,0,0.8512731,5.102915,85.04842,0.2148776,1.085825,0.1392248,1.7,3.110513
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.09123525,0.09123525,0,0,0,0.09123525,81.13366,0,0,0,0.07402249,0.0960371,0.09123525,0,0,0.9456233,3.702628,0,0.02201461,-0.02201461,5.07971,84.66166,0.2148776,0.1003588,0.059218,0,3.77665
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.412862,1.412862,1.7,0,0.5202,1.412862,20.10996,0,0,0,0.284126,0,0,0.2871378,0.2727809,0.970084,3.680613,0.5569069,0,0.5569069,5.608038,93.46711,0.2149095,1.554148,0.2273008,1.7,3.964739
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.383581,1.383581,1.630692,0,0.5012789,1.383581,11.06257,0,0,0,0.1530596,0,0,0.2471115,0.2347559,0.413177,4.181829,0.3878156,0,0.3878156,5.975952,99.599,0.2149326,1.521939,0.1224477,1.7,4.334889
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0.0710695,0,0,0.09643095,0,0,0,0,0.02536145,4.530864,0.02536145,0,0.02536145,6.000012,100,0.2149291,0,0.07714476,0,4.627295
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.496722,2.496722,1.7,0,0.5202,2.496722,0,0,0,0,0,0.8386549,0.7967222,0,0,0,4.553689,0,0.8386549,-0.8386549,5.115992,85.26637,0.2149291,2.746394,0,1.7,4.553689
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.563165,3.08,1.7,0,0.5202,3.08,0,0,0.4831654,0.839482,0,1.452632,1.38,0,0,0.9318388,3.715034,0,1.452632,-1.452632,3.584784,59.74628,0.2149291,3.919482,0,1.7,3.715034
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.289241,1.289241,1.7,0,0.5202,1.289241,0,0,0,0,0,0,0,0.410759,0.3902211,2.545874,2.262403,0.3902211,0,0.3902211,3.95498,65.91621,0.2149554,1.418165,0,1.7,2.262403
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.155653,2.613601,1.38,0,1.38,5.264163,87.73588,0.2149651,0,0,1.7,2.613601
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3535911,0.3535911,0,0,0,0.3535911,0,0,0,0,0,0.3722011,0.3535911,0,0,0.7756528,3.855601,0,0.3722011,-0.3722011,4.871829,81.19698,0.2149651,0.3889502,0,0,3.855601
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.4220717,0.4220717,0,0,0,0.4220717,0,0,5.551115E-17,0,0,0.444286,0.4220717,0,0,1.18921,3.4834,0,0.444286,-0.444286,4.40351,73.39169,0.2149651,0.4642789,0,0,3.4834
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.06621069,0.06621069,0,0,0,0.06621069,0,0,1.387779E-17,0,0,0.06969546,0.06621069,0,0,1.682861,3.039114,0,0.06969546,-0.06969546,4.330045,72.16727,0.2149651,0.07283176,0,0,3.039114
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.07046202,0.07046202,0,0,0,0.07046202,0,0,0,0,0,0.07417055,0.07046202,0,0,1.7603,2.969419,0,0.07417055,-0.07417055,4.251862,70.86423,0.2149651,0.07750823,0,0,2.969419
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.842712,2.895248,0,0,0,4.251862,70.86423,0.2149651,0,0,0,2.895248
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.842712,2.895248,0,0,0,4.251862,70.86423,0.2149651,0,0,0,2.895248
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1631056,0.1631056,0,0,0,0.1631056,0,0,2.775558E-17,0,0,0.1716901,0.1631056,0,0,1.842712,2.895248,0,0.1716901,-0.1716901,4.070885,67.84795,0.2149651,0.1794162,0,0,2.895248
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1078068,0.1078068,0,0,0,0.1078068,0,0,1.387779E-17,0,0,0.1134809,0.1078068,0,0,2.033479,2.723558,0,0.1134809,-0.1134809,3.951265,65.85429,0.2149651,0.1185875,0,0,2.723558
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.6440947,0.6440947,0,0,0,0.6440947,3.156991,0,0,0,0.02033401,0.6779944,0.6440947,0,0,2.159569,2.610077,0,0.6576604,-0.6576604,3.25803,54.3004,0.2149651,0.7085041,0.01626721,0,2.630411
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.695036,1.695036,1.7,0,0.5202,1.695036,11.94218,0,0,0,0.2024243,0,0,0.004963647,0.004715465,2.890302,1.952417,0.2071398,0,0.2071398,3.45454,57.57556,0.214975,1.86454,0.1619395,1.7,2.154841
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5053799,0,0,1.452632,1.38,2.683162,2.138843,1.88538,0,1.88538,5.243169,87.38598,0.2149147,0,0.4043039,1.7,2.644222
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.357693,1.357693,1.525893,0,0.4726688,1.357693,45.71946,0,0,0,0.6207299,0,0,0.1682001,0.1597901,0.7977826,3.835685,0.78052,0,0.78052,5.983635,99.72705,0.2149547,1.493462,0.4965839,1.7,4.456415
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,1.231,1.231,0,0,0,1.231,84.49932,0,2.220446E-16,0,1.040187,1.29579,1.231,0,0,0.01726264,4.538153,0,0.2556028,-0.2556028,5.714206,95.23658,0.2149547,1.3541,0.8321494,0,5.578339
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,2.074755,2.074755,1.7,0,0.5202,2.074755,29.40135,0,0,0,0.610006,0.3944788,0.3747548,0,0,0.3012658,4.28255,0.2155272,0,0.2155272,5.918673,98.64436,0.2149649,2.28223,0.4880048,1.7,4.892556
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.949804,2.949804,1.7,0,0.5202,2.949804,40.06693,0,0,0.1647839,1.181896,1.315583,1.249804,0,0,0.0857386,4.476524,0,0.1336869,-0.1336869,5.777755,96.29572,0.2149649,3.244784,0.9455166,1.7,5.65842
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,2.441239,2.441239,1.687806,0,0.516871,2.441239,42.08384,0,0,0,1.027367,0.7930875,0.7534331,0,0,0.2342796,4.342837,0.2342796,0,0.2342796,6.000012,100,0.214976,2.685363,0.8218937,1.7,5.370204
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.2168401,0.2168401,0,0,0,0.2168401,339.9425,0.5088789,0,0,0.7371318,0.2282528,0.2168401,0,0,0,4.553689,0,0,0,6.000012,100,0.214976,0.2385242,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,1.029359,1.029359,0,0,0,1.029359,37.03187,0,2.220446E-16,0,0.3811907,1.083535,1.029359,0,0,0,4.553689,0,0.7023447,-0.7023447,5.259676,87.66109,0.214976,1.132294,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.377863,1.377863,1.7,0,0.5202,1.377863,25.16668,0,0,0,0.3467624,0,0,0.3221367,0.3060298,0.7803829,3.851344,0.6527923,0,0.6527923,5.878969,97.98262,0.2150129,1.51565,0.2774099,1.7,4.198107
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,1.000303,1.000303,0,0,0,1.000303,17.07529,0,2.220446E-16,0,0.1708045,1.05295,1.000303,0,0,0.1275907,4.438858,0,0.8821455,-0.8821455,4.949106,82.48493,0.2150129,1.100333,0.1366436,0,4.609662
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.563959,1.563959,1.7,0,0.5202,1.563959,0,0,0,0,0,0,0,0.1360413,0.1292392,1.107752,3.556712,0.1292392,0,0.1292392,5.071713,84.52838,0.2150216,1.720355,0,1.7,3.556712
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.508495,2.508495,1.7,0,0.5202,2.508495,0,0,0,0,0,0.851047,0.8084947,0,0,0.9785132,3.673027,0,0.851047,-0.851047,4.174631,69.57703,0.2150216,2.759344,0,1.7,3.673027
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.684514,1.684514,1.7,0,0.5202,1.684514,0,0,0,0,0,0,0,0.0154859,0.0147116,1.924121,2.82198,0.0147116,0,0.0147116,4.188587,69.80965,0.2150225,1.852965,0,1.7,2.82198
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.214033,1.214033,1.7,0,0.5202,1.214033,0,0,0,0,0,0,0,0.4859665,0.4616682,1.909409,2.835221,0.4616682,0,0.4616682,4.626564,77.10925,0.2150536,1.335437,0,1.7,2.835221
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.7507923,0.7507923,1.7,0,0.5202,0.7507923,0,0,0,0,0,0,0,0.9492078,0.9017473,1.447741,3.250722,0.9017473,0,0.9017473,5.482037,91.3671,0.2151141,0.8258715,0,1.7,3.250722
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.3000103,0.3000103,0,0,0,0.3000103,0,0,5.551115E-17,0,0,0.3158003,0.3000103,0,0,0.5459939,4.062294,0,0.3158003,-0.3158003,5.149154,85.81906,0.2151141,0.3300113,0,0,4.062294
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.3130062,0.3130062,0,0,0,0.3130062,0,0,5.551115E-17,0,0,0.3294802,0.3130062,0,0,0.8968831,3.746494,0,0.3294802,-0.3294802,4.801851,80.03069,0.2151141,0.3443068,0,0,3.746494
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.04993869,0.04993869,0,0,0,0.04993869,0,0,6.938894E-18,0,0,0.05256704,0.04993869,0,0,1.262972,3.417014,0,0.05256704,-0.05256704,4.746441,79.10719,0.2151141,0.05493256,0,0,3.417014
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1735026,0.1735026,0,0,0,0.1735026,0,0,0,0,0,0.1826344,0.1735026,0,0,1.32138,3.364447,0,0.1826344,-0.1826344,4.553927,75.89864,0.2151141,0.1908529,0,0,3.364447
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1596904,0.1596904,0,0,0,0.1596904,0,0,0,0,0,0.1680951,0.1596904,0,0,1.524307,3.181813,0,0.1680951,-0.1680951,4.37674,72.94551,0.2151141,0.1756594,0,0,3.181813
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.3436095,0.3436095,0,0,0,0.3436095,0,0,5.551115E-17,0,0,0.3616942,0.3436095,0,0,1.711079,3.013717,0,0.3616942,-0.3616942,3.99548,66.5912,0.2151141,0.3779705,0,0,3.013717
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4529471,0.4529471,0,0,0,0.4529471,0,0,5.551115E-17,0,0,0.4767864,0.4529471,0,0,2.112962,2.652023,0,0.4767864,-0.4767864,3.492903,58.21494,0.2151141,0.4982418,0,0,2.652023
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.150092,0.150092,0,0,0,0.150092,2.399744,0,2.775558E-17,0,0.003601823,0.1579916,0.150092,0,0,2.642725,2.175237,0,0.1543897,-0.1543897,3.330162,55.50259,0.2151141,0.1651012,0.002881458,0,2.178839
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.1057495,0.1057495,0,0,0,0.1057495,35.29998,0,1.387779E-17,0,0.03732955,0.1113153,0.1057495,0,0,2.814269,2.020847,0,0.07398572,-0.07398572,3.252174,54.2028,0.2151141,0.1163245,0.02986364,0,2.058177
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,2.896475,1.946861,0.07850208,0,0.07850208,3.326648,55.44402,0.2151032,0,0.06280167,0,2.025363
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,2.285141,2.285141,1.7,0,0.5202,2.285141,7.377256,0,0,0,0.1685807,0.6159377,0.5851408,0,0,2.817973,2.017513,0,0.447357,-0.447357,2.855092,47.58478,0.2151032,2.513655,0.1348646,1.7,2.186094
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,1.154046,1.154046,1.7,0,0.5202,1.154046,11.49388,0,0,0,0.1326447,0,0,0.5459539,0.5186561,3.315036,1.570156,0.6513008,0,0.6513008,3.472971,57.88273,0.2151442,1.269451,0.1061158,1.7,1.702801
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2155912,0,0,1.452632,1.38,2.663735,2.156327,1.595591,0,1.595591,4.986681,83.11119,0.2151239,0,0.1724729,1.7,2.371918
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.95984,1.95984,1.7,0,0.5202,1.95984,5.414639,0,0,0,0.1061183,0.2735158,0.25984,0,0,1.068144,3.592359,0,0.1673976,-0.1673976,4.810229,80.17032,0.2151239,2.155824,0.08489461,1.7,3.698477
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.772063,1.772063,1.7,0,0.5202,1.772063,11.53479,0,0,0,0.2044038,0.07585635,0.07206353,0,0,1.254142,3.424962,0.1285475,0,0.1285475,4.932179,82.20283,0.2151299,1.94927,0.1635231,1.7,3.629365
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.6178416,0.6178416,0,0,0,0.6178416,63.74474,0,0,0,0.3938415,0.6503596,0.6178416,0,0,1.125594,3.540654,0,0.256518,-0.256518,4.661786,77.69627,0.2151299,0.6796257,0.3150732,0,3.934496
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,1.410614,3.284136,0.2218366,0,0.2218366,4.872239,81.20381,0.2150993,0,0.1774693,0,3.505973
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,1.188778,3.483789,0.1404232,0,0.1404232,5.005456,83.4241,0.2150799,0,0.1123386,0,3.624212
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,2.022049,2.022049,1.7,0,0.5202,2.022049,3.045265,1.110223E-16,0,0,0.06157674,0.3389988,0.3220488,0,0,1.048354,3.61017,0,0.277422,-0.277422,4.713027,78.5503,0.2150799,2.224254,0.04926139,1.7,3.671747
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.87783,2.87783,1.7,0,0.5202,2.87783,0,0,0,0.08561327,0,1.239821,1.17783,0,0,1.356601,3.332748,0,1.239821,-1.239821,3.406141,56.7689,0.2150799,3.165613,0,1.7,3.332748
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.4039332,0.4039332,1.7,0,0.5202,0.4039332,0,0,0,0,0,0,0,1.296067,1.231263,2.73418,2.092927,1.231263,0,1.231263,4.57422,76.23685,0.2151581,0.4443265,0,1.7,2.092927
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02445168,0.02445168,1.477083,0,0.4593437,0.02445168,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.502917,3.201064,1.38,0,1.38,5.883403,98.05652,0.2151724,0.02689685,0,1.7,3.201064
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.4607559,0.4607559,0,0,0,0.4607559,0,0,5.551115E-17,0,0,0.4850062,0.4607559,0,0,0.1229168,4.443064,0,0.4850062,-0.4850062,5.372161,89.53584,0.2151724,0.5068315,0,0,4.443064
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.509293,0.509293,0,0,0,0.509293,0,0,0,0,0,0.5360979,0.509293,0,0,0.6618126,3.958058,0,0.5360979,-0.5360979,4.807065,80.11758,0.2151724,0.5602223,0,0,3.958058
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.257477,3.42196,0,0,0,4.807065,80.11758,0.2151724,0,0,0,3.42196
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.2065451,0.2065451,0,0,0,0.2065451,0,0,2.775558E-17,0,0,0.2174159,0.2065451,0,0,1.257477,3.42196,0,0.2174159,-0.2174159,4.577888,76.29798,0.2151724,0.2271997,0,0,3.42196
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.49905,3.204544,0,0,0,4.577888,76.29798,0.2151724,0,0,0,3.204544
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.6781083,0.6781083,0,0,0,0.6781083,0,0,1.110223E-16,0,0,0.7137982,0.6781083,0,0,1.49905,3.204544,0,0.7137982,-0.7137982,3.825479,63.75785,0.2151724,0.7459192,0,0,3.204544
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1000995,0.1000995,0,0,0,0.1000995,0,0,0,0,0,0.1053679,0.1000995,0,0,2.292159,2.490746,0,0.1053679,-0.1053679,3.714411,61.90673,0.2151724,0.1101095,0,0,2.490746
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.4350117,0.4350117,0,0,0,0.4350117,0,0,0,0,0,0.4579071,0.4350117,0,0,2.409235,2.385378,0,0.4579071,-0.4579071,3.231735,53.86214,0.2151724,0.4785129,0,0,2.385378
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.4203752,0.4203752,0,0,0,0.4203752,0,0,5.551115E-17,0,0,0.4425002,0.4203752,0,0,2.91802,1.92747,0,0.4425002,-0.4425002,2.765299,46.08821,0.2151724,0.4624127,0,0,1.92747
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4971576,0.4971576,0,0,0,0.4971576,15.29255,0,5.551115E-17,0,0.07602808,0.5233238,0.4971576,0,0,3.409688,1.48497,0,0.4472957,-0.4472957,2.293808,38.23005,0.2151724,0.5468733,0.06082246,0,1.560998
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.515403,2.515403,1.7,0,0.5202,2.515403,18.52926,1.110223E-16,0,0,0.4660856,0.8583192,0.8154032,0,0,3.906683,1.037675,0,0.3922335,-0.3922335,1.880357,31.33922,0.2151724,2.766943,0.3728685,1.7,1.50376
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.768528,1.768528,1.7,0,0.5202,1.768528,49.69511,0,0,0,0.8788719,0.07213471,0.06852797,0,0,4.342498,0.6454411,0.8067371,0,0.8067371,2.645695,44.09483,0.2152101,1.945381,0.7030975,1.7,1.524313
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.48506,2.48506,1.7,0,0.5202,2.48506,42.38189,0,0,0,1.053215,0.8263786,0.7850596,0,0,3.53576,1.371505,0.2268365,0,0.2268365,2.860891,47.68142,0.2152207,2.733566,0.8425721,1.7,2.42472
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.994857,1.994857,1.7,0,0.5202,1.994857,59.87506,0,0,0,1.194422,0.310376,0.2948572,0,0,3.308924,1.575657,0.884046,0,0.884046,3.699571,61.65939,0.2152621,2.194343,0.9555376,1.7,2.770079
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.65062,2.65062,1.7,0,0.5202,2.65062,56.18627,0,0,0,1.489284,1.000653,0.9506199,0,0,2.424878,2.371299,0.4886319,0,0.4886319,4.163128,69.38532,0.2152781,2.915682,1.191428,1.7,3.860583
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,2.215629,2.215629,1.7,0,0.5202,2.215629,72.09492,0,0,0,1.597356,0.5427672,0.5156288,0,0,1.936246,2.811068,1.054589,0,1.054589,5.163599,86.0598,0.2153006,2.437192,1.277885,1.7,4.408423
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.6886757,0.6886757,0,0,0,0.6886757,246.6335,0.09192599,0,0,1.698505,0.7249218,0.6886757,0,0,0.8816573,3.760197,0.8816573,0,0.8816573,6.000012,100,0.2151792,0.7575433,1.358804,0,5.458703
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,2.193766,2.193766,0.8137658,0,0.2782581,2.193766,67.29626,0.02369093,0,0,1.476323,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2151792,2.413142,1.181058,1.7,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.590395,0.590395,0,0,0,0.590395,189.953,0.5000045,0,0,1.121473,0.6214685,0.590395,0,0,0,4.553689,0,0,0,6.000012,100,0.2151792,0.6494346,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.709188,1.709188,1.081472,0,0.3513418,1.709188,38.65895,1.110223E-16,0,0,0.6607541,0.6607541,0.6277164,0,0,0,4.553689,0,0,0,6.000012,100,0.2151792,1.880107,0.5286033,1.7,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,2.440743,2.440743,1.7,0,0.5202,2.440743,12.68054,0,0,0,0.3094995,0.7797297,0.7407432,0,0,0,4.553689,0,0.4702302,-0.4702302,5.504346,91.73891,0.2151792,2.684818,0.2475996,1.7,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,4.18242,3.08,1.7,0,0.5202,3.08,0,0,1.10242,1.520662,0,1.452632,1.38,0,0,0.522478,4.083459,0,1.452632,-1.452632,3.973138,66.21883,0.2151792,4.600662,0,1.7,4.083459
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.015646,1.015646,1.7,0,0.5202,1.015646,0,0,0,0,0,0,0,0.6843542,0.6501365,2.136513,2.630827,0.6501365,0,0.6501365,4.589911,76.49837,0.2152225,1.11721,0,1.7,2.630827
