Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2560214,0.2560214,1.7,0,0.5202,0.2560214,0,0,0,0,0,0,0,1.443979,1.37178,1.486377,3.21595,1.37178,0,1.37178,5.891296,98.18806,0.2152809,0.2816235,0,1.7,3.21595
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1145969,4.450552,0,0,0,5.891296,98.18806,0.2152809,0,0,0,4.450552
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.07999238,0.07999238,0,0,0,0.07999238,0,0,1.387779E-17,0,0,0.08420251,0.07999238,0,0,0.1145969,4.450552,0,0.08420251,-0.08420251,5.802538,96.70879,0.2152809,0.08799163,0,0,4.450552
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.5403543,0.5403543,0,0,0,0.5403543,0,0,1.110223E-16,0,0,0.568794,0.5403543,0,0,0.2081552,4.366349,0,0.568794,-0.568794,5.202977,86.71611,0.2152809,0.5943897,0,0,4.366349
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01690354,0.01690354,0,0,0,0.01690354,0,0,0,0,0,0.0177932,0.01690354,0,0,0.8401485,3.797555,0,0.0177932,-0.0177932,5.184221,86.40352,0.2152809,0.01859389,0,0,3.797555
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2605465,0.2605465,0,0,0,0.2605465,0,0,5.551115E-17,0,0,0.2742594,0.2605465,0,0,0.8599187,3.779762,0,0.2742594,-0.2742594,4.895127,81.58528,0.2152809,0.2866011,0,0,3.779762
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2473794,0.2473794,0,0,0,0.2473794,0,0,2.775558E-17,0,0,0.2603994,0.2473794,0,0,1.164651,3.505503,0,0.2603994,-0.2603994,4.620642,77.01054,0.2152809,0.2721173,0,0,3.505503
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1675311,0.1675311,0,0,0,0.1675311,0,0,2.775558E-17,0,0,0.1763485,0.1675311,0,0,1.453984,3.245103,0,0.1763485,-0.1763485,4.434754,73.91242,0.2152809,0.1842842,0,0,3.245103
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.07727434,0.07727434,0,0,0,0.07727434,0,0,0,0,0,0.08134142,0.07727434,0,0,1.649927,3.068755,0,0.08134142,-0.08134142,4.349012,72.4834,0.2152809,0.08500178,0,0,3.068755
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1028324,0.1028324,0,0,0,0.1028324,0,0,1.387779E-17,0,0,0.1082446,0.1028324,0,0,1.740306,2.987413,0,0.1082446,-0.1082446,4.234913,70.58174,0.2152809,0.1131156,0,0,2.987413
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.09730681,0.09730681,0,0,0,0.09730681,46.54513,0,1.387779E-17,0,0.04529158,0.1024282,0.09730681,0,0,1.860578,2.879169,0,0.05713664,-0.05713664,4.174685,69.57795,0.2152809,0.1070375,0.03623327,0,2.92446
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.985914,1.985914,1.7,0,0.5202,1.985914,22.39449,0,0,0,0.4447353,0.3009624,0.2859142,0,0,1.924063,2.822032,0.1437729,0,0.1437729,4.31108,71.8512,0.2152876,2.184506,0.3557882,1.7,3.266768
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,1.113,1.113,1.7,0,0.5202,1.113,78.23074,0,0,0,0.8707079,0,0,0.5870003,0.5576503,1.78029,2.951428,1.428358,0,1.428358,5.66614,94.43548,0.2153382,1.2243,0.6965663,1.7,3.822136
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.9726336,0.9726336,0,0,0,0.9726336,133.324,0,0,0,1.296754,1.023825,0.9726336,0,0,0.351932,4.23695,0.272929,0,0.272929,5.925063,98.75085,0.2153007,1.069897,1.037403,0,5.533704
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.3924148,0.3924148,0,0,0,0.3924148,311.0909,0.7286953,0,0,1.220767,0.4130682,0.3924148,0,0,0.07900305,4.482586,0.07900305,0,0.07900305,6.000012,100,0.2152898,0.4316563,0.9766133,0,5.703353
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.334875,1.334875,0.425,0,0.172125,1.334875,108.432,0.4896689,0,0,1.447432,0.9577634,0.9098752,0,0,0,4.553689,0,0,0,6.000012,100,0.2152898,1.468363,1.157946,1.7,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.4611871,0.4611871,0,0,0,0.4611871,410.5927,1.40814,0,0,1.8936,0.4854601,0.4611871,0,0,0,4.553689,0,0,0,6.000012,100,0.2152898,0.5073058,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,2.083636,2.083636,0.8431426,0,0.2862779,2.083636,62.66845,0,0,0,1.305782,1.305782,1.240493,0,0,0,4.553689,0,0,0,6.000012,100,0.2152898,2.291999,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,3.20159,3.08,1.7,0,0.5202,3.08,48.19747,0.03185059,0.1215896,0.4417486,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2152898,3.521749,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.9378495,0.9378495,0,0,0,0.9378495,117.8823,0.118349,0,0,1.105559,0.98721,0.9378495,0,0,0,4.553689,0,0,0,6.000012,100,0.2152898,1.031634,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,1.061667,1.061667,0,0,0,1.061667,67.58327,0,0,0,0.7175092,1.117544,1.061667,0,0,0,4.553689,0,0.4000348,-0.4000348,5.578338,92.97212,0.2152898,1.167833,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,1.042954,1.042954,0,0,0,1.042954,25.25102,0,0,0,0.2633565,1.097846,1.042954,0,0,0.4444831,4.153654,0,0.8344897,-0.8344897,4.698709,78.31166,0.2152898,1.147249,0.2106852,0,4.417011
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371694,3.319164,0,0,0,4.698709,78.31166,0.2152898,0,0,0,3.319164
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.5757875,0.5757875,0,0,0,0.5757875,0,0,0,0,0,0.6060921,0.5757875,0,0,1.371694,3.319164,0,0.6060921,-0.6060921,4.059832,67.66373,0.2152898,0.6333662,0,0,3.319164
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,3.126835,3.08,1.7,0,0.5202,3.08,0,0,0.04683471,0.3595182,0,1.452632,1.38,0,0,2.04513,2.713072,0,1.452632,-1.452632,2.528624,42.14364,0.2152898,3.439518,0,1.7,2.713072
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.362207,1.362207,1.7,0,0.5202,1.362207,0,0,0,0,0,0,0,0.3377931,0.3209034,3.659165,1.260441,0.3209034,0,0.3209034,2.833059,47.21756,0.2153111,1.498428,0,1.7,1.260441
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.338261,1.549254,1.38,0,1.38,4.142242,69.03723,0.2153204,0,0,1.7,1.549254
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.958261,2.791254,1.38,0,1.38,5.451425,90.8569,0.2153297,0,0,1.7,2.791254
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.5376503,0.5376503,0,0,0,0.5376503,0,0,0,0,0,0.5659477,0.5376503,0,0,0.5782613,4.033254,0,0.5659477,-0.5659477,4.854864,80.91424,0.2153297,0.5914153,0,0,4.033254
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1554043,0.1554043,0,0,0,0.1554043,0,0,2.775558E-17,0,0,0.1635834,0.1554043,0,0,1.207092,3.467306,0,0.1635834,-0.1635834,4.682432,78.04037,0.2153297,0.1709447,0,0,3.467306
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1931306,0.1931306,0,0,0,0.1931306,0,0,2.775558E-17,0,0,0.2032954,0.1931306,0,0,1.388851,3.303723,0,0.2032954,-0.2032954,4.46814,74.46885,0.2153297,0.2124437,0,0,3.303723
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.4455218,0.4455218,0,0,0,0.4455218,0,0,5.551115E-17,0,0,0.4689703,0.4455218,0,0,1.614735,3.100427,0,0.4689703,-0.4689703,3.973802,66.2299,0.2153297,0.4900739,0,0,3.100427
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04806882,0.04806882,0,0,0,0.04806882,0,0,0,0,0,0.05059876,0.04806882,0,0,2.135813,2.631457,0,0.05059876,-0.05059876,3.920466,65.34097,0.2153297,0.0528757,0,0,2.631457
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.343439,0.343439,0,0,0,0.343439,0,0,0,0,0,0.3615147,0.343439,0,0,2.192034,2.580858,0,0.3615147,-0.3615147,3.539396,58.98981,0.2153297,0.3777829,0,0,2.580858
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.722834,0.722834,0,0,0,0.722834,12.63942,0,1.110223E-16,0,0.091362,0.7608778,0.722834,0,0,2.593717,2.219344,0,0.6695158,-0.6695158,2.833664,47.22764,0.2153297,0.7951174,0.0730896,0,2.310706
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.987869,1.987869,1.7,0,0.5202,1.987869,22.8395,0,0,0,0.4540195,0.3030204,0.2878694,0,0,3.337624,1.549828,0.1509991,0,0.1509991,2.976915,49.61514,0.2153367,2.186656,0.3632156,1.7,2.003847
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,1.065431,1.065431,1.7,0,0.5202,1.065431,86.58414,0,0,0,0.9224944,0,0,0.6345688,0.6028404,3.186625,1.685727,1.525335,0,1.525335,4.423974,73.73276,0.2153738,1.171974,0.7379955,1.7,2.608221
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.879445,1.879445,1.7,0,0.5202,1.879445,59.3184,0,0,0,1.114857,0.18889,0.1794455,0,0,1.66129,3.058528,0.925967,0,0.925967,5.302423,88.37355,0.2154166,2.06739,0.8918856,1.7,4.173385
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0.3994097,0,0,1.134732,0,0,0,0,0.7353227,3.891898,0.7353227,0,0.7353227,6.000012,100,0.215316,0,0.9077859,0,5.026631
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.215316,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.5964732,0.5964732,0,0,0,0.5964732,212.581,0.6401224,0,0,1.267989,0.6278665,0.5964732,0,0,0,4.553689,0,0,0,6.000012,100,0.215316,0.6561205,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,3.457004,3.08,1.7,0,0.5202,3.08,42.42879,0,0.3770038,0.7227042,1.306807,1.452632,1.38,0,0,0,4.553689,0,0.1458249,-0.1458249,5.846299,97.43813,0.215316,3.802704,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,1.101323,1.101323,0,0,0,1.101323,115.4564,0,0,0,1.271547,1.159287,1.101323,0,0,0.1620276,4.407864,0.1122601,0,0.1122601,5.952798,99.2131,0.2153006,1.211455,1.017238,0,5.679411
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.2216543,0.2216543,0,0,0,0.2216543,437.4695,0.686582,0,0,0.9696699,0.2333203,0.2216543,0,0,0.04976755,4.508898,0.04976755,0,0.04976755,6.000012,100,0.2152938,0.2438198,0.7757359,0,5.478568
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.865463,1.865463,1.261521,0,0.4004954,1.865463,34.07882,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.2152938,2.052009,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.326517,1.326517,1.129853,0,0.3645498,1.326517,15.60589,0,0,0,0.2070147,0.2070147,0.196664,0,0,0,4.553689,0,0,0,6.000012,100,0.2152938,1.459168,0.1656118,1.7,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.7728283,0.7728283,0,0,0,0.7728283,0,0,1.110223E-16,0,0,0.8135035,0.7728283,0,0,0,4.553689,0,0.8135035,-0.8135035,5.142504,85.70823,0.2152938,0.8501111,0,0,4.553689
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.514345,1.514345,1.7,0,0.5202,1.514345,0,0,0,0,0,0,0,0.1856553,0.1763725,0.9038928,3.740185,0.1763725,0,0.1763725,5.309826,88.49692,0.2153055,1.665779,0,1.7,3.740185
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7275202,3.898921,0,0,0,5.309826,88.49692,0.2153055,0,0,0,3.898921
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7275202,3.898921,0,0,0,5.309826,88.49692,0.2153055,0,0,0,3.898921
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7275202,3.898921,0,0,0,5.309826,88.49692,0.2153055,0,0,0,3.898921
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.4011256,0.4011256,0,0,0,0.4011256,0,0,5.551115E-17,0,0,0.4222375,0.4011256,0,0,0.7275202,3.898921,0,0.4222375,-0.4222375,4.864748,81.07898,0.2153055,0.4412382,0,0,3.898921
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.3041186,0.3041186,0,0,0,0.3041186,0,0,0,0,0,0.3201249,0.3041186,0,0,1.196673,3.476683,0,0.3201249,-0.3201249,4.527307,75.45496,0.2153055,0.3345305,0,0,3.476683
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2588618,0.2588618,0,0,0,0.2588618,0,0,0,0,0,0.2724861,0.2588618,0,0,1.552367,3.156559,0,0.2724861,-0.2724861,4.240082,70.66788,0.2153055,0.2847479,0,0,3.156559
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.85513,2.884072,0,0,0,4.240082,70.66788,0.2153055,0,0,0,2.884072
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3999027,0.3999027,0,0,0,0.3999027,0,0,5.551115E-17,0,0,0.4209502,0.3999027,0,0,1.85513,2.884072,0,0.4209502,-0.4209502,3.796361,63.27256,0.2153055,0.4398929,0,0,2.884072
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.6997672,0.6997672,0,0,0,0.6997672,0,0,0,0,0,0.7365971,0.6997672,0,0,2.322852,2.463122,0,0.7365971,-0.7365971,3.01992,50.33189,0.2153055,0.7697439,0,0,2.463122
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.141293,1.726525,0,0,0,3.01992,50.33189,0.2153055,0,0,0,1.726525
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.04579238,0.04579238,0,0,0,0.04579238,126.2526,0,0,0,0.05781407,0.0482025,0.04579238,0,0,3.141293,1.726525,0.009611572,0,0.009611572,3.029038,50.48387,0.2153042,0.05037161,0.04625126,0,1.784339
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.6736956,0.6736956,0,0,0,0.6736956,57.35917,0,1.110223E-16,0,0.3864262,0.7091533,0.6736956,0,0,3.131681,1.735175,0,0.3227271,-0.3227271,2.688854,44.81414,0.2153042,0.7410652,0.309141,0,2.121602
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,3.490267,1.412448,0.7884857,0,0.7884857,3.436877,57.28117,0.2151964,0,0.6307886,0,2.200934
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.565675,1.565675,1.7,0,0.5202,1.565675,72.81558,0,0,0,1.140055,0,0,0.1343254,0.1276091,2.701782,2.122086,1.267664,0,1.267664,4.639489,77.32466,0.2152576,1.722242,0.912044,1.7,3.262141
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0.425,0,0.172125,0,0,0.3046355,0,0,1.319771,0,0,0.1203645,0.1143463,1.434117,3.262983,1.434117,0,1.434117,6.000012,100,0.2150619,0,1.055817,1.7,4.582754
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.3336911,0.3336911,0,0,0,0.3336911,561.4913,1.522393,0,0,1.873646,0.3512538,0.3336911,0,0,0,4.553689,0,0,0,6.000012,100,0.2150619,0.3670602,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150619,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,2.460514,2.460514,1.080514,0,0.3510804,2.460514,78.50937,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2150619,2.706566,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150619,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.363069,1.363069,0.425,0,0.172125,1.363069,96.87881,0.3330839,0,0,1.320525,0.9874414,0.9380693,0,0,0,4.553689,0,0,0,6.000012,100,0.2150619,1.499376,1.05642,1.7,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.456083,1.456083,0.698777,0,0.2468661,1.456083,54.74718,0,0,0,0.7971646,0.7971646,0.7573063,0,0,0,4.553689,0,0,0,6.000012,100,0.2150619,1.601692,0.6377317,1.7,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.2086404,0.2086404,0,0,0,0.2086404,144.7713,0.08242986,0,0,0.3020514,0.2196215,0.2086404,0,0,0,4.553689,0,0,0,6.000012,100,0.2150619,0.2295045,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.894496,1.894496,1.7,0,0.5202,1.894496,0,0,0,0,0,0.2047326,0.194496,0,0,0,4.553689,0,0.2047326,-0.2047326,5.784205,96.40322,0.2150619,2.083946,0,1.7,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.5873198,0.5873198,0,0,0,0.5873198,0,0,1.110223E-16,0,0,0.6182314,0.5873198,0,0,0.2274807,4.348956,0,0.6182314,-0.6182314,5.132532,85.54202,0.2150619,0.6460518,0,0,4.348956
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3973944,0.3973944,0,0,0,0.3973944,0,0,0,0,0,0.4183099,0.3973944,0,0,0.9144044,3.730725,0,0.4183099,-0.4183099,4.691595,78.19308,0.2150619,0.4371338,0,0,3.730725
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.379193,3.312415,0,0,0,4.691595,78.19308,0.2150619,0,0,0,3.312415
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.4096561,0.4096561,0,0,0,0.4096561,0,0,5.551115E-17,0,0,0.431217,0.4096561,0,0,1.379193,3.312415,0,0.431217,-0.431217,4.237052,70.61739,0.2150619,0.4506218,0,0,3.312415
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1842703,0.1842703,0,0,0,0.1842703,0,0,0,0,0,0.1939688,0.1842703,0,0,1.858323,2.881198,0,0.1939688,-0.1939688,4.032591,67.20971,0.2150619,0.2026974,0,0,2.881198
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1489266,0.1489266,0,0,0,0.1489266,0,0,2.775558E-17,0,0,0.1567648,0.1489266,0,0,2.073844,2.687229,0,0.1567648,-0.1567648,3.867346,64.45564,0.2150619,0.1638192,0,0,2.687229
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.248027,2.530464,0,0,0,3.867346,64.45564,0.2150619,0,0,0,2.530464
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.7515479,0.7515479,0,0,0,0.7515479,0,0,1.110223E-16,0,0,0.791103,0.7515479,0,0,2.248027,2.530464,0,0.791103,-0.791103,3.03345,50.55741,0.2150619,0.8267027,0,0,2.530464
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2954862,0.2954862,0,0,0,0.2954862,0,0,0,0,0,0.3110381,0.2954862,0,0,3.12703,1.739362,0,0.3110381,-0.3110381,2.705587,45.09303,0.2150619,0.3250348,0,0,1.739362
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3468317,0.3468317,0,0,0,0.3468317,0,0,5.551115E-17,0,0,0.365086,0.3468317,0,0,3.472628,1.428323,0,0.365086,-0.365086,2.320753,38.67914,0.2150619,0.3815149,0,0,1.428323
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.3188397,0.3188397,0,0,0,0.3188397,0,0,5.551115E-17,0,0,0.3356207,0.3188397,0,0,3.878279,1.063237,0,0.3356207,-0.3356207,1.966978,32.7829,0.2150619,0.3507236,0,0,1.063237
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.457742,0.457742,0,0,0,0.457742,4.494478,0,0,0,0.02057311,0.4818336,0.457742,0,0,4.251192,0.7276167,0,0.4612605,-0.4612605,1.480766,24.67939,0.2150619,0.5035161,0.01645849,0,0.7481897
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.781578,1.781578,1.7,0,0.5202,1.781578,18.94165,0,0,0,0.3374602,0.0858713,0.08157773,0,0,4.763703,0.2663561,0.2515889,0,0.2515889,1.719445,28.65735,0.2150736,1.959736,0.2699682,1.7,0.6038164
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,4.512114,0.4927862,2.122582,0,2.122582,3.733103,62.21826,0.2149819,0,0.5940658,1.7,1.235368
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,1.121571,0,0.3622889,0,0,0,0,0,1.324039,0,0,1.121571,1.065493,2.389532,2.40311,2.389532,0,2.389532,6.000012,100,0.2147908,0,1.059232,1.7,3.72715
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,1.180729,1.180729,0,0,0,1.180729,109.5576,0.05070576,0,0,1.293579,1.242873,1.180729,0,0,0,4.553689,0,0,0,6.000012,100,0.2147908,1.298802,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.639385,1.639385,0.425,0,0.172125,1.639385,109.6315,0.5189824,0,0,1.797283,1.278301,1.214386,0,0,0,4.553689,0,0,0,6.000012,100,0.2147908,1.803324,1.437826,1.7,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.914145,1.914145,0.5341452,0,0.2019217,1.914145,96.54842,0.3954453,0,0,1.848077,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2147908,2.10556,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,1.097788,1.097788,0,0,0,1.097788,138.5634,0.3655656,0,0,1.521132,1.155566,1.097788,0,0,0,4.553689,0,0,0,6.000012,100,0.2147908,1.207567,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147908,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,2.402948,2.402948,1.607789,0,0.4950265,2.402948,34.83259,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.2147908,2.643243,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147908,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,1.192212,1.192212,0,0,0,1.192212,20.15064,0,2.220446E-16,0,0.2402384,1.254961,1.192212,0,0,0,4.553689,0,1.014722,-1.014722,4.930401,82.17319,0.2147908,1.311434,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.910366,2.910366,1.7,0,0.5202,2.910366,0,0,0,0.1214021,0,1.274069,1.210366,0,0,1.127469,3.538967,0,1.274069,-1.274069,3.587414,59.79012,0.2147908,3.201402,0,1.7,3.538967
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.409275,2.409275,1.7,0,0.5202,2.409275,0,0,0,0,0,0.7466047,0.7092745,0,0,2.543101,2.264898,0,0.7466047,-0.7466047,2.800424,46.67364,0.2147908,2.650202,0,1.7,2.264898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.726227,2.726227,1.7,0,0.5202,2.726227,0,0,0,0,0,1.080239,1.026227,0,0,3.372662,1.518293,0,1.080239,-1.080239,1.661752,27.69581,0.2147908,2.99885,0,1.7,1.518293
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.27131,2.116152,1.7,0,0.5202,2.116152,0,0,0.1551581,0.3822891,0,0.4380543,0.4161516,0,0,4.572927,0.4380543,0,0.4380543,-0.4380543,1.200002,20,0.2147908,2.498441,0,1.7,0.4380543
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.2103066,0.2103066,1.662938,0,0.5100821,0.2103066,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2148408,0.2313372,0,1.7,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1228287,0.1228287,1.57546,0,0.4862007,0.1228287,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2148739,0.1351116,0,1.7,1.242
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2789611,0.2789611,1.7,0,0.5202,0.2789611,0,0,0,0,0,0,0,1.421039,1.349987,2.299654,2.484,1.349987,0,1.349987,5.099078,84.98447,0.2149348,0.3068572,0,1.7,2.484
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1560391,0.1560391,0,0,0,0.1560391,0,0,2.775558E-17,0,0,0.1642516,0.1560391,0,0,0.9496674,3.698988,0,0.1642516,-0.1642516,4.925942,82.09887,0.2149348,0.171643,0,0,3.698988
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.3307749,0.3307749,0,0,0,0.3307749,0,0,0,0,0,0.348184,0.3307749,0,0,1.132169,3.534737,0,0.348184,-0.348184,4.558924,75.98191,0.2149348,0.3638524,0,0,3.534737
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2542841,0.2542841,0,0,0,0.2542841,0,0,0,0,0,0.2676675,0.2542841,0,0,1.51904,3.186553,0,0.2676675,-0.2676675,4.276777,71.27948,0.2149348,0.2797126,0,0,3.186553
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.3401915,0.3401915,0,0,0,0.3401915,0,0,5.551115E-17,0,0,0.3580963,0.3401915,0,0,1.816449,2.918885,0,0.3580963,-0.3580963,3.899311,64.98838,0.2149348,0.3742106,0,0,2.918885
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1235341,0.1235341,0,0,0,0.1235341,0,0,1.387779E-17,0,0,0.1300359,0.1235341,0,0,2.214334,2.560789,0,0.1300359,-0.1300359,3.762241,62.70389,0.2149348,0.1358875,0,0,2.560789
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.3408194,0.3408194,0,0,0,0.3408194,8.644967,0,0,0,0.02946372,0.3587572,0.3408194,0,0,2.358818,2.430753,0,0.3292935,-0.3292935,3.415135,56.9188,0.2149348,0.3749013,0.02357098,0,2.460217
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.458926,1.458926,1.7,0,0.5202,1.458926,13.28088,0,0,0,0.1937581,0,0,0.241074,0.2290203,2.724699,2.101459,0.4227785,0,0.4227785,3.816218,63.6035,0.2149588,1.604819,0.1550065,1.7,2.295218
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.358685,1.358685,1.7,0,0.5202,1.358685,42.66196,0,0,0,0.5796416,0,0,0.3413151,0.3242494,2.301921,2.48196,0.903891,0,0.903891,4.673724,77.89525,0.2150068,1.494553,0.4637133,1.7,3.061602
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,1.071686,1.071686,1.128892,0,0.3642876,1.071686,124.8325,0,0,0,1.337813,0,0,0.05720631,0.054346,1.39803,3.295462,1.392159,0,1.392159,5.994442,99.90717,0.2149528,1.178855,1.07025,1.7,4.633275
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.491872,1.491872,0.425,0,0.172125,1.491872,82.62089,0.1037037,0,0,1.232597,1.123023,1.066872,0,0,0.005871174,4.548405,0.005871174,0,0.005871174,6.000012,100,0.2149521,1.641059,0.986078,1.7,5.781003
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.319612,1.319612,0.425,0,0.172125,1.319612,106.6879,0.4661697,0,0,1.407867,0.9416972,0.8946124,0,0,0,4.553689,0,0,0,6.000012,100,0.2149521,1.451574,1.126294,1.7,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,1.175524,1.175524,0,0,0,1.175524,127.2385,0.2583253,0,0,1.495719,1.237394,1.175524,0,0,0,4.553689,0,0,0,6.000012,100,0.2149521,1.293077,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.7157368,0.7157368,0,0,0,0.7157368,245.9207,1.006738,0,0,1.760145,0.7534072,0.7157368,0,0,0,4.553689,0,0,0,6.000012,100,0.2149521,0.7873105,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.356663,1.356663,0.5560109,0,0.207891,1.356663,62.12242,1.110223E-16,0,0,0.8427922,0.8427922,0.8006526,0,0,0,4.553689,0,0,0,6.000012,100,0.2149521,1.49233,0.6742337,1.7,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.536571,0.536571,0,0,0,0.536571,159.4496,0.2907488,0,0,0.8555604,0.5648116,0.536571,0,0,0,4.553689,0,0,0,6.000012,100,0.2149521,0.5902281,0.6844483,0,5.409249
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.7418804,0.7418804,0,0,0,0.7418804,47.92562,0,1.110223E-16,0,0.3555509,0.7809268,0.7418804,0,0,0,4.553689,0,0.4253759,-0.4253759,5.551626,92.52692,0.2149521,0.8160685,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,0.4726399,4.128313,0.1702741,0,0.1702741,5.713162,95.21918,0.214929,0,0.1362193,0,4.298587
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.3360955,0.3360955,0,0,0,0.3360955,0,0,5.551115E-17,0,0,0.3537847,0.3360955,0,0,0.3023658,4.281559,0,0.3537847,-0.3537847,5.340241,89.00384,0.214929,0.3697051,0,0,4.281559
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.267288,1.267288,1.7,0,0.5202,1.267288,0,0,0,0,0,0,0,0.4327123,0.4110767,0.69546,3.927775,0.4110767,0,0.4110767,5.730222,95.50352,0.214956,1.394016,0,1.7,3.927775
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2843833,4.297744,0,0,0,5.730222,95.50352,0.214956,0,0,0,4.297744
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.965568,1.965568,1.7,0,0.5202,1.965568,0,0,0,0,0,0.2795455,0.2655683,0,0,0.2843833,4.297744,0,0.2795455,-0.2795455,5.435555,90.59241,0.214956,2.162125,0,1.7,4.297744
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5949894,4.018198,0,0,0,5.435555,90.59241,0.214956,0,0,0,4.018198
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2405008,0.2405008,0,0,0,0.2405008,0,0,2.775558E-17,0,0,0.2531587,0.2405008,0,0,0.5949894,4.018198,0,0.2531587,-0.2531587,5.168703,86.14487,0.214956,0.2645508,0,0,4.018198
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.125356,0.125356,0,0,0,0.125356,0,0,2.775558E-17,0,0,0.1319537,0.125356,0,0,0.8762769,3.76504,0,0.1319537,-0.1319537,5.029611,83.82669,0.214956,0.1378917,0,0,3.76504
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2681523,0.2681523,0,0,0,0.2681523,0,0,5.551115E-17,0,0,0.2822655,0.2681523,0,0,1.022892,3.633086,0,0.2822655,-0.2822655,4.732077,78.8678,0.214956,0.2949675,0,0,3.633086
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.5431525,0.5431525,0,0,0,0.5431525,0,0,0,0,0,0.5717394,0.5431525,0,0,1.336521,3.350821,0,0.5717394,-0.5717394,4.129411,68.82338,0.214956,0.5974677,0,0,3.350821
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2833614,0.2833614,0,0,0,0.2833614,0,0,0,0,0,0.2982752,0.2833614,0,0,1.971786,2.779081,0,0.2982752,-0.2982752,3.815001,63.58323,0.214956,0.3116975,0,0,2.779081
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.007207443,0.007207443,0,0,0,0.007207443,0,0,8.673617E-19,0,0,0.007586783,0.007207443,0,0,2.303203,2.480806,0,0.007586783,-0.007586783,3.807004,63.44994,0.214956,0.007928188,0,0,2.480806
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.672092,0.672092,0,0,0,0.672092,0,0,0,0,0,0.7074652,0.672092,0,0,2.311633,2.473219,0,0.7074652,-0.7074652,3.06127,51.02107,0.214956,0.7393011,0,0,2.473219
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,3.097706,1.765754,0.04428761,0,0.04428761,3.103285,51.72132,0.21495,0,0.03543009,0,1.810042
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.525604,1.525604,1.7,0,0.5202,1.525604,18.54144,-2.775558E-17,0,0,0.2828689,0,0,0.1743962,0.1656764,3.053418,1.805613,0.4485453,0,0.4485453,3.528813,58.81343,0.2149739,1.678164,0.2262951,1.7,2.088482
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,2.604873,2.209304,1.849995,0,1.849995,5.283873,88.06436,0.2149199,0,0.3759962,1.7,2.679299
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.860403,2.860403,1.7,0,0.5202,2.860403,37.66954,0,0,0.06644339,1.077501,1.221477,1.160403,0,0,0.7548774,3.874299,0,0.1439763,-0.1439763,5.132108,85.53497,0.2149199,3.146443,0.8620005,1.7,4.9518
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.7416537,0.7416537,0,0,0,0.7416537,169.5419,0,0,0,1.257414,0.7806882,0.7416537,0,0,0.914851,3.730323,0.476726,0,0.476726,5.58437,93.07265,0.2148556,0.8158191,1.005931,0,4.987737
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.566302,2.566302,1.7,0,0.5202,2.566302,21.67015,0,0,0,0.5561213,0.9118965,0.8663017,0,0,0.438125,4.159377,0,0.3557752,-0.3557752,5.20935,86.82233,0.2148556,2.822932,0.444897,1.7,4.715497
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.742884,3.08,1.7,0,0.5202,3.08,35.89338,0,0.6628839,1.037172,1.105516,1.452632,1.38,0,0,0.8334308,3.803601,0,0.3471153,-0.3471153,4.843458,80.72414,0.2148556,4.117172,0.884413,1.7,4.909117
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.834733,1.834733,1.7,0,0.5202,1.834733,66.99152,0,0,0,1.229115,0.1418239,0.1347327,0,0,1.219115,3.456486,1.087291,0,1.087291,5.874954,97.9157,0.2149056,2.018206,0.9832922,1.7,4.685601
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,2.193557,2.193557,1.595361,0,0.4916337,2.193557,34.71542,1.110223E-16,0,0,0.7615023,0.629679,0.5981951,0,0,0.1318232,4.435048,0.1318232,0,0.1318232,6.000012,100,0.2149117,2.412912,0.6092018,1.7,5.19655
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.268217,1.268217,0.6826847,0,0.2424729,1.268217,48.59969,0,0,0,0.6163494,0.6163494,0.5855319,0,0,0,4.553689,0,0,0,6.000012,100,0.2149117,1.395038,0.4930795,1.7,5.170038
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.907662,1.907662,1.323943,0,0.4175363,1.907662,32.20915,0,0,0,0.6144418,0.6144418,0.5837197,0,0,0,4.553689,0,0,0,6.000012,100,0.2149117,2.098428,0.4915535,1.7,5.168131
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0.3197347,0,0,0.3197347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149117,0,0.2557877,0,4.873424
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.665338,1.665338,1.665338,0,0.5107374,1.665338,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149117,1.831872,0,1.7,4.553689
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.518309,1.518309,1.518309,0,0.4705982,1.518309,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149117,1.670139,0,1.7,4.553689
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.449724,1.449724,1.449724,0,0.4518746,1.449724,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149117,1.594696,0,1.7,4.553689
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.439771,2.439771,1.7,0,0.5202,2.439771,0,0,0,0,0,0.7787067,0.7397714,0,0,0,4.553689,0,0.7787067,-0.7787067,5.179183,86.31954,0.2149117,2.683748,0,1.7,4.553689
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1911397,0.1911397,0,0,0,0.1911397,0,0,2.775558E-17,0,0,0.2011997,0.1911397,0,0,0.8652297,3.774982,0,0.2011997,-0.2011997,4.9671,82.78484,0.2149117,0.2102537,0,0,3.774982
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1816199,0.1816199,0,0,0,0.1816199,0,0,0,0,0,0.1911788,0.1816199,0,0,1.088785,3.573782,0,0.1911788,-0.1911788,4.76558,79.42617,0.2149117,0.1997818,0,0,3.573782
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.8281716,0.8281716,0,0,0,0.8281716,0,0,1.110223E-16,0,0,0.8717595,0.8281716,0,0,1.301206,3.382604,0,0.8717595,-0.8717595,3.846665,64.11095,0.2149117,0.9109887,0,0,3.382604
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.269828,2.510844,0,0,0,3.846665,64.11095,0.2149117,0,0,0,2.510844
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.269828,2.510844,0,0,0,3.846665,64.11095,0.2149117,0,0,0,2.510844
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.05284091,0.05284091,0,0,0,0.05284091,0,0,6.938894E-18,0,0,0.05562201,0.05284091,0,0,2.269828,2.510844,0,0.05562201,-0.05562201,3.788034,63.13377,0.2149117,0.058125,0,0,2.510844
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.4804961,0.4804961,0,0,0,0.4804961,0,0,5.551115E-17,0,0,0.5057853,0.4804961,0,0,2.33163,2.455222,0,0.5057853,-0.5057853,3.254889,54.24805,0.2149117,0.5285457,0,0,2.455222
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.893614,1.949437,0,0,0,3.254889,54.24805,0.2149117,0,0,0,1.949437
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,2.893614,1.949437,0.1055889,0,0.1055889,3.35506,55.91755,0.2148974,0,0.08447114,0,2.055026
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,2.788024,2.044467,0.4645849,0,0.4645849,3.795804,63.26327,0.2148348,0,0.3716679,0,2.509052
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.592078,1.592078,1.7,0,0.5202,1.592078,46.46123,0,0,0,0.7396992,0,0,0.1079216,0.1025255,2.32344,2.462593,0.8422247,0,0.8422247,4.594808,76.57998,0.2148755,1.751286,0.5917593,1.7,3.202292
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.851847,1.851847,1.7,0,0.5202,1.851847,67.67799,0,0,0,1.253293,0.1598394,0.1518474,0,0,1.481215,3.220595,1.093454,0,1.093454,5.632149,93.86897,0.2149257,2.037032,1.002634,1.7,4.473888
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.582586,2.582586,1.7,0,0.5202,2.582586,37.46447,0,0,0,0.9675524,0.929038,0.8825861,0,0,0.3877614,4.204704,0.03851432,0,0.03851432,5.668687,94.47793,0.2149275,2.840845,0.7740419,1.7,5.172256
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.520572,2.520572,1.7,0,0.5202,2.520572,46.92794,0,0,0,1.182853,0.8637599,0.8205718,0,0,0.3492471,4.239367,0.3190927,0,0.3190927,5.971405,99.52322,0.2149421,2.772629,0.946282,1.7,5.422219
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.535148,1.535148,0.425,0,0.172125,1.535148,102.673,0.3774512,0,0,1.576183,1.168577,1.110148,0,0,0.03015445,4.52655,0.03015445,0,0.03015445,6.000012,100,0.2149381,1.688663,1.260946,1.7,6.102733
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.692943,1.692943,0.425,0,0.172125,1.692943,87.28269,0.1429694,0,0,1.477646,1.334677,1.267943,0,0,0,4.553689,0,0,0,6.000012,100,0.2149381,1.862237,1.182117,1.7,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.746205,0.746205,0,0,0,0.746205,217.3438,0.8363515,0,0,1.621831,0.785479,0.746205,0,0,0,4.553689,0,0,0,6.000012,100,0.2149381,0.8208256,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149381,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,2.159038,2.159038,1.372926,0,0.4309088,2.159038,38.32663,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.2149381,2.374942,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,1.184078,1.184078,0,0,0,1.184078,28.45276,0,0,0,0.3369028,1.246398,1.184078,0,0,0,4.553689,0,0.9094949,-0.9094949,5.04132,84.02184,0.2149381,1.302486,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.01055,3.644194,0,0,0,5.04132,84.02184,0.2149381,0,0,0,3.644194
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.4206001,0.4206001,0,0,0,0.4206001,0,0,0,0,0,0.4427369,0.4206001,0,0,1.01055,3.644194,0,0.4427369,-0.4427369,4.574635,76.24376,0.2149381,0.4626601,0,0,3.644194
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.5537974,0.5537974,0,0,0,0.5537974,0,0,1.110223E-16,0,0,0.5829446,0.5537974,0,0,1.50248,3.201457,0,0.5829446,-0.5829446,3.960157,66.00249,0.2149381,0.6091771,0,0,3.201457
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,2.072761,2.072761,1.7,0,0.5202,2.072761,0,0,0,0,0,0.3923799,0.3727609,0,0,2.150196,2.618513,0,0.3923799,-0.3923799,3.546552,59.10909,0.2149381,2.280037,0,1.7,2.618513
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.5416903,0.5416903,1.7,0,0.5202,0.5416903,0,0,0,0,0,0,0,1.15831,1.100394,2.586174,2.226133,1.100394,0,1.100394,4.590478,76.50781,0.2150099,0.5958593,0,1.7,2.226133
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2755944,0.2755944,1.7,0,0.5202,0.2755944,0,0,0,0,0,0,0,1.424406,1.353185,1.485779,3.216487,1.353185,0,1.353185,5.874222,97.9035,0.2150698,0.3031538,0,1.7,3.216487
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.3568715,0.3568715,0,0,0,0.3568715,0,0,5.551115E-17,0,0,0.3756542,0.3568715,0,0,0.1325941,4.434354,0,0.3756542,-0.3756542,5.478248,91.30395,0.2150698,0.3925586,0,0,4.434354
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2654717,0.2654717,0,0,0,0.2654717,0,0,5.551115E-17,0,0,0.2794439,0.2654717,0,0,0.5499877,4.0587,0,0.2794439,-0.2794439,5.183688,86.39463,0.2150698,0.2920189,0,0,4.0587
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.07003301,0.07003301,0,0,0,0.07003301,0,0,0,0,0,0.07371896,0.07003301,0,0,0.8604809,3.779256,0,0.07371896,-0.07371896,5.105981,85.09953,0.2150698,0.07703631,0,0,3.779256
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1886529,0.1886529,0,0,0,0.1886529,0,0,2.775558E-17,0,0,0.198582,0.1886529,0,0,0.9423909,3.705537,0,0.198582,-0.198582,4.896657,81.6108,0.2150698,0.2075182,0,0,3.705537
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.2006772,0.2006772,0,0,0,0.2006772,0,0,2.775558E-17,0,0,0.2112391,0.2006772,0,0,1.163038,3.506955,0,0.2112391,-0.2112391,4.673992,77.89971,0.2150698,0.2207449,0,0,3.506955
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1916085,0.1916085,0,0,0,0.1916085,0,0,0,0,0,0.2016931,0.1916085,0,0,1.397748,3.295716,0,0.2016931,-0.2016931,4.461389,74.35633,0.2150698,0.2107693,0,0,3.295716
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1294336,0.1294336,0,0,0,0.1294336,23.2904,0,0,0,0.03014559,0.1362459,0.1294336,0,0,1.621851,3.094023,0,0.1061003,-0.1061003,4.349549,72.49235,0.2150698,0.1423769,0.02411647,0,3.124168
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2996674,0.2996674,0,0,0,0.2996674,89.74419,0,0,0,0.2689341,0.3154394,0.2996674,0,0,1.73974,2.987923,0,0.04650529,-0.04650529,4.300529,71.67533,0.2150698,0.3296342,0.2151473,0,3.256857
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,2.277007,2.277007,1.7,0,0.5202,2.277007,31.84606,0,0,0,0.7251372,0.6073762,0.5770074,0,0,1.791413,2.941417,0.117761,0,0.117761,4.412246,73.53729,0.2150752,2.504708,0.5801098,1.7,3.666554
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.473746,1.473746,1.7,0,0.5202,1.473746,80.51839,0,0,0,1.186637,0,0,0.2262539,0.2149412,1.673652,3.047402,1.401578,0,1.401578,5.7419,95.69814,0.2151285,1.621121,0.9493093,1.7,4.234039
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.873622,1.873622,0.7696015,0,0.2662012,1.873622,76.54697,0,0,0,1.434201,1.162127,1.10402,0,0,0.2720741,4.308822,0.2720741,0,0.2720741,6.000012,100,0.2151409,2.060984,1.147361,1.7,5.743023
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.6840882,0.6840882,0,0,0,0.6840882,250.0759,0.9906468,0,0,1.71074,0.7200929,0.6840882,0,0,0,4.553689,0,0,0,6.000012,100,0.2151409,0.752497,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.6944496,0.6944496,0,0,0,0.6944496,236.9201,0.914291,0,0,1.64529,0.7309996,0.6944496,0,0,0,4.553689,0,0,0,6.000012,100,0.2151409,0.7638946,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151409,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.2408134,0.2408134,0,0,0,0.2408134,548.8161,1.068135,0,0,1.321623,0.2534878,0.2408134,0,0,0,4.553689,0,0,0,6.000012,100,0.2151409,0.2648948,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.682783,1.682783,0.842287,0,0.2860444,1.682783,52.57556,1.110223E-16,0,0,0.8847325,0.8847325,0.8404959,0,0,0,4.553689,0,0,0,6.000012,100,0.2151409,1.851061,0.707786,1.7,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.7833269,0.7833269,0,0,0,0.7833269,46.00783,0,1.110223E-16,0,0.3603917,0.8245547,0.7833269,0,0,0,4.553689,0,0.4641629,-0.4641629,5.510741,91.8455,0.2151409,0.8616596,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.8631294,0.8631294,0,0,0,0.8631294,28.96007,0,0,0,0.2499629,0.9085573,0.8631294,0,0,0.5157366,4.089526,0,0.6585944,-0.6585944,4.816522,80.2752,0.2151409,0.9494424,0.1999703,0,4.339489
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.4893435,0.4893435,0,0,0,0.4893435,0,0,5.551115E-17,0,0,0.5150984,0.4893435,0,0,1.247508,3.430932,0,0.5150984,-0.5150984,4.273561,71.22587,0.2151409,0.5382779,0,0,3.430932
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2665519,0.2665519,0,0,0,0.2665519,0,0,0,0,0,0.2805809,0.2665519,0,0,1.81984,2.915833,0,0.2805809,-0.2805809,3.977802,66.29657,0.2151409,0.2932071,0,0,2.915833
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.131596,2.635252,0,0,0,3.977802,66.29657,0.2151409,0,0,0,2.635252
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.4114404,0.4114404,0,0,0,0.4114404,0,0,5.551115E-17,0,0,0.4330951,0.4114404,0,0,2.131596,2.635252,0,0.4330951,-0.4330951,3.52128,58.68788,0.2151409,0.4525844,0,0,2.635252
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.2358097,0.2358097,0,0,0,0.2358097,0,0,2.775558E-17,0,0,0.2482207,0.2358097,0,0,2.612813,2.202157,0,0.2482207,-0.2482207,3.259632,54.3271,0.2151409,0.2593907,0,0,2.202157
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1343245,0.1343245,0,0,0,0.1343245,0,0,0,0,0,0.1413942,0.1343245,0,0,2.888614,1.953936,0,0.1413942,-0.1413942,3.11059,51.84306,0.2151409,0.1477569,0,0,1.953936
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3986345,0.3986345,0,0,0,0.3986345,0,0,5.551115E-17,0,0,0.4196153,0.3986345,0,0,3.045719,1.812542,0,0.4196153,-0.4196153,2.668276,44.47118,0.2151409,0.438498,0,0,1.812542
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1445235,0.1445235,0,0,0,0.1445235,0,0,2.775558E-17,0,0,0.1521299,0.1445235,0,0,3.511958,1.392927,0,0.1521299,-0.1521299,2.507917,41.79854,0.2151409,0.1589758,0,0,1.392927
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.2304108,0.2304108,0,0,0,0.2304108,0,0,0,0,0,0.2425377,0.2304108,0,0,3.680991,1.240797,0,0.2425377,-0.2425377,2.25226,37.53759,0.2151409,0.2534519,0,0,1.240797
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.0588928,0.0588928,0,0,0,0.0588928,0,0,6.938894E-18,0,0,0.06199243,0.0588928,0,0,3.950477,0.9982593,0,0.06199243,-0.06199243,2.186914,36.4485,0.2151409,0.06478208,0,0,0.9982593
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.5383837,0.5383837,0,0,0,0.5383837,0,0,0,0,0,0.5667197,0.5383837,0,0,4.019358,0.9362669,0,0.5667197,-0.5667197,1.589539,26.49227,0.2151409,0.592222,0,0,0.9362669
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.2281399,0.2281399,0,0,0,0.2281399,0,0,2.775558E-17,0,0,0.2401473,0.2281399,0,0,4.649046,0.3695472,0,0.2401473,-0.2401473,1.336402,22.27332,0.2151409,0.2509539,0,0,0.3695472
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1734947,0.1734947,1.626126,0,0.5000325,0.1734947,26.46127,2.220446E-16,0,0,0.0459089,0,0,1.452632,1.38,4.915877,0.1294,1.425909,0,1.425909,2.689138,44.81887,0.2151768,0.1908442,0.03672712,1.7,0.1753089
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.9355671,0.9355671,1.7,0,0.5202,0.9355671,39.44846,0,0,0,0.3690668,0,0,0.7644328,0.7262112,3.489968,1.412718,1.095278,0,1.095278,3.72821,62.13671,0.2152408,1.029124,0.2952535,1.7,1.781785
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.822028,1.822028,1.7,0,0.5202,1.822028,46.75434,0,0,0,0.8518771,0.1284505,0.1220279,0,0,2.39469,2.398468,0.7234266,0,0.7234266,4.414513,73.57507,0.2152737,2.004231,0.6815017,1.7,3.250345
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.7817,1.7817,1.7,0,0.5202,1.7817,66.35931,0,0,0,1.182324,0.08600003,0.08170003,0,0,1.671263,3.049552,1.096324,0,1.096324,5.454576,90.90943,0.2153235,1.95987,0.9458591,1.7,4.231876
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.522291,1.522291,0.8369364,0,0.2845837,1.522291,85.15882,0,0,0,1.296365,0.7214254,0.6853541,0,0,0.5749393,4.036243,0.5749393,0,0.5749393,6.000012,100,0.2153242,1.67452,1.037092,1.7,5.332608
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,3.439913,3.08,1.7,0,0.5202,3.08,43.30543,2.220446E-16,0.3599133,0.7039046,1.333807,1.452632,1.38,0,0,0,4.553689,0,0.1188244,-0.1188244,5.87476,97.91248,0.2153242,3.783905,1.067046,1.7,5.887496
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.34255,1.34255,0.425,0,0.172125,1.34255,91.95583,0.1366838,0,0,1.234553,0.9658423,0.9175502,0,0,0.1320271,4.434865,0.1320271,0,0.1320271,6.000012,100,0.2153065,1.476805,0.9876426,1.7,5.669418
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153065,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153065,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153065,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.619521,2.619521,1.7,0,0.5202,2.619521,20.29255,1.110223E-16,0,0,0.5315675,0.9679165,0.9195207,0,0,0,4.553689,0,0.436349,-0.436349,5.54006,92.33414,0.2153065,2.881473,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.747294,1.747294,1.7,0,0.5202,1.747294,16.86159,0,0,0,0.2946216,0.04978317,0.04729401,0,0,0.4848323,4.11734,0.2448384,0,0.2448384,5.772334,96.20538,0.2153176,1.922023,0.2356973,1.7,4.411962
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2399938,4.337695,0,0,0,5.772334,96.20538,0.2153176,0,0,0,4.337695
