Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.459467,0.459467,0,0,0,0.459467,0,0,0,0,0,0.4836495,0.459467,0,0,0.2399938,4.337695,0,0.4836495,-0.4836495,5.262523,87.70853,0.2153176,0.5054137,0,0,4.337695
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.949727,1.949727,1.7,0,0.5202,1.949727,0,0,0,0,0,0.2628709,0.2497274,0,0,0.7773821,3.854045,0,0.2628709,-0.2628709,4.985432,83.09037,0.2153176,2.1447,0,1.7,3.854045
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.279577,1.279577,1.7,0,0.5202,1.279577,0,0,0,0,0,0,0,0.4204232,0.399402,1.069461,3.591174,0.399402,0,0.399402,5.364338,89.40546,0.2153434,1.407534,0,1.7,3.591174
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.09750383,0.09750383,0,0,0,0.09750383,0,0,1.387779E-17,0,0,0.1026356,0.09750383,0,0,0.6700589,3.950636,0,0.1026356,-0.1026356,5.256151,87.60234,0.2153434,0.1072542,0,0,3.950636
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01628686,0.01628686,0,0,0,0.01628686,0,0,3.469447E-18,0,0,0.01714407,0.01628686,0,0,0.7840985,3.848,0,0.01714407,-0.01714407,5.23808,87.30115,0.2153434,0.01791555,0,0,3.848
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1455751,0.1455751,0,0,0,0.1455751,0,0,0,0,0,0.153237,0.1455751,0,0,0.8031475,3.830856,0,0.153237,-0.153237,5.076553,84.60905,0.2153434,0.1601326,0,0,3.830856
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.3000838,0.3000838,0,0,0,0.3000838,0,0,0,0,0,0.3158776,0.3000838,0,0,0.9734107,3.677619,0,0.3158776,-0.3158776,4.743589,79.05966,0.2153434,0.3300922,0,0,3.677619
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3482494,0.3482494,0,0,0,0.3482494,0,0,5.551115E-17,0,0,0.3665784,0.3482494,0,0,1.324386,3.361742,0,0.3665784,-0.3665784,4.357182,72.61955,0.2153434,0.3830744,0,0,3.361742
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.5779101,0.5779101,0,0,0,0.5779101,0,0,1.110223E-16,0,0,0.6083265,0.5779101,0,0,1.731695,2.995163,0,0.6083265,-0.6083265,3.715949,61.93237,0.2153434,0.6357012,0,0,2.995163
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.2177121,0.2177121,0,0,0,0.2177121,0,0,0,0,0,0.2291707,0.2177121,0,0,2.407614,2.386837,0,0.2291707,-0.2291707,3.474382,57.90625,0.2153434,0.2394833,0,0,2.386837
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.6858975,0.6858975,0,0,0,0.6858975,0,0,0,0,0,0.7219974,0.6858975,0,0,2.662248,2.157666,0,0.7219974,-0.7219974,2.71333,45.22208,0.2153434,0.7544872,0,0,2.157666
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.2110675,0.2110675,0,0,0,0.2110675,21.07821,0,2.775558E-17,0,0.04448926,0.2221763,0.2110675,0,0,3.464467,1.435669,0,0.1776871,-0.1776871,2.526031,42.10044,0.2153434,0.2321742,0.0355914,0,1.480158
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.5169788,0.5169788,0,0,0,0.5169788,85.83867,1.110223E-16,0,0,0.4437678,0.5441883,0.5169788,0,0,3.661897,1.257982,0,0.1004205,-0.1004205,2.420179,40.33624,0.2153434,0.5686767,0.3550142,0,1.701749
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.465469,1.465469,1.7,0,0.5202,1.465469,53.34723,0,0,0,0.7817873,0,0,0.2345307,0.2228042,3.773475,1.157561,1.004591,0,1.004591,3.373218,56.22019,0.2153932,1.612016,0.6254298,1.7,1.939348
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837306,0,0,1.452632,1.38,2.768884,2.061693,2.163731,0,2.163731,5.425913,90.43171,0.2152974,0,0.6269844,1.7,2.845424
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.1559352,0,0,0.7610885,0,0,0,0,0.6051533,4.009051,0.6051533,0,0.6051533,6.000012,100,0.2152165,0,0.6088707,0,4.770139
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.275114,1.275114,0.425,0,0.172125,1.275114,93.43804,0.2965848,0,0,1.191441,0.8948566,0.8501138,0,0,0,4.553689,0,0,0,6.000012,100,0.2152165,1.402625,0.9531531,1.7,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,1.191755,1.191755,0,0,0,1.191755,158.3519,0.6326875,0,0,1.887166,1.254478,1.191755,0,0,0,4.553689,0,0,0,6.000012,100,0.2152165,1.31093,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.374537,1.374537,0.425,0,0.172125,1.374537,121.9669,0.6769668,0,0,1.676479,0.9995123,0.9495366,0,0,0,4.553689,0,0,0,6.000012,100,0.2152165,1.51199,1.341183,1.7,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.377351,1.377351,0.425,0,0.172125,1.377351,120.0187,0.6506041,0,0,1.653079,1.002475,0.9523512,0,0,0,4.553689,0,0,0,6.000012,100,0.2152165,1.515086,1.322463,1.7,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2152165,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.920435,1.920435,1.351334,0,0.4250143,1.920435,31.19364,1.110223E-16,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.2152165,2.112479,0.4792429,1.7,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.148011,0.148011,0,0,0,0.148011,171.6264,0.0982249,0,0,0.254026,0.1558011,0.148011,0,0,0,4.553689,0,0,0,6.000012,100,0.2152165,0.1628121,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.499878,3.08,1.7,0,0.5202,3.08,0,0,0.4198785,0.7698663,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2152165,3.849866,0,1.7,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.761987,1.761987,1.7,0,0.5202,1.761987,0,0,0,0,0,0.06524921,0.06198675,0,0,1.614035,3.101057,0,0.06524921,-0.06524921,4.400025,73.3336,0.2152165,1.938185,0,1.7,3.101057
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,3.294052,3.08,1.7,0,0.5202,3.08,0,0,0.2140516,0.5434567,0,1.452632,1.38,0,0,1.686534,3.035808,0,1.452632,-1.452632,2.868817,47.81352,0.2152165,3.623457,0,1.7,3.035808
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.5192766,0.5192766,1.7,0,0.5202,0.5192766,0,0,0,0,0,0,0,1.180723,1.121687,3.300569,1.583177,1.121687,0,1.121687,3.932943,65.54892,0.2152889,0.5712042,0,1.7,1.583177
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.178882,2.592695,1.38,0,1.38,5.242126,87.36859,0.215298,0,0,1.7,2.592695
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.5292708,0.5292708,0,0,0,0.5292708,0,0,1.110223E-16,0,0,0.5571271,0.5292708,0,0,0.7988821,3.834695,0,0.5571271,-0.5571271,4.654862,77.58089,0.215298,0.5821978,0,0,3.834695
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1269163,0.1269163,0,0,0,0.1269163,0,0,2.775558E-17,0,0,0.1335961,0.1269163,0,0,1.417912,3.277568,0,0.1335961,-0.1335961,4.51404,75.23385,0.215298,0.1396079,0,0,3.277568
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.2222581,0.2222581,0,0,0,0.2222581,0,0,2.775558E-17,0,0,0.2339559,0.2222581,0,0,1.566352,3.143972,0,0.2339559,-0.2339559,4.267428,71.12366,0.215298,0.2444839,0,0,3.143972
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02517764,0.02517764,0,0,0,0.02517764,0,0,3.469447E-18,0,0,0.02650277,0.02517764,0,0,1.826303,2.910016,0,0.02650277,-0.02650277,4.239492,70.65807,0.215298,0.0276954,0,0,2.910016
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.3015383,0.3015383,0,0,0,0.3015383,0,0,0,0,0,0.3174087,0.3015383,0,0,1.855751,2.883513,0,0.3174087,-0.3174087,3.904914,65.08177,0.215298,0.3316921,0,0,2.883513
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2605214,0.2605214,0,0,0,0.2605214,0,0,0,0,0,0.274233,0.2605214,0,0,2.208427,2.566104,0,0.274233,-0.274233,3.615847,60.264,0.215298,0.2865735,0,0,2.566104
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1811402,0.1811402,0,0,0,0.1811402,0,0,0,0,0,0.1906738,0.1811402,0,0,2.51313,2.291872,0,0.1906738,-0.1906738,3.414859,56.91421,0.215298,0.1992542,0,0,2.291872
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.4027871,0.4027871,0,0,0,0.4027871,4.59802,0,5.551115E-17,0,0.01852023,0.4239864,0.4027871,0,0,2.72499,2.101198,0,0.4054662,-0.4054662,2.98746,49.7909,0.215298,0.4430658,0.01481618,0,2.119718
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01303661,0.01303661,0,0,0,0.01303661,1185.783,0,0,0,0.154586,0.01372275,0.01303661,0,0,3.175508,1.695732,0.1408633,0,0.1408633,3.121095,52.01815,0.2152792,0.01434027,0.1236688,0,1.850317
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.926468,2.926468,1.7,0,0.5202,2.926468,3.965403,0,0,0.1391144,0.1160462,1.291018,1.226468,0,0,3.034645,1.822508,0,1.174972,-1.174972,1.882565,31.37603,0.2152792,3.219114,0.09283698,1.7,1.938555
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.2589763,0.2589763,1.7,0,0.5202,0.2589763,158.6705,0,0,0,0.410919,0,0,1.441024,1.368973,4.34017,0.6475361,1.779891,0,1.779891,3.571119,59.51853,0.2152814,0.284874,0.3287352,1.7,1.058455
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2730808,0,0,1.452632,1.38,2.560278,2.249439,1.653081,0,1.653081,5.139369,85.65598,0.2152541,0,0.2184646,1.7,2.522519
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.570262,1.570262,1.7,0,0.5202,1.570262,29.99927,0,0,0,0.4710672,0,0,0.1297376,0.1232507,0.9071975,3.737211,0.5943179,0,0.5943179,5.703188,95.05295,0.2152832,1.727289,0.3768538,1.7,4.208278
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,0.3128796,4.272097,0.2079356,0,0.2079356,5.900454,98.34069,0.2152556,0,0.1663485,0,4.480033
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.3373021,0.3373021,0,0,0,0.3373021,116.9368,0,0,0,0.3944303,0.3550549,0.3373021,0,0,0.104944,4.459239,0.03937538,0,0.03937538,5.937808,98.96327,0.2152503,0.3710324,0.3155442,0,4.85367
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0.3169895,0,0,0.3825581,0,0,0,0,0.06556863,4.494677,0.06556863,0,0.06556863,6.000012,100,0.2152416,0,0.3060465,0,4.877235
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1857663,0.1857663,0,0,0,0.1857663,138.7348,0.06217895,0,0,0.2577224,0.1955435,0.1857663,0,0,0,4.553689,0,0,0,6.000012,100,0.2152416,0.204343,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,2.090262,2.090262,1.7,0,0.5202,2.090262,14.67492,1.665335E-16,0,0,0.3067442,0.4108017,0.3902616,0,0,0,4.553689,0,0.1040575,-0.1040575,5.890326,98.1719,0.2152416,2.299288,0.2453953,1.7,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.52055,1.52055,1.457298,0,0.4539422,1.52055,11.98258,8.326673E-17,0,0,0.1822012,0.06658174,0.06325265,0,0,0.1156195,4.449631,0.1156195,0,0.1156195,6.000012,100,0.2152468,1.672605,0.145761,1.7,4.631833
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2152468,0,0,0,4.553689
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.6514859,0.6514859,0,0,0,0.6514859,0,0,1.110223E-16,0,0,0.6857746,0.6514859,0,0,0,4.553689,0,0.6857746,-0.6857746,5.277142,87.95219,0.2152468,0.7166345,0,0,4.553689
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,3.26523,3.08,1.7,0,0.5202,3.08,0,0,0.1852298,0.5117528,0,1.452632,1.38,0,0,0.7619718,3.867914,0,1.452632,-1.452632,3.745934,62.43211,0.2152468,3.591753,0,1.7,3.867914
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,2.052145,2.052145,1.7,0,0.5202,2.052145,0,0,0,0,0,0.3706792,0.3521452,0,0,2.376007,2.415283,0,0.3706792,-0.3706792,3.355204,55.91995,0.2152468,2.25736,0,1.7,2.415283
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.254009,0.254009,1.7,0,0.5202,0.254009,0,0,0,0,0,0,0,1.445991,1.373691,2.787873,2.044604,1.373691,0,1.373691,4.658402,77.63988,0.2153031,0.2794099,0,1.7,2.044604
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.3240761,0.3240761,1.7,0,0.5202,0.3240761,0,0,0,0,0,0,0,1.375924,1.307128,1.414181,3.280926,1.307128,0,1.307128,5.898452,98.30734,0.2153681,0.3564837,0,1.7,3.280926
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.6774832,0.6774832,0,0,0,0.6774832,0,0,1.110223E-16,0,0,0.7131402,0.6774832,0,0,0.1070535,4.457341,0,0.7131402,-0.7131402,5.146736,85.77877,0.2153681,0.7452316,0,0,4.457341
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3786075,0.3786075,0,0,0,0.3786075,0,0,5.551115E-17,0,0,0.3985341,0.3786075,0,0,0.8994315,3.7442,0,0.3985341,-0.3985341,4.726645,78.77725,0.2153681,0.4164682,0,0,3.7442
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.4593776,0.4593776,0,0,0,0.4593776,0,0,5.551115E-17,0,0,0.4835553,0.4593776,0,0,1.342247,3.345666,0,0.4835553,-0.4835553,4.216932,70.28207,0.2153681,0.5053154,0,0,3.345666
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.5327591,0.5327591,0,0,0,0.5327591,0,0,0,0,0,0.5607991,0.5327591,0,0,1.879531,2.862111,0,0.5607991,-0.5607991,3.625798,60.42985,0.2153681,0.586035,0,0,2.862111
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.4241383,0.4241383,0,0,0,0.4241383,0,0,5.551115E-17,0,0,0.4464614,0.4241383,0,0,2.502641,2.301312,0,0.4464614,-0.4464614,3.155187,52.58634,0.2153681,0.4665521,0,0,2.301312
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.5111061,0.5111061,0,0,0,0.5111061,0,0,0,0,0,0.5380065,0.5111061,0,0,2.998709,1.854851,0,0.5380065,-0.5380065,2.588078,43.13455,0.2153681,0.5622168,0,0,1.854851
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.3171347,0.3171347,0,0,0,0.3171347,7.927376,0,5.551115E-17,0,0.02514046,0.333826,0.3171347,0,0,3.596494,1.316844,0,0.3086855,-0.3086855,2.262695,37.71151,0.2153681,0.3488482,0.02011237,0,1.341985
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.35212,1.35212,1.7,0,0.5202,1.35212,14.67665,0,0,0,0.198446,0,0,0.3478798,0.3304858,3.939478,1.008159,0.5289318,0,0.5289318,2.764484,46.07463,0.2153982,1.487332,0.1587568,1.7,1.206605
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.01076012,0.01076012,1.463392,0,0.4556059,0.01076012,2990.521,2.220446E-16,0,0,0.3217836,0,0,1.452632,1.38,3.410546,1.484197,1.701784,0,1.701784,4.378937,72.98214,0.2153664,0.01183613,0.2574269,1.7,1.805981
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.547083,1.547083,1.7,0,0.5202,1.547083,46.34844,0,0,0,0.7170489,0,0,0.1529169,0.145271,1.708763,3.015802,0.8623199,0,0.8623199,5.197006,86.61659,0.2154078,1.701791,0.5736392,1.7,3.732852
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,2.033406,2.033406,1.7,0,0.5202,2.033406,46.76675,0,0,0,0.9509577,0.3509534,0.3334057,0,0,0.8464428,3.79189,0.6000043,0,0.6000043,5.76622,96.10347,0.2154347,2.236746,0.7607661,1.7,4.742848
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,0.7908235,0,0,1.037262,0,0,0,0,0.2464385,4.331894,0.2464385,0,0.2464385,6.000012,100,0.215402,0,0.8298096,0,5.369156
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.215402,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.700305,2.700305,1.508313,0,0.4678694,2.700305,46.46616,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.215402,2.970335,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.9241076,0.9241076,0,0,0,0.9241076,59.54769,0,0,0,0.5502847,0.9727448,0.9241076,0,0,0,4.553689,0,0.4224601,-0.4224601,5.5547,92.57815,0.215402,1.016518,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.1845414,0,0,0.6539416,0,0,0,0,0.4694001,4.131229,0.4694001,0,0.4694001,6.000012,100,0.2153398,0,0.5231532,0,4.785171
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153398,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.802618,0.802618,0,0,0,0.802618,39.06052,0,0,0,0.3135068,0.8448611,0.802618,0,0,0,4.553689,0,0.5313542,-0.5313542,5.439916,90.66508,0.2153398,0.8828799,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.9422752,0.9422752,0,0,0,0.9422752,0,0,1.110223E-16,0,0,0.9918686,0.9422752,0,0,0.5903937,4.022335,0,0.9918686,-0.9918686,4.394394,73.23975,0.2153398,1.036503,0,0,4.022335
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.833855,2.833855,1.7,0,0.5202,2.833855,0,0,0,0.03724047,0,1.193532,1.133855,0,0,1.69247,3.030466,0,1.193532,-1.193532,3.136302,52.27159,0.2153398,3.11724,0,1.7,3.030466
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.5451562,0.5451562,1.7,0,0.5202,0.5451562,0,0,0,0,0,0,0,1.154844,1.097102,3.018616,1.836935,1.097102,0,1.097102,4.177104,69.61825,0.2154099,0.5996718,0,1.7,1.836935
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.921514,2.824326,1.38,0,1.38,5.486286,91.43793,0.2154188,0,0,1.7,2.824326
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.4488927,0.4488927,0,0,0,0.4488927,0,0,5.551115E-17,0,0,0.4725186,0.4488927,0,0,0.5415143,4.066326,0,0.4725186,-0.4725186,4.988208,83.13663,0.2154188,0.493782,0,0,4.066326
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.2319549,0.2319549,0,0,0,0.2319549,0,0,2.775558E-17,0,0,0.2441631,0.2319549,0,0,1.066535,3.593807,0,0.2441631,-0.2441631,4.730837,78.84714,0.2154188,0.2551504,0,0,3.593807
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.2049744,0.2049744,0,0,0,0.2049744,0,0,0,0,0,0.2157625,0.2049744,0,0,1.337827,3.349644,0,0.2157625,-0.2157625,4.503404,75.05658,0.2154188,0.2254719,0,0,3.349644
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.3338743,0.3338743,0,0,0,0.3338743,0,0,5.551115E-17,0,0,0.3514466,0.3338743,0,0,1.577564,3.133882,0,0.3514466,-0.3514466,4.132946,68.88231,0.2154188,0.3672617,0,0,3.133882
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2717688,0.2717688,0,0,0,0.2717688,0,0,5.551115E-17,0,0,0.2860724,0.2717688,0,0,1.96806,2.782435,0,0.2860724,-0.2860724,3.8314,63.85654,0.2154188,0.2989457,0,0,2.782435
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1505051,0.1505051,0,0,0,0.1505051,0,0,0,0,0,0.1584264,0.1505051,0,0,2.285918,2.496363,0,0.1584264,-0.1584264,3.664404,61.07327,0.2154188,0.1655556,0,0,2.496363
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.461947,2.337936,0,0,0,3.664404,61.07327,0.2154188,0,0,0,2.337936
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.332557,0.332557,0,0,0,0.332557,0,0,5.551115E-17,0,0,0.35006,0.332557,0,0,2.461947,2.337936,0,0.35006,-0.35006,3.295408,54.92336,0.2154188,0.3658127,0,0,2.337936
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.07187789,0.07187789,0,0,0,0.07187789,165.8278,0,0,0,0.1191935,0.07566093,0.07187789,0,0,2.850903,1.987876,0.04353258,0,0.04353258,3.336707,55.61167,0.2154131,0.07906567,0.09535481,0,2.10707
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,1.062094,1.062094,0,0,0,1.062094,49.52036,0,0,0,0.5259527,1.117994,1.062094,0,0,2.80737,2.027056,0,0.592041,-0.592041,2.712641,45.21059,0.2154131,1.168303,0.4207622,0,2.553008
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.338166,1.338166,1.7,0,0.5202,1.338166,72.07472,0,0,0,0.9644794,0,0,0.361834,0.3437423,3.465194,1.435015,1.308222,0,1.308222,3.953729,65.89535,0.2154775,1.471983,0.7715836,1.7,2.399494
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.824601,1.824601,1.7,0,0.5202,1.824601,80.58482,0,0,0,1.470351,0.131159,0.1246011,0,0,2.156972,2.612414,1.339192,0,1.339192,5.224198,87.0698,0.2155341,2.007061,1.176281,1.7,4.082766
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0.6894088,0,0,1.507188,0,0,0,0,0.8177794,3.817688,0.8177794,0,0.8177794,6.000012,100,0.215426,0,1.205751,0,5.324876
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.97559,2.97559,1.59559,0,0.4916961,2.97559,62.04119,0.3934599,0,0.1931493,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.215426,3.273149,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.5380285,0.5380285,0,0,0,0.5380285,355.9861,1.348961,0,0,1.915307,0.5663458,0.5380285,0,0,0,4.553689,0,0,0,6.000012,100,0.215426,0.5918314,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.877854,1.877854,0.4978535,0,0.192014,1.877854,95.10275,0.3332587,0,0,1.78589,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.215426,2.065639,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,2.439026,2.439026,1.157241,0,0.3720269,2.439026,55.31908,0,0,0,1.349247,1.349247,1.281784,0,0,0,4.553689,0,0,0,6.000012,100,0.215426,2.682928,1.079397,1.7,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,1.195822,1.195822,0,0,0,1.195822,95.8478,0,0,0,1.146169,1.25876,1.195822,0,0,0,4.553689,0,0.1125909,-0.1125909,5.881331,98.02198,0.215426,1.315405,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,1.132711,1.132711,0,0,0,1.132711,70.36316,0,0,0,0.7970111,1.192327,1.132711,0,0,0.125101,4.441098,0,0.3953161,-0.3953161,5.464631,91.077,0.215426,1.245982,0.6376089,0,5.238109
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.925641,3.08,1.7,0,0.5202,3.08,9.457155,0,0.8456409,1.238205,0.2912804,1.452632,1.38,0,0,0.5643411,4.045782,0,1.161351,-1.161351,4.240459,70.67418,0.215426,4.318205,0.2330243,1.7,4.337062
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.543846,1.543846,1.7,0,0.5202,1.543846,0,0,0,0,0,0,0,0.1561537,0.148346,1.854731,2.884431,0.148346,0,0.148346,4.381193,73.01973,0.2154355,1.698231,0,1.7,2.884431
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.7726473,0.7726473,1.7,0,0.5202,0.7726473,0,0,0,0,0,0,0,0.9273527,0.8809851,1.706385,3.017942,0.8809851,0,0.8809851,5.216969,86.9493,0.2154915,0.849912,0,1.7,3.017942
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,3.435502,3.08,1.7,0,0.5202,3.08,0,0,0.3555018,0.699052,0,1.452632,1.38,0,0,0.8254003,3.810829,0,1.452632,-1.452632,3.68576,61.42922,0.2154915,3.779052,0,1.7,3.810829
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.439435,2.358197,1.38,0,1.38,4.994943,83.24889,0.2155003,0,0,1.7,2.358197
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1657945,0.1657945,0,0,0,0.1657945,0,0,2.775558E-17,0,0,0.1745205,0.1657945,0,0,1.059435,3.600197,0,0.1745205,-0.1745205,4.810983,80.18288,0.2155003,0.182374,0,0,3.600197
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.4233658,0.4233658,0,0,0,0.4233658,0,0,5.551115E-17,0,0,0.4456482,0.4233658,0,0,1.253347,3.425677,0,0.4456482,-0.4456482,4.341228,72.35366,0.2155003,0.4657024,0,0,3.425677
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2662762,0.2662762,0,0,0,0.2662762,0,0,0,0,0,0.2802908,0.2662762,0,0,1.748512,2.980028,0,0.2802908,-0.2802908,4.045776,67.42946,0.2155003,0.2929039,0,0,2.980028
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1374043,0.1374043,0,0,0,0.1374043,0,0,0,0,0,0.1446361,0.1374043,0,0,2.059946,2.699738,0,0.1446361,-0.1446361,3.893316,64.88847,0.2155003,0.1511447,0,0,2.699738
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.3358175,0.3358175,0,0,0,0.3358175,0,0,5.551115E-17,0,0,0.3534921,0.3358175,0,0,2.220653,2.555101,0,0.3534921,-0.3534921,3.520702,58.67826,0.2155003,0.3693993,0,0,2.555101
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.4399426,0.4399426,0,0,0,0.4399426,0,0,5.551115E-17,0,0,0.4630975,0.4399426,0,0,2.613422,2.201609,0,0.4630975,-0.4630975,3.032555,50.54248,0.2155003,0.4839369,0,0,2.201609
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2874823,0.2874823,0,0,0,0.2874823,0,0,0,0,0,0.3026129,0.2874823,0,0,3.127975,1.738512,0,0.3026129,-0.3026129,2.713573,45.22612,0.2155003,0.3162305,0,0,1.738512
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3674267,0.3674267,0,0,0,0.3674267,0,0,5.551115E-17,0,0,0.3867649,0.3674267,0,0,3.464211,1.435899,0,0.3867649,-0.3867649,2.305887,38.43137,0.2155003,0.4041694,0,0,1.435899
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.3535424,0.3535424,0,0,0,0.3535424,25.86018,0,0,0,0.09142672,0.3721499,0.3535424,0,0,3.89395,1.049134,0,0.2807232,-0.2807232,2.009979,33.49957,0.2155003,0.3888967,0.07314137,0,1.140561
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,4.205865,0.7684107,0.3816668,0,0.3816668,2.372059,39.53424,0.21545,0,0.3053335,0,1.150078
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.3271998,0.3271998,0,0,0,0.3271998,147.4219,0,0,0,0.482364,0.3444208,0.3271998,0,0,3.824198,1.111911,0.1379432,0,0.1379432,2.502924,41.71531,0.2154318,0.3599197,0.3858912,0,1.594275
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,3.686255,1.23606,0.595949,0,0.595949,3.068291,51.13807,0.2153532,0,0.4767592,0,1.832009
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.50114,1.50114,1.7,0,0.5202,1.50114,58.16114,0,0,0,0.8730803,0,0,0.1988596,0.1889166,3.090306,1.772414,1.061997,0,1.061997,4.075789,67.92969,0.2154041,1.651254,0.6984643,1.7,2.645494
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,2.011723,2.011723,1.7,0,0.5202,2.011723,29.87091,0,0,0,0.6009198,0.3281294,0.3117229,0,0,2.028309,2.728211,0.2727905,0,0.2727905,4.334581,72.24287,0.2154162,2.212895,0.4807359,1.7,3.329131
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,1.211561,0,0.3868561,0,0,0,0,0,0.6045356,0,0,1.211561,1.150983,1.755518,2.973722,1.755518,0,1.755518,6.000012,100,0.215331,0,0.4836285,1.7,3.578258
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.9230328,0.9230328,0,0,0,0.9230328,68.55917,0,0,0,0.6328236,0.9716135,0.9230328,0,0,0,4.553689,0,0.3387898,-0.3387898,5.642896,94.04808,0.215331,1.015336,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.536771,1.536771,1.115799,0,0.3607132,1.536771,53.33007,5.551115E-17,0,0,0.819561,0.4431279,0.4209715,0,0,0.3764331,4.214899,0.3764331,0,0.3764331,6.000012,100,0.2153477,1.690448,0.6556488,1.7,5.03446
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.5626154,0.5626154,0,0,0,0.5626154,134.3745,0.163785,0,0,0.7560117,0.5922267,0.5626154,0,0,0,4.553689,0,0,0,6.000012,100,0.2153477,0.6188769,0.6048094,0,5.3097
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0.299255,0,0,0.299255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153477,0,0.239404,0,4.852944
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.08811621,0,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153477,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,2.16661,2.16661,1.7,0,0.5202,2.16661,0,0,0,0,0,0.491169,0.4666105,0,0,0,4.553689,0,0.491169,-0.491169,5.482275,91.37106,0.2153477,2.383271,0,1.7,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.314399,2.314399,1.7,0,0.5202,2.314399,0,0,0,0,0,0.6467355,0.6143987,0,0,0.5457433,4.06252,0,0.6467355,-0.6467355,4.800555,80.00909,0.2153477,2.545839,0,1.7,4.06252
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.264338,3.415784,0,0,0,4.800555,80.00909,0.2153477,0,0,0,3.415784
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.264338,3.415784,0,0,0,4.800555,80.00909,0.2153477,0,0,0,3.415784
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.5114893,0.5114893,0,0,0,0.5114893,0,0,0,0,0,0.5384098,0.5114893,0,0,1.264338,3.415784,0,0.5384098,-0.5384098,4.233022,70.55022,0.2153477,0.5626383,0,0,3.415784
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4819139,0.4819139,0,0,0,0.4819139,0,0,5.551115E-17,0,0,0.5072778,0.4819139,0,0,1.862571,2.877375,0,0.5072778,-0.5072778,3.698304,61.63827,0.2153477,0.5301053,0,0,2.877375
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.145678,0.145678,0,0,0,0.145678,0,0,2.775558E-17,0,0,0.1533453,0.145678,0,0,2.426214,2.370097,0,0.1533453,-0.1533453,3.536664,58.94427,0.2153477,0.1602459,0,0,2.370097
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.08853913,0.08853913,0,0,0,0.08853913,0,0,0,0,0,0.09319909,0.08853913,0,0,2.596597,2.216752,0,0.09319909,-0.09319909,3.438423,57.30694,0.2153477,0.09739305,0,0,2.216752
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.5833716,0.5833716,0,0,0,0.5833716,0,0,1.110223E-16,0,0,0.6140754,0.5833716,0,0,2.700152,2.123552,0,0.6140754,-0.6140754,2.791131,46.51876,0.2153477,0.6417087,0,0,2.123552
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.003347523,0.003347523,0,0,0,0.003347523,0,0,4.336809E-19,0,0,0.003523708,0.003347523,0,0,3.382458,1.509477,0,0.003523708,-0.003523708,2.787417,46.45685,0.2153477,0.003682275,0,0,1.509477
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.06947233,0.06947233,0,0,0,0.06947233,0,0,0,0,0,0.07312877,0.06947233,0,0,3.386373,1.505953,0,0.07312877,-0.07312877,2.710332,45.17211,0.2153477,0.07641956,0,0,1.505953
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.2234728,0.2234728,0,0,0,0.2234728,0,0,2.775558E-17,0,0,0.2352345,0.2234728,0,0,3.467627,1.432825,0,0.2352345,-0.2352345,2.462373,41.03947,0.2153477,0.2458201,0,0,1.432825
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.3522944,0.3522944,0,0,0,0.3522944,12.01785,0,5.551115E-17,0,0.04233821,0.3708363,0.3522944,0,0,3.728999,1.19759,0,0.328498,-0.328498,2.116106,35.26836,0.2153477,0.3875239,0.03387057,0,1.239928
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.4927462,0.4927462,0,0,0,0.4927462,44.04367,0,0,0,0.2170235,0.5186802,0.4927462,0,0,4.093997,0.869092,0,0.3016567,-0.3016567,1.798132,29.9688,0.2153477,0.5420208,0.1736188,0,1.086115
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.633134,1.633134,1.7,0,0.5202,1.633134,25.92549,0,0,0,0.4233979,0,0,0.0668662,0.0635229,4.429171,0.5674353,0.4869207,0,0.4869207,2.260065,37.66768,0.2153706,1.796447,0.3387183,1.7,0.9908332
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.4978061,0.4978061,1.7,0,0.5202,0.4978061,151.6326,0,0,0,0.7548365,0,0,1.202194,1.142084,3.94225,1.005664,1.896921,0,1.896921,4.059642,67.66057,0.2153573,0.5475867,0.6038692,1.7,1.7605
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.962849,1.962849,1.7,0,0.5202,1.962849,44.4868,0,0,0,0.8732089,0.2766835,0.2628493,0,0,2.045329,2.712893,0.5965254,0,0.5965254,4.625556,77.09245,0.2153838,2.159134,0.6985672,1.7,3.586102
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.841518,1.841518,1.7,0,0.5202,1.841518,60.49396,0,0,0,1.114007,0.1489661,0.1415178,0,0,1.448804,3.249765,0.9650409,0,0.9650409,5.541074,92.35105,0.2154265,2.02567,0.8912056,1.7,4.363772
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.3561963,0,0,0.8399591,0,0,0,0,0.4837629,4.118302,0.4837629,0,0.4837629,6.000012,100,0.2153631,0,0.6719673,0,4.958261
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,2.199815,2.199815,1.165289,0,0.374224,2.199815,49.50299,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.2153631,2.419796,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.810382,1.810382,0.9203404,0,0.3073529,1.810382,51.75072,0,0,0,0.9368854,0.9368854,0.8900412,0,0,0,4.553689,0,0,0,6.000012,100,0.2153631,1.99142,0.7495084,1.7,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.650249,1.650249,0.6213016,0,0.2257153,1.650249,65.63267,0,0,0,1.083102,1.083102,1.028947,0,0,0,4.553689,0,0,0,6.000012,100,0.2153631,1.815274,0.866482,1.7,5.636791
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.8163562,0,0,0.8163562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153631,0,0.6530849,0,5.370045
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153631,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153631,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.111835,1.111835,0,0,0,1.111835,0,0,2.220446E-16,0,0,1.170352,1.111835,0,0,0,4.553689,0,1.170352,-1.170352,4.766352,79.43905,0.2153631,1.223018,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.803782,0.803782,0,0,0,0.803782,0,0,1.110223E-16,0,0,0.8460863,0.803782,0,0,1.300392,3.383337,0,0.8460863,-0.8460863,3.874499,64.57485,0.2153631,0.8841602,0,0,3.383337
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.119545,1.119545,0,0,0,1.119545,0,0,2.220446E-16,0,0,1.178469,1.119545,0,0,2.240488,2.53725,0,1.178469,-1.178469,2.632284,43.87131,0.2153631,1.2315,0,0,2.53725
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3655131,0.3655131,0,0,0,0.3655131,0,0,5.551115E-17,0,0,0.3847506,0.3655131,0,0,3.549897,1.358781,0,0.3847506,-0.3847506,2.226721,37.11194,0.2153631,0.4020644,0,0,1.358781
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.3336944,0.3336944,0,0,0,0.3336944,0,0,0,0,0,0.3512573,0.3336944,0,0,3.977398,0.9740307,0,0.3512573,-0.3512573,1.856463,30.94099,0.2153631,0.3670639,0,0,0.9740307
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.5905198,0.5905198,1.7,0,0.5202,0.5905198,0,0,0,0,0,0,0,1.10948,1.054006,4.367684,0.6227734,1.054006,0,1.054006,2.856381,47.60626,0.2154298,0.6495718,0,1.7,0.6227734
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.04522365,0.04522365,1.497855,0,0.4650145,0.04522365,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.313678,1.571379,1.38,0,1.38,4.165564,69.42593,0.2154469,0.04974602,0,1.7,1.571379
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.3004709,0.3004709,1.7,0,0.5202,0.3004709,0,0,0,0,0,0,0,1.399529,1.329553,1.933678,2.813379,1.329553,0,1.329553,5.426888,90.44796,0.2155078,0.3305179,0,1.7,2.813379
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.6700791,0.6700791,0,0,0,0.6700791,0,0,1.110223E-16,0,0,0.7053464,0.6700791,0,0,0.6041251,4.009976,0,0.7053464,-0.7053464,4.683388,78.05631,0.2155078,0.737087,0,0,4.009976
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2600945,0.2600945,0,0,0,0.2600945,0,0,5.551115E-17,0,0,0.2737836,0.2600945,0,0,1.387843,3.30463,0,0.2737836,-0.2737836,4.394795,73.24644,0.2155078,0.2861039,0,0,3.30463
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2123712,0.2123712,0,0,0,0.2123712,0,0,0,0,0,0.2235486,0.2123712,0,0,1.692047,3.030846,0,0.2235486,-0.2235486,4.159154,69.31909,0.2155078,0.2336083,0,0,3.030846
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2809874,0.2809874,0,0,0,0.2809874,39.50154,0,0,0,0.1109943,0.2957762,0.2809874,0,0,1.940435,2.807298,0,0.1847819,-0.1847819,3.964377,66.07281,0.2155078,0.3090861,0.08879547,0,2.918292
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,1.046921,1.046921,0,0,0,1.046921,46.19239,0,0,0,0.4835977,1.102022,1.046921,0,0,2.145748,2.622516,0,0.6184241,-0.6184241,3.312501,55.20823,0.2155078,1.151613,0.3868781,0,3.106113
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.688275,1.688275,1.7,0,0.5202,1.688275,54.98297,0,0,0,0.9282635,0,0,0.01172533,0.01113906,2.832886,2.004092,0.9394026,0,0.9394026,4.203696,70.06146,0.2155495,1.857102,0.7426109,1.7,2.932355
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.825963,1.825963,1.7,0,0.5202,1.825963,74.79534,0,0,0,1.365735,0.1325928,0.1259631,0,0,1.893483,2.849554,1.233142,0,1.233142,5.373558,89.55912,0.2156038,2.008559,1.092588,1.7,4.21529
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.913477,1.913477,1.06687,0,0.3473555,1.913477,81.08308,0,0,0,1.551506,0.8911658,0.8466075,0,0,0.6603405,3.959383,0.6603405,0,0.6603405,6.000012,100,0.2156156,2.104825,1.241205,1.7,5.510889
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.7431412,0.7431412,0,0,0,0.7431412,250.6115,1.080143,0,0,1.862397,0.7822539,0.7431412,0,0,0,4.553689,0,0,0,6.000012,100,0.2156156,0.8174553,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.278466,1.278466,0.425,0,0.172125,1.278466,144.7746,0.952508,0,0,1.850893,0.8983847,0.8534655,0,0,0,4.553689,0,0,0,6.000012,100,0.2156156,1.406312,1.480714,1.7,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2156156,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,2.322539,2.322539,1.217014,0,0.3883448,2.322539,50.10511,0,0,0,1.163711,1.163711,1.105525,0,0,0,4.553689,0,0,0,6.000012,100,0.2156156,2.554793,0.9309685,1.7,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3744171,0.3744171,0,0,0,0.3744171,299.2926,0.7264793,0,0,1.120602,0.3941233,0.3744171,0,0,0,4.553689,0,0,0,6.000012,100,0.2156156,0.4118588,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,1.211823,1.211823,0,0,0,1.211823,62.54995,0,2.220446E-16,0,0.7579945,1.275603,1.211823,0,0,0,4.553689,0,0.5176083,-0.5176083,5.454405,90.90657,0.2156156,1.333005,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,2.436416,2.436416,1.7,0,0.5202,2.436416,13.06061,0,0,0,0.3182108,0.775175,0.7364163,0,0,0.5751203,4.036081,0,0.4569642,-0.4569642,4.972723,82.87854,0.2156156,2.680058,0.2545686,1.7,4.354291
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,2.225585,2.225585,1.7,0,0.5202,2.225585,0,0,0,0,0,0.5532469,0.5255845,0,0,1.082858,3.579116,0,0.5532469,-0.5532469,4.389549,73.159,0.2156156,2.448143,0,1.7,3.579116
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.71717,2.71717,1.7,0,0.5202,2.71717,0,0,4.440892E-16,0,0,1.070705,1.017169,0,0,1.697577,3.02587,0,1.070705,-1.070705,3.260927,54.34867,0.2156156,2.988886,0,1.7,3.02587
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.8980461,0.8980461,1.7,0,0.5202,0.8980461,0,0,0,0,0,0,0,0.8019539,0.7618562,2.887249,1.955165,0.7618562,0,0.7618562,3.983687,66.39465,0.2156635,0.9878507,0,1.7,1.955165
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.125393,2.640835,1.38,0,1.38,5.29287,88.21432,0.215672,0,0,1.7,2.640835
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7453929,3.882835,0,0,0,5.29287,88.21432,0.215672,0,0,0,3.882835
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2707262,0.2707262,0,0,0,0.2707262,0,0,5.551115E-17,0,0,0.284975,0.2707262,0,0,0.7453929,3.882835,0,0.284975,-0.284975,4.99248,83.20784,0.215672,0.2977988,0,0,3.882835
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.2139822,0.2139822,0,0,0,0.2139822,0,0,2.775558E-17,0,0,0.2252444,0.2139822,0,0,1.062032,3.59786,0,0.2252444,-0.2252444,4.755052,79.2507,0.215672,0.2353804,0,0,3.59786
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2499213,0.2499213,0,0,0,0.2499213,0,0,2.775558E-17,0,0,0.263075,0.2499213,0,0,1.312303,3.372616,0,0.263075,-0.263075,4.477746,74.62896,0.215672,0.2749134,0,0,3.372616
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1916754,0.1916754,0,0,0,0.1916754,0,0,2.775558E-17,0,0,0.2017636,0.1916754,0,0,1.604609,3.109541,0,0.2017636,-0.2017636,4.265069,71.08434,0.215672,0.210843,0,0,3.109541
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.2187472,0.2187472,0,0,0,0.2187472,0,0,2.775558E-17,0,0,0.2302602,0.2187472,0,0,1.828791,2.907777,0,0.2302602,-0.2302602,4.022353,67.03909,0.215672,0.2406219,0,0,2.907777
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.5336369,0.5336369,0,0,0,0.5336369,0,0,0,0,0,0.5617231,0.5336369,0,0,2.084635,2.677517,0,0.5617231,-0.5617231,3.430245,57.17064,0.215672,0.5870006,0,0,2.677517
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.2261486,0.2261486,0,0,0,0.2261486,0,0,2.775558E-17,0,0,0.2380512,0.2261486,0,0,2.708772,2.115794,0,0.2380512,-0.2380512,3.179317,52.98851,0.215672,0.2487635,0,0,2.115794
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.346274,0.346274,0,0,0,0.346274,9.987268,0,5.551115E-17,0,0.03458332,0.364499,0.346274,0,0,2.973273,1.877743,0,0.3299157,-0.3299157,2.831556,47.1925,0.215672,0.3809015,0.02766665,0,1.912326
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.672876,1.672876,1.7,0,0.5202,1.672876,9.094221,0,0,0,0.1521351,0,0,0.02712376,0.02576758,3.339846,1.547827,0.1779026,0,0.1779026,3.000329,50.00538,0.2156803,1.840164,0.1217081,1.7,1.699962
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.390882,1.390882,1.7,0,0.5202,1.390882,8.315793,0,0,0,0.1156629,0,0,0.3091177,0.2936618,3.161944,1.70794,0.4093247,0,0.4093247,3.388648,56.47736,0.2157038,1.529971,0.09253032,1.7,1.823602
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,2.177858,2.177858,1.7,0,0.5202,2.177858,22.49292,1.110223E-16,0,0,0.4898639,0.5030084,0.4778579,0,0,2.752619,2.076332,0,0.01314446,-0.01314446,3.374793,56.24643,0.2157038,2.395644,0.3918911,1.7,2.566196
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.6246625,0.6246625,1.7,0,0.5202,0.6246625,55.16216,0,0,0,0.3445773,0,0,1.075338,1.021571,2.767224,2.063187,1.366148,0,1.366148,4.670835,77.84708,0.2157595,0.6871287,0.2756619,1.7,2.407765
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,1.199607,0,0.3835928,0,0,0,0,0,0.261449,0,0,1.199607,1.139627,1.401076,3.292721,1.401076,0,1.401076,6.000012,100,0.2157188,0,0.2091592,1.7,3.55417
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,2.248107,2.248107,1.328319,0,0.4187311,2.248107,43.06725,1.110223E-16,0,0,0.9681978,0.9681978,0.9197879,0,0,0,4.553689,0,0,0,6.000012,100,0.2157188,2.472918,0.7745582,1.7,5.521887
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.4852379,0.4852379,0,0,0,0.4852379,270.7121,0.8028208,0,0,1.313598,0.5107767,0.4852379,0,0,0,4.553689,0,0,0,6.000012,100,0.2157188,0.5337617,1.050878,0,5.867287
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,2.15375,2.15375,1.371993,0,0.430654,2.15375,38.20791,1.110223E-16,0,0,0.822903,0.822903,0.7817579,0,0,0,4.553689,0,0,0,6.000012,100,0.2157188,2.369126,0.6583225,1.7,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,4.22843,3.08,1.7,0,0.5202,3.08,27.25787,2.220446E-16,1.14843,1.571273,0.8395424,1.452632,1.38,0,0,0,4.553689,0,0.6130891,-0.6130891,5.353759,89.22914,0.2157188,4.651273,0.671634,1.7,5.393231
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.841002,1.841002,1.7,0,0.5202,1.841002,32.37502,0,0,0,0.5960248,0.148423,0.1410018,0,0,0.6812102,3.9406,0.4476018,0,0.4476018,5.778392,96.30634,0.2157384,2.025102,0.4768198,1.7,4.536624
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,2.415908,2.415908,1.7,0,0.5202,2.415908,11.32376,1.110223E-16,0,0,0.2735716,0.7535877,0.7159083,0,0,0.2336084,4.343441,0,0.4800161,-0.4800161,5.27241,87.87333,0.2157384,2.657499,0.2188573,1.7,4.617013
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7669596,3.863425,0,0,0,5.27241,87.87333,0.2157384,0,0,0,3.863425
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.9738553,0.9738553,0,0,0,0.9738553,0,0,0,0,0,1.025111,0.9738553,0,0,0.7669596,3.863425,0,1.025111,-1.025111,4.191849,69.86401,0.2157384,1.071241,0,0,3.863425
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,2.239892,2.239892,1.7,0,0.5202,2.239892,0,0,0,0,0,0.568307,0.5398916,0,0,1.905972,2.838315,0,0.568307,-0.568307,3.5928,59.87989,0.2157384,2.463881,0,1.7,2.838315
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1224656,0.1224656,1.575097,0,0.4861015,0.1224656,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.537424,2.270008,1.38,0,1.38,4.901983,81.69956,0.2157693,0.1347121,0,1.7,2.270008
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3766843,0.3766843,0,0,0,0.3766843,0,0,5.551115E-17,0,0,0.3965098,0.3766843,0,0,1.157424,3.512007,0,0.3965098,-0.3965098,4.484025,74.7336,0.2157693,0.4143527,0,0,3.512007
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1070751,0.1070751,0,0,0,0.1070751,0,0,1.387779E-17,0,0,0.1127107,0.1070751,0,0,1.59799,3.115498,0,0.1127107,-0.1127107,4.365218,72.75349,0.2157693,0.1177826,0,0,3.115498
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.723224,3.002787,0,0,0,4.365218,72.75349,0.2157693,0,0,0,3.002787
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.423268,0.423268,0,0,0,0.423268,0,0,5.551115E-17,0,0,0.4455453,0.423268,0,0,1.723224,3.002787,0,0.4455453,-0.4455453,3.895572,64.92607,0.2157693,0.4655948,0,0,3.002787
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1269709,0.1269709,0,0,0,0.1269709,0,0,2.775558E-17,0,0,0.1336536,0.1269709,0,0,2.218275,2.557242,0,0.1336536,-0.1336536,3.754689,62.57802,0.2157693,0.139668,0,0,2.557242
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.05948356,0.05948356,0,0,0,0.05948356,0,0,0,0,0,0.06261428,0.05948356,0,0,2.366779,2.423588,0,0.06261428,-0.06261428,3.688688,61.478,0.2157693,0.06543192,0,0,2.423588
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.6344572,0.6344572,0,0,0,0.6344572,0,0,1.110223E-16,0,0,0.6678497,0.6344572,0,0,2.43635,2.360974,0,0.6678497,-0.6678497,2.984712,49.7451,0.2157693,0.697903,0,0,2.360974
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1685153,0.1685153,0,0,0,0.1685153,0,0,0,0,0,0.1773845,0.1685153,0,0,3.178405,1.693124,0,0.1773845,-0.1773845,2.797732,46.62878,0.2157693,0.1853668,0,0,1.693124
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1551658,0.1551658,0,0,0,0.1551658,80.9998,0,2.775558E-17,0,0.125684,0.1633324,0.1551658,0,0,3.375499,1.51574,0,0.03764843,-0.03764843,2.758047,45.96737,0.2157693,0.1706824,0.1005472,0,1.641424
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.249716,1.249716,0,0,0,1.249716,25.97724,0,0,0,0.3246416,1.31549,1.249716,0,0,3.417331,1.478091,0,0.9908485,-0.9908485,1.713601,28.55997,0.2157693,1.374687,0.2597132,0,1.802733
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.993238,1.993238,1.7,0,0.5202,1.993238,17.51879,0,0,0,0.3491912,0.3086712,0.2932376,0,0,4.518273,0.4872428,0.04051998,0,0.04051998,1.752042,29.20064,0.215771,2.192561,0.2793529,1.7,0.8364339
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.756966,1.756966,1.7,0,0.5202,1.756966,41.82891,0,0,0,0.7349195,0.05996368,0.0569655,0,0,4.477754,0.5237108,0.6749558,0,0.6749558,2.392361,39.87261,0.2158006,1.932662,0.5879356,1.7,1.25863
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.6485741,0.6485741,1.7,0,0.5202,0.6485741,173.4559,0,0,0,1.12499,0,0,1.051426,0.9988546,3.802798,1.131171,2.123845,0,2.123845,4.407218,73.45348,0.2157574,0.7134315,0.8999922,1.7,2.256161
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,1.161574,1.161574,1.30547,0,0.4124934,1.161574,131.5011,0,0,0,1.527483,0,0,0.1438965,0.1367017,1.678953,3.042632,1.664184,0,1.664184,5.986001,99.76649,0.215702,1.277731,1.221986,1.7,4.570114
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.2158802,0.2158802,0,0,0,0.2158802,703.4681,1.276638,0,0,1.518648,0.2272423,0.2158802,0,0,0.01476833,4.540398,0.01476833,0,0.01476833,6.000012,100,0.2157001,0.2374682,1.214919,0,6.059046
