Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.5850258,0.5850258,0,0,0,0.5850258,198.7195,0.5467437,0,0,1.16256,0.6158166,0.5850258,0,0,0,4.553689,0,0,0,6.000012,100,0.2157001,0.6435283,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2800452,0.2800452,0,0,0,0.2800452,451.8553,0.9706143,0,0,1.265399,0.2947844,0.2800452,0,0,0,4.553689,0,0,0,6.000012,100,0.2157001,0.3080497,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.7129472,0.7129472,0,0,0,0.7129472,114.8779,0.06854807,0,0,0.8190188,0.7504708,0.7129472,0,0,0,4.553689,0,0,0,6.000012,100,0.2157001,0.7842419,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2586628,0.2586628,0,0,0,0.2586628,248.0712,0.3693913,0,0,0.641668,0.2722766,0.2586628,0,0,0,4.553689,0,0,0,6.000012,100,0.2157001,0.2845291,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.9064251,0.9064251,0,0,0,0.9064251,23.77604,0,0,0,0.215512,0.9541317,0.9064251,0,0,0,4.553689,0,0.7386197,-0.7386197,5.221438,87.0238,0.2157001,0.9970676,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8206886,3.815069,0,0,0,5.221438,87.0238,0.2157001,0,0,0,3.815069
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.531843,1.531843,1.7,0,0.5202,1.531843,0,0,0,0,0,0,0,0.1681567,0.1597488,0.8206886,3.815069,0.1597488,0,0.1597488,5.37299,89.54964,0.2157101,1.685028,0,1.7,3.815069
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6609398,3.958843,0,0,0,5.37299,89.54964,0.2157101,0,0,0,3.958843
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.81637,3.08,1.7,0,0.5202,3.08,0,0,0.7363698,1.118007,0,1.452632,1.38,0,0,0.6609398,3.958843,0,1.452632,-1.452632,3.841781,64.02956,0.2157101,4.198007,0,1.7,3.958843
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.07238398,0.07238398,1.525016,0,0.4724292,0.07238398,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.274975,2.506212,1.38,0,1.38,5.150964,85.84924,0.2157317,0.07962238,0,1.7,2.506212
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.4261819,0.4261819,0,0,0,0.4261819,0,0,0,0,0,0.4486126,0.4261819,0,0,0.8949748,3.748212,0,0.4486126,-0.4486126,4.678085,77.96793,0.2157317,0.4688001,0,0,3.748212
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.5318029,0.5318029,0,0,0,0.5318029,0,0,0,0,0,0.5597925,0.5318029,0,0,1.393433,3.299599,0,0.5597925,-0.5597925,4.088012,68.1334,0.2157317,0.5849832,0,0,3.299599
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.277608,0.277608,0,0,0,0.277608,0,0,0,0,0,0.292219,0.277608,0,0,2.015425,2.739806,0,0.292219,-0.292219,3.779986,62.99965,0.2157317,0.3053688,0,0,2.739806
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.7062262,0.7062262,0,0,0,0.7062262,0,0,1.110223E-16,0,0,0.743396,0.7062262,0,0,2.340113,2.447587,0,0.743396,-0.743396,2.996378,49.93953,0.2157317,0.7768488,0,0,2.447587
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3666065,0.3666065,0,0,0,0.3666065,0,0,0,0,0,0.3859016,0.3666065,0,0,3.166108,1.704192,0,0.3859016,-0.3859016,2.589602,43.15995,0.2157317,0.4032672,0,0,1.704192
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.6368003,0.6368003,0,0,0,0.6368003,0,0,1.110223E-16,0,0,0.6703161,0.6368003,0,0,3.594888,1.31829,0,0.6703161,-0.6703161,1.883027,31.38372,0.2157317,0.7004803,0,0,1.31829
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01494597,0.01494597,0,0,0,0.01494597,0,0,0,0,0,0.0157326,0.01494597,0,0,4.339684,0.6479738,0,0.0157326,-0.0157326,1.866443,31.10732,0.2157317,0.01644056,0,0,0.6479738
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.3499931,0.3499931,0,0,0,0.3499931,25.84414,0,5.551115E-17,0,0.09045269,0.3684137,0.3499931,0,0,4.357164,0.6322412,0,0.2779611,-0.2779611,1.573447,26.22406,0.2157317,0.3849924,0.07236215,0,0.7226939
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,4.66601,0.3542802,0.5364605,0,0.5364605,2.082378,34.70622,0.2156621,0,0.4291684,0,0.8907407
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.872064,1.872064,1.7,0,0.5202,1.872064,50.87334,0,0,0,0.9523814,0.1811196,0.1720636,0,0,4.129549,0.8370946,0.7712618,0,0.7712618,2.814061,46.90092,0.2156957,2.05927,0.7619051,1.7,1.789476
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.835109,1.835109,1.7,0,0.5202,1.835109,70.8737,0,0,0,1.300609,0.1422197,0.1351087,0,0,3.358287,1.53123,1.15839,0,1.15839,3.913006,65.21664,0.2157461,2.01862,1.040488,1.7,2.83184
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,3.025694,3.025694,1.7,0,0.5202,3.025694,47.66924,0,0,0.2482633,1.442325,1.395467,1.325694,0,0,2.199898,2.573781,0.04685799,0,0.04685799,3.957459,65.95752,0.2157482,3.328263,1.15386,1.7,4.016106
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.74634,2.74634,1.7,0,0.5202,2.74634,61.32798,0,0,0,1.684275,1.101411,1.04634,0,0,2.15304,2.615953,0.5828641,0,0.5828641,4.510413,75.17339,0.2157335,3.020974,1.34742,1.7,4.300228
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0.425,0,0.172125,0,0,0.3501752,0,0,1.499092,0,0,0.0748248,0.07108356,1.570176,3.140531,1.570176,0,1.570176,6.000012,100,0.2155302,0,1.199274,1.7,4.639623
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.5480551,0.5480551,0,0,0,0.5480551,238.73,0.7314719,0,0,1.308372,0.5769001,0.5480551,0,0,0,4.553689,0,0,0,6.000012,100,0.2155302,0.6028606,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.805466,2.805466,1.7,0,0.5202,2.805466,40.94239,0,4.440892E-16,0.006012565,1.148625,1.163648,1.105466,0,0,0,4.553689,0,0.01502358,-0.01502358,5.984176,99.73606,0.2155302,3.086013,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.03819641,0.03819641,0,0,0,0.03819641,2505.672,0.9001772,0,0,0.9570768,0.04020675,0.03819641,0,0,0.01669286,4.538665,0.01669286,0,0.01669286,6.000012,100,0.2155281,0.04201606,0.7656615,0,5.495742
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2155281,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,2.313625,2.313625,1.7,0,0.5202,2.313625,7.362548,0,0,0,0.1703418,0.6459212,0.6136252,0,0,0,4.553689,0,0.4755795,-0.4755795,5.498707,91.64494,0.2155281,2.544988,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.948995,1.948995,1.7,0,0.5202,1.948995,0,0,0,0,0,0.2620998,0.2489948,0,0,0.5284216,4.078109,0,0.2620998,-0.2620998,5.22243,87.04032,0.2155281,2.143894,0,1.7,4.078109
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.870189,1.870189,1.7,0,0.5202,1.870189,0,0,0,0,0,0.1791466,0.1701892,0,0,0.8196437,3.81601,0,0.1791466,-0.1791466,5.033593,83.89304,0.2155281,2.057208,0,1.7,3.81601
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.6842256,0.6842256,0,0,0,0.6842256,0,0,1.110223E-16,0,0,0.7202374,0.6842256,0,0,1.018695,3.636863,0,0.7202374,-0.7202374,4.274396,71.23978,0.2155281,0.7526481,0,0,3.636863
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.045436,1.045436,0,0,0,1.045436,0,0,2.220446E-16,0,0,1.100459,1.045436,0,0,1.818959,2.916625,0,1.100459,-1.100459,3.114411,51.90674,0.2155281,1.149979,0,0,2.916625
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.041691,1.816167,0,0,0,3.114411,51.90674,0.2155281,0,0,0,1.816167
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.041691,1.816167,0,0,0,3.114411,51.90674,0.2155281,0,0,0,1.816167
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.324715,0.324715,0,0,0,0.324715,0,0,0,0,0,0.3418052,0.324715,0,0,3.041691,1.816167,0,0.3418052,-0.3418052,2.754116,45.90185,0.2155281,0.3571864,0,0,1.816167
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2331003,0.2331003,0,0,0,0.2331003,0,0,2.775558E-17,0,0,0.2453687,0.2331003,0,0,3.421474,1.474362,0,0.2453687,-0.2453687,2.495475,41.59117,0.2155281,0.2564103,0,0,1.474362
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1782585,0.1782585,0,0,0,0.1782585,0,0,2.775558E-17,0,0,0.1876405,0.1782585,0,0,3.694106,1.228993,0,0.1876405,-0.1876405,2.297684,38.29467,0.2155281,0.1960844,0,0,1.228993
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.135932,0.135932,0,0,0,0.135932,0,0,2.775558E-17,0,0,0.1430863,0.135932,0,0,3.902596,1.041353,0,0.1430863,-0.1430863,2.146858,35.7809,0.2155281,0.1495252,0,0,1.041353
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1301185,0.1301185,0,0,0,0.1301185,0,0,2.775558E-17,0,0,0.1369668,0.1301185,0,0,4.061581,0.8982663,0,0.1369668,-0.1369668,2.002482,33.37464,0.2155281,0.1431303,0,0,0.8982663
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.06707461,0.06707461,0,0,0,0.06707461,0,0,0,0,0,0.07060485,0.06707461,0,0,4.213766,0.7612995,0,0.07060485,-0.07060485,1.928059,32.13424,0.2155281,0.07378207,0,0,0.7612995
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.1167855,0.1167855,0,0,0,0.1167855,70.41567,0,0,0,0.08223528,0.1229321,0.1167855,0,0,4.292216,0.6906946,0,0.0406968,-0.0406968,1.88516,31.41928,0.2155281,0.128464,0.06578822,0,0.7729299
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,2.203913,2.203913,1.7,0,0.5202,2.203913,20.59632,0,0,0.02056103,0.453925,0.5304351,0.5039134,0,0,4.337435,0.6499978,0,0.07651014,-0.07651014,1.804512,30.07513,0.2155281,2.424305,0.36314,1.7,1.103923
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9123341,0,0,1.452632,1.38,4.422446,0.5734877,2.292334,0,2.292334,3.979211,66.32005,0.2154188,0,0.7298673,1.7,1.485822
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.6083476,0.6083476,1.31518,0,0.4151441,0.6083476,227.8431,0,0,0,1.386078,0,0,0.7068321,0.6714904,2.130112,2.636588,2.057569,0,2.057569,5.931191,98.85299,0.2153152,0.6691824,1.108862,1.7,4.022666
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,2.336674,2.336674,0.9566743,0,0.3172721,2.336674,69.24906,0.0929501,0,0,1.618125,1.452632,1.38,0,0,0.07254329,4.4884,0.07254329,0,0.07254329,6.000012,100,0.2153058,2.570342,1.2945,1.7,6.106525
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.868938,1.868938,0.4889376,0,0.18958,1.868938,88.74482,0.2059537,0,0,1.658585,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2153058,2.055831,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.5239782,0.5239782,0,0,0,0.5239782,321.0299,1.130571,0,0,1.682127,0.551556,0.5239782,0,0,0,4.553689,0,0,0,6.000012,100,0.2153058,0.576376,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.927215,3.08,1.7,0,0.5202,3.08,50.54604,0.1041864,0.8472148,1.239936,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2153058,4.319936,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.649526,1.649526,0.425,0,0.172125,1.649526,85.59766,0.1229809,0,0,1.411956,1.288975,1.224526,0,0,0,4.553689,0,0,0,6.000012,100,0.2153058,1.814479,1.129565,1.7,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.430112,1.430112,0.425,0,0.172125,1.430112,85.5878,0.1659887,0,0,1.224002,1.058013,1.005112,0,0,0,4.553689,0,0,0,6.000012,100,0.2153058,1.573123,0.9792012,1.7,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.604518,2.604518,1.7,0,0.5202,2.604518,31.78794,0,0,0,0.8279228,0.9521247,0.9045184,0,0,0,4.553689,0,0.1242019,-0.1242019,5.869092,97.818,0.2153058,2.86497,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.2383609,0,0,0.3763629,0,0,0,0,0.1380021,4.429487,0.1380021,0,0.1380021,6.000012,100,0.215288,0,0.3010904,0,4.80585
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.215288,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.5728332,0.5728332,0,0,0,0.5728332,0,0,1.110223E-16,0,0,0.6029823,0.5728332,0,0,0,4.553689,0,0.6029823,-0.6029823,5.364413,89.4067,0.215288,0.6301166,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.6072786,0.6072786,0,0,0,0.6072786,0,0,1.110223E-16,0,0,0.6392407,0.6072786,0,0,0.6699804,3.950706,0,0.6392407,-0.6392407,4.690594,78.17641,0.215288,0.6680065,0,0,3.950706
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.9698429,0.9698429,0,0,0,0.9698429,0,0,1.110223E-16,0,0,1.020887,0.9698429,0,0,1.380248,3.311466,0,1.020887,-1.020887,3.614484,60.24128,0.215288,1.066827,0,0,3.311466
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1478474,0.1478474,0,0,0,0.1478474,0,0,2.775558E-17,0,0,0.1556289,0.1478474,0,0,2.514567,2.290579,0,0.1556289,-0.1556289,3.450437,57.50717,0.215288,0.1626322,0,0,2.290579
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.687488,2.13495,0,0,0,3.450437,57.50717,0.215288,0,0,0,2.13495
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01144799,0.01144799,0,0,0,0.01144799,0,0,0,0,0,0.01205052,0.01144799,0,0,2.687488,2.13495,0,0.01205052,-0.01205052,3.437735,57.29546,0.215288,0.01259279,0,0,2.13495
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.259824,0.259824,0,0,0,0.259824,0,0,5.551115E-17,0,0,0.273499,0.259824,0,0,2.700877,2.122899,0,0.273499,-0.273499,3.149441,52.49059,0.215288,0.2858064,0,0,2.122899
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.185661,0.185661,0,0,0,0.185661,0,0,0,0,0,0.1954326,0.185661,0,0,3.004765,1.8494,0,0.1954326,-0.1954326,2.943437,49.05719,0.215288,0.2042271,0,0,1.8494
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.495629,0.495629,0,0,0,0.495629,0,0,5.551115E-17,0,0,0.5217147,0.495629,0,0,3.221913,1.653968,0,0.5217147,-0.5217147,2.393502,39.89162,0.215288,0.5451919,0,0,1.653968
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01837647,0.01837647,0,0,0,0.01837647,0,0,0,0,0,0.01934366,0.01837647,0,0,3.801596,1.132253,0,0.01934366,-0.01934366,2.373112,39.55178,0.215288,0.02021412,0,0,1.132253
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.008721504,0.008721504,0,0,0,0.008721504,0,0,0,0,0,0.009180531,0.008721504,0,0,3.823089,1.112909,0,0.009180531,-0.009180531,2.363435,39.3905,0.215288,0.009593655,0,0,1.112909
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.4168913,0.4168913,0,0,0,0.4168913,22.58629,0,5.551115E-17,0,0.09416027,0.438833,0.4168913,0,0,3.833289,1.103729,0,0.3446727,-0.3446727,2.000118,33.33523,0.215288,0.4585805,0.07532822,0,1.197889
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.550513,1.550513,1.7,0,0.5202,1.550513,29.6854,0,0,0,0.4602759,0,0,0.1494873,0.1420129,4.216259,0.759056,0.6022888,0,0.6022888,2.571499,42.85823,0.2153169,1.705564,0.3682207,1.7,1.219332
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,3.61397,1.301116,2.131732,0,2.131732,4.593838,76.56381,0.215229,0,0.601386,1.7,2.052849
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.303668,1.303668,1.7,0,0.5202,1.303668,81.19809,5.551115E-17,0,0,1.058554,0,0,0.3963316,0.376515,1.482237,3.219675,1.435069,0,1.435069,5.955264,99.2542,0.2152754,1.434035,0.8468431,1.7,4.278229
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.574534,1.574534,0.425,0,0.172125,1.574534,84.80814,0.0781287,0,0,1.335333,1.210036,1.149534,0,0,0.04716863,4.511237,0.04716863,0,0.04716863,6.000012,100,0.2152694,1.731987,1.068266,1.7,5.84657
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.715338,0.715338,0,0,0,0.715338,217.6912,0.8042403,0,0,1.557228,0.7529874,0.715338,0,0,0,4.553689,0,0,0,6.000012,100,0.2152694,0.7868718,1.245782,0,6.110917
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,1.150807,1.150807,0,0,0,1.150807,101.9884,0,0,0,1.17369,1.211376,1.150807,0,0,0,4.553689,0,0.03768581,-0.03768581,5.960288,99.33793,0.2152694,1.265888,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.003719933,0.003719933,0,0,0,0.003719933,28003.67,0.9959291,0,0,1.041718,0.003915719,0.003719933,0,0,0.04187312,4.516003,0.04187312,0,0.04187312,6.000012,100,0.215264,0.004091926,0.8333744,0,5.557721
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.489213,2.489213,1.407583,0,0.4403703,2.489213,45.73967,0,0,0,1.138558,1.138558,1.08163,0,0,0,4.553689,0,0,0,6.000012,100,0.215264,2.738135,0.9108463,1.7,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.5972208,0.5972208,0,0,0,0.5972208,156.3131,0.3048812,0,0,0.9335346,0.6286535,0.5972208,0,0,0,4.553689,0,0,0,6.000012,100,0.215264,0.6569428,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.620187,1.620187,1.127224,0,0.3638321,1.620187,32.02768,1.110223E-16,0,0,0.5189082,0.5189082,0.4929628,0,0,0,4.553689,0,0,0,6.000012,100,0.215264,1.782205,0.4151265,1.7,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,1.216638,1.216638,0,0,0,1.216638,15.91848,0,2.220446E-16,0,0.1936703,1.280672,1.216638,0,0,0,4.553689,0,1.087001,-1.087001,4.854212,80.90337,0.215264,1.338302,0.1549363,0,4.747359
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.207779,3.466687,0,0,0,4.854212,80.90337,0.215264,0,0,0,3.466687
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.7249653,0.7249653,0,0,0,0.7249653,0,0,0,0,0,0.7631214,0.7249653,0,0,1.207779,3.466687,0,0.7631214,-0.7631214,4.049811,67.49672,0.215264,0.7974619,0,0,3.466687
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.948548,1.948548,1.7,0,0.5202,1.948548,0,0,0,0,0,0.2616296,0.2485481,0,0,2.055692,2.703566,0,0.2616296,-0.2616296,3.774029,62.90037,0.215264,2.143403,0,1.7,2.703566
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.9179542,0.9179542,1.7,0,0.5202,0.9179542,0,1.110223E-16,0,0,0,0,0,0.7820458,0.7429435,2.346392,2.441936,0.7429435,0,0.7429435,4.478848,74.64731,0.2153101,1.00975,0,1.7,2.441936
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.44744,0.44744,1.7,0,0.5202,0.44744,0,0,0,0,0,0,0,1.25256,1.189932,1.603448,3.110586,1.189932,0,1.189932,5.607716,93.46175,0.2153839,0.492184,0,1.7,3.110586
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.5112296,0.5112296,0,0,0,0.5112296,0,0,0,0,0,0.5381365,0.5112296,0,0,0.413516,4.181524,0,0.5381365,-0.5381365,5.040471,84.00768,0.2153839,0.5623527,0,0,4.181524
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1064942,0.1064942,0,0,0,0.1064942,0,0,1.387779E-17,0,0,0.1120991,0.1064942,0,0,1.011445,3.643388,0,0.1120991,-0.1120991,4.922307,82.0383,0.2153839,0.1171436,0,0,3.643388
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3687706,0.3687706,0,0,0,0.3687706,0,0,5.551115E-17,0,0,0.3881796,0.3687706,0,0,1.136,3.531289,0,0.3881796,-0.3881796,4.513131,75.21869,0.2153839,0.4056476,0,0,3.531289
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.6918322,0.6918322,0,0,0,0.6918322,0,0,0,0,0,0.7282444,0.6918322,0,0,1.567311,3.143109,0,0.7282444,-0.7282444,3.745494,62.42477,0.2153839,0.7610154,0,0,3.143109
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3780292,0.3780292,0,0,0,0.3780292,0,0,0,0,0,0.3979255,0.3780292,0,0,2.376471,2.414865,0,0.3979255,-0.3979255,3.326043,55.43394,0.2153839,0.4158321,0,0,2.414865
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.5634892,0.5634892,0,0,0,0.5634892,0,0,0,0,0,0.5931465,0.5634892,0,0,2.81861,2.016939,0,0.5931465,-0.5931465,2.700812,45.01344,0.2153839,0.6198381,0,0,2.016939
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.316184,0.316184,0,0,0,0.316184,0,0,5.551115E-17,0,0,0.3328253,0.316184,0,0,3.477662,1.423793,0,0.3328253,-0.3328253,2.349983,39.16631,0.2153839,0.3478024,0,0,1.423793
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.09996473,0.09996473,0,0,0,0.09996473,116.0908,0,0,0,0.1160498,0.105226,0.09996473,0,0,3.847468,1.090968,0.0108238,0,0.0108238,2.360252,39.33745,0.2153825,0.1099612,0.09283987,0,1.207018
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,3.836644,1.100709,0.3402604,0,0.3402604,2.683051,44.71743,0.2153388,0,0.2722084,0,1.44097
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.993343,2.993343,1.7,0,0.5202,2.993343,20.55048,0,0,0.212677,0.6151464,1.361413,1.293343,0,0,3.496384,1.406944,0,0.746267,-0.746267,1.896417,31.60688,0.2153388,3.292677,0.4921171,1.7,2.02209
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.681659,2.681659,1.7,0,0.5202,2.681659,41.13651,0,0,0.4125853,1.103141,1.033325,0.9816588,0,0,4.32557,0.6606765,0.06981579,0,0.06981579,1.96265,32.71076,0.2153418,2.949825,0.8825126,1.7,1.763817
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,2.296816,2.296816,1.7,0,0.5202,2.296816,66.81274,0,0,0,1.534566,0.6282272,0.5968159,0,0,4.255754,0.7235107,0.9063384,0,0.9063384,2.822478,47.0412,0.2153671,2.526497,1.227653,1.7,2.258076
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.558931,1.558931,1.7,0,0.5202,1.558931,103.5696,0,0,0,1.614579,0,0,0.1410689,0.1340155,3.349415,1.539215,1.748595,0,1.748595,4.48134,74.68886,0.2153731,1.714824,1.291663,1.7,3.153795
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.2265568,0.2265568,0.7161561,0,0.2516106,0.2265568,501.2877,0,0,0,1.135701,0,0,0.4895994,0.4651194,1.600821,3.11295,1.600821,0,1.600821,6.000012,100,0.2152207,0.2492125,0.9085609,1.7,4.248652
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2642026,0.2642026,0,0,0,0.2642026,622.0234,1.365294,0,0,1.643402,0.278108,0.2642026,0,0,0,4.553689,0,0,0,6.000012,100,0.2152207,0.2906229,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2152207,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,2.388527,2.388527,1.201393,0,0.3840804,2.388527,52.31737,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.2152207,2.62738,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,3.305927,3.08,1.7,0,0.5202,3.08,25.10253,0,0.2259268,0.5565195,0.773158,1.452632,1.38,0,0,0,4.553689,0,0.6794736,-0.6794736,5.283784,88.06289,0.2152207,3.636519,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0,0,0,0.2807244,0,0,0,0,0.7549706,3.874215,0.2807244,0,0.2807244,5.550103,92.50153,0.2151848,0,0.2245795,0,4.15494
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,2.090219,2.090219,1.7,0,0.5202,2.090219,0,0,0,0,0,0.4107568,0.390219,0,0,0.4742462,4.126867,0,0.4107568,-0.4107568,5.117127,85.28528,0.2151848,2.299241,0,1.7,4.126867
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1765009,0.1765009,0,0,0,0.1765009,0,0,2.775558E-17,0,0,0.1857904,0.1765009,0,0,0.9306427,3.71611,0,0.1857904,-0.1857904,4.921287,82.02128,0.2151848,0.194151,0,0,3.71611
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.175747,1.175747,0,0,0,1.175747,0,0,2.220446E-16,0,0,1.237628,1.175747,0,0,1.137076,3.53032,0,1.237628,-1.237628,3.616712,60.27842,0.2151848,1.293321,0,0,3.53032
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.300659,1.300659,1.7,0,0.5202,1.300659,0,0,0,0,0,0,0,0.3993406,0.3793736,2.512218,2.292692,0.3793736,0,0.3793736,3.976618,66.27682,0.2152082,1.430725,0,1.7,2.292692
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.05308313,0.05308313,1.505715,0,0.4671601,0.05308313,0,0,0,0,0,0,0,1.452632,1.38,2.132845,2.634128,1.38,0,1.38,5.2858,88.0965,0.2152265,0.05839144,0,1.7,2.634128
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2408198,0.2408198,0,0,0,0.2408198,0,0,0,0,0,0.2534945,0.2408198,0,0,0.752845,3.876128,0,0.2534945,-0.2534945,5.018594,83.64307,0.2152265,0.2649017,0,0,3.876128
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1833018,0.1833018,0,0,0,0.1833018,0,0,0,0,0,0.1929493,0.1833018,0,0,1.034505,3.622634,0,0.1929493,-0.1929493,4.815207,80.2533,0.2152265,0.201632,0,0,3.622634
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.248894,3.429685,0,0,0,4.815207,80.2533,0.2152265,0,0,0,3.429685
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2759891,0.2759891,0,0,0,0.2759891,0,0,5.551115E-17,0,0,0.2905149,0.2759891,0,0,1.248894,3.429685,0,0.2905149,-0.2905149,4.508978,75.14948,0.2152265,0.3035881,0,0,3.429685
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01176311,0.01176311,0,0,0,0.01176311,0,0,1.734723E-18,0,0,0.01238223,0.01176311,0,0,1.571688,3.13917,0,0.01238223,-0.01238223,4.495926,74.93195,0.2152265,0.01293943,0,0,3.13917
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.3458749,0.3458749,0,0,0,0.3458749,0,0,5.551115E-17,0,0,0.3640789,0.3458749,0,0,1.585446,3.126788,0,0.3640789,-0.3640789,4.112153,68.53575,0.2152265,0.3804624,0,0,3.126788
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.989978,2.762709,0,0,0,4.112153,68.53575,0.2152265,0,0,0,2.762709
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.343321,0.343321,0,0,0,0.343321,24.43261,0,0,0,0.08388226,0.3613905,0.343321,0,0,1.989978,2.762709,0,0.2775082,-0.2775082,3.819634,63.66043,0.2152265,0.3776531,0.06710581,0,2.846591
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,1.166482,1.166482,0,0,0,1.166482,33.29844,0,0,0,0.3884205,1.227876,1.166482,0,0,2.298321,2.4852,0,0.8394557,-0.8394557,2.93477,48.91273,0.2152265,1.283131,0.3107364,0,2.873621
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.781074,1.781074,1.7,0,0.5202,1.781074,47.6451,0,0,0,0.8485944,0.08534112,0.08107407,0,0,3.231049,1.645745,0.7632533,0,0.7632533,3.658855,60.9808,0.2152596,1.959181,0.6788756,1.7,2.494339
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,1.124696,0,0.363142,0,0,0,0,0,1.399335,0,0,1.124696,1.068461,2.467796,2.332673,2.467796,0,2.467796,6.000012,100,0.2150705,0,1.119468,1.7,3.732007
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.533006,0,0,1.533006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150705,0,1.226405,0,6.086695
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150705,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,2.159925,2.159925,0.7799252,0,0.2690196,2.159925,78.54566,0.243896,0,0,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2150705,2.375918,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,2.322526,2.322526,0.9425262,0,0.3134096,2.322526,72.55631,0.2325078,0,0,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2150705,2.554779,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.562854,1.562854,0.4495093,0,0.178816,1.562854,74.98729,0,0,0,1.171942,1.171942,1.113345,0,0,0,4.553689,0,0,0,6.000012,100,0.2150705,1.71914,0.9375536,1.7,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.524153,1.524153,0.6811965,0,0.2420666,1.524153,58.21744,0,0,0,0.8873232,0.8873232,0.842957,0,0,0,4.553689,0,0,0,6.000012,100,0.2150705,1.676569,0.7098585,1.7,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150705,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.8339879,0.8339879,0,0,0,0.8339879,30.36152,0,1.110223E-16,0,0.2532114,0.8778819,0.8339879,0,0,0,4.553689,0,0.6246706,-0.6246706,5.341551,89.02568,0.2150705,0.9173867,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.676952,1.676952,1.7,0,0.5202,1.676952,0,0,0,0,0,0,0,0.02304813,0.02189573,0.6940784,3.929018,0.02189573,0,0.02189573,5.362323,89.37188,0.2150719,1.844647,0,1.7,3.929018
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1914961,0.1914961,0,0,0,0.1914961,0,0,2.775558E-17,0,0,0.2015748,0.1914961,0,0,0.6721827,3.948725,0,0.2015748,-0.2015748,5.149845,85.83057,0.2150719,0.2106457,0,0,3.948725
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8961548,3.74715,0,0,0,5.149845,85.83057,0.2150719,0,0,0,3.74715
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.9041303,0.9041303,0,0,0,0.9041303,0,0,1.110223E-16,0,0,0.9517161,0.9041303,0,0,0.8961548,3.74715,0,0.9517161,-0.9517161,4.146648,69.11066,0.2150719,0.9945434,0,0,3.74715
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4681865,0.4681865,0,0,0,0.4681865,0,0,5.551115E-17,0,0,0.4928279,0.4681865,0,0,1.953617,2.795434,0,0.4928279,-0.4928279,3.627162,60.45258,0.2150719,0.5150052,0,0,2.795434
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.501204,2.302606,0,0,0,3.627162,60.45258,0.2150719,0,0,0,2.302606
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.6401153,0.6401153,0,0,0,0.6401153,0,0,1.110223E-16,0,0,0.6738055,0.6401153,0,0,2.501204,2.302606,0,0.6738055,-0.6738055,2.916909,48.61504,0.2150719,0.7041268,0,0,2.302606
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.2204312,0.2204312,0,0,0,0.2204312,0,0,2.775558E-17,0,0,0.2320328,0.2204312,0,0,3.249876,1.6288,0,0.2320328,-0.2320328,2.672324,44.53865,0.2150719,0.2424743,0,0,1.6288
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.3441222,0.3441222,0,0,0,0.3441222,0,0,0,0,0,0.3622338,0.3441222,0,0,3.507691,1.396767,0,0.3622338,-0.3622338,2.290496,38.17486,0.2150719,0.3785344,0,0,1.396767
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2556353,0.2556353,0,0,0,0.2556353,0,0,0,0,0,0.2690898,0.2556353,0,0,3.910173,1.034533,0,0.2690898,-0.2690898,2.006851,33.44745,0.2150719,0.2811988,0,0,1.034533
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.209161,0.7654436,0,0,0,2.006851,33.44745,0.2150719,0,0,0,0.7654436
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.4417509,0.4417509,0,0,0,0.4417509,0,0,5.551115E-17,0,0,0.465001,0.4417509,0,0,4.209161,0.7654436,0,0.465001,-0.465001,1.516697,25.27823,0.2150719,0.485926,0,0,0.7654436
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.398248,0.398248,1.7,0,0.5202,0.398248,31.14026,0,0,0,0.1240155,0,0,1.301752,1.236664,4.725829,0.3004427,1.36068,0,1.36068,2.807551,46.79242,0.2151276,0.4380728,0.09921239,1.7,0.4244582
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.7439597,0.7439597,1.7,0,0.5202,0.7439597,58.99307,0,0,0,0.4388846,0,0,0.9560404,0.9082384,3.365149,1.525055,1.347123,0,1.347123,4.085544,68.09227,0.215185,0.8183556,0.3511077,1.7,1.963939
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,1.190896,1.190896,1.7,0,0.5202,1.190896,84.82206,0,0,0,1.010143,0,0,0.509104,0.4836488,2.018026,2.737465,1.493791,0,1.493791,5.502679,91.71114,0.2152236,1.309986,0.8081141,1.7,3.747608
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.420133,1.420133,0.5640584,0,0.210088,1.420133,100.3685,0,0,0,1.425366,0.9011309,0.8560743,0,0,0.524235,4.081877,0.524235,0,0.524235,6.000012,100,0.2151818,1.562146,1.140293,1.7,5.507243
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.5946315,0.5946315,0,0,0,0.5946315,232.5602,0.756948,0,0,1.382876,0.6259279,0.5946315,0,0,0,4.553689,0,0,0,6.000012,100,0.2151818,0.6540946,1.106301,0,5.936565
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.7061297,0.7061297,0,0,0,0.7061297,171.733,0.469363,0,0,1.212657,0.7432944,0.7061297,0,0,0,4.553689,0,0,0,6.000012,100,0.2151818,0.7767426,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,2.437649,2.437649,1.312398,0,0.4143847,2.437649,48.59086,0,0,0,1.184475,1.184475,1.125251,0,0,0,4.553689,0,0,0,6.000012,100,0.2151818,2.681414,0.9475798,1.7,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,1.084907,1.084907,0,0,0,1.084907,125.9756,0.2247107,0,0,1.366719,1.142008,1.084907,0,0,0,4.553689,0,0,0,6.000012,100,0.2151818,1.193398,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,2.239182,2.239182,0.950385,0,0.3155551,2.239182,60.5859,0,0,0,1.356628,1.356628,1.288797,0,0,0,4.553689,0,0,0,6.000012,100,0.2151818,2.4631,1.085303,1.7,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,2.247258,2.247258,1.202233,0,0.3843096,2.247258,48.94973,0,0,0,1.100027,1.100027,1.045026,0,0,0,4.553689,0,0,0,6.000012,100,0.2151818,2.471984,0.8800216,1.7,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,1.026186,1.026186,0,0,0,1.026186,59.8532,0,0,0,0.6142051,1.080196,1.026186,0,0,0,4.553689,0,0.4659906,-0.4659906,5.508815,91.8134,0.2151818,1.128805,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0,0,0,0.2150725,0,0,0,0,0.5177673,4.087698,0.2150725,0,0.2150725,5.712851,95.21398,0.2151545,0,0.172058,0,4.302771
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.9478139,0.9478139,0,0,0,0.9478139,0,0,1.110223E-16,0,0,0.9976988,0.9478139,0,0,0.3026948,4.281264,0,0.9976988,-0.9976988,4.661184,77.68624,0.2151545,1.042595,0,0,4.281264
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,2.110464,2.110464,1.7,0,0.5202,2.110464,0,0,0,0,0,0.4320672,0.4104639,0,0,1.411249,3.283565,0,0.4320672,-0.4320672,4.205745,70.0956,0.2151545,2.32151,0,1.7,3.283565
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.6302932,0.6302932,1.7,0,0.5202,0.6302932,0,0,0,0,0,0,0,1.069707,1.016222,1.891324,2.851498,1.016222,0,1.016222,5.169817,86.16344,0.215217,0.6933225,0,1.7,2.851498
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.5148176,0.5148176,0,0,0,0.5148176,0,0,1.110223E-16,0,0,0.5419133,0.5148176,0,0,0.8751023,3.766097,0,0.5419133,-0.5419133,4.59859,76.64302,0.215217,0.5662993,0,0,3.766097
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.477228,3.224184,0,0,0,4.59859,76.64302,0.215217,0,0,0,3.224184
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.477228,3.224184,0,0,0,4.59859,76.64302,0.215217,0,0,0,3.224184
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.477228,3.224184,0,0,0,4.59859,76.64302,0.215217,0,0,0,3.224184
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.477228,3.224184,0,0,0,4.59859,76.64302,0.215217,0,0,0,3.224184
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.0622558,0.0622558,0,0,0,0.0622558,0,0,1.387779E-17,0,0,0.06553242,0.0622558,0,0,1.477228,3.224184,0,0.06553242,-0.06553242,4.529513,75.49174,0.215217,0.06848139,0,0,3.224184
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.04898765,0.04898765,0,0,0,0.04898765,0,0,6.938894E-18,0,0,0.05156595,0.04898765,0,0,1.550042,3.158651,0,0.05156595,-0.05156595,4.475158,74.58582,0.215217,0.05388642,0,0,3.158651
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.3364606,0.3364606,0,0,0,0.3364606,0,0,0,0,0,0.3541691,0.3364606,0,0,1.607337,3.107085,0,0.3541691,-0.3541691,4.101831,68.36371,0.215217,0.3701067,0,0,3.107085
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1019288,0.1019288,0,0,0,0.1019288,0,0,0,0,0,0.1072935,0.1019288,0,0,2.000859,2.752916,0,0.1072935,-0.1072935,3.988734,66.47876,0.215217,0.1121217,0,0,2.752916
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,2.120074,2.645623,0.06301126,0,0.06301126,4.048512,67.47505,0.215209,0,0.050409,0,2.708634
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,2.057062,2.702333,0.350812,0,0.350812,4.381321,73.02187,0.2151644,0,0.2806496,0,3.053145
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,1.116736,1.116736,0,0,0,1.116736,61.848,0,0,0,0.6906791,1.175512,1.116736,0,0,1.70625,3.018064,0,0.4848328,-0.4848328,3.870262,64.50424,0.2151644,1.22841,0.5525433,0,3.708743
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,1.183146,1.183146,0,0,0,1.183146,115.0591,0,0,0,1.361317,1.245417,1.183146,0,0,2.244953,2.533231,0.1159001,0,0.1159001,3.980215,66.33678,0.2151497,1.301461,1.089054,0,3.894548
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0,0,0,1.680308,0,0,0,0,2.129053,2.637541,1.680308,0,1.680308,5.574295,92.90472,0.2149365,0,1.344246,0,4.317849
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.797224,1.797224,1.045145,0,0.3414247,1.797224,69.01794,0,0,0,1.240407,0.7916614,0.7520784,0,0,0.4487454,4.149818,0.4487454,0,0.4487454,6.000012,100,0.2149559,1.976946,0.9923255,1.7,5.390225
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.629593,1.629593,0.4443321,0,0.1774027,1.629593,76.56163,0,0,0,1.247643,1.247643,1.185261,0,0,0,4.553689,0,0,0,6.000012,100,0.2149559,1.792552,0.9981143,1.7,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.6624727,0.6624727,0,0,0,0.6624727,213.3525,0.7160625,0,0,1.413402,0.6973397,0.6624727,0,0,0,4.553689,0,0,0,6.000012,100,0.2149559,0.7287199,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.7263398,0.7263398,0,0,0,0.7263398,147.7796,0.308814,0,0,1.073382,0.7645682,0.7263398,0,0,0,4.553689,0,0,0,6.000012,100,0.2149559,0.7989738,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.325308,0.325308,0,0,0,0.325308,327.2374,0.7220998,0,0,1.064529,0.3424294,0.325308,0,0,0,4.553689,0,0,0,6.000012,100,0.2149559,0.3578387,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149559,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.722425,1.722425,1.475038,0,0.4587853,1.722425,15.11869,2.220446E-16,0,0,0.2604082,0.2604082,0.2473878,0,0,0,4.553689,0,0,0,6.000012,100,0.2149559,1.894668,0.2083265,1.7,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.7555857,0.7555857,0,0,0,0.7555857,0,0,1.110223E-16,0,0,0.7953533,0.7555857,0,0,0,4.553689,0,0.7953533,-0.7953533,5.161636,86.02709,0.2149559,0.8311442,0,0,4.553689
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.801927,1.801927,1.7,0,0.5202,1.801927,0,0,0,0,0,0.1072914,0.1019269,0,0,0.8837259,3.758336,0,0.1072914,-0.1072914,5.048541,84.14218,0.2149559,1.98212,0,1.7,3.758336
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.308218,1.308218,1.7,0,0.5202,1.308218,0,0,0,0,0,0,0,0.3917818,0.3721927,1.002939,3.651044,0.3721927,0,0.3721927,5.401634,90.02705,0.2149788,1.43904,0,1.7,3.651044
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.383577,0.383577,0,0,0,0.383577,0,0,0,0,0,0.4037653,0.383577,0,0,0.6307458,3.986018,0,0.4037653,-0.4037653,4.976028,82.93363,0.2149788,0.4219348,0,0,3.986018
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03967879,0.03967879,0,0,0,0.03967879,0,0,6.938894E-18,0,0,0.04176714,0.03967879,0,0,1.079374,3.582252,0,0.04176714,-0.04176714,4.932002,82.19986,0.2149788,0.04364666,0,0,3.582252
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1325342,0.1325342,0,0,0,0.1325342,0,0,0,0,0,0.1395097,0.1325342,0,0,1.125782,3.540485,0,0.1395097,-0.1395097,4.784945,79.74893,0.2149788,0.1457876,0,0,3.540485
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.3107276,0.3107276,0,0,0,0.3107276,0,0,5.551115E-17,0,0,0.3270817,0.3107276,0,0,1.280793,3.400975,0,0.3270817,-0.3270817,4.440171,74.0027,0.2149788,0.3418004,0,0,3.400975
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1857781,0.1857781,0,0,0,0.1857781,0,0,0,0,0,0.1955559,0.1857781,0,0,1.644217,3.073894,0,0.1955559,-0.1955559,4.234037,70.56714,0.2149788,0.2043559,0,0,3.073894
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.04421888,0.04421888,0,0,0,0.04421888,0,0,6.938894E-18,0,0,0.04654619,0.04421888,0,0,1.861501,2.878338,0,0.04654619,-0.04654619,4.184973,69.74941,0.2149788,0.04864077,0,0,2.878338
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.913219,2.831792,0,0,0,4.184973,69.74941,0.2149788,0,0,0,2.831792
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.4116842,0.4116842,0,0,0,0.4116842,0,0,5.551115E-17,0,0,0.4333518,0.4116842,0,0,1.913219,2.831792,0,0.4333518,-0.4333518,3.72818,62.13621,0.2149788,0.4528527,0,0,2.831792
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.3422208,0.3422208,0,0,0,0.3422208,0,0,5.551115E-17,0,0,0.3602325,0.3422208,0,0,2.394721,2.39844,0,0.3602325,-0.3602325,3.348462,55.80758,0.2149788,0.3764429,0,0,2.39844
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,2.794979,2.038208,0.1466941,0,0.1466941,3.487628,58.12702,0.2149602,0,0.1173553,0,2.184901
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.460472,1.460472,1.7,0,0.5202,1.460472,38.2994,0,0,0,0.5593522,0,0,0.2395275,0.2275511,2.648285,2.170232,0.7869033,0,0.7869033,4.23415,70.56902,0.2149983,1.60652,0.4474817,1.7,2.729584
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.824674,1.824674,1.7,0,0.5202,1.824674,55.09396,0,0,0,1.005285,0.1312358,0.124674,0,0,1.861382,2.878445,0.8740493,0,0.8740493,5.063346,84.38893,0.2150359,2.007141,0.8042281,1.7,3.88373
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.354739,1.354739,1.086154,0,0.3526201,1.354739,93.74895,0,0,0,1.270054,0.2827208,0.2685848,0,0,0.9873327,3.665089,0.9873327,0,0.9873327,6.000012,100,0.215029,1.490213,1.016043,1.7,4.935143
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2661386,0.2661386,0,0,0,0.2661386,608.8901,1.340346,0,0,1.620492,0.2801459,0.2661386,0,0,0,4.553689,0,0,0,6.000012,100,0.215029,0.2927524,1.296393,0,6.174181
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.91649,2.91649,1.53649,0,0.4755618,2.91649,64.13906,0.4179778,0,0.1281392,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.215029,3.208139,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.9573277,0.9573277,0,0,0,0.9573277,193.0479,0.8403879,0,0,1.848101,1.007713,0.9573277,0,0,0,4.553689,0,0,0,6.000012,100,0.215029,1.053061,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.931324,0.931324,0,0,0,0.931324,182.9791,0.7237876,0,0,1.704129,0.9803411,0.931324,0,0,0,4.553689,0,0,0,6.000012,100,0.215029,1.024456,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.537481,1.537481,0.425,0,0.172125,1.537481,87.00434,0.1666425,0,0,1.337675,1.171033,1.112481,0,0,0,4.553689,0,0,0,6.000012,100,0.215029,1.691229,1.07014,1.7,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,1.183461,1.183461,0,0,0,1.183461,97.06391,0,0,0,1.148714,1.245749,1.183461,0,0,0,4.553689,0,0.0970349,-0.0970349,5.897728,98.29527,0.215029,1.301807,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.974335,1.974335,1.363509,0,0.428338,1.974335,38.02753,2.081668E-16,0,0,0.7507906,0.642974,0.6108254,0,0,0.1078166,4.456654,0.1078166,0,0.1078166,6.000012,100,0.2150337,2.171768,0.6006325,1.7,5.207445
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1872126,0.1872126,0,0,0,0.1872126,173.9645,0.1286176,0,0,0.3256835,0.1970659,0.1872126,0,0,0,4.553689,0,0,0,6.000012,100,0.2150337,0.2059339,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.74426,2.74426,1.7,0,0.5202,2.74426,0,0,0,0,0,1.099221,1.04426,0,0,0,4.553689,0,1.099221,-1.099221,4.841331,80.6887,0.2150337,3.018686,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.415764,1.415764,1.7,0,0.5202,1.415764,0,0,0,0,0,0,0,0.2842359,0.2700241,1.221356,3.454468,0.2700241,0,0.2700241,5.097499,84.95815,0.2150502,1.557341,0,1.7,3.454468
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.232959,1.232959,0,0,0,1.232959,0,0,0,0,0,1.297851,1.232959,0,0,0.9513323,3.69749,0,1.297851,-1.297851,3.729444,62.15727,0.2150502,1.356255,0,0,3.69749
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.297996,1.297996,1.7,0,0.5202,1.297996,0,0,0,0,0,0,0,0.402004,0.3819038,2.393389,2.399639,0.3819038,0,0.3819038,4.091749,68.19569,0.2150736,1.427796,0,1.7,2.399639
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2867351,0.2867351,1.7,0,0.5202,0.2867351,0,0,0,0,0,0,0,1.413265,1.342602,2.011485,2.743352,1.342602,0,1.342602,5.365453,89.42404,0.2151312,0.3154087,0,1.7,2.743352
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6688839,3.951694,0,0,0,5.365453,89.42404,0.2151312,0,0,0,3.951694
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.3423883,0.3423883,0,0,0,0.3423883,0,0,0,0,0,0.3604088,0.3423883,0,0,0.6688839,3.951694,0,0.3604088,-0.3604088,4.985549,83.09232,0.2151312,0.3766272,0,0,3.951694
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1085812,0.1085812,0,0,0,0.1085812,0,0,1.387779E-17,0,0,0.114296,0.1085812,0,0,1.069338,3.591285,0,0.114296,-0.114296,4.86507,81.08434,0.2151312,0.1194393,0,0,3.591285
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.512059,0.512059,0,0,0,0.512059,0,0,1.110223E-16,0,0,0.5390095,0.512059,0,0,1.196334,3.476989,0,0.5390095,-0.5390095,4.296905,71.61493,0.2151312,0.563265,0,0,3.476989
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2663623,0.2663623,0,0,0,0.2663623,0,0,0,0,0,0.2803814,0.2663623,0,0,1.795233,2.937979,0,0.2803814,-0.2803814,4.001357,66.68914,0.2151312,0.2929986,0,0,2.937979
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.3286226,0.3286226,0,0,0,0.3286226,0,0,0,0,0,0.3459185,0.3286226,0,0,2.106768,2.657598,0,0.3459185,-0.3459185,3.636726,60.61198,0.2151312,0.3614849,0,0,2.657598
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3863015,0.3863015,0,0,0,0.3863015,0,0,0,0,0,0.4066331,0.3863015,0,0,2.491122,2.311679,0,0.4066331,-0.4066331,3.208097,53.46818,0.2151312,0.4249316,0,0,2.311679
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.4526432,0.4526432,0,0,0,0.4526432,4.195563,0,5.551115E-17,0,0.01899093,0.4764665,0.4526432,0,0,2.942936,1.905046,0,0.4574755,-0.4574755,2.725876,45.43117,0.2151312,0.4979075,0.01519274,0,1.924037
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,3.451243,1.447571,0.2261366,0,0.2261366,2.940408,49.0067,0.2151026,0,0.1809093,0,1.673707
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,2.445809,2.445809,1.7,0,0.5202,2.445809,22.96903,0,0,0,0.5617786,0.7850619,0.7458088,0,0,3.225106,1.651093,0,0.2232833,-0.2232833,2.705046,45.08402,0.2151026,2.69039,0.4494229,1.7,2.212872
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,2.053035,2.053035,1.7,0,0.5202,2.053035,49.25825,0,0,0,1.011289,0.3716155,0.3530347,0,0,3.473199,1.42781,0.6396735,0,0.6396735,3.311894,55.19812,0.2151301,2.258338,0.8090312,1.7,2.439099
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,1.375965,0,0.4317386,0,0,0,0,0,1.526358,0,0,1.375965,1.307167,2.833525,2.003516,2.833525,0,2.833525,6.000012,100,0.2149418,0,1.221086,1.7,3.529874
