Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.07023142,0.07023142,0,0,0,0.07023142,2424.483,1.628821,0,0,1.702749,0.07392781,0.07023142,0,0,0,4.553689,0,0,0,6.000012,100,0.2149418,0.07725456,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,2.38791,2.38791,1.152367,0,0.3706962,2.38791,54.46484,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2149418,2.626701,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.3252793,0.3252793,0,0,0,0.3252793,565.3934,1.496709,0,0,1.839108,0.3423993,0.3252793,0,0,0,4.553689,0,0,0,6.000012,100,0.2149418,0.3578073,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.3289251,0.3289251,0,0,0,0.3289251,393.8426,0.9492099,0,0,1.295447,0.3462369,0.3289251,0,0,0,4.553689,0,0,0,6.000012,100,0.2149418,0.3618176,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.811164,1.811164,1.232197,0,0.3924899,1.811164,33.649,1.110223E-16,0,0,0.6094385,0.6094385,0.5789666,0,0,0,4.553689,0,0,0,6.000012,100,0.2149418,1.99228,0.4875508,1.7,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.983601,1.983601,1.7,0,0.5202,1.983601,10.30339,1.110223E-16,0,0,0.2043782,0.2985279,0.2836015,0,0,0,4.553689,0,0.09414967,-0.09414967,5.90077,98.34596,0.2149418,2.181962,0.1635025,1.7,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0.02973089,0,0,0.1343416,0,0,0,0,0.1046107,4.459539,0.1046107,0,0.1046107,6.000012,100,0.2149286,0,0.1074733,0,4.593881
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.1084,1.1084,0,0,0,1.1084,0,0,0,0,0,1.166736,1.1084,0,0,0,4.553689,0,1.166736,-1.166736,4.770164,79.50257,0.2149286,1.21924,0,0,4.553689
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.05838817,0.05838817,0,0,0,0.05838817,0,0,6.938894E-18,0,0,0.06146124,0.05838817,0,0,1.296374,3.386952,0,0.06146124,-0.06146124,4.705378,78.42281,0.2149286,0.06422699,0,0,3.386952
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.9355244,0.9355244,0,0,0,0.9355244,0,0,1.110223E-16,0,0,0.9847625,0.9355244,0,0,1.364664,3.325491,0,0.9847625,-0.9847625,3.667347,61.12233,0.2149286,1.029077,0,0,3.325491
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.055627,1.055627,0,0,0,1.055627,0,0,2.220446E-16,0,0,1.111187,1.055627,0,0,2.458845,2.340729,0,1.111187,-1.111187,2.496053,41.60081,0.2149286,1.16119,0,0,2.340729
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.4309497,0.4309497,0,0,0,0.4309497,0,0,5.551115E-17,0,0,0.4536313,0.4309497,0,0,3.693496,1.229542,0,0.4536313,-0.4536313,2.017884,33.63134,0.2149286,0.4740447,0,0,1.229542
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.443161,0.443161,0,0,0,0.443161,0,0,5.551115E-17,0,0,0.4664853,0.443161,0,0,4.197531,0.7759107,0,0.4664853,-0.4664853,1.526165,25.43604,0.2149286,0.4874771,0,0,0.7759107
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2808965,0.2808965,1.7,0,0.5202,0.2808965,0,0,0,0,0,0,0,1.419104,1.348148,4.715848,0.3094255,1.348148,0,1.348148,2.805131,46.75209,0.2149854,0.3089862,0,1.7,0.3094255
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.3677,1.522759,1.38,0,1.38,4.114314,68.57177,0.2149942,0,0,1.7,1.522759
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.00636362,0.00636362,1.458995,0,0.4544057,0.00636362,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.9877,2.764759,1.38,0,1.38,5.423497,90.39144,0.2150041,0.006999982,0,1.7,2.764759
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2174868,0.2174868,0,0,0,0.2174868,0,0,2.775558E-17,0,0,0.2289334,0.2174868,0,0,0.6077,4.006759,0,0.2289334,-0.2289334,5.18218,86.3695,0.2150041,0.2392354,0,0,4.006759
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8620704,3.777826,0,0,0,5.18218,86.3695,0.2150041,0,0,0,3.777826
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8620704,3.777826,0,0,0,5.18218,86.3695,0.2150041,0,0,0,3.777826
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.07487962,0.07487962,0,0,0,0.07487962,234.3163,0,0,0,0.1754552,0.07882066,0.07487962,0,0,0.8620704,3.777826,0.09663449,0,0.09663449,5.273856,87.89742,0.214992,0.08236759,0.1403641,0,3.953281
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,0.765436,3.864797,0.3937723,0,0.3937723,5.647421,94.1235,0.2149425,0,0.3150178,0,4.258569
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.9884558,0.9884558,0,0,0,0.9884558,69.08376,0,1.110223E-16,0,0.6828625,1.04048,0.9884558,0,0,0.3716636,4.219192,0,0.3576173,-0.3576173,5.270459,87.84081,0.2149425,1.087301,0.54629,0,4.902054
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.3247231,0.3247231,0,0,0,0.3247231,316.3681,0,0,0,1.02732,0.3418138,0.3247231,0,0,0.7690162,3.861574,0.6855065,0,0.6855065,5.920788,98.6796,0.2148563,0.3571954,0.8218562,0,4.888895
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.3314244,0.3314244,0,0,0,0.3314244,380.5099,0.8287255,0,0,1.261103,0.3488678,0.3314244,0,0,0.08350969,4.47853,0.08350969,0,0.08350969,6.000012,100,0.2148459,0.3645669,1.008882,0,5.739633
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.3478269,0.3478269,0,0,0,0.3478269,423.3662,1.106448,0,0,1.472581,0.3661335,0.3478269,0,0,0,4.553689,0,0,0,6.000012,100,0.2148459,0.3826095,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,1.14103,1.14103,0,0,0,1.14103,116.9832,0.1337294,0,0,1.334813,1.201084,1.14103,0,0,0,4.553689,0,0,0,6.000012,100,0.2148459,1.255133,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148459,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.987875,1.987875,1.062978,0,0.346293,1.987875,48.97569,0,0,0,0.9735754,0.9735754,0.9248967,0,0,0,4.553689,0,0,0,6.000012,100,0.2148459,2.186662,0.7788603,1.7,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148459,0,0.6530477,0,5.369998
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.236584,1.236584,0,0,0,1.236584,34.52545,0,0,0,0.426936,1.301667,1.236584,0,0,0,4.553689,0,0.8747309,-0.8747309,5.077965,84.63258,0.2148459,1.360242,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,1.118105,1.118105,0,0,0,1.118105,21.03265,0,0,0,0.2351671,1.176953,1.118105,0,0,0.9719232,3.678958,0,0.9417857,-0.9417857,4.085236,68.08712,0.2148459,1.229916,0.1881337,0,3.914125
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.6968271,0.6968271,0,0,0,0.6968271,0,0,1.110223E-16,0,0,0.7335022,0.6968271,0,0,2.018352,2.737172,0,0.7335022,-0.7335022,3.312056,55.20082,0.2148459,0.7665098,0,0,2.737172
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.833354,2.00367,0,0,0,3.312056,55.20082,0.2148459,0,0,0,2.00367
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.833354,2.00367,0,0,0,3.312056,55.20082,0.2148459,0,0,0,2.00367
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.833354,2.00367,0,0,0,3.312056,55.20082,0.2148459,0,0,0,2.00367
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.101179,0.101179,0,0,0,0.101179,0,0,1.387779E-17,0,0,0.1065042,0.101179,0,0,2.833354,2.00367,0,0.1065042,-0.1065042,3.199791,53.32974,0.2148459,0.1112969,0,0,2.00367
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.3342017,0.3342017,0,0,0,0.3342017,0,0,5.551115E-17,0,0,0.3517913,0.3342017,0,0,2.951692,1.897166,0,0.3517913,-0.3517913,2.82897,47.14941,0.2148459,0.3676219,0,0,1.897166
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.5597087,0.5597087,0,0,0,0.5597087,0,0,0,0,0,0.5891671,0.5597087,0,0,3.342571,1.545375,0,0.5891671,-0.5891671,2.207934,36.79882,0.2148459,0.6156796,0,0,1.545375
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.08905353,0.08905353,0,0,0,0.08905353,0,0,1.387779E-17,0,0,0.09374055,0.08905353,0,0,3.997201,0.9562076,0,0.09374055,-0.09374055,2.109123,35.15197,0.2148459,0.09795888,0,0,0.9562076
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.8193457,0.8193457,1.7,0,0.5202,0.8193457,0,0,0,0,0,0,0,0.8806544,0.8366216,4.101358,0.862467,0.8366216,0,0.8366216,2.902812,48.38009,0.2148969,0.9012802,0,1.7,0.862467
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.3222727,0.3222727,1.7,0,0.5202,0.3222727,0,0,0,0,0,0,0,1.377727,1.308841,3.264736,1.615426,1.308841,0,1.308841,4.144487,69.07465,0.2149585,0.3545,0,1.7,1.615426
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3798918,0.3798918,1.7,0,0.5202,0.3798918,0,0,0,0,0,0,0,1.320108,1.254103,1.955895,2.793383,1.254103,0,1.254103,5.334233,88.90371,0.2150269,0.417881,0,1.7,2.793383
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.4005683,0.4005683,0,0,0,0.4005683,0,0,5.551115E-17,0,0,0.4216509,0.4005683,0,0,0.7017924,3.922076,0,0.4216509,-0.4216509,4.889774,81.49608,0.2150269,0.4406252,0,0,3.922076
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.570403,0.570403,0,0,0,0.570403,0.03431324,0,1.110223E-16,0,0.0001957238,0.6004242,0.570403,0,0,1.170293,3.500425,0,0.6002285,-0.6002285,4.257078,70.95116,0.2150269,0.6274433,0.000156579,0,3.500621
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.375882,1.375882,1.7,0,0.5202,1.375882,4.558238,0,0,0,0.06271597,0,0,0.3241182,0.3079123,1.837214,2.900196,0.3706282,0,0.3706282,4.608686,76.81129,0.2150483,1.51347,0.05017277,1.7,2.962912
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.5678548,0.5678548,1.7,0,0.5202,0.5678548,22.29115,0,0,0,0.1265813,0,0,1.132145,1.075538,1.466586,3.233762,1.202119,0,1.202119,5.749117,95.81843,0.215119,0.6246402,0.1012651,1.7,3.360343
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.7566701,0.7566701,0,0,0,0.7566701,66.20245,0,1.110223E-16,0,0.5009342,0.7964949,0.7566701,0,0,0.2644664,4.315669,0,0.2955607,-0.2955607,5.437569,90.62597,0.215119,0.8323371,0.4007474,0,4.816603
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.292317,1.292317,0.9797591,0,0.3235742,1.292317,71.33508,0,0,0,0.9218751,0.329008,0.3125576,0,0,0.5928671,4.020109,0.5928671,0,0.5928671,6.000012,100,0.2151428,1.421548,0.7375001,1.7,4.941984
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0.739759,0,0,0.739759,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151428,0,0.5918072,0,5.293448
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.5363988,0.5363988,0,0,0,0.5363988,130.8062,0.1370127,0,0,0.701643,0.5646303,0.5363988,0,0,0,4.553689,0,0,0,6.000012,100,0.2151428,0.5900387,0.5613144,0,5.255332
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.488316,1.488316,1.045842,0,0.3416148,1.488316,31.29458,5.551115E-17,0,0,0.4657621,0.4657621,0.442474,0,0,0,4.553689,0,0,0,6.000012,100,0.2151428,1.637147,0.3726097,1.7,5.019451
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.7018625,0.7018625,0,0,0,0.7018625,101.793,0,0,0,0.7144471,0.7388026,0.7018625,0,0,0,4.553689,0,0.02435554,-0.02435554,5.974339,99.57212,0.2151428,0.7720487,0.5715576,0,5.268136
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.807578,1.807578,1.473437,0,0.4583484,1.807578,20.95561,0,0,0,0.378789,0.3517273,0.3341409,0,0,0.02706171,4.529334,0.02706171,0,0.02706171,6.000012,100,0.2151439,1.988336,0.3030312,1.7,4.908123
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.1146013,0.1146013,0,0,0,0.1146013,57.54496,0,0,0,0.06594729,0.120633,0.1146013,0,0,0,4.553689,0,0.05468568,-0.05468568,5.942368,99.03928,0.2151439,0.1260615,0.05275784,0,4.619636
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,1.018015,1.018015,0,0,0,1.018015,6.369127,0,2.220446E-16,0,0.06483864,1.071594,1.018015,0,0,0.06076187,4.499003,0,1.006756,-1.006756,4.881155,81.35242,0.2151439,1.119816,0.05187091,0,4.563842
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.095755,1.095755,0,0,0,1.095755,0,0,2.220446E-16,0,0,1.153426,1.095755,0,0,1.179379,3.492248,0,1.153426,-1.153426,3.665337,61.08882,0.2151439,1.20533,0,0,3.492248
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.6409876,0.6409876,0,0,0,0.6409876,0,0,1.110223E-16,0,0,0.6747238,0.6409876,0,0,2.460964,2.338821,0,0.6747238,-0.6747238,2.954115,49.23516,0.2151439,0.7050864,0,0,2.338821
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.733623,1.733623,1.7,0,0.5202,1.733623,0,0,0,0,0,0.03539306,0.0336234,0,0,3.210657,1.664098,0,0.03539306,-0.03539306,2.916808,48.61337,0.2151439,1.906986,0,1.7,1.664098
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,3.054047,3.054047,1.7,0,0.5202,3.054047,0,0,0,0.2794521,0,1.425313,1.354047,0,0,3.249983,1.628705,0,1.425313,-1.425313,1.414396,23.57322,0.2151439,3.359452,0,1.7,1.628705
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.7225937,0.7225937,1.7,0,0.5202,0.7225937,0,0,0,0,0,0,0,0.9774063,0.928536,4.833664,0.2033916,0.928536,0,0.928536,2.295283,38.25463,0.2152002,0.794853,0,1.7,0.2033916
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.03577333,0.03577333,1.488405,0,0.4624345,0.03577333,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.905128,1.039074,1.38,0,1.38,3.604465,60.07431,0.2152151,0.03935066,0,1.7,1.039074
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.8048543,0.8048543,1.7,0,0.5202,0.8048543,0,0,0,0,0,0,0,0.8951457,0.8503884,2.525128,2.281074,0.8503884,0,0.8503884,4.411215,73.5201,0.2152666,0.8853397,0,1.7,2.281074
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1103808,0.1103808,1.563012,0,0.4828024,0.1103808,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.674739,3.046424,1.38,0,1.38,5.720398,95.33978,0.2152946,0.1214189,0,1.7,3.046424
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.8120452,0.8120452,0,0,0,0.8120452,0,0,1.110223E-16,0,0,0.8547844,0.8120452,0,0,0.2947393,4.288424,0,0.8547844,-0.8547844,4.819376,80.32277,0.2152946,0.8932498,0,0,4.288424
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.08922994,0.08922994,0,0,0,0.08922994,0,0,0,0,0,0.09392626,0.08922994,0,0,1.2445,3.433639,0,0.09392626,-0.09392626,4.720369,78.67266,0.2152946,0.09815294,0,0,3.433639
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1527467,0.1527467,0,0,0,0.1527467,0,0,0,0,0,0.160786,0.1527467,0,0,1.348862,3.339713,0,0.160786,-0.160786,4.550886,75.84794,0.2152946,0.1680214,0,0,3.339713
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.527513,3.178927,0,0,0,4.550886,75.84794,0.2152946,0,0,0,3.178927
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.5171705,0.5171705,0,0,0,0.5171705,3.968751,0,0,0,0.02052521,0.54439,0.5171705,0,0,1.527513,3.178927,0,0.5238647,-0.5238647,3.998684,66.64459,0.2152946,0.5688875,0.01642017,0,3.199452
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,2.356099,2.356099,1.7,0,0.5202,2.356099,7.9673,0,0,0,0.1877175,0.6906309,0.6560993,0,0,2.109585,2.655062,0,0.5029134,-0.5029134,3.468566,57.80933,0.2152946,2.591709,0.150174,1.7,2.84278
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.9851109,0.9851109,1.7,0,0.5202,0.9851109,55.89789,0,0,0,0.5506563,0,0,0.7148891,0.6791446,2.668378,2.152149,1.229801,0,1.229801,4.635258,77.25414,0.2153589,1.083622,0.440525,1.7,2.702805
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.1166241,0.1166241,0.4983223,0,0.192142,0.1166241,922.5914,0,0,0,1.075964,0,0,0.3816982,0.3626133,1.438577,3.25897,1.438577,0,1.438577,6.000012,100,0.215192,0.1282865,0.8607711,1.7,4.334933
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.994423,1.994423,1.016517,0,0.3336093,1.994423,51.61263,2.220446E-16,0,0,1.029374,1.029374,0.9779053,0,0,0,4.553689,0,0,0,6.000012,100,0.215192,2.193865,0.8234991,1.7,5.583063
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.920221,0.920221,0,0,0,0.920221,134.5499,0.2695026,0,0,1.238156,0.9686537,0.920221,0,0,0,4.553689,0,0,0,6.000012,100,0.215192,1.012243,0.9905251,0,5.791845
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.9127076,0.9127076,0,0,0,0.9127076,137.1956,0.2914496,0,0,1.252194,0.9607448,0.9127076,0,0,0,4.553689,0,0,0,6.000012,100,0.215192,1.003978,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.998132,1.998132,1.188554,0,0.3805751,1.998132,42.64923,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.215192,2.197946,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.504072,1.504072,0.9811919,0,0.3239654,1.504072,36.59399,0,0,0,0.5503997,0.5503997,0.5228798,0,0,0,4.553689,0,0,0,6.000012,100,0.215192,1.654479,0.4403198,1.7,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.367824,1.367824,0.7099441,0,0.2499148,1.367824,50.62824,0,0,0,0.6925053,0.6925053,0.6578801,0,0,0,4.553689,0,0,0,6.000012,100,0.215192,1.504607,0.5540043,1.7,5.246194
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.5777891,0.5777891,0,0,0,0.5777891,40.8755,0,1.110223E-16,0,0.2361742,0.608199,0.5777891,0,0,0,4.553689,0,0.3720248,-0.3720248,5.607863,93.4642,0.215192,0.635568,0.1889393,0,4.789863
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2886684,0.2886684,0,0,0,0.2886684,22.41388,0,0,0,0.0647018,0.3038615,0.2886684,0,0,0.4133609,4.181664,0,0.2391597,-0.2391597,5.355767,89.2626,0.215192,0.3175353,0.05176144,0,4.246366
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6790939,3.942504,0,0,0,5.355767,89.2626,0.215192,0,0,0,3.942504
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6790939,3.942504,0,0,0,5.355767,89.2626,0.215192,0,0,0,3.942504
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.6609306,0.6609306,0,0,0,0.6609306,0,0,1.110223E-16,0,0,0.6957164,0.6609306,0,0,0.6790939,3.942504,0,0.6957164,-0.6957164,4.622417,77.04014,0.215192,0.7270236,0,0,3.942504
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,2.064741,2.064741,1.7,0,0.5202,2.064741,0,0,0,0,0,0.3839384,0.3647415,0,0,1.452112,3.246788,0,0.3839384,-0.3839384,4.217711,70.29504,0.215192,2.271216,0,1.7,3.246788
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.4805125,0.4805125,1.7,0,0.5202,0.4805125,0,0,0,0,0,0,0,1.219488,1.158513,1.87871,2.86285,1.158513,0,1.158513,5.316773,88.6127,0.215262,0.5285637,0,1.7,2.86285
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7201972,3.905511,0,0,0,5.316773,88.6127,0.215262,0,0,0,3.905511
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.4446262,0.4446262,0,0,0,0.4446262,0,0,5.551115E-17,0,0,0.4680276,0.4446262,0,0,0.7201972,3.905511,0,0.4680276,-0.4680276,4.823429,80.39031,0.215262,0.4890889,0,0,3.905511
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.3166551,0.3166551,0,0,0,0.3166551,0,0,5.551115E-17,0,0,0.3333212,0.3166551,0,0,1.240228,3.437484,0,0.3333212,-0.3333212,4.472077,74.53447,0.215262,0.3483207,0,0,3.437484
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1920914,0.1920914,0,0,0,0.1920914,0,0,2.775558E-17,0,0,0.2022015,0.1920914,0,0,1.610585,3.104163,0,0.2022015,-0.2022015,4.258938,70.98215,0.215262,0.2113006,0,0,3.104163
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.0642085,0.0642085,0,0,0,0.0642085,0,0,1.387779E-17,0,0,0.06758789,0.0642085,0,0,1.835253,2.901961,0,0.06758789,-0.06758789,4.187694,69.79476,0.215262,0.07062935,0,0,2.901961
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.2020784,0.2020784,0,0,0,0.2020784,0,0,0,0,0,0.2127141,0.2020784,0,0,1.910351,2.834373,0,0.2127141,-0.2127141,3.963474,66.05776,0.215262,0.2222862,0,0,2.834373
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1790679,0.1790679,0,0,0,0.1790679,0,0,2.775558E-17,0,0,0.1884926,0.1790679,0,0,2.1467,2.621659,0,0.1884926,-0.1884926,3.764785,62.7463,0.215262,0.1969747,0,0,2.621659
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.243938,0.243938,0,0,0,0.243938,6.689382,0,0,0,0.01631795,0.2567769,0.243938,0,0,2.356136,2.433167,0,0.2404589,-0.2404589,3.511319,58.52187,0.215262,0.2683319,0.01305436,0,2.449485
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.721262,1.721262,1.7,0,0.5202,1.721262,3.651115,0,0,0,0.06284525,0.02238074,0.0212617,0,0,2.623312,2.192708,0.04046451,0,0.04046451,3.549707,59.16167,0.2152637,1.893388,0.0502762,1.7,2.255553
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132099,0,0,1.452632,1.38,2.582848,2.229126,1.89321,0,1.89321,5.345764,89.09589,0.2152082,0,0.4105679,1.7,2.742336
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.9833653,0.9833653,0,0,0,0.9833653,44.89167,0,0,0,0.4414491,1.035121,0.9833653,0,0,0.6896381,3.933015,0,0.5936723,-0.5936723,4.719978,78.66615,0.2152082,1.081702,0.3531593,0,4.374464
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.689473,1.689473,1.7,0,0.5202,1.689473,29.18889,0,0,0,0.4931385,0,0,0.01052665,0.01000032,1.349274,3.339342,0.5031388,0,0.5031388,5.197298,86.62145,0.2152296,1.858421,0.3945108,1.7,3.832481
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,0.8461352,3.792167,0.2068376,0,0.2068376,5.393521,89.89184,0.2152038,0,0.1654701,0,3.999005
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,1.03604,1.03604,0,0,0,1.03604,53.27935,0,0,0,0.5519951,1.090568,1.03604,0,0,0.6392976,3.978321,0,0.5385728,-0.5385728,4.825815,80.43009,0.2152038,1.139644,0.4415961,0,4.530316
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,3.565966,3.08,1.7,0,0.5202,3.08,20.53678,2.220446E-16,0.4859658,0.8425624,0.6325328,1.452632,1.38,0,0,1.237712,3.439748,0,0.8200988,-0.8200988,3.961355,66.02246,0.2152038,3.922562,0.5060263,1.7,4.072281
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.999114,1.999114,1.7,0,0.5202,1.999114,14.6708,5.551115E-17,0,0,0.2932859,0.3148569,0.299114,0,0,2.148933,2.619649,0,0.02157092,-0.02157092,3.938618,65.64349,0.2152038,2.199025,0.2346287,1.7,2.912935
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.942199,1.942199,1.7,0,0.5202,1.942199,9.705006,1.665335E-16,0,0,0.1884905,0.2549463,0.242199,0,0,2.1729,2.598078,0,0.06645581,-0.06645581,3.868567,64.47599,0.2152038,2.136419,0.1507924,1.7,2.786569
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,2.252028,2.252028,1.7,0,0.5202,2.252028,11.38921,0,0,0,0.2564883,0.5810825,0.5520283,0,0,2.24674,2.531623,0,0.3245941,-0.3245941,3.526415,58.77346,0.2152038,2.477231,0.2051906,1.7,2.788111
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.554837,1.554837,1.7,0,0.5202,1.554837,4.517641,0,0,0,0.07024196,0,0,0.1451629,0.1379047,2.6074,2.207029,0.2081467,0,0.2081467,3.72388,62.06454,0.2152151,1.710321,0.05619357,1.7,2.277271
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1256632,0.1256632,1.578295,0,0.4869745,0.1256632,0,0,0,0,0,0,0,1.452632,1.38,2.399254,2.394361,1.38,0,1.38,5.033063,83.88422,0.2152457,0.1382295,0,1.7,2.394361
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.304001,1.304001,1.7,0,0.5202,1.304001,0,0,0,0,0,0,0,0.3959992,0.3761992,1.019254,3.636361,0.3761992,0,0.3761992,5.389957,89.83244,0.2152683,1.434401,0,1.7,3.636361
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6430545,3.97494,0,0,0,5.389957,89.83244,0.2152683,0,0,0,3.97494
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.072348,1.072348,0,0,0,1.072348,0,0,2.220446E-16,0,0,1.128787,1.072348,0,0,0.6430545,3.97494,0,1.128787,-1.128787,4.200111,70.00171,0.2152683,1.179582,0,0,3.97494
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.2318726,0.2318726,0,0,0,0.2318726,0,0,2.775558E-17,0,0,0.2440764,0.2318726,0,0,1.897262,2.846153,0,0.2440764,-0.2440764,3.942832,65.71373,0.2152683,0.2550599,0,0,2.846153
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2696826,0.2696826,0,0,0,0.2696826,0,0,5.551115E-17,0,0,0.2838765,0.2696826,0,0,2.168458,2.602077,0,0.2838765,-0.2838765,3.6436,60.72654,0.2152683,0.2966509,0,0,2.602077
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.3203011,0.3203011,0,0,0,0.3203011,0,0,0,0,0,0.337159,0.3203011,0,0,2.483876,2.3182,0,0.337159,-0.337159,3.288203,54.80328,0.2152683,0.3523312,0,0,2.3182
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.4101023,0.4101023,0,0,0,0.4101023,0,0,5.551115E-17,0,0,0.4316866,0.4101023,0,0,2.858498,1.981041,0,0.4316866,-0.4316866,2.833165,47.21933,0.2152683,0.4511125,0,0,1.981041
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1265774,0.1265774,0,0,0,0.1265774,0,0,2.775558E-17,0,0,0.1332393,0.1265774,0,0,3.33815,1.549354,0,0.1332393,-0.1332393,2.692719,44.87856,0.2152683,0.1392351,0,0,1.549354
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.4243634,0.4243634,0,0,0,0.4243634,0,0,0,0,0,0.4466984,0.4243634,0,0,3.486193,1.416115,0,0.4466984,-0.4466984,2.221857,37.03088,0.2152683,0.4667998,0,0,1.416115
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.5918732,0.5918732,0,0,0,0.5918732,0,0,1.110223E-16,0,0,0.6230245,0.5918732,0,0,3.982525,0.9694167,0,0.6230245,-0.6230245,1.565132,26.08548,0.2152683,0.6510605,0,0,0.9694167
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.674774,0.3463923,0,0,0,1.565132,26.08548,0.2152683,0,0,0,0.3463923
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.07741442,0.07741442,0,0,0,0.07741442,344.6061,0,0,0,0.2667748,0.08148887,0.07741442,0,0,4.674774,0.3463923,0.185286,0,0.185286,1.74091,29.0151,0.2152452,0.08515587,0.2134199,0,0.6131671
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,3.209334,2.714755,1.7,0,0.5202,2.714755,20.44434,0,0.4945789,1.237323,0.5550139,1.068164,1.014755,0,0,4.489488,0.5131496,0,0.5131496,-0.5131496,1.200002,20,0.2152452,3.530268,0.4440111,1.7,1.068164
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.689746,1.689746,1.7,0,0.5202,1.689746,57.12211,0,0,0,0.9652187,0,0,0.01025375,0.009741066,5.059654,0,0.9749597,0,0.9749597,2.12493,35.41544,0.2152865,1.858721,0.772175,1.7,0.9652187
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.909099,1.909099,1.7,0,0.5202,1.909099,81.34975,0,0,0,1.553047,0.2201045,0.2090993,0,0,4.084694,0.8774638,1.332943,0,1.332943,3.389471,56.49107,0.2153259,2.100009,1.242438,1.7,2.430511
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.642253,2.642253,1.7,0,0.5202,2.642253,66.63202,0,0,0,1.760587,0.9918454,0.9422531,0,0,2.751752,2.077112,0.7687413,0,0.7687413,4.118763,68.64591,0.215307,2.906478,1.408469,1.7,3.837699
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0.5886446,0,0.2168,0,0,0,0,0,1.423798,0,0,0.5886446,0.5592123,1.98301,2.76898,1.98301,0,1.98301,6.000012,100,0.2150895,0,1.139038,1.7,4.192778
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.234449,1.234449,0,0,0,1.234449,128.694,0.2892421,0,0,1.588663,1.29942,1.234449,0,0,0,4.553689,0,0,0,6.000012,100,0.2150895,1.357894,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.08403672,0.08403672,0,0,0,0.08403672,1756.544,1.387682,0,0,1.476142,0.0884597,0.08403672,0,0,0,4.553689,0,0,0,6.000012,100,0.2150895,0.09244039,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.8159575,0.8159575,0,0,0,0.8159575,172.3124,0.5470933,0,0,1.405996,0.8589027,0.8159575,0,0,0,4.553689,0,0,0,6.000012,100,0.2150895,0.8975533,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150895,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2897954,0.2897954,0,0,0,0.2897954,231.9165,0.3670354,0,0,0.6720833,0.3050478,0.2897954,0,0,0,4.553689,0,0,0,6.000012,100,0.2150895,0.3187749,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,1.221841,1.221841,0,0,0,1.221841,26.93414,0,0,0,0.3290924,1.286148,1.221841,0,0,0,4.553689,0,0.957056,-0.957056,4.991186,83.18627,0.2150895,1.344025,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.903106,2.903106,1.7,0,0.5202,2.903106,0,0,4.440892E-16,0.1134163,0,1.266427,1.203106,0,0,1.063396,3.596633,0,1.266427,-1.266427,3.656255,60.93746,0.2150895,3.193416,0,1.7,3.596633
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,3.086174,3.08,1.7,0,0.5202,3.08,0,0,0.006174071,0.3147915,0,1.452632,1.38,0,0,2.470537,2.330206,0,1.452632,-1.452632,2.125047,35.41738,0.2150895,3.394791,0,1.7,2.330206
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.46911,1.46911,1.7,0,0.5202,1.46911,0,0,0,0,0,0,0,0.23089,0.2193455,4.084572,0.8775742,0.2193455,0,0.2193455,2.333136,38.88553,0.2151026,1.616021,0,1.7,0.8775742
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,2.23408,2.23408,1.7,0,0.5202,2.23408,0,0,0,0,0,0.5621892,0.5340798,0,0,3.865226,1.074985,0,0.5621892,-0.5621892,1.740537,29.00889,0.2151026,2.457488,0,1.7,1.074985
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1985022,0.1985022,1.651134,0,0.5068595,0.1985022,0,0,0,0,0,0,0,1.452632,1.38,4.489881,0.512796,1.38,0,1.38,3.04972,50.82856,0.2151459,0.2183524,0,1.7,0.512796
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.5626733,0.5626733,1.7,0,0.5202,0.5626733,0,0,0,0,0,0,0,1.137327,1.08046,3.109881,1.754796,1.08046,0,1.08046,4.074734,67.9121,0.2152107,0.6189407,0,1.7,1.754796
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1053923,0.1053923,1.558024,0,0.4814405,0.1053923,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.029421,2.72721,1.38,0,1.38,5.383917,89.73177,0.2152375,0.1159316,0,1.7,2.72721
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.4047753,0.4047753,0,0,0,0.4047753,0,0,0,0,0,0.4260792,0.4047753,0,0,0.6494207,3.96921,0,0.4260792,-0.4260792,4.934791,82.24635,0.2152375,0.4452528,0,0,3.96921
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1485343,0.1485343,0,0,0,0.1485343,0,0,0,0,0,0.1563519,0.1485343,0,0,1.122842,3.543131,0,0.1563519,-0.1563519,4.769981,79.49953,0.2152375,0.1633877,0,0,3.543131
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.6978314,0.6978314,0,0,0,0.6978314,0,0,1.110223E-16,0,0,0.7345594,0.6978314,0,0,1.296566,3.386779,0,0.7345594,-0.7345594,3.995687,66.59466,0.2152375,0.7676145,0,0,3.386779
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3838336,0.3838336,0,0,0,0.3838336,0,0,0,0,0,0.4040354,0.3838336,0,0,2.112743,2.65222,0,0.4040354,-0.4040354,3.569797,59.49649,0.2152375,0.422217,0,0,2.65222
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.3422621,0.3422621,0,0,0,0.3422621,0,0,0,0,0,0.3602759,0.3422621,0,0,2.561672,2.248184,0,0.3602759,-0.3602759,3.190033,53.16711,0.2152375,0.3764883,0,0,2.248184
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1947448,0.1947448,0,0,0,0.1947448,38.56045,0,2.775558E-17,0,0.07509445,0.2049945,0.1947448,0,0,2.961978,1.887909,0,0.1299,-0.1299,3.053106,50.885,0.2152375,0.2142192,0.06007556,0,1.963003
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.252105,1.252105,0,0,0,1.252105,34.19521,0,2.220446E-16,0,0.4281598,1.318005,1.252105,0,0,3.106312,1.758008,0,0.8898453,-0.8898453,2.115127,35.25204,0.2152375,1.377315,0.3425279,0,2.186168
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,4.095028,0.8681632,0.913065,0,0.913065,2.981336,49.68884,0.2151245,0,0.7304519,0,1.781228
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.3553676,0.3553676,0,0,0,0.3553676,369.7883,0,0,0,1.314108,0.3740712,0.3553676,0,0,3.181964,1.689922,0.9400366,0,0.9400366,3.873133,64.55209,0.2150083,0.3909043,1.051286,0,3.004029
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.278263,1.278263,1.7,0,0.5202,1.278263,136.7635,0,0,0,1.748198,0,0,0.4217367,0.4006498,2.241927,2.535954,2.148848,0,2.148848,5.911709,98.52828,0.2149651,1.40609,1.398558,1.7,4.284152
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1609616,0.1609616,0,0,0,0.1609616,951.8344,1.269575,0,0,1.532088,0.1694332,0.1609616,0,0,0.0930796,4.469917,0.0930796,0,0.0930796,6.000012,100,0.2149536,0.1770577,1.22567,0,6.002005
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1420992,0.1420992,0,0,0,0.1420992,944.5009,1.19255,0,0,1.342129,0.1495782,0.1420992,0,0,0,4.553689,0,0,0,6.000012,100,0.2149536,0.1563092,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.369862,1.369862,0.425,0,0.172125,1.369862,112.0465,0.5402905,0,0,1.534882,0.9945917,0.9448621,0,0,0,4.553689,0,0,0,6.000012,100,0.2149536,1.506848,1.227906,1.7,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.640819,2.640819,1.260818,0,0.4003035,2.640819,66.27354,0.2975324,0,0,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2149536,2.9049,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,2.023259,2.023259,0.7072635,0,0.2491829,2.023259,68.46669,0,0,0,1.385258,1.385258,1.315995,0,0,0,4.553689,0,0,0,6.000012,100,0.2149536,2.225585,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.632427,1.632427,0.8879871,0,0.2985205,1.632427,48.00341,0,0,0,0.7836204,0.7836204,0.7444394,0,0,0,4.553689,0,0,0,6.000012,100,0.2149536,1.795669,0.6268964,1.7,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.657348,1.657348,1.335101,0,0.4205826,1.657348,20.46689,1.110223E-16,0,0,0.3392077,0.3392077,0.3222473,0,0,0,4.553689,0,0,0,6.000012,100,0.2149536,1.823083,0.2713662,1.7,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.6075236,0.6075236,0,0,0,0.6075236,0,0,0,0,0,0.6394985,0.6075236,0,0,0,4.553689,0,0.6394985,-0.6394985,5.325922,88.76517,0.2149536,0.668276,0,0,4.553689
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.744869,1.744869,1.7,0,0.5202,1.744869,0,0,0,0,0,0.0472307,0.04486917,0,0,0.7105539,3.91419,0,0.0472307,-0.0472307,5.276136,87.93542,0.2149536,1.919356,0,1.7,3.91419
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.681178,1.681178,1.7,0,0.5202,1.681178,0,0,0,0,0,0,0,0.01882174,0.01788065,0.7630325,3.86696,0.01788065,0,0.01788065,5.293099,88.21814,0.2149547,1.849296,0,1.7,3.86696
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,3.037455,3.037455,1.7,0,0.5202,3.037455,0,0,0,0.2612005,0,1.407847,1.337455,0,0,0.7451518,3.883052,0,1.407847,-1.407847,3.809098,63.48483,0.2149547,3.341201,0,1.7,3.883052
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1154149,0.1154149,1.568046,0,0.4841767,0.1154149,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.309427,2.475205,1.38,0,1.38,5.11828,85.3045,0.2149834,0.1269564,0,1.7,2.475205
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1369883,0.1369883,0,0,0,0.1369883,0,0,2.775558E-17,0,0,0.1441982,0.1369883,0,0,0.9294267,3.717205,0,0.1441982,-0.1441982,4.966282,82.7712,0.2149834,0.1506871,0,0,3.717205
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1259418,0.1259418,0,0,0,0.1259418,0,0,0,0,0,0.1325703,0.1259418,0,0,1.089647,3.573007,0,0.1325703,-0.1325703,4.826541,80.44218,0.2149834,0.1385359,0,0,3.573007
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.7015475,0.7015475,0,0,0,0.7015475,0,0,0,0,0,0.738471,0.7015475,0,0,1.236947,3.440436,0,0.738471,-0.738471,4.048124,67.4686,0.2149834,0.7717022,0,0,3.440436
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1595863,0.1595863,0,0,0,0.1595863,0,0,0,0,0,0.1679855,0.1595863,0,0,2.057471,2.701965,0,0.1679855,-0.1679855,3.871052,64.5174,0.2149834,0.1755449,0,0,2.701965
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.05629358,0.05629358,0,0,0,0.05629358,0,0,6.938894E-18,0,0,0.0592564,0.05629358,0,0,2.244121,2.53398,0,0.0592564,-0.0592564,3.80859,63.47637,0.2149834,0.06192294,0,0,2.53398
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.309962,2.474723,0,0,0,3.80859,63.47637,0.2149834,0,0,0,2.474723
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1084663,0.1084663,0,0,0,0.1084663,0,0,1.387779E-17,0,0,0.1141751,0.1084663,0,0,2.309962,2.474723,0,0.1141751,-0.1141751,3.688239,61.47052,0.2149834,0.119313,0,0,2.474723
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1685469,0.1685469,0,0,0,0.1685469,164.0075,0,0,0,0.2764296,0.1774178,0.1685469,0,0,2.436823,2.360548,0.09901174,0,0.09901174,3.78217,63.03603,0.2149712,0.1854016,0.2211436,0,2.636978
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,2.337811,2.449659,0.5108711,0,0.5108711,4.266824,71.1136,0.2149083,0,0.4086968,0,2.96053
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0,0,0,1.083185,0,0,0,0,1.82694,2.909443,1.083185,0,1.083185,5.294424,88.24022,0.2147749,0,0.8665478,0,3.992628
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3722318,0.3722318,0,0,0,0.3722318,399.1266,0.3500978,0,0,1.485676,0.391823,0.3722318,0,0,0.7437553,3.884309,0.7437553,0,0.7437553,6.000012,100,0.2146835,0.409455,1.188541,0,5.369985
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.5244272,0.5244272,0,0,0,0.5244272,361.2316,1.342368,0,0,1.894397,0.5520286,0.5244272,0,0,0,4.553689,0,0,0,6.000012,100,0.2146835,0.5768699,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,3.08834,3.08,1.7,0,0.5202,3.08,63.35538,0.4987141,0.008339453,0.3171734,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2146835,3.397173,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146835,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1383205,0.1383205,0,0,0,0.1383205,1473.097,1.891995,0,0,2.037596,0.1456005,0.1383205,0,0,0,4.553689,0,0,0,6.000012,100,0.2146835,0.1521525,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.889968,2.889968,1.509968,0,0.4683213,2.889968,56.99694,0.1945618,0,0.09896493,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2146835,3.178965,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1564899,0.1564899,0,0,0,0.1564899,866.5162,1.191284,0,0,1.35601,0.1647262,0.1564899,0,0,0,4.553689,0,0,0,6.000012,100,0.2146835,0.1721389,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.640363,1.640363,0.7770908,0,0.2682458,1.640363,55.39673,1.110223E-16,0,0,0.9087075,0.9087075,0.8632721,0,0,0,4.553689,0,0,0,6.000012,100,0.2146835,1.804399,0.726966,1.7,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.4445792,0.4445792,0,0,0,0.4445792,81.18825,5.551115E-17,0,0,0.3609461,0.4679781,0.4445792,0,0,0,4.553689,0,0.107032,-0.107032,5.88719,98.11964,0.2146835,0.4890372,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1189245,4.446657,0,0,0,5.88719,98.11964,0.2146835,0,0,0,4.446657
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1189245,4.446657,0,0,0,5.88719,98.11964,0.2146835,0,0,0,4.446657
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.140205,1.140205,0,0,0,1.140205,0,0,2.220446E-16,0,0,1.200215,1.140205,0,0,0.1189245,4.446657,0,1.200215,-1.200215,4.622052,77.03405,0.2146835,1.254225,0,0,4.446657
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,2.03072,2.03072,1.7,0,0.5202,2.03072,0,0,0,0,0,0.3481265,0.3307202,0,0,1.452497,3.246442,0,0.3481265,-0.3481265,4.255095,70.91811,0.2146835,2.233792,0,1.7,3.246442
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1093873,0.1093873,1.562019,0,0.4825311,0.1093873,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.839304,2.898315,1.38,0,1.38,5.564278,92.73778,0.2147113,0.120326,0,1.7,2.898315
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.3101703,0.3101703,0,0,0,0.3101703,0,0,5.551115E-17,0,0,0.326495,0.3101703,0,0,0.4593042,4.140315,0,0.326495,-0.326495,5.220122,87.00185,0.2147113,0.3411873,0,0,4.140315
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8220764,3.81382,0,0,0,5.220122,87.00185,0.2147113,0,0,0,3.81382
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.3167394,0.3167394,0,0,0,0.3167394,0,0,0,0,0,0.3334099,0.3167394,0,0,0.8220764,3.81382,0,0.3334099,-0.3334099,4.868677,81.14445,0.2147113,0.3484133,0,0,3.81382
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.2073852,0.2073852,0,0,0,0.2073852,0,0,2.775558E-17,0,0,0.2183002,0.2073852,0,0,1.192532,3.48041,0,0.2183002,-0.2183002,4.638568,77.30932,0.2147113,0.2281237,0,0,3.48041
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.9264428,0.9264428,0,0,0,0.9264428,0,0,1.110223E-16,0,0,0.975203,0.9264428,0,0,1.435088,3.26211,0,0.975203,-0.975203,3.610614,60.17678,0.2147113,1.019087,0,0,3.26211
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.98034,0.98034,0,0,0,0.98034,0,0,0,0,0,1.031937,0.98034,0,0,2.518646,2.286907,0,1.031937,-1.031937,2.522857,42.04753,0.2147113,1.078374,0,0,2.286907
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1497858,0.1497858,0,0,0,0.1497858,0,0,2.775558E-17,0,0,0.1576693,0.1497858,0,0,3.665243,1.25497,0,0.1576693,-0.1576693,2.356659,39.27758,0.2147113,0.1647644,0,0,1.25497
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.3712306,0.3712306,0,0,0,0.3712306,64.6006,0,0,0,0.2398172,0.390769,0.3712306,0,0,3.840431,1.097301,0,0.1509518,-0.1509518,2.197542,36.62563,0.2147113,0.4083536,0.1918537,0,1.337118
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.643508,1.643508,1.7,0,0.5202,1.643508,26.28892,0,0,0,0.4320606,0,0,0.056492,0.0536674,4.008155,0.9463491,0.485728,0,0.485728,2.658344,44.30564,0.2147326,1.807859,0.3456484,1.7,1.37841
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7426465,0,0,1.452632,1.38,3.522427,1.383504,2.122646,0,2.122646,4.672063,77.86756,0.2146503,0,0.5941172,1.7,2.126151
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.31171,1.31171,1.417856,0,0.4431746,1.31171,98.19615,0,0,0,1.288049,0,0,0.1061457,0.1008384,1.399781,3.293886,1.388887,0,1.388887,5.989677,99.82775,0.2146521,1.442881,1.030439,1.7,4.581935
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1344783,0.1344783,0,0,0,0.1344783,1213.089,1.478892,0,0,1.631342,0.1415561,0.1344783,0,0,0.0108939,4.543884,0.0108939,0,0.0108939,6.000012,100,0.2146507,0.1479261,1.305073,0,6.175226
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.06677372,0.06677372,0,0,0,0.06677372,1948.142,1.230559,0,0,1.300847,0.07028813,0.06677372,0,0,0,4.553689,0,0,0,6.000012,100,0.2146507,0.07345109,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.0728758,0.0728758,0,0,0,0.0728758,2723.002,1.907698,0,0,1.98441,0.07671136,0.0728758,0,0,0,4.553689,0,0,0,6.000012,100,0.2146507,0.08016337,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146507,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,2.173115,2.173115,0.7931144,0,0.2726202,2.173115,76.18544,0.2029652,0,0,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2146507,2.390426,1.324477,1.7,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,2.345983,2.345983,1.150366,0,0.37015,2.345983,53.64675,0,0,0,1.258543,1.258543,1.195616,0,0,0,4.553689,0,0,0,6.000012,100,0.2146507,2.580581,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.566345,0.566345,0,0,0,0.566345,141.5137,0.2053033,0,0,0.801456,0.5961527,0.566345,0,0,0,4.553689,0,0,0,6.000012,100,0.2146507,0.6229795,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,2.223959,2.223959,1.7,0,0.5202,2.223959,8.116459,0,0,0,0.1805068,0.5515363,0.5239595,0,0,0,4.553689,0,0.3710295,-0.3710295,5.608912,93.48169,0.2146507,2.446355,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.525495,1.525495,1.7,0,0.5202,1.525495,0,0,0,0,0,0,0,0.1745046,0.1657793,0.412255,4.18266,0.1657793,0,0.1657793,5.766185,96.10288,0.2146606,1.678045,0,1.7,4.18266
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.974828,1.974828,1.7,0,0.5202,1.974828,0,0,0,0,0,0.2892922,0.2748276,0,0,0.2464757,4.331861,0,0.2892922,-0.2892922,5.461244,91.02055,0.2146606,2.17231,0,1.7,4.331861
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.408631,1.408631,1.7,0,0.5202,1.408631,0,0,0,0,0,0,0,0.2913693,0.2768009,0.5679115,4.042569,0.2768009,0,0.2768009,5.72384,95.39715,0.2146772,1.549494,0,1.7,4.042569
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,3.05974,3.05974,1.7,0,0.5202,3.05974,0,0,4.440892E-16,0.2857143,0,1.431306,1.35974,0,0,0.2911106,4.291689,0,1.431306,-1.431306,4.215112,70.25172,0.2146772,3.365714,0,1.7,4.291689
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1833186,0.1833186,1.63595,0,0.5027144,0.1833186,0,0,0,0,0,0,0,1.452632,1.38,1.88145,2.860384,1.38,0,1.38,5.524295,92.0714,0.2147177,0.2016505,0,1.7,2.860384
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01898219,0.01898219,0,0,0,0.01898219,0,0,0,0,0,0.01998125,0.01898219,0,0,0.5014501,4.102384,0,0.01998125,-0.01998125,5.503232,91.72036,0.2147177,0.02088041,0,0,4.102384
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.4423503,0.4423503,0,0,0,0.4423503,0,0,5.551115E-17,0,0,0.4656319,0.4423503,0,0,0.5236515,4.082403,0,0.4656319,-0.4656319,5.012414,83.54005,0.2147177,0.4865853,0,0,4.082403
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2807085,0.2807085,0,0,0,0.2807085,0,0,0,0,0,0.2954826,0.2807085,0,0,1.04102,3.616771,0,0.2954826,-0.2954826,4.700947,78.34897,0.2147177,0.3087793,0,0,3.616771
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.3053497,0.3053497,0,0,0,0.3053497,0,0,5.551115E-17,0,0,0.3214208,0.3053497,0,0,1.369334,3.321288,0,0.3214208,-0.3214208,4.36214,72.70219,0.2147177,0.3358847,0,0,3.321288
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3574881,0.3574881,0,0,0,0.3574881,0,0,5.551115E-17,0,0,0.3763032,0.3574881,0,0,1.726468,2.999867,0,0.3763032,-0.3763032,3.965482,66.09123,0.2147177,0.3932369,0,0,2.999867
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4973199,0.4973199,0,0,0,0.4973199,0,0,5.551115E-17,0,0,0.5234946,0.4973199,0,0,2.144583,2.623564,0,0.5234946,-0.5234946,3.41367,56.89439,0.2147177,0.5470518,0,0,2.623564
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.726244,2.10007,0,0,0,3.41367,56.89439,0.2147177,0,0,0,2.10007
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.06422814,0.06422814,0,0,0,0.06422814,411.0888,0,0,0,0.2640347,0.06760857,0.06422814,0,0,2.726244,2.10007,0.1964261,0,0.1964261,3.600016,60.00015,0.2146937,0.07065095,0.2112277,0,2.364104
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,1.059318,1.059318,0,0,0,1.059318,38.27034,0,0,0,0.4054044,1.115071,1.059318,0,0,2.529818,2.276853,0,0.7096667,-0.7096667,2.851962,47.5326,0.2146937,1.165249,0.3243235,0,2.682257
