Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.948269,1.948269,1.7,0,0.5202,1.948269,20.63541,0,0,0,0.4020333,0.261336,0.2482692,0,0,3.318336,1.567186,0.1406973,0,0.1406973,2.985439,49.75722,0.2146995,2.143096,0.3216267,1.7,1.96922
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.3529931,0.3529931,1.7,0,0.5202,0.3529931,199.3333,0,0,0,0.703633,0,0,1.347007,1.279657,3.177639,1.693814,1.983289,0,1.983289,4.866952,81.11572,0.2146773,0.3882924,0.5629064,1.7,2.397447
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.07439882,0.07439882,0,0,0,0.07439882,1582.916,0,0,0,1.177671,0.07831455,0.07439882,0,0,1.19435,3.478774,1.099357,0,1.099357,5.909894,98.49803,0.214543,0.0818387,0.942137,0,4.656446
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,1.086195,1.086195,0,0,0,1.086195,72.17809,0,0,0,0.7839945,1.143363,1.086195,0,0,0.09499281,4.468195,0,0.3593683,-0.3593683,5.531086,92.18459,0.214543,1.194814,0.6271956,0,5.25219
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.7937475,0.7937475,0,0,0,0.7937475,161.2072,0,0,0,1.279578,0.8355237,0.7937475,0,0,0.4942909,4.108827,0.4440544,0,0.4440544,5.952353,99.2057,0.2144888,0.8731222,1.023662,0,5.388405
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,2.04341,2.04341,0.8970857,0,0.3010044,2.04341,61.50962,0,0,0,1.256894,1.206657,1.146324,0,0,0.05023652,4.508476,0.05023652,0,0.05023652,6.000012,100,0.2144909,2.247751,1.005515,1.7,5.76537
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.14211,0.14211,0,0,0,0.14211,1120.048,1.442111,0,0,1.591701,0.1495895,0.14211,0,0,0,4.553689,0,0,0,6.000012,100,0.2144909,0.156321,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.467651,1.467651,0.6439527,0,0.2318991,1.467651,59.07747,1.110223E-16,0,0,0.8670514,0.8670514,0.8236988,0,0,0,4.553689,0,0,0,6.000012,100,0.2144909,1.614417,0.6936411,1.7,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2687327,0.2687327,0,0,0,0.2687327,197.8276,0.2487509,0,0,0.5316274,0.2828766,0.2687327,0,0,0,4.553689,0,0,0,6.000012,100,0.2144909,0.295606,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144909,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.734353,2.734353,1.7,0,0.5202,2.734353,0,0,0,0,0,1.088793,1.034353,0,0,0,4.553689,0,1.088793,-1.088793,4.852324,80.8719,0.2144909,3.007788,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.524044,2.524044,1.7,0,0.5202,2.524044,0,0,0,0,0,0.8674142,0.8240435,0,0,1.20977,3.464896,0,0.8674142,-0.8674142,3.937989,65.63302,0.2144909,2.776448,0,1.7,3.464896
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,2.163708,2.163708,1.7,0,0.5202,2.163708,0,0,0,0,0,0.4881139,0.4637082,0,0,2.173563,2.597482,0,0.4881139,-0.4881139,3.423472,57.05775,0.2144909,2.380079,0,1.7,2.597482
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2630615,0.2630615,1.7,0,0.5202,0.2630615,0,0,0,0,0,0,0,1.436939,1.365092,2.715912,2.109368,1.365092,0,1.365092,4.718511,78.6417,0.2145443,0.2893676,0,1.7,2.109368
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.2039184,0.2039184,1.625834,0,0.4999528,0.2039184,0,0,0,0,0,0,0,1.421916,1.35082,1.35082,3.337951,1.35082,0,1.35082,6.000012,100,0.2145866,0.2243102,0,1.7,3.337951
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2145866,0,0,0,4.553689
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.186748,0.186748,0,0,0,0.186748,0,0,2.775558E-17,0,0,0.1965769,0.186748,0,0,0,4.553689,0,0.1965769,-0.1965769,5.792802,96.5465,0.2145866,0.2054228,0,0,4.553689
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.3319782,0.3319782,0,0,0,0.3319782,0,0,0,0,0,0.3494507,0.3319782,0,0,0.2184188,4.357112,0,0.3494507,-0.3494507,5.424448,90.4073,0.2145866,0.365176,0,0,4.357112
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6066973,4.007661,0,0,0,5.424448,90.4073,0.2145866,0,0,0,4.007661
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6066973,4.007661,0,0,0,5.424448,90.4073,0.2145866,0,0,0,4.007661
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1731481,0.1731481,0,0,0,0.1731481,0,0,2.775558E-17,0,0,0.1822611,0.1731481,0,0,0.6066973,4.007661,0,0.1822611,-0.1822611,5.232328,87.2053,0.2145866,0.1904629,0,0,4.007661
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.6612872,0.6612872,0,0,0,0.6612872,0,0,1.110223E-16,0,0,0.6960918,0.6612872,0,0,0.8092097,3.8254,0,0.6960918,-0.6960918,4.498583,74.97623,0.2145866,0.7274159,0,0,3.8254
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.4106506,0.4106506,0,0,0,0.4106506,54.43927,0,0,0,0.2235551,0.4322637,0.4106506,0,0,1.582645,3.129308,0,0.2087086,-0.2087086,4.278585,71.30961,0.2145866,0.4517156,0.1788441,0,3.352864
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.234948,1.234948,0,0,0,1.234948,28.05945,0,0,0,0.3465196,1.299945,1.234948,0,0,1.814543,2.9206,0,0.9534255,-0.9534255,3.273586,54.55966,0.2145866,1.358443,0.2772156,0,3.267119
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.662874,1.662874,1.7,0,0.5202,1.662874,37.32876,0,0,0,0.6207302,0,0,0.03712595,0.03526965,2.873905,1.967174,0.6559999,0,0.6559999,3.895922,64.93191,0.2146146,1.829161,0.4965842,1.7,2.587904
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.41002,1.41002,1.7,0,0.5202,1.41002,57.6686,0,0,0,0.8131388,0,0,0.2899799,0.2754809,2.217905,2.557574,1.08862,0,1.08862,4.928678,82.14446,0.2146649,1.551022,0.6505111,1.7,3.370713
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,3.362678,3.08,1.7,0,0.5202,3.08,51.31301,0,0.2826777,0.6189455,1.580441,1.452632,1.38,0,0,1.129285,3.537332,0.1278092,0,0.1278092,5.049928,84.1653,0.2146493,3.698946,1.264353,1.7,5.117773
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.722122,2.722122,1.7,0,0.5202,2.722122,67.26127,0,0,0,1.830934,1.075918,1.022122,0,0,1.001476,3.65236,0.7550159,0,0.7550159,5.766199,96.10313,0.214619,2.994334,1.464747,1.7,5.483294
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.629687,2.629687,1.249687,0,0.3972646,2.629687,75.87276,0.296124,0,0,1.995216,1.452632,1.38,0,0,0.2464604,4.331874,0.2464604,0,0.2464604,6.000012,100,0.214589,2.892656,1.596173,1.7,6.327091
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,1.117018,1.117018,0,0,0,1.117018,172.7005,0.7532875,0,0,1.929096,1.175809,1.117018,0,0,0,4.553689,0,0,0,6.000012,100,0.214589,1.22872,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.2433223,0.2433223,0,0,0,0.2433223,451.7862,0.8431678,0,0,1.099297,0.2561287,0.2433223,0,0,0,4.553689,0,0,0,6.000012,100,0.214589,0.2676545,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,2.209761,2.209761,1.242736,0,0.3953668,2.209761,46.06477,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.214589,2.430737,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.8425835,0.8425835,0,0,0,0.8425835,85.14153,0,0,0,0.7173885,0.88693,0.8425835,0,0,0,4.553689,0,0.1695415,-0.1695415,5.8213,97.02146,0.214589,0.9268419,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.790474,1.790474,1.7,0,0.5202,1.790474,13.90144,0,0,0,0.2489016,0.09523574,0.09047396,0,0,0.1883795,4.384147,0.1536659,0,0.1536659,5.96708,99.45113,0.2145954,1.969521,0.1991213,1.7,4.633049
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.751019,2.751019,1.7,0,0.5202,2.751019,0,0,0,0,0,1.106335,1.051018,0,0,0.03471363,4.522447,0,1.106335,-1.106335,4.8009,80.01484,0.2145954,3.02612,0,1.7,4.522447
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.6044127,0.6044127,0,0,0,0.6044127,0,0,1.110223E-16,0,0,0.6362239,0.6044127,0,0,1.263975,3.416111,0,0.6362239,-0.6362239,4.130261,68.83755,0.2145954,0.6648539,0,0,3.416111
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.862706,1.862706,1.7,0,0.5202,1.862706,0,0,0,0,0,0.171269,0.1627056,0,0,1.97089,2.779888,0,0.171269,-0.171269,3.949728,65.82867,0.2145954,2.048976,0,1.7,2.779888
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.8904698,0.8904698,1.7,0,0.5202,0.8904698,0,0,0,0,0,0,0,0.8095301,0.7690536,2.161189,2.608618,0.7690536,0,0.7690536,4.679316,77.98845,0.214641,0.9795168,0,1.7,2.608618
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.4544302,0.4544302,1.7,0,0.5202,0.4544302,0,0,0,0,0,0,0,1.24557,1.183291,1.392136,3.300767,1.183291,0,1.183291,5.801885,96.69789,0.2147112,0.4998732,0,1.7,3.300767
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1599611,0.1599611,0,0,0,0.1599611,0,0,2.775558E-17,0,0,0.1683801,0.1599611,0,0,0.2088443,4.365729,0,0.1683801,-0.1683801,5.624397,93.73975,0.2147112,0.1759572,0,0,4.365729
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.3145286,0.3145286,0,0,0,0.3145286,0,0,0,0,0,0.3310827,0.3145286,0,0,0.3959333,4.197349,0,0.3310827,-0.3310827,5.275405,87.92324,0.2147112,0.3459814,0,0,4.197349
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.232214,0.232214,0,0,0,0.232214,0,0,2.775558E-17,0,0,0.2444358,0.232214,0,0,0.7638029,3.866266,0,0.2444358,-0.2444358,5.017747,83.62895,0.2147112,0.2554354,0,0,3.866266
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.035398,3.62183,0,0,0,5.017747,83.62895,0.2147112,0,0,0,3.62183
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.2209673,0.2209673,0,0,0,0.2209673,0,0,2.775558E-17,0,0,0.2325972,0.2209673,0,0,1.035398,3.62183,0,0.2325972,-0.2325972,4.772568,79.54264,0.2147112,0.243064,0,0,3.62183
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.29384,3.389233,0,0,0,4.772568,79.54264,0.2147112,0,0,0,3.389233
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1733643,0.1733643,0,0,0,0.1733643,0,0,0,0,0,0.1824888,0.1733643,0,0,1.29384,3.389233,0,0.1824888,-0.1824888,4.580208,76.33665,0.2147112,0.1907008,0,0,3.389233
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.2085097,0.2085097,0,0,0,0.2085097,17.43874,0,0,0,0.03636146,0.2194839,0.2085097,0,0,1.496605,3.206744,0,0.1831225,-0.1831225,4.38718,73.11952,0.2147112,0.2293607,0.02908917,0,3.243106
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.5612383,0.5612383,0,0,0,0.5612383,42.73066,0,0,0,0.2398208,0.5907772,0.5612383,0,0,1.700074,3.023622,0,0.3509563,-0.3509563,4.01724,66.95386,0.2147112,0.6173621,0.1918567,0,3.263443
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.810419,1.810419,1.7,0,0.5202,1.810419,25.35673,0,0,0,0.4590631,0.1162306,0.110419,0,0,2.090026,2.672666,0.3428326,0,0.3428326,4.342479,72.3745,0.2147255,1.991461,0.3672505,1.7,3.131729
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,1.087736,1.087736,1.7,0,0.5202,1.087736,82.00275,0,0,0,0.8919736,0,0,0.6122638,0.5816506,1.747193,2.981215,1.473624,0,1.473624,5.740481,95.6745,0.2147653,1.19651,0.7135788,1.7,3.873188
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,1.08779,1.08779,0,0,0,1.08779,145.6551,0.1658107,0,0,1.584422,1.145042,1.08779,0,0,0.2735691,4.307477,0.2735691,0,0.2735691,6.000012,100,0.214732,1.196569,1.267537,0,5.891898
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.4888091,0.4888091,0,0,0,0.4888091,398.9128,1.435386,0,0,1.949922,0.5145358,0.4888091,0,0,0,4.553689,0,0,0,6.000012,100,0.214732,0.53769,1.559937,0,6.503611
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.3522328,0.3522328,0,0,0,0.3522328,375.8916,0.9532421,0,0,1.324013,0.3707713,0.3522328,0,0,0,4.553689,0,0,0,6.000012,100,0.214732,0.3874561,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.9754988,0.9754988,0,0,0,0.9754988,101.5177,0,0,0,0.9903041,1.026841,0.9754988,0,0,0,4.553689,0,0.03653674,-0.03653674,5.961499,99.35812,0.214732,1.073049,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.140726,0,0,1.181323,0,0,0,0,0.04059638,4.517152,0.04059638,0,0.04059638,6.000012,100,0.2147271,0,0.9450583,0,5.698475
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.91642,1.91642,0.9916152,0,0.326811,1.91642,50.79673,0,0,0,0.9734786,0.9734786,0.9248046,0,0,0,4.553689,0,0,0,6.000012,100,0.2147271,2.108062,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,2.292805,2.292805,1.7,0,0.5202,2.292805,24.30545,3.330669E-16,0,0,0.5572766,0.6240057,0.5928054,0,0,0,4.553689,0,0.06672915,-0.06672915,5.929673,98.82769,0.2147271,2.522086,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.5459439,0.5459439,0,0,0,0.5459439,26.26151,0,0,0,0.1433731,0.5746778,0.5459439,0,0,0.0741435,4.48696,0,0.4313047,-0.4313047,5.475038,91.25046,0.2147271,0.6005383,0.1146985,0,4.630333
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.27708,1.27708,1.7,0,0.5202,1.27708,0,0,0,0,0,0,0,0.4229196,0.4017737,0.553371,4.055655,0.4017737,0,0.4017737,5.856194,97.60304,0.2147509,1.404788,0,1.7,4.055655
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.539837,1.539837,1.699414,0,0.5200399,1.539837,0,0,0,0,0,0,0,0.1595761,0.1515973,0.1515973,4.417252,0.1515973,0,0.1515973,6.000012,100,0.2147598,1.693821,0,1.7,4.417252
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,3.161377,3.08,1.7,0,0.5202,3.08,0,0,0.08137669,0.3975143,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2147598,3.477514,0,1.7,4.553689
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.762582,1.762582,1.7,0,0.5202,1.762582,0,0,0,0,0,0.06587564,0.06258186,0,0,1.614035,3.101057,0,0.06587564,-0.06587564,4.399365,73.3226,0.2147598,1.93884,0,1.7,3.101057
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.4864063,0.4864063,1.7,0,0.5202,0.4864063,0,0,0,0,0,0,0,1.213594,1.152914,1.68723,3.035182,1.152914,0,1.152914,5.493115,91.55173,0.214828,0.5350469,0,1.7,3.035182
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1235953,0.1235953,0,0,0,0.1235953,0,0,1.387779E-17,0,0,0.1301003,0.1235953,0,0,0.5343162,4.072804,0,0.1301003,-0.1301003,5.355978,89.26611,0.214828,0.1359549,0,0,4.072804
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6788722,3.942704,0,0,0,5.355978,89.26611,0.214828,0,0,0,3.942704
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6788722,3.942704,0,0,0,5.355978,89.26611,0.214828,0,0,0,3.942704
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.2059008,0.2059008,0,0,0,0.2059008,0,0,0,0,0,0.2167377,0.2059008,0,0,0.6788722,3.942704,0,0.2167377,-0.2167377,5.127516,85.45843,0.214828,0.2264909,0,0,3.942704
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1982972,0.1982972,0,0,0,0.1982972,0,0,2.775558E-17,0,0,0.2087339,0.1982972,0,0,0.9196918,3.725966,0,0.2087339,-0.2087339,4.907491,81.79135,0.214828,0.218127,0,0,3.725966
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.2041149,0.2041149,0,0,0,0.2041149,0,0,0,0,0,0.2148578,0.2041149,0,0,1.151618,3.517232,0,0.2148578,-0.2148578,4.681011,78.01669,0.214828,0.2245264,0,0,3.517232
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.3214897,0.3214897,0,0,0,0.3214897,0,0,5.551115E-17,0,0,0.3384103,0.3214897,0,0,1.390349,3.302375,0,0.3384103,-0.3384103,4.324295,72.07144,0.214828,0.3536387,0,0,3.302375
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,1.766361,2.963964,0.04979978,0,0.04979978,4.37154,72.85884,0.2148219,0,0.03983982,0,3.013764
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.566537,0.566537,0,0,0,0.566537,38.68857,0,1.110223E-16,0,0.2191851,0.5963547,0.566537,0,0,1.716561,3.008784,0,0.3771696,-0.3771696,3.973968,66.23266,0.2148219,0.6231906,0.1753481,0,3.227969
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.4965027,0.4965027,0,0,0,0.4965027,114.9427,0,0,0,0.5706937,0.5226344,0.4965027,0,0,2.135638,2.631614,0.04805924,0,0.04805924,4.019561,66.99255,0.2148161,0.5461529,0.4565549,0,3.202308
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.243193,1.243193,0,0,0,1.243193,27.1778,0,0,0,0.3378724,1.308624,1.243193,0,0,2.087579,2.674868,0,0.9707513,-0.9707513,2.996299,49.93822,0.2148161,1.367512,0.2702979,0,3.01274
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.4186406,0.4186406,0,0,0,0.4186406,60.73165,0,0,0,0.2542473,0.4406743,0.4186406,0,0,3.166192,1.704117,0,0.186427,-0.186427,2.799788,46.66304,0.2148161,0.4605046,0.2033978,0,1.958364
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,3.154168,3.08,1.7,0,0.5202,3.08,7.366096,2.220446E-16,0.07416809,0.3895849,0.2268758,1.452632,1.38,0,0,3.373333,1.51769,0,1.225756,-1.225756,1.507728,25.12874,0.2148161,3.469585,0.1815006,1.7,1.744565
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.5839379,0.5839379,1.7,0,0.5202,0.5839379,71.73466,0,0,0,0.4188859,0,0,1.116062,1.060259,4.735283,0.2919338,1.479145,0,1.479145,2.910968,48.51603,0.214855,0.6423317,0.3351087,1.7,0.7108197
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.419282,1.419282,1.7,0,0.5202,1.419282,57.38432,0,0,0,0.8144453,0,0,0.280718,0.2666821,3.256139,1.623164,1.081127,0,1.081127,3.936615,65.61012,0.2149045,1.56121,0.6515563,1.7,2.437609
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.3068894,0.3068894,1.7,0,0.5202,0.3068894,102.1165,0,0,0,0.3133847,0,0,1.393111,1.323455,2.175011,2.596179,1.63684,0,1.63684,5.489458,91.49078,0.2149242,0.3375783,0.2507078,1.7,2.909564
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.2371985,0.2371985,0,0,0,0.2371985,21.24927,0,0,0,0.05040294,0.2496826,0.2371985,0,0,0.5381714,4.069335,0,0.1992797,-0.1992797,5.279398,87.9898,0.2149242,0.2609184,0.04032236,0,4.119738
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.888389,1.888389,1.7,0,0.5202,1.888389,1.080697,8.326673E-17,0,0,0.02040776,0.1983043,0.188389,0,0,0.7595932,3.870055,0,0.1778965,-0.1778965,5.091879,84.86449,0.2149242,2.077228,0.01632621,1.7,3.890463
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,0.957256,3.692158,0.06730751,0,0.06730751,5.155733,85.9287,0.2149161,0,0.05384601,0,3.759466
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,5.097417,3.08,1.7,0,0.5202,3.08,0,0,2.017417,2.527159,0,1.452632,1.38,0,0,0.8899485,3.752735,0,1.452632,-1.452632,3.624525,60.40862,0.2149161,5.607159,0,1.7,3.752735
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.193099,0.193099,1.645731,0,0.5053844,0.193099,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.503983,2.300104,1.38,0,1.38,4.933708,82.22829,0.2149576,0.2124089,0,1.7,2.300104
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.03797179,0.03797179,0,0,0,0.03797179,0,0,0,0,0,0.03997031,0.03797179,0,0,1.123984,3.542104,0,0.03997031,-0.03997031,4.891575,81.52609,0.2149576,0.04176897,0,0,3.542104
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.9075111,0.9075111,0,0,0,0.9075111,0,0,1.110223E-16,0,0,0.9552748,0.9075111,0,0,1.168395,3.502133,0,0.9552748,-0.9552748,3.884627,64.74365,0.2149576,0.9982622,0,0,3.502133
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.6230883,0.6230883,0,0,0,0.6230883,0,0,1.110223E-16,0,0,0.6558824,0.6230883,0,0,2.229811,2.546859,0,0.6558824,-0.6558824,3.193266,53.221,0.2149576,0.6853971,0,0,2.546859
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.8237302,0.8237302,0,0,0,0.8237302,0,0,1.110223E-16,0,0,0.8670844,0.8237302,0,0,2.95857,1.890976,0,0.8670844,-0.8670844,2.279279,37.98791,0.2149576,0.9061033,0,0,1.890976
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.921997,1.023892,0,0,0,2.279279,37.98791,0.2149576,0,0,0,1.023892
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3473775,0.3473775,0,0,0,0.3473775,0,0,5.551115E-17,0,0,0.3656605,0.3473775,0,0,3.921997,1.023892,0,0.3656605,-0.3656605,1.893839,31.56392,0.2149576,0.3821152,0,0,1.023892
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.146472,0.146472,0,0,0,0.146472,0,0,0,0,0,0.154181,0.146472,0,0,4.328286,0.6582312,0,0.154181,-0.154181,1.731318,28.85524,0.2149576,0.1611192,0,0,0.6582312
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003622771,0.003622771,0,0,0,0.003622771,0,0,4.336809E-19,0,0,0.003813443,0.003622771,0,0,4.499599,0.5040502,0,0.003813443,-0.003813443,1.727298,28.78825,0.2149576,0.003985048,0,0,0.5040502
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2614765,0.2614765,0,0,0,0.2614765,0,0,0,0,0,0.2752385,0.2614765,0,0,4.503836,0.5002367,0,0.2752385,-0.2752385,1.437171,23.95281,0.2149576,0.2876242,0,0,0.5002367
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1586943,0.1586943,0,0,0,0.1586943,0,0,2.775558E-17,0,0,0.1670466,0.1586943,0,0,4.809656,0.2249983,0,0.1670466,-0.1670466,1.261089,21.01811,0.2149576,0.1745637,0,0,0.2249983
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.4946544,0.4946544,1.7,0,0.5202,0.4946544,18.05087,0,0,0,0.08928941,0,0,1.205346,1.145078,4.995264,0.0579517,1.234368,0,1.234368,2.432113,40.53513,0.2150259,0.5441198,0.07143153,1.7,0.1472411
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.426193,1.426193,1.7,0,0.5202,1.426193,20.58126,0,0,0,0.2935284,0,0,0.2738073,0.2601169,3.760896,1.168883,0.5536453,0,0.5536453,2.957347,49.28902,0.2150533,1.568812,0.2348228,1.7,1.462411
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7225238,0,0,1.452632,1.38,3.207251,1.667163,2.102524,0,2.102524,4.951976,82.53277,0.2149743,0,0.578019,1.7,2.389687
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,2.125212,2.125212,1.7,0,0.5202,2.125212,35.73045,0,0,0,0.7593478,0.4475918,0.4252121,0,0,1.104727,3.559435,0.311756,0,0.311756,5.247734,87.46206,0.2149872,2.337733,0.6074782,1.7,4.318783
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.4546519,0.4546519,0,0,0,0.4546519,236.8587,0,0,0,1.076882,0.4785809,0.4546519,0,0,0.7929707,3.840015,0.5983014,0,0.5983014,5.815332,96.92201,0.2149149,0.5001171,0.8615059,0,4.916898
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.830407,2.830407,1.7,0,0.5202,2.830407,44.70676,0,0,0.03344825,1.265384,1.189903,1.130407,0,0,0.1946693,4.378487,0.07548101,0,0.07548101,5.88694,98.11547,0.214918,3.113448,1.012307,1.7,5.64387
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,2.162067,2.162067,1.30942,0,0.4135717,2.162067,47.02496,5.551115E-17,0,0,1.016711,0.8975226,0.8526465,0,0,0.1191883,4.446419,0.1191883,0,0.1191883,6.000012,100,0.2149229,2.378273,0.8133687,1.7,5.46313
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.6343118,0.6343118,0,0,0,0.6343118,124.8222,0.1240651,0,0,0.7917617,0.6676966,0.6343118,0,0,0,4.553689,0,0,0,6.000012,100,0.2149229,0.6977429,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,1.068433,1.068433,0,0,0,1.068433,34.78306,0,0,0,0.3716335,1.124666,1.068433,0,0,0,4.553689,0,0.7530323,-0.7530323,5.206246,86.7706,0.2149229,1.175276,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.671344,2.671344,1.7,0,0.5202,2.671344,12.39266,2.220446E-16,0,0,0.3310506,1.022468,0.9713442,0,0,0.8367026,3.800657,0,0.691417,-0.691417,4.477429,74.62366,0.2149229,2.938479,0.2648405,1.7,4.131707
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.762986,0.762986,1.7,0,0.5202,0.762986,49.86708,0,0,0,0.3804788,0,0,0.937014,0.8901633,1.604944,3.10924,1.270642,0,1.270642,5.682866,94.71424,0.2149867,0.8392846,0.3043831,1.7,3.489718
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,2.058846,2.058846,1.7,0,0.5202,2.058846,8.00984,1.110223E-16,0,0,0.1649103,0.3777325,0.3588459,0,0,0.3343015,4.252818,0,0.2128223,-0.2128223,5.458531,90.97534,0.2149867,2.26473,0.1319282,1.7,4.417728
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.9113371,0.9113371,0,0,0,0.9113371,0,0,1.110223E-16,0,0,0.9593022,0.9113371,0,0,0.5707707,4.039995,0,0.9593022,-0.9593022,4.447338,74.12215,0.2149867,1.002471,0,0,4.039995
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,2.025209,2.025209,1.7,0,0.5202,2.025209,0,0,0,0,0,0.3423258,0.3252095,0,0,1.636662,3.080693,0,0.3423258,-0.3423258,4.086495,68.10812,0.2149867,2.227731,0,1.7,3.080693
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.017024,2.738367,1.38,0,1.38,5.395678,89.92779,0.2149951,0,0,1.7,2.738367
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.637024,3.980367,0,0,0,5.395678,89.92779,0.2149951,0,0,0,3.980367
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02605815,0.02605815,0,0,0,0.02605815,0,0,3.469447E-18,0,0,0.02742963,0.02605815,0,0,0.637024,3.980367,0,0.02742963,-0.02742963,5.366765,89.4459,0.2149951,0.02866396,0,0,3.980367
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.3114316,0.3114316,0,0,0,0.3114316,0,0,5.551115E-17,0,0,0.3278227,0.3114316,0,0,0.6675013,3.952938,0,0.3278227,-0.3278227,5.021209,83.68665,0.2149951,0.3425747,0,0,3.952938
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1814691,0.1814691,0,0,0,0.1814691,0,0,2.775558E-17,0,0,0.1910201,0.1814691,0,0,1.031749,3.625115,0,0.1910201,-0.1910201,4.819856,80.33078,0.2149951,0.199616,0,0,3.625115
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.243993,3.434095,0,0,0,4.819856,80.33078,0.2149951,0,0,0,3.434095
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.243993,3.434095,0,0,0,4.819856,80.33078,0.2149951,0,0,0,3.434095
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.4109429,0.4109429,0,0,0,0.4109429,0,0,5.551115E-17,0,0,0.4325715,0.4109429,0,0,1.243993,3.434095,0,0.4325715,-0.4325715,4.363886,72.73129,0.2149951,0.4520372,0,0,3.434095
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.724628,3.001523,0,0,0,4.363886,72.73129,0.2149951,0,0,0,3.001523
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.0747264,0.0747264,0,0,0,0.0747264,0,0,0,0,0,0.07865937,0.0747264,0,0,1.724628,3.001523,0,0.07865937,-0.07865937,4.280972,71.34938,0.2149951,0.08219904,0,0,3.001523
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.4153795,0.4153795,0,0,0,0.4153795,42.23096,0,0,0,0.1754187,0.4372416,0.4153795,0,0,1.812028,2.922864,0,0.2618228,-0.2618228,4.004986,66.74963,0.2149951,0.4569174,0.140335,0,3.098283
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,1.213787,1.213787,0,0,0,1.213787,36.87787,0,0,0,0.4476189,1.277671,1.213787,0,0,2.102942,2.661041,0,0.8300519,-0.8300519,3.130035,52.16714,0.2149951,1.335166,0.3580951,0,3.10866
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.3537352,0.3537352,0,0,0,0.3537352,262.4333,0,0,0,0.9283189,0.3723528,0.3537352,0,0,3.025222,1.830989,0.555966,0,0.555966,3.65747,60.95772,0.2149281,0.3891087,0.742655,0,2.759308
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.850739,1.850739,1.7,0,0.5202,1.850739,68.69585,0,0,0,1.271381,0.1586726,0.150739,0,0,2.469256,2.331359,1.112708,0,1.112708,4.713078,78.55114,0.2149738,2.035813,1.017105,1.7,3.60274
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.44715,0.44715,0.425,0,0.172125,0.44715,376.392,0.3031732,0,0,1.683037,0.02331581,0.02215002,0,0,1.356548,3.332796,1.356548,0,1.356548,6.000012,100,0.2148104,0.491865,1.346429,1.7,5.015833
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,1.085962,1.085962,0,0,0,1.085962,194.005,0.9637032,0,0,2.106821,1.143118,1.085962,0,0,0,4.553689,0,0,0,6.000012,100,0.2148104,1.194558,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.80718,1.80718,0.42718,0,0.1727201,1.80718,120.1509,0.7187123,0,0,2.171344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2148104,1.987898,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.696062,1.696062,0.425,0,0.172125,1.696062,112.8111,0.5753853,0,0,1.913345,1.33796,1.271062,0,0,0,4.553689,0,0,0,6.000012,100,0.2148104,1.865668,1.530676,1.7,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148104,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.290697,1.290697,0.425,0,0.172125,1.290697,102.6195,0.4132473,0,0,1.324507,0.9112596,0.8656966,0,0,0,4.553689,0,0,0,6.000012,100,0.2148104,1.419766,1.059605,1.7,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,2.236542,2.236542,1.508452,0,0.4679074,2.236542,34.26765,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.2148104,2.460196,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.459985,1.459985,1.106606,0,0.3582035,1.459985,25.47821,1.110223E-16,0,0,0.371978,0.371978,0.3533791,0,0,0,4.553689,0,0,0,6.000012,100,0.2148104,1.605984,0.2975824,1.7,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,5.398988,3.08,1.7,0,0.5202,3.08,0,0,2.318989,2.858887,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2148104,5.938887,0,1.7,4.553689
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.715629,1.715629,1.7,0,0.5202,1.715629,0,0,0,0,0,0.01645139,0.01562882,0,0,1.614035,3.101057,0,0.01645139,-0.01645139,4.451463,74.1909,0.2148104,1.887192,0,1.7,3.101057
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,4.005555,3.08,1.7,0,0.5202,3.08,0,0,0.9255548,1.32611,0,1.452632,1.38,0,0,1.632314,3.084606,0,1.452632,-1.452632,2.920254,48.67081,0.2148104,4.40611,0,1.7,3.084606
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.5399547,0.5399547,1.7,0,0.5202,0.5399547,0,-2.220446E-16,0,0,0,0,0,1.160045,1.102043,3.24635,1.631974,1.102043,0,1.102043,3.965744,66.0956,0.2148749,0.5939502,0,1.7,1.631974
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3676537,0.3676537,1.7,0,0.5202,0.3676537,0,0,0,0,0,0,0,1.332346,1.265729,2.144306,2.623813,1.265729,0,1.265729,5.16652,86.1085,0.2149391,0.4044191,0,1.7,2.623813
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1506635,0.1506635,0,0,0,0.1506635,0,0,0,0,0,0.1585932,0.1506635,0,0,0.8785774,3.762969,0,0.1585932,-0.1585932,4.999348,83.3223,0.2149391,0.1657299,0,0,3.762969
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.5131999,0.5131999,0,0,0,0.5131999,0,0,0,0,0,0.5402105,0.5131999,0,0,1.054792,3.604376,0,0.5402105,-0.5402105,4.429916,73.83179,0.2149391,0.5645199,0,0,3.604376
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2989284,0.2989284,0,0,0,0.2989284,0,0,5.551115E-17,0,0,0.3146614,0.2989284,0,0,1.655026,3.064166,0,0.3146614,-0.3146614,4.098234,68.30376,0.2149391,0.3288212,0,0,3.064166
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.2081677,0.2081677,0,0,0,0.2081677,0,0,2.775558E-17,0,0,0.2191239,0.2081677,0,0,2.00465,2.749504,0,0.2191239,-0.2191239,3.867257,64.45416,0.2149391,0.2289845,0,0,2.749504
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.07314447,0.07314447,0,0,0,0.07314447,0,0,1.387779E-17,0,0,0.07699418,0.07314447,0,0,2.248121,2.53038,0,0.07699418,-0.07699418,3.786098,63.10151,0.2149391,0.08045892,0,0,2.53038
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.4765911,0.4765911,0,0,0,0.4765911,0,0,5.551115E-17,0,0,0.5016748,0.4765911,0,0,2.33367,2.453386,0,0.5016748,-0.5016748,3.257287,54.288,0.2149391,0.5242502,0,0,2.453386
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1136984,0.1136984,0,0,0,0.1136984,0,0,1.387779E-17,0,0,0.1196825,0.1136984,0,0,2.891086,1.951711,0,0.1196825,-0.1196825,3.13113,52.1854,0.2149391,0.1250682,0,0,1.951711
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.4113532,0.4113532,0,0,0,0.4113532,0,0,0,0,0,0.4330034,0.4113532,0,0,3.024067,1.832029,0,0.4330034,-0.4330034,2.674705,44.57832,0.2149391,0.4524885,0,0,1.832029
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,3.505182,1.399025,0.5357756,0,0.5357756,3.182986,53.04966,0.2148747,0,0.4286205,0,1.934801
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.939472,1.939472,1.7,0,0.5202,1.939472,56.73209,0,0,0,1.100303,0.2520759,0.2394722,0,0,2.969406,1.881223,0.848227,0,0.848227,3.987685,66.46128,0.2149094,2.133419,0.8802424,1.7,2.981526
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,2.123487,2.123487,1.7,0,0.5202,2.123487,63.5385,0,0,0,1.349232,0.4457759,0.4234871,0,0,2.121179,2.644628,0.903456,0,0.903456,4.844779,80.74615,0.2149464,2.335836,1.079386,1.7,3.99386
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.838363,1.838363,1.456778,0,0.4538005,1.838363,88.08876,0,0,0,1.619391,0.4016682,0.3815848,0,0,1.217723,3.457738,1.217723,0,1.217723,6.000012,100,0.2149694,2.0222,1.295513,1.7,5.077129
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.343749,0.343749,0,0,0,0.343749,577.4029,1.622976,0,0,1.984817,0.3618411,0.343749,0,0,0,4.553689,0,0,0,6.000012,100,0.2149694,0.3781239,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.30538,1.30538,0.425,0,0.172125,1.30538,129.0235,0.757531,0,0,1.684247,0.9267161,0.8803803,0,0,0,4.553689,0,0,0,6.000012,100,0.2149694,1.435918,1.347398,1.7,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149694,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.7073477,0.7073477,0,0,0,0.7073477,212.1019,0.7557216,0,0,1.500298,0.7445765,0.7073477,0,0,0,4.553689,0,0,0,6.000012,100,0.2149694,0.7780825,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,1.055132,1.055132,0,0,0,1.055132,121.95,0.1760678,0,0,1.286733,1.110665,1.055132,0,0,0,4.553689,0,0,0,6.000012,100,0.2149694,1.160645,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.566257,1.566257,0.8954225,0,0.3005503,1.566257,45.08464,1.110223E-16,0,0,0.7061412,0.7061412,0.6708341,0,0,0,4.553689,0,0,0,6.000012,100,0.2149694,1.722882,0.564913,1.7,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.415661,1.415661,1.150216,0,0.370109,1.415661,19.73749,1.110223E-16,0,0,0.279416,0.279416,0.2654452,0,0,0,4.553689,0,0,0,6.000012,100,0.2149694,1.557227,0.2235328,1.7,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.6026016,0.6026016,0,0,0,0.6026016,0,0,1.110223E-16,0,0,0.6343175,0.6026016,0,0,0,4.553689,0,0.6343175,-0.6343175,5.331383,88.8562,0.2149694,0.6628618,0,0,4.553689
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1593261,0.1593261,0,0,0,0.1593261,0,0,0,0,0,0.1677116,0.1593261,0,0,0.7047971,3.919371,0,0.1677116,-0.1677116,5.154599,85.90981,0.2149694,0.1752587,0,0,3.919371
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.8407,1.8407,1.7,0,0.5202,1.8407,0,0,0,0,0,0.1481055,0.1407002,0,0,0.8911434,3.75166,0,0.1481055,-0.1481055,4.998482,83.30787,0.2149694,2.02477,0,1.7,3.75166
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,2.101028,2.101028,1.7,0,0.5202,2.101028,0,0,0,0,0,0.4221352,0.4010285,0,0,1.055705,3.603554,0,0.4221352,-0.4221352,4.553513,75.89172,0.2149694,2.311131,0,1.7,3.603554
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.3276548,0.3276548,1.7,0,0.5202,0.3276548,0,0,0,0,0,0,0,1.372345,1.303728,1.524744,3.181419,1.303728,0,1.303728,5.790338,96.50543,0.2150288,0.3604203,0,1.7,3.181419
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.2293788,0.2293788,0,0,0,0.2293788,0,0,2.775558E-17,0,0,0.2414514,0.2293788,0,0,0.2210163,4.354774,0,0.2414514,-0.2414514,5.535825,92.26357,0.2150288,0.2523167,0,0,4.354774
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2533824,0.2533824,0,0,0,0.2533824,0,0,5.551115E-17,0,0,0.2667183,0.2533824,0,0,0.4892956,4.113323,0,0.2667183,-0.2667183,5.25468,87.57782,0.2150288,0.2787206,0,0,4.113323
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.297803,0.297803,0,0,0,0.297803,0,0,5.551115E-17,0,0,0.3134768,0.297803,0,0,0.7856493,3.846605,0,0.3134768,-0.3134768,4.924246,82.0706,0.2150288,0.3275833,0,0,3.846605
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1312511,0.1312511,0,0,0,0.1312511,0,0,0,0,0,0.138159,0.1312511,0,0,1.133957,3.533128,0,0.138159,-0.138159,4.778614,79.6434,0.2150288,0.1443762,0,0,3.533128
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.287467,3.394969,0,0,0,4.778614,79.6434,0.2150288,0,0,0,3.394969
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.287467,3.394969,0,0,0,4.778614,79.6434,0.2150288,0,0,0,3.394969
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.2224993,0.2224993,0,0,0,0.2224993,0,0,2.775558E-17,0,0,0.2342098,0.2224993,0,0,1.287467,3.394969,0,0.2342098,-0.2342098,4.531735,75.52876,0.2150288,0.2447492,0,0,3.394969
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1648747,0.1648747,0,0,0,0.1648747,0,0,0,0,0,0.1735523,0.1648747,0,0,1.5477,3.160759,0,0.1735523,-0.1735523,4.348794,72.47977,0.2150288,0.1813622,0,0,3.160759
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,1.740536,2.987206,0.2507402,0,0.2507402,4.586668,76.44431,0.2149987,0,0.2005922,0,3.237947
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.5535982,0.5535982,0,0,0,0.5535982,98.68507,0,0,0,0.5463188,0.5827349,0.5535982,0,0,1.489796,3.212873,0,0.03641615,-0.03641615,4.548282,75.80454,0.2149987,0.608958,0.437055,0,3.759192
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.647084,2.647084,1.7,0,0.5202,2.647084,16.72046,0,0,0,0.4426048,0.996931,0.9470844,0,0,1.530258,3.176457,0,0.5543262,-0.5543262,3.96397,66.06604,0.2149987,2.911793,0.3540838,1.7,3.619061
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.976537,2.976537,1.7,0,0.5202,2.976537,17.63573,0,0,0.1941912,0.5249342,1.343724,1.276537,0,0,2.146176,2.62213,0,0.8187894,-0.8187894,3.100891,51.68141,0.2149987,3.274191,0.4199474,1.7,3.147065
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02857258,0.02857258,1.481204,0,0.4604687,0.02857258,3753.89,2.220446E-16,0,0,1.072583,0,0,1.452632,1.38,3.055942,1.803341,2.452583,0,2.452583,5.427616,90.46008,0.2148834,0.03142984,0.8580666,1.7,2.875924
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.732236,3.08,1.7,0,0.5202,3.08,54.30004,0,0.6522363,1.02546,1.672441,1.452632,1.38,0,0,0.603359,4.010666,0.2198097,0,0.2198097,5.636145,93.93556,0.2148571,4.10546,1.337953,1.7,5.683107
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.393602,1.393602,0.425,0,0.172125,1.393602,119.7319,0.2654554,0,0,1.668586,1.019582,0.9686025,0,0,0.3835493,4.208495,0.3835493,0,0.3835493,6.000012,100,0.2148113,1.532963,1.334869,1.7,5.877081
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.9621578,0.9621578,0,0,0,0.9621578,125.5482,0.1951746,0,0,1.207972,1.012798,0.9621578,0,0,0,4.553689,0,0,0,6.000012,100,0.2148113,1.058374,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.7526608,0.7526608,0,0,0,0.7526608,125.7242,0.1540024,0,0,0.9462769,0.7922745,0.7526608,0,0,0,4.553689,0,0,0,6.000012,100,0.2148113,0.8279269,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,2.155293,2.155293,1.414695,0,0.4423116,2.155293,36.17035,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.2148113,2.370822,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148113,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.4427133,0.4427133,0,0,0,0.4427133,0,0,5.551115E-17,0,0,0.466014,0.4427133,0,0,0,4.553689,0,0.466014,-0.466014,5.50879,91.81299,0.2148113,0.4869846,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.031648,1.031648,0,0,0,1.031648,0,0,2.220446E-16,0,0,1.085945,1.031648,0,0,0.5177933,4.087675,0,1.085945,-1.085945,4.364103,72.73491,0.2148113,1.134813,0,0,4.087675
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.8882908,0.8882908,0,0,0,0.8882908,0,0,0,0,0,0.935043,0.8882908,0,0,1.724399,3.00173,0,0.935043,-0.935043,3.378482,56.30791,0.2148113,0.9771199,0,0,3.00173
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.885585,1.885585,1.7,0,0.5202,1.885585,0,0,0,0,0,0.1953529,0.1855853,0,0,2.763336,2.066687,0,0.1953529,-0.1953529,3.172562,52.87592,0.2148113,2.074144,0,1.7,2.066687
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2512605,0.2512605,1.7,0,0.5202,0.2512605,0,0,0,0,0,0,0,1.448739,1.376302,2.980394,1.871334,1.376302,0,1.376302,4.478237,74.63713,0.2148619,0.2763866,0,1.7,1.871334
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.166584,0.166584,1.619216,0,0.4981459,0.166584,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.604092,3.110006,1.38,0,1.38,5.78742,96.4568,0.2148985,0.1832425,0,1.7,3.110006
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.005224723,0.005224723,0,0,0,0.005224723,0,0,8.673617E-19,0,0,0.005499709,0.005224723,0,0,0.224092,4.352006,0,0.005499709,-0.005499709,5.781622,96.36018,0.2148985,0.005747196,0,0,4.352006
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.3153989,0.3153989,0,0,0,0.3153989,0,0,5.551115E-17,0,0,0.3319988,0.3153989,0,0,0.2302028,4.346507,0,0.3319988,-0.3319988,5.431665,90.52757,0.2148985,0.3469388,0,0,4.346507
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1768726,0.1768726,0,0,0,0.1768726,0,0,2.775558E-17,0,0,0.1861816,0.1768726,0,0,0.5990903,4.014508,0,0.1861816,-0.1861816,5.235412,87.2567,0.2148985,0.1945598,0,0,4.014508
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8059589,3.828326,0,0,0,5.235412,87.2567,0.2148985,0,0,0,3.828326
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8059589,3.828326,0,0,0,5.235412,87.2567,0.2148985,0,0,0,3.828326
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.06910204,0.06910204,0,0,0,0.06910204,0,0,1.387779E-17,0,0,0.072739,0.06910204,0,0,0.8059589,3.828326,0,0.072739,-0.072739,5.158739,85.97881,0.2148985,0.07601225,0,0,3.828326
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2860833,0.2860833,0,0,0,0.2860833,0,0,5.551115E-17,0,0,0.3011403,0.2860833,0,0,0.88678,3.755587,0,0.3011403,-0.3011403,4.841309,80.68832,0.2148985,0.3146916,0,0,3.755587
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.7325968,0.7325968,0,0,0,0.7325968,73.38029,0,1.110223E-16,0,0.5375817,0.7711545,0.7325968,0,0,1.22138,3.454447,0,0.2335728,-0.2335728,4.595101,76.58487,0.2148985,0.8058565,0.4300654,0,3.992028
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.909422,1.909422,1.7,0,0.5202,1.909422,53.3491,0,0,0,1.01866,0.2204445,0.2094223,0,0,1.480906,3.220874,0.7982152,0,0.7982152,5.352355,89.20573,0.214931,2.100364,0.8149278,1.7,4.239533
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,0,0,0,0,0.6462023,0,0,1.328893,0,0,0,0,0.6826905,3.939267,0.6826905,0,0.6826905,6.000012,100,0.2148495,0,1.063114,0,5.26816
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148495,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.639425,1.639425,0.425,0,0.172125,1.639425,125.4679,0.7786094,0,0,2.056951,1.278342,1.214424,0,0,0,4.553689,0,0,0,6.000012,100,0.2148495,1.803367,1.645561,1.7,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148495,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.439111,1.439111,0.425,0,0.172125,1.439111,143.344,0.9953944,0,0,2.06288,1.067485,1.014111,0,0,0,4.553689,0,0,0,6.000012,100,0.2148495,1.583022,1.650304,1.7,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,2.184403,2.184403,0.8044035,0,0.2757021,2.184403,81.00771,0.3169038,0,0,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2148495,2.402844,1.415628,1.7,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148495,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,2.163257,2.163257,1.35212,0,0.4252289,2.163257,39.46957,1.110223E-16,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.2148495,2.379583,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2718927,0.2718927,0,0,0,0.2718927,108.5539,0.008947253,0,0,0.2951501,0.2862029,0.2718927,0,0,0,4.553689,0,0,0,6.000012,100,0.2148495,0.299082,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.395172,2.395172,1.7,0,0.5202,2.395172,0,0,0,0,0,0.73176,0.695172,0,0,0,4.553689,0,0.73176,-0.73176,5.228669,87.14431,0.2148495,2.634689,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.919011,2.919011,1.7,0,0.5202,2.919011,0,0,0,0.130912,0,1.283169,1.219011,0,0,0.8130667,3.821929,0,1.283169,-1.283169,3.87609,64.60137,0.2148495,3.210912,0,1.7,3.821929
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,2.245177,2.245177,1.7,0,0.5202,2.245177,0,0,0,0,0,0.5738708,0.5451773,0,0,2.23881,2.53876,0,0.5738708,-0.5738708,3.271177,54.51951,0.2148495,2.469695,0,1.7,2.53876
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.876445,1.964889,1.38,0,1.38,4.58036,76.33918,0.2148579,0,0,1.7,1.964889
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.4519427,0.4519427,1.7,0,0.5202,0.4519427,0,0,0,0,0,0,0,1.248057,1.185654,1.496445,3.206889,1.185654,0,1.185654,5.705171,95.08598,0.2149266,0.497137,0,1.7,3.206889
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1199449,0.1199449,0,0,0,0.1199449,0,0,0,0,0,0.1262578,0.1199449,0,0,0.3107902,4.273978,0,0.1262578,-0.1262578,5.572083,92.86787,0.2149266,0.1319394,0,0,4.273978
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4510766,4.14772,0,0,0,5.572083,92.86787,0.2149266,0,0,0,4.14772
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2868029,0.2868029,0,0,0,0.2868029,0,0,0,0,0,0.3018979,0.2868029,0,0,0.4510766,4.14772,0,0.3018979,-0.3018979,5.253855,87.56407,0.2149266,0.3154832,0,0,4.14772
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1358068,0.1358068,0,0,0,0.1358068,0,0,0,0,0,0.1429545,0.1358068,0,0,0.7865187,3.845822,0,0.1429545,-0.1429545,5.103168,85.05262,0.2149266,0.1493875,0,0,3.845822
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1398604,0.1398604,0,0,0,0.1398604,0,0,0,0,0,0.1472214,0.1398604,0,0,0.945357,3.702868,0,0.1472214,-0.1472214,4.947982,82.46621,0.2149266,0.1538464,0,0,3.702868
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1207887,0.1207887,0,0,0,0.1207887,0,0,1.387779E-17,0,0,0.127146,0.1207887,0,0,1.108936,3.555646,0,0.127146,-0.127146,4.813959,80.23249,0.2149266,0.1328676,0,0,3.555646
