Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.25021,3.4285,0,0,0,4.813959,80.23249,0.2149266,0,0,0,3.4285
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4632202,0.4632202,0,0,0,0.4632202,0,0,5.551115E-17,0,0,0.4876003,0.4632202,0,0,1.25021,3.4285,0,0.4876003,-0.4876003,4.299983,71.66624,0.2149266,0.5095423,0,0,3.4285
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,1.791988,2.9409,0.5243461,0,0.5243461,4.797421,79.95686,0.2148641,0,0.4194768,0,3.465246
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,2.14932,2.14932,1.7,0,0.5202,2.14932,48.93324,0,0,0,1.051732,0.4729687,0.4493202,0,0,1.267642,3.412811,0.5787633,0,0.5787633,5.346485,89.10789,0.2148876,2.364252,0.8413856,1.7,4.464543
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.604471,1.604471,0.8420488,0,0.2859793,1.604471,92.95452,0,0,0,1.491429,0.8025503,0.7624227,0,0,0.6888785,3.933698,0.6888785,0,0.6888785,6.000012,100,0.2148757,1.764919,1.193143,1.7,5.425127
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.228183,0.228183,0,0,0,0.228183,680.6067,1.312836,0,0,1.553028,0.2401926,0.228183,0,0,0,4.553689,0,0,0,6.000012,100,0.2148757,0.2510013,1.242423,0,6.106718
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.489449,1.489449,0.425,0,0.172125,1.489449,140.6201,0.9739925,0,0,2.094465,1.120472,1.064449,0,0,0,4.553689,0,0,0,6.000012,100,0.2148757,1.638394,1.675572,1.7,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.318277,1.318277,0.425,0,0.172125,1.318277,163.984,1.221472,0,0,2.161764,0.9402918,0.8932772,0,0,0,4.553689,0,0,0,6.000012,100,0.2148757,1.450105,1.729411,1.7,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,2.240031,2.240031,0.8600314,0,0.2908886,2.240031,91.93836,0.6068166,0,0,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2148757,2.464035,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.4530923,0.4530923,0,0,0,0.4530923,395.9492,1.317076,0,0,1.794015,0.4769393,0.4530923,0,0,0,4.553689,0,0,0,6.000012,100,0.2148757,0.4984016,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,1.221694,1.221694,0,0,0,1.221694,106.2924,0.01257358,0,0,1.298567,1.285994,1.221694,0,0,0,4.553689,0,0,0,6.000012,100,0.2148757,1.343863,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.538064,1.538064,0.7495819,0,0.2607359,1.538064,53.9627,0,0,0,0.8299807,0.8299807,0.7884817,0,0,0,4.553689,0,0,0,6.000012,100,0.2148757,1.69187,0.6639846,1.7,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3890171,0.3890171,0,0,0,0.3890171,81.96305,0,0,0,0.3188503,0.4094917,0.3890171,0,0,0,4.553689,0,0.09064142,-0.09064142,5.904468,98.40759,0.2148757,0.4279189,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1007127,4.463048,0,0,0,5.904468,98.40759,0.2148757,0,0,0,4.463048
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.355036,1.355036,1.46105,0,0.4549666,1.355036,0,0,0,0,0,0,0,0.1060134,0.1007127,0.1007127,4.463048,0.1007127,0,0.1007127,6.000012,100,0.2148815,1.49054,0,1.7,4.463048
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.045336,1.045336,0,0,0,1.045336,0,0,2.220446E-16,0,0,1.100354,1.045336,0,0,0,4.553689,0,1.100354,-1.100354,4.840137,80.66879,0.2148815,1.14987,0,0,4.553689
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.222615,3.453335,0,0,0,4.840137,80.66879,0.2148815,0,0,0,3.453335
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3650033,0.3650033,0,0,0,0.3650033,0,0,0,0,0,0.384214,0.3650033,0,0,1.222615,3.453335,0,0.384214,-0.384214,4.43514,73.91885,0.2148815,0.4015037,0,0,3.453335
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.07310709,0.07310709,0,0,0,0.07310709,0,0,1.387779E-17,0,0,0.07695483,0.07310709,0,0,1.64952,3.069121,0,0.07695483,-0.07695483,4.354023,72.56689,0.2148815,0.0804178,0,0,3.069121
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.2091395,0.2091395,0,0,0,0.2091395,0,0,2.775558E-17,0,0,0.2201469,0.2091395,0,0,1.735025,2.992166,0,0.2201469,-0.2201469,4.121967,68.69932,0.2148815,0.2300535,0,0,2.992166
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.979633,2.772019,0,0,0,4.121967,68.69932,0.2148815,0,0,0,2.772019
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.9247663,0.9247663,0,0,0,0.9247663,0,0,1.110223E-16,0,0,0.9734382,0.9247663,0,0,1.979633,2.772019,0,0.9734382,-0.9734382,3.095873,51.59779,0.2148815,1.017243,0,0,2.772019
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4819995,0.4819995,0,0,0,0.4819995,0,0,0,0,0,0.5073679,0.4819995,0,0,3.061231,1.798581,0,0.5073679,-0.5073679,2.56106,42.68426,0.2148815,0.5301995,0,0,1.798581
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.2082237,0.2082237,0,0,0,0.2082237,0,0,2.775558E-17,0,0,0.2191828,0.2082237,0,0,3.624973,1.291213,0,0.2191828,-0.2191828,2.330022,38.83361,0.2148815,0.2290461,0,0,1.291213
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3743612,0.3743612,0,0,0,0.3743612,0,0,0,0,0,0.3940644,0.3743612,0,0,3.86851,1.07203,0,0.3940644,-0.3940644,1.914641,31.91062,0.2148815,0.4117973,0,0,1.07203
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01519455,0.01519455,0,0,0,0.01519455,0,0,1.734723E-18,0,0,0.01599427,0.01519455,0,0,4.306359,0.6779659,0,0.01599427,-0.01599427,1.897782,31.62963,0.2148815,0.01671401,0,0,0.6779659
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,3.065088,2.859542,1.7,0,0.5202,2.859542,19.53455,0,0.2055464,0.9365902,0.5585987,1.22057,1.159542,0,0,4.324131,0.6619716,0,0.6619716,-0.6619716,1.200002,20,0.2148815,3.371597,0.446879,1.7,1.22057
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,2.184469,2.184469,1.7,0,0.5202,2.184469,49.29265,0,0,0.4983274,1.076783,0.5099676,0.4844692,0,0,5.059654,0,0.5668151,0,0.5668151,1.73773,28.96212,0.2149046,2.402916,0.8614262,1.7,1.076783
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.6535366,0.6535366,1.7,0,0.5202,0.6535366,205.6271,0,0,0,1.343848,0,0,1.046463,0.9941403,4.492839,0.5101336,2.337989,0,2.337989,3.955741,65.92889,0.2148405,0.7188902,1.075079,1.7,1.853982
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,1.041599,1.041599,1.534867,0,0.4751188,1.041599,157.0298,0,0,0,1.635621,0,0,0.4932684,0.468605,2.154851,2.614323,2.104226,0,2.104226,5.951985,99.19955,0.2147768,1.145759,1.308497,1.7,4.249944
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1366807,0.1366807,0,0,0,0.1366807,1292.151,1.571623,0,0,1.766122,0.1438745,0.1366807,0,0,0.05062491,4.508127,0.05062491,0,0.05062491,6.000012,100,0.2147708,0.1503488,1.412898,0,6.274249
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.7396185,0.7396185,0,0,0,0.7396185,248.8735,1.062168,0,0,1.840714,0.7785458,0.7396185,0,0,0,4.553689,0,0,0,6.000012,100,0.2147708,0.8135804,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147708,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.5567792,0.5567792,0,0,0,0.5567792,272.8224,0.9329353,0,0,1.519019,0.5860834,0.5567792,0,0,0,4.553689,0,0,0,6.000012,100,0.2147708,0.6124572,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147708,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.268672,1.268672,0.470816,0,0.1846328,1.268672,66.19902,0,0,0,0.8398483,0.8398483,0.7978559,0,0,0,4.553689,0,0,0,6.000012,100,0.2147708,1.395539,0.6718787,1.7,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.616947,2.616947,1.7,0,0.5202,2.616947,14.18334,0,4.440892E-16,0,0.3711704,0.9652073,0.9169469,0,0,0,4.553689,0,0.5940368,-0.5940368,5.373842,89.56386,0.2147708,2.878642,0.2969364,1.7,4.92486
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.390036,2.390036,1.7,0,0.5202,2.390036,0,0,0,0,0,0.7263539,0.6900362,0,0,0.6600409,3.959652,0,0.7263539,-0.7263539,4.608198,76.80315,0.2147708,2.62904,0,1.7,3.959652
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.587203,1.587203,1.7,0,0.5202,1.587203,0,0,0,0,0,0,0,0.1127972,0.1071573,1.467101,3.233298,0.1071573,0,0.1071573,4.709857,78.49745,0.2147769,1.745923,0,1.7,3.233298
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.5615152,0.5615152,1.7,0,0.5202,0.5615152,0,0,0,0,0,0,0,1.138485,1.081561,1.359944,3.32974,1.081561,0,1.081561,5.735915,95.59839,0.2148394,0.6176667,0,1.7,3.32974
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.356918,1.356918,1.649953,0,0.5065372,1.356918,0,0,0,0,0,0,0,0.2930346,0.2783829,0.2783829,4.303144,0.2783829,0,0.2783829,6.000012,100,0.2148554,1.49261,0,1.7,4.303144
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.2285273,0.2285273,0,0,0,0.2285273,0,0,2.775558E-17,0,0,0.240555,0.2285273,0,0,0,4.553689,0,0.240555,-0.240555,5.746445,95.77389,0.2148554,0.25138,0,0,4.553689
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2672834,4.313134,0,0,0,5.746445,95.77389,0.2148554,0,0,0,4.313134
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2672834,4.313134,0,0,0,5.746445,95.77389,0.2148554,0,0,0,4.313134
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.2104158,0.2104158,0,0,0,0.2104158,0,0,2.775558E-17,0,0,0.2214904,0.2104158,0,0,0.2672834,4.313134,0,0.2214904,-0.2214904,5.512973,91.88271,0.2148554,0.2314574,0,0,4.313134
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.4797728,0.4797728,0,0,0,0.4797728,0,0,1.110223E-16,0,0,0.505024,0.4797728,0,0,0.5133837,4.091643,0,0.505024,-0.505024,4.980631,83.01035,0.2148554,0.5277501,0,0,4.091643
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.3448025,0.3448025,0,0,0,0.3448025,0,0,5.551115E-17,0,0,0.36295,0.3448025,0,0,1.074522,3.58662,0,0.36295,-0.36295,4.598048,76.63399,0.2148554,0.3792828,0,0,3.58662
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3481919,0.3481919,0,0,0,0.3481919,0,0,5.551115E-17,0,0,0.3665178,0.3481919,0,0,1.477799,3.22367,0,0.3665178,-0.3665178,4.211705,70.19494,0.2148554,0.383011,0,0,3.22367
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.4861229,0.4861229,0,0,0,0.4861229,0,0,0,0,0,0.5117083,0.4861229,0,0,1.885041,2.857152,0,0.5117083,-0.5117083,3.672317,61.20516,0.2148554,0.5347351,0,0,2.857152
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.453606,2.345443,0,0,0,3.672317,61.20516,0.2148554,0,0,0,2.345443
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.595265,2.595265,1.7,0,0.5202,2.595265,17.57309,2.220446E-16,0,0,0.4560683,0.9423845,0.8952653,0,0,2.453606,2.345443,0,0.4863163,-0.4863163,3.159694,52.66147,0.2148554,2.854792,0.3648546,1.7,2.801512
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.512194,1.512194,1.7,0,0.5202,1.512194,50.25288,2.775558E-17,0,0,0.759921,0,0,0.1878062,0.1784159,2.993958,1.859127,0.9383368,0,0.9383368,4.049879,67.49785,0.2148965,1.663413,0.6079367,1.7,2.619048
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.6613475,0.6613475,1.7,0,0.5202,0.6613475,141.2946,0,0,0,0.9344482,0,0,1.038652,0.9867198,2.055621,2.70363,1.921168,0,1.921168,5.872459,97.87412,0.2148821,0.7274823,0.7475586,1.7,3.638078
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,1.037181,0,0,1.171633,0,0,0,0,0.1344526,4.432682,0.1344526,0,0.1344526,6.000012,100,0.2148661,0,0.9373065,0,5.604315
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,2.325546,2.325546,0.9455457,0,0.314234,2.325546,75.28928,0.2982551,0,0,1.750887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2148661,2.5581,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.9729593,0.9729593,0,0,0,0.9729593,183.2132,0.7584223,0,0,1.78259,1.024168,0.9729593,0,0,0,4.553689,0,0,0,6.000012,100,0.2148661,1.070255,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,1.190393,1.190393,0,0,0,1.190393,120.4778,0.1811135,0,0,1.434159,1.253045,1.190393,0,0,0,4.553689,0,0,0,6.000012,100,0.2148661,1.309432,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1498098,0.1498098,0,0,0,0.1498098,816.6839,1.065778,0,0,1.223473,0.1576946,0.1498098,0,0,0,4.553689,0,0,0,6.000012,100,0.2148661,0.1647908,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.56297,2.56297,1.542039,0,0.4770765,2.56297,41.93045,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.2148661,2.819267,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148661,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,1.13008,1.13008,0,0,0,1.13008,25.84005,0,2.220446E-16,0,0.2920134,1.189558,1.13008,0,0,0,4.553689,0,0.8975449,-0.8975449,5.053916,84.23177,0.2148661,1.243088,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3715777,0.3715777,0,0,0,0.3715777,0,0,5.551115E-17,0,0,0.3911345,0.3715777,0,0,0.9972721,3.656144,0,0.3911345,-0.3911345,4.641624,77.36025,0.2148661,0.4087355,0,0,3.656144
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.00507,1.00507,0,0,0,1.00507,0,0,2.220446E-16,0,0,1.057969,1.00507,0,0,1.431866,3.26501,0,1.057969,-1.057969,3.526428,58.77368,0.2148661,1.105577,0,0,3.26501
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.607387,2.207041,0,0,0,3.526428,58.77368,0.2148661,0,0,0,2.207041
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.607387,2.207041,0,0,0,3.526428,58.77368,0.2148661,0,0,0,2.207041
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.3117546,0.3117546,0,0,0,0.3117546,0,0,0,0,0,0.3281628,0.3117546,0,0,2.607387,2.207041,0,0.3281628,-0.3281628,3.180514,53.00846,0.2148661,0.3429301,0,0,2.207041
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.972012,1.878878,0,0,0,3.180514,53.00846,0.2148661,0,0,0,1.878878
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.09294302,0.09294302,0,0,0,0.09294302,0,0,0,0,0,0.09783476,0.09294302,0,0,2.972012,1.878878,0,0.09783476,-0.09783476,3.077387,51.28968,0.2148661,0.1022373,0,0,1.878878
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.4864527,0.4864527,0,0,0,0.4864527,0,0,5.551115E-17,0,0,0.5120555,0.4864527,0,0,3.080717,1.781043,0,0.5120555,-0.5120555,2.537633,42.2938,0.2148661,0.535098,0,0,1.781043
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.4649298,0.4649298,0,0,0,0.4649298,0,0,5.551115E-17,0,0,0.4893998,0.4649298,0,0,3.649668,1.268988,0,0.4893998,-0.4893998,2.02176,33.69594,0.2148661,0.5114228,0,0,1.268988
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.3161497,0.3161497,0,0,0,0.3161497,0,0,0,0,0,0.3327892,0.3161497,0,0,4.193446,0.779588,0,0.3327892,-0.3327892,1.67097,27.84944,0.2148661,0.3477647,0,0,0.779588
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.3241692,0.3241692,0,0,0,0.3241692,0,0,0,0,0,0.3412307,0.3241692,0,0,4.563211,0.4467988,0,0.3412307,-0.3412307,1.311281,21.85464,0.2148661,0.3565861,0,0,0.4467988
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.942357,0.1055681,0,0,0,1.311281,21.85464,0.2148661,0,0,0,0.1055681
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1520378,0.1520378,1.604669,0,0.4941747,0.1520378,0,0,0,0,0,0,0,1.452632,1.38,4.942357,0.1055681,1.38,0,1.38,2.620464,43.67431,0.2148999,0.1672415,0,1.7,0.1055681
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.882946,2.882946,1.7,0,0.5202,2.882946,15.67398,0,0,0.1051958,0.4518724,1.245207,1.182947,0,0,3.562356,1.347568,0,0.7933345,-0.7933345,1.784216,29.73687,0.2148999,3.171241,0.3614979,1.7,1.799441
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.8479662,0.8479662,1.7,0,0.5202,0.8479662,89.58246,0,0,0,0.759629,0,0,0.8520338,0.8094321,4.443839,0.5542336,1.569061,0,1.569061,3.272758,54.54586,0.2149272,0.9327629,0.6077032,1.7,1.313863
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.720648,1.720648,1.7,0,0.5202,1.720648,77.61191,0,0,0,1.335427,0.02173427,0.02064756,0,0,2.874778,1.966389,1.313693,0,1.313693,4.519037,75.31713,0.2149801,1.892712,1.068342,1.7,3.301816
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.6104928,0.6104928,0.5108665,0,0.1955666,0.6104928,272.8869,0,0,0,1.665955,0.1048698,0.09962631,0,0,1.561085,3.148712,1.561085,0,1.561085,6.000012,100,0.21481,0.6715421,1.332764,1.7,4.814667
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.8357719,0.8357719,0,0,0,0.8357719,208.222,0.8605012,0,0,1.740261,0.87976,0.8357719,0,0,0,4.553689,0,0,0,6.000012,100,0.21481,0.9193491,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.876406,2.876406,1.496406,0,0.4646188,2.876406,58.20314,0.2215269,0,0.08404639,1.674159,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.21481,3.164046,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.21481,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.652389,1.652389,0.4606303,0,0.1818521,1.652389,75.91933,0,0,0,1.254483,1.254483,1.191759,0,0,0,4.553689,0,0,0,6.000012,100,0.21481,1.817628,1.003586,1.7,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.2167107,0.2167107,0,0,0,0.2167107,489.9048,0.8335596,0,0,1.061676,0.2281166,0.2167107,0,0,0,4.553689,0,0,0,6.000012,100,0.21481,0.2383818,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.5451284,0.5451284,0,0,0,0.5451284,117.9273,0.06903601,0,0,0.6428553,0.5738193,0.5451284,0,0,0,4.553689,0,0,0,6.000012,100,0.21481,0.5996412,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.29227,0.29227,0,0,0,0.29227,75.77968,0,0,0,0.2214813,0.3076527,0.29227,0,0,0,4.553689,0,0.08617137,-0.08617137,5.909179,98.48613,0.21481,0.3214971,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.537889,1.537889,1.638674,0,0.503458,1.537889,0,0,0,0,0,0,0,0.1007852,0.09574597,0.09574597,4.467517,0.09574597,0,0.09574597,6.000012,100,0.2148155,1.691678,0,1.7,4.467517
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,2.072809,2.072809,1.7,0,0.5202,2.072809,0,0,0,0,0,0.3924309,0.3728094,0,0,0,4.553689,0,0.3924309,-0.3924309,5.586353,93.10571,0.2148155,2.28009,0,1.7,4.553689
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1693752,0.1693752,0,0,0,0.1693752,0,0,0,0,0,0.1782897,0.1693752,0,0,0.4360343,4.161258,0,0.1782897,-0.1782897,5.39842,89.97348,0.2148155,0.1863128,0,0,4.161258
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.2197835,0.2197835,0,0,0,0.2197835,0,0,2.775558E-17,0,0,0.2313511,0.2197835,0,0,0.634134,3.982968,0,0.2313511,-0.2313511,5.154554,85.90907,0.2148155,0.2417618,0,0,3.982968
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3789961,0.3789961,0,0,0,0.3789961,0,0,5.551115E-17,0,0,0.3989433,0.3789961,0,0,0.8911908,3.751617,0,0.3989433,-0.3989433,4.734031,78.90036,0.2148155,0.4168957,0,0,3.751617
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.334461,3.352674,0,0,0,4.734031,78.90036,0.2148155,0,0,0,3.352674
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.334461,3.352674,0,0,0,4.734031,78.90036,0.2148155,0,0,0,3.352674
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2550381,0.2550381,0,0,0,0.2550381,0,0,5.551115E-17,0,0,0.2684612,0.2550381,0,0,1.334461,3.352674,0,0.2684612,-0.2684612,4.451048,74.18398,0.2148155,0.280542,0,0,3.352674
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.06464551,0.06464551,0,0,0,0.06464551,0,0,0,0,0,0.06804791,0.06464551,0,0,1.632751,3.084213,0,0.06804791,-0.06804791,4.379319,72.98851,0.2148155,0.07111006,0,0,3.084213
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1672197,0.1672197,0,0,0,0.1672197,0,0,2.775558E-17,0,0,0.1760207,0.1672197,0,0,1.70836,3.016165,0,0.1760207,-0.1760207,4.193777,69.89615,0.2148155,0.1839416,0,0,3.016165
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2144452,0.2144452,0,0,0,0.2144452,0,0,2.775558E-17,0,0,0.2257317,0.2144452,0,0,1.903939,2.840144,0,0.2257317,-0.2257317,3.955835,65.93045,0.2148155,0.2358897,0,0,2.840144
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.154752,2.614412,0,0,0,3.955835,65.93045,0.2148155,0,0,0,2.614412
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1091006,0.1091006,0,0,0,0.1091006,0,0,1.387779E-17,0,0,0.1148427,0.1091006,0,0,2.154752,2.614412,0,0.1148427,-0.1148427,3.83478,63.91288,0.2148155,0.1200106,0,0,2.614412
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,2.282355,2.49957,0.3444591,0,0.3444591,4.161563,69.35924,0.2147749,0,0.2755673,0,2.844029
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.3203486,0.3203486,0,0,0,0.3203486,84.36158,0,0,0,0.2702511,0.337209,0.3203486,0,0,1.937896,2.809583,0,0.0669579,-0.0669579,4.090983,68.18291,0.2147749,0.3523834,0.2162009,0,3.079834
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.503928,1.503928,1.7,0,0.5202,1.503928,45.70448,0,0,0,0.6873625,0,0,0.196072,0.1862684,2.012293,2.742625,0.8736308,0,0.8736308,4.919782,81.9962,0.2148132,1.654321,0.54989,1.7,3.429987
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,2.115448,2.115448,1.7,0,0.5202,2.115448,36.92434,0,0,0,0.7811151,0.4373133,0.4154476,0,0,1.138662,3.528893,0.3438018,0,0.3438018,5.245941,87.43217,0.2148271,2.326992,0.6248921,1.7,4.310008
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.753708,2.753708,1.7,0,0.5202,2.753708,7.745621,0,0,0,0.2132918,1.109166,1.053708,0,0,0.7948607,3.838314,0,0.8958744,-0.8958744,4.301606,71.6933,0.2148271,3.029079,0.1706334,1.7,4.051606
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,3.30954,3.08,1.7,0,0.5202,3.08,37.3736,2.220446E-16,0.2295396,0.5604936,1.151107,1.452632,1.38,0,0,1.790277,2.94244,0,0.3015247,-0.3015247,3.983771,66.39606,0.2148271,3.640494,0.9208854,1.7,4.093547
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.678478,1.678478,1.7,0,0.5202,1.678478,37.8663,0,0,0,0.6355774,0,0,0.02152224,0.02044613,2.125304,2.640915,0.6560236,0,0.6560236,4.60613,76.76868,0.2148539,1.846326,0.508462,1.7,3.276493
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.672021,1.672021,1.7,0,0.5202,1.672021,33.66999,0,0,0,0.5629693,0,0,0.027979,0.02658005,1.469281,3.231336,0.5895494,0,0.5895494,5.165426,86.09026,0.214878,1.839223,0.4503755,1.7,3.794306
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.667213,2.667213,1.7,0,0.5202,2.667213,6.09546,0,0,0,0.1625789,1.018119,0.9672129,0,0,0.8797314,3.761931,0,0.85554,-0.85554,4.263607,71.05998,0.214878,2.933934,0.1300631,1.7,3.92451
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611372,0,0,1.452632,1.38,1.830331,2.906391,1.541137,0,1.541137,5.725658,95.42745,0.2148674,0,0.1289098,1.7,3.067528
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.4844413,0.4844413,0,0,0,0.4844413,7.211905,0,0,0,0.03493745,0.5099382,0.4844413,0,0,0.2891941,4.293414,0,0.4750008,-0.4750008,5.224964,87.08255,0.2148674,0.5328854,0.02794996,0,4.328351
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.039749,1.039749,0,0,0,1.039749,0,0,0,0,0,1.094472,1.039749,0,0,0.8169727,3.818413,0,1.094472,-1.094472,4.071289,67.85467,0.2148674,1.143724,0,0,3.818413
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.822794,0.822794,0,0,0,0.822794,0,0,1.110223E-16,0,0,0.8660989,0.822794,0,0,2.033053,2.723941,0,0.8660989,-0.8660989,3.15834,52.6389,0.2148674,0.9050733,0,0,2.723941
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.995385,1.857842,0,0,0,3.15834,52.6389,0.2148674,0,0,0,1.857842
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,3.357963,3.08,1.7,0,0.5202,3.08,0,0,0.2779633,0.6137596,0,1.452632,1.38,0,0,2.995385,1.857842,0,1.452632,-1.452632,1.627132,27.11881,0.2148674,3.69376,0,1.7,1.857842
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.60942,0.4052106,1.38,0,1.38,2.936315,48.93848,0.2148757,0,0,1.7,0.4052106
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2326865,0.2326865,1.685318,0,0.5161918,0.2326865,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.22942,1.647211,1.38,0,1.38,4.245498,70.75816,0.2149226,0.2559551,0,1.7,1.647211
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.6762128,0.6762128,1.7,0,0.5202,0.6762128,0,0,0,0,0,0,0,1.023787,0.9725978,1.84942,2.889211,0.9725978,0,0.9725978,5.168185,86.13625,0.2149782,0.7438341,0,1.7,2.889211
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1206097,0.1206097,0,0,0,0.1206097,0,0,0,0,0,0.1269576,0.1206097,0,0,0.8768226,3.764549,0,0.1269576,-0.1269576,5.03436,83.90583,0.2149782,0.1326707,0,0,3.764549
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.017887,3.637591,0,0,0,5.03436,83.90583,0.2149782,0,0,0,3.637591
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03615773,0.03615773,0,0,0,0.03615773,0,0,6.938894E-18,0,0,0.03806077,0.03615773,0,0,1.017887,3.637591,0,0.03806077,-0.03806077,4.99424,83.23717,0.2149782,0.03977351,0,0,3.637591
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.060176,3.59953,0,0,0,4.99424,83.23717,0.2149782,0,0,0,3.59953
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.7340336,0.7340336,0,0,0,0.7340336,0,0,1.110223E-16,0,0,0.772667,0.7340336,0,0,1.060176,3.59953,0,0.772667,-0.772667,4.179778,69.66283,0.2149782,0.807437,0,0,3.59953
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2610968,0.2610968,0,0,0,0.2610968,0,0,0,0,0,0.2748387,0.2610968,0,0,1.918695,2.826863,0,0.2748387,-0.2748387,3.890073,64.83441,0.2149782,0.2872064,0,0,2.826863
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,2.340493,2.340493,1.7,0,0.5202,2.340493,10.93074,1.110223E-16,0,0,0.2558331,0.6742032,0.640493,0,0,2.224072,2.552025,0,0.41837,-0.41837,3.449072,57.48441,0.2149782,2.574542,0.2046665,1.7,2.807858
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,2.688927,2.133655,1.851474,0,1.851474,5.205534,86.75874,0.214931,0,0.3771794,1.7,2.605129
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.403951,1.403951,1.400551,0,0.4384505,1.403951,59.90461,0,0,0,0.8410311,0.003578347,0.00339943,0,0,0.8374528,3.799981,0.8374528,0,0.8374528,6.000012,100,0.2149645,1.544346,0.6728249,1.7,4.641013
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,1.253666,0,0,1.253666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149645,0,1.002933,0,5.807355
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149645,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149645,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.261061,0.261061,0,0,0,0.261061,545.7444,1.149925,0,0,1.424726,0.2748011,0.261061,0,0,0,4.553689,0,0,0,6.000012,100,0.2149645,0.2871671,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,2.285131,2.285131,0.9051316,0,0.3032009,2.285131,64.51661,0.02165789,0,0,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2149645,2.513645,1.179432,1.7,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,1.013963,1.013963,0,0,0,1.013963,112.1819,0.07015375,0,0,1.137483,1.067329,1.013963,0,0,0,4.553689,0,0,0,6.000012,100,0.2149645,1.115359,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.26402,1.26402,0.7795194,0,0.2689088,1.26402,40.34752,1.110223E-16,0,0,0.5100008,0.5100008,0.4845008,0,0,0,4.553689,0,0,0,6.000012,100,0.2149645,1.390422,0.4080007,1.7,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.633289,2.633289,1.7,0,0.5202,2.633289,8.936232,0,0,0,0.2353168,0.9824091,0.9332887,0,0,0,4.553689,0,0.7470924,-0.7470924,5.212508,86.87495,0.2149645,2.896618,0.1882534,1.7,4.789006
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,3.138659,3.08,1.7,0,0.5202,3.08,0,0,0.0586594,0.3725253,0,1.452632,1.38,0,0,0.8301026,3.806597,0,1.452632,-1.452632,3.681299,61.35487,0.2149645,3.452525,0,1.7,3.806597
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.7583887,0.7583887,1.7,0,0.5202,0.7583887,0,0,0,0,0,0,0,0.9416113,0.8945307,2.444138,2.353965,0.8945307,0,0.8945307,4.529926,75.49861,0.2150154,0.8342276,0,1.7,2.353965
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.928078,0.928078,1.7,0,0.5202,0.928078,0,0,0,0,0,0,0,0.7719221,0.733326,1.549607,3.159043,0.733326,0,0.733326,5.22562,87.09349,0.2150572,1.020886,0,1.7,3.159043
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.7960955,0.7960955,0,0,0,0.7960955,0,0,1.110223E-16,0,0,0.8379952,0.7960955,0,0,0.8162811,3.819036,0,0.8379952,-0.8379952,4.342295,72.37144,0.2150572,0.875705,0,0,3.819036
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1689483,0.1689483,0,0,0,0.1689483,0,0,2.775558E-17,0,0,0.1778403,0.1689483,0,0,1.747387,2.981041,0,0.1778403,-0.1778403,4.154835,69.24712,0.2150572,0.1858431,0,0,2.981041
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3849427,0.3849427,0,0,0,0.3849427,0,0,5.551115E-17,0,0,0.4052028,0.3849427,0,0,1.944987,2.8032,0,0.4052028,-0.4052028,3.727714,62.12844,0.2150572,0.423437,0,0,2.8032
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.6602698,0.6602698,0,0,0,0.6602698,0,0,1.110223E-16,0,0,0.6950209,0.6602698,0,0,2.395213,2.397998,0,0.6950209,-0.6950209,2.995098,49.91819,0.2150572,0.7262968,0,0,2.397998
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.3193194,0.3193194,0,0,0,0.3193194,0,0,0,0,0,0.3361257,0.3193194,0,0,3.167458,1.702977,0,0.3361257,-0.3361257,2.64079,44.01308,0.2150572,0.3512514,0,0,1.702977
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2777376,0.2777376,0,0,0,0.2777376,0,0,0,0,0,0.2923554,0.2777376,0,0,3.540931,1.366851,0,0.2923554,-0.2923554,2.33262,38.87693,0.2150572,0.3055114,0,0,1.366851
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1701257,0.1701257,0,0,0,0.1701257,0,0,2.775558E-17,0,0,0.1790797,0.1701257,0,0,3.86577,1.074496,0,0.1790797,-0.1790797,2.143854,35.73082,0.2150572,0.1871382,0,0,1.074496
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.064748,0.895416,0,0,0,2.143854,35.73082,0.2150572,0,0,0,0.895416
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.08202595,0.08202595,0,0,0,0.08202595,0,0,1.387779E-17,0,0,0.0863431,0.08202595,0,0,4.064748,0.895416,0,0.0863431,-0.0863431,2.05284,34.21393,0.2150572,0.09022854,0,0,0.895416
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.09070721,0.09070721,0,0,0,0.09070721,0,0,1.387779E-17,0,0,0.09548128,0.09070721,0,0,4.160685,0.8090729,0,0.09548128,-0.09548128,1.952194,32.5365,0.2150572,0.09977794,0,0,0.8090729
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,4.266775,0.7135916,0.2223621,0,0.2223621,2.163145,36.05235,0.2150311,0,0.1778897,0,0.9359538
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.475447,1.475447,1.7,0,0.5202,1.475447,22.8633,0,0,0,0.3373358,0,0,0.2245533,0.2133256,4.044413,0.9137176,0.5506614,0,0.5506614,2.685549,44.75905,0.2150567,1.622991,0.2698686,1.7,1.251053
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.44717,1.44717,1.7,0,0.5202,1.44717,31.43571,0,0,0,0.4549281,0,0,0.2528303,0.2401888,3.493751,1.409313,0.6951169,0,0.6951169,3.344994,55.74979,0.2150885,1.591887,0.3639425,1.7,1.864241
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,1.044204,1.044204,1.7,0,0.5202,1.044204,21.37488,0,0,0,0.2231973,0,0,0.6557963,0.6230065,2.798634,2.034918,0.8462037,0,0.8462037,4.147774,69.12943,0.2151327,1.148624,0.1785578,1.7,2.258115
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,1.030756,0,0.3374963,0,0,0,0,0,0.9732128,0,0,1.030756,0.9792179,1.952431,2.796501,1.952431,0,1.952431,6.000012,100,0.2150041,0,0.7785702,1.7,3.769714
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.625358,1.625358,1.007875,0,0.3312499,1.625358,39.99011,0,0,0,0.6499826,0.6499826,0.6174835,0,0,0,4.553689,0,0,0,6.000012,100,0.2150041,1.787894,0.5199861,1.7,5.203671
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,2.199772,2.199772,1.7,0,0.5202,2.199772,22.65862,1.110223E-16,0,0,0.4984379,0.5260755,0.4997718,0,0,0,4.553689,0,0.02763768,-0.02763768,5.97088,99.51446,0.2150041,2.419749,0.3987503,1.7,5.052127
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0.9123258,0,0,0.9430344,0,0,0,0,0.03070854,4.526051,0.03070854,0,0.03070854,6.000012,100,0.2150005,0,0.7544275,0,5.469086
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.922527,2.922527,1.7,0,0.5202,2.922527,25.67644,2.220446E-16,0,0.1347794,0.7504009,1.28687,1.222527,0,0,0,4.553689,0,0.5364693,-0.5364693,5.434524,90.57521,0.2150005,3.214779,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,2.401921,2.401921,1.7,0,0.5202,2.401921,15.37247,0,0,0,0.3692345,0.7388642,0.701921,0,0,0.596077,4.01722,0,0.3696297,-0.3696297,5.0449,84.0815,0.2150005,2.642113,0.2953876,1.7,4.386454
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.337149,1.337149,1.7,0,0.5202,1.337149,6.478283,0,0,0,0.08662429,0,0,0.3628512,0.3447087,1.006777,3.64759,0.4313329,0,0.4313329,5.454098,90.90145,0.2150235,1.470864,0.06929943,1.7,3.734214
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.86375,1.86375,1.7,0,0.5202,1.86375,0,0,0,0,0,0.1723688,0.1637504,0,0,0.5754437,4.035789,0,0.1723688,-0.1723688,5.272406,87.87325,0.2150235,2.050125,0,1.7,4.035789
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7669646,3.863421,0,0,0,5.272406,87.87325,0.2150235,0,0,0,3.863421
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.9816129,0.9816129,0,0,0,0.9816129,0,0,1.110223E-16,0,0,1.033277,0.9816129,0,0,0.7669646,3.863421,0,1.033277,-1.033277,4.183236,69.72046,0.2150235,1.079774,0,0,3.863421
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.366312,1.366312,1.7,0,0.5202,1.366312,0,0,0,0,0,0,0,0.3336876,0.3170032,1.91505,2.830144,0.3170032,0,0.3170032,4.483972,74.73271,0.2150415,1.502944,0,1.7,2.830144
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1237282,0.1237282,1.57636,0,0.4864462,0.1237282,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,1.598047,3.115447,1.38,0,1.38,5.793155,96.55238,0.21507,0.136101,0,1.7,3.115447
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.4219013,0.4219013,0,0,0,0.4219013,0,0,5.551115E-17,0,0,0.4441066,0.4219013,0,0,0.2180467,4.357447,0,0.4441066,-0.4441066,5.325025,88.75024,0.21507,0.4640914,0,0,4.357447
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7114985,3.91334,0,0,0,5.325025,88.75024,0.21507,0,0,0,3.91334
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2448635,0.2448635,0,0,0,0.2448635,0,0,2.775558E-17,0,0,0.257751,0.2448635,0,0,0.7114985,3.91334,0,0.257751,-0.257751,5.053332,84.22203,0.21507,0.2693498,0,0,3.91334
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.06979476,0.06979476,0,0,0,0.06979476,0,0,0,0,0,0.07346816,0.06979476,0,0,0.9978886,3.655589,0,0.07346816,-0.07346816,4.97589,82.93133,0.21507,0.07677423,0,0,3.655589
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.3058556,0.3058556,0,0,0,0.3058556,0,0,5.551115E-17,0,0,0.3219533,0.3058556,0,0,1.07952,3.582121,0,0.3219533,-0.3219533,4.636521,77.27519,0.21507,0.3364412,0,0,3.582121
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2971515,0.2971515,0,0,0,0.2971515,0,0,0,0,0,0.3127911,0.2971515,0,0,1.437246,3.260168,0,0.3127911,-0.3127911,4.30681,71.78003,0.21507,0.3268667,0,0,3.260168
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.08565354,0.08565354,0,0,0,0.08565354,0,0,1.387779E-17,0,0,0.09016162,0.08565354,0,0,1.784791,2.947377,0,0.09016162,-0.09016162,4.211771,70.19605,0.21507,0.09421889,0,0,2.947377
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.4040466,0.4040466,0,0,0,0.4040466,0,0,5.551115E-17,0,0,0.4253122,0.4040466,0,0,1.884971,2.857215,0,0.4253122,-0.4253122,3.763453,62.72409,0.21507,0.4444512,0,0,2.857215
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.02315988,0.02315988,0,0,0,0.02315988,932.56,0,0,0,0.2159798,0.02437882,0.02315988,0,0,2.35754,2.431903,0.191601,0,0.191601,3.945222,65.75356,0.2150476,0.02547587,0.1727838,0,2.647883
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.7845451,0.7845451,0,0,0,0.7845451,58.53267,0,0,0,0.4592152,0.8258369,0.7845451,0,0,2.165939,2.604344,0,0.3666217,-0.3666217,3.558769,59.31269,0.2150476,0.8629996,0.3673721,0,3.063559
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.299303,1.299303,1.7,0,0.5202,1.299303,30.64572,0,0,0,0.3981807,0,0,0.4006971,0.3806623,2.573297,2.237722,0.778843,0,0.778843,4.297644,71.62726,0.215085,1.429233,0.3185445,1.7,2.635903
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.09704615,0.09704615,1.228558,0,0.3914962,0.09704615,741.418,0,0,0,0.7195176,0,0,1.131512,1.074936,1.794454,2.938681,1.794454,0,1.794454,6.000012,100,0.2150078,0.1067508,0.5756141,1.7,3.658198
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.9583043,0.9583043,0,0,0,0.9583043,114.5748,0.08923373,0,0,1.097975,1.008741,0.9583043,0,0,0,4.553689,0,0,0,6.000012,100,0.2150078,1.054135,0.8783801,0,5.651664
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,2.004722,2.004722,0.6260718,0,0.2270176,2.004722,72.38963,0,0,0,1.451211,1.451211,1.37865,0,0,0,4.553689,0,0,0,6.000012,100,0.2150078,2.205194,1.160969,1.7,6.0049
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.934102,1.934102,0.777658,0,0.2684006,1.934102,62.93927,0,0,0,1.21731,1.21731,1.156444,0,0,0,4.553689,0,0,0,6.000012,100,0.2150078,2.127512,0.9738478,1.7,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.451682,1.451682,0.6138334,0,0.2236765,1.451682,60.7534,0,0,0,0.8819464,0.8819464,0.8378491,0,0,0,4.553689,0,0,0,6.000012,100,0.2150078,1.596851,0.7055571,1.7,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.8389952,0.8389952,0,0,0,0.8389952,110.1484,0.04098657,0,0,0.9241394,0.8831528,0.8389952,0,0,0,4.553689,0,0,0,6.000012,100,0.2150078,0.9228947,0.7393115,0,5.477829
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.3073781,0,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150078,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150078,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,2.027255,2.027255,1.7,0,0.5202,2.027255,0,0,0,0,0,0.3444786,0.3272547,0,0,0,4.553689,0,0.3444786,-0.3444786,5.636899,93.94814,0.2150078,2.22998,0,1.7,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.068172,1.068172,0,0,0,1.068172,0,0,2.220446E-16,0,0,1.124391,1.068172,0,0,0.382754,4.20921,0,1.124391,-1.124391,4.451687,74.19464,0.2150078,1.174989,0,0,4.20921
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.741142,1.741142,1.7,0,0.5202,1.741142,0,0,0,0,0,0.04330774,0.04114236,0,0,1.632077,3.084819,0,0.04330774,-0.04330774,4.406037,73.43381,0.2150078,1.915257,0,1.7,3.084819
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.058301,1.058301,1.7,0,0.5202,1.058301,0,0,0,0,0,0,0,0.6416994,0.6096144,1.680197,3.041512,0.6096144,0,0.6096144,4.984368,83.07264,0.2150423,1.164131,0,1.7,3.041512
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2685286,0.2685286,0,0,0,0.2685286,0,0,0,0,0,0.2826617,0.2685286,0,0,1.070583,3.590164,0,0.2826617,-0.2826617,4.686417,78.10679,0.2150423,0.2953815,0,0,3.590164
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1031056,0.1031056,0,0,0,0.1031056,0,0,1.387779E-17,0,0,0.1085322,0.1031056,0,0,1.384651,3.307503,0,0.1085322,-0.1085322,4.572013,76.20007,0.2150423,0.1134161,0,0,3.307503
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.6697291,0.6697291,0,0,0,0.6697291,0,0,0,0,0,0.704978,0.6697291,0,0,1.505243,3.198971,0,0.704978,-0.704978,3.828902,63.8149,0.2150423,0.736702,0,0,3.198971
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2956705,0.2956705,0,0,0,0.2956705,0,0,5.551115E-17,0,0,0.3112321,0.2956705,0,0,2.288552,2.493993,0,0.3112321,-0.3112321,3.500834,58.34711,0.2150423,0.3252376,0,0,2.493993
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2920494,0.2920494,0,0,0,0.2920494,0,0,5.551115E-17,0,0,0.3074204,0.2920494,0,0,2.634365,2.18276,0,0.3074204,-0.3074204,3.176784,52.9463,0.2150423,0.3212543,0,0,2.18276
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3961466,0.3961466,0,0,0,0.3961466,0,0,5.551115E-17,0,0,0.4169964,0.3961466,0,0,2.975943,1.87534,0,0.4169964,-0.4169964,2.737231,45.62043,0.2150423,0.4357613,0,0,1.87534
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.7039173,0.7039173,0,0,0,0.7039173,0,0,0,0,0,0.7409656,0.7039173,0,0,3.439273,1.458344,0,0.7409656,-0.7409656,1.956185,32.60302,0.2150423,0.774309,0,0,1.458344
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.4081208,0.4081208,0,0,0,0.4081208,0,0,5.551115E-17,0,0,0.4296009,0.4081208,0,0,4.262568,0.717378,0,0.4296009,-0.4296009,1.503346,25.05572,0.2150423,0.4489329,0,0,0.717378
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.739902,0.2877772,0,0,0,1.503346,25.05572,0.2150423,0,0,0,0.2877772
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,2.418191,2.418191,1.7,0,0.5202,2.418191,22.11216,3.330669E-16,0,0.5850266,0.5347143,0.755991,0.7181915,0,0,4.739902,0.2877772,0,0.2212767,-0.2212767,1.2701,21.16829,0.2150423,2.660011,0.4277714,1.7,0.8224915
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.983707,2.754113,1.7,0,0.5202,2.754113,37.87397,0,0.2295938,1.320714,1.043092,1.109592,1.054113,0,0,4.985765,0.06650043,0,0.06650043,-0.06650043,1.200002,20,0.2150423,3.282077,0.8344736,1.7,1.109592
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.965531,1.965531,1.7,0,0.5202,1.965531,73.32101,0,0,0.188266,1.441147,0.2795062,0.2655309,0,0,5.059654,0,1.161641,0,1.161641,2.302032,38.36712,0.2150884,2.162084,1.152918,1.7,1.441147
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.281059,1.281059,1.7,0,0.5202,1.281059,122.7895,0,0,0,1.573005,0,0,0.4189411,0.3979941,3.898014,1.045477,1.970999,0,1.970999,4.171886,69.5313,0.2150683,1.409165,1.258404,1.7,2.618482
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.861577,1.861577,1.7,0,0.5202,1.861577,72.29771,0,0,0,1.345878,0.1700812,0.1615772,0,0,1.927014,2.819376,1.175796,0,1.175796,5.287344,88.12223,0.2151148,2.047735,1.076702,1.7,4.165254
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,2.460265,2.460265,1.7,0,0.5202,2.460265,55.84201,0,0,0,1.373862,0.8002794,0.7602654,0,0,0.7512178,3.877593,0.5735822,0,0.5735822,5.831492,97.19134,0.2151375,2.706292,1.099089,1.7,5.251454
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.5207841,0.5207841,0,0,0,0.5207841,281.8429,0.7419636,0,0,1.467793,0.5481938,0.5207841,0,0,0.1776356,4.393817,0.1776356,0,0.1776356,6.000012,100,0.2151168,0.5728625,1.174234,0,5.86161
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.940451,1.940451,0.9321845,0,0.3105864,1.940451,54.69517,0,0,0,1.061333,1.061333,1.008266,0,0,0,4.553689,0,0,0,6.000012,100,0.2151168,2.134495,0.8490661,1.7,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151168,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.7244982,0.7244982,0,0,0,0.7244982,79.32928,0,1.110223E-16,0,0.5747393,0.7626297,0.7244982,0,0,0,4.553689,0,0.1878905,-0.1878905,5.801958,96.6991,0.2151168,0.7969481,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.826382,1.826382,1.7,0,0.5202,1.826382,18.08608,0,0,0,0.3303208,0.1330334,0.1263817,0,0,0.2087672,4.365798,0.1972874,0,0.1972874,5.989121,99.81849,0.2151246,2.00902,0.2642567,1.7,4.696119
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.632638,1.632638,1.644722,0,0.5051091,1.632638,0,1.040834E-17,0,0,0,0,0,0.01208399,0.01147979,0.01147979,4.543357,0.01147979,0,0.01147979,6.000012,100,0.2151252,1.795902,0,1.7,4.543357
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.671617,1.671617,1.671617,0,0.5124514,1.671617,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151252,1.838778,0,1.7,4.553689
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.090882,1.090882,0,0,0,1.090882,0,0,0,0,0,1.148296,1.090882,0,0,0,4.553689,0,1.148296,-1.148296,4.789601,79.82653,0.2151252,1.19997,0,0,4.553689
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.665121,1.665121,1.7,0,0.5202,1.665121,0,0,0,0,0,0,0,0.03487938,0.03313541,1.275885,3.405392,0.03313541,0,0.03313541,4.821036,80.35044,0.2151271,1.831633,0,1.7,3.405392
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.5834776,0.5834776,0,0,0,0.5834776,0,0,0,0,0,0.6141869,0.5834776,0,0,1.242749,3.435214,0,0.6141869,-0.6141869,4.173626,69.5603,0.2151271,0.6418253,0,0,3.435214
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.4360622,0.4360622,0,0,0,0.4360622,0,0,5.551115E-17,0,0,0.4590129,0.4360622,0,0,1.925179,2.821028,0,0.4590129,-0.4590129,3.689785,61.49628,0.2151271,0.4796685,0,0,2.821028
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.435194,2.362015,0,0,0,3.689785,61.49628,0.2151271,0,0,0,2.362015
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.737057,0.737057,0,0,0,0.737057,0,0,0,0,0,0.7758495,0.737057,0,0,2.435194,2.362015,0,0.7758495,-0.7758495,2.871967,47.86603,0.2151271,0.8107626,0,0,2.362015
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.297249,1.586165,0,0,0,2.871967,47.86603,0.2151271,0,0,0,1.586165
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3607601,0.3607601,0,0,0,0.3607601,0,0,5.551115E-17,0,0,0.3797475,0.3607601,0,0,3.297249,1.586165,0,0.3797475,-0.3797475,2.471678,41.19456,0.2151271,0.3968361,0,0,1.586165
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4878732,0.4878732,0,0,0,0.4878732,0,0,1.110223E-16,0,0,0.5135508,0.4878732,0,0,3.71919,1.206418,0,0.5135508,-0.5135508,1.930348,32.17241,0.2151271,0.5366606,0,0,1.206418
