Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.216702,0.216702,0,0,0,0.216702,0,0,2.775558E-17,0,0,0.2281074,0.216702,0,0,4.289802,0.6928669,0,0.2281074,-0.2281074,1.689902,28.16498,0.2151271,0.2383722,0,0,0.6928669
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.543255,0.4647596,0,0,0,1.689902,28.16498,0.2151271,0,0,0,0.4647596
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,2.303576,2.303576,1.7,0,0.5202,2.303576,20.89657,1.110223E-16,0,0.3009525,0.4813685,0.6353436,0.6035765,0,0,4.543255,0.4647596,0,0.1539752,-0.1539752,1.527598,25.45991,0.2151271,2.533934,0.3850948,1.7,0.946128
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,4.131543,3.03517,1.7,0,0.5202,3.03517,36.06577,0,1.096373,2.341467,1.094658,1.405442,1.33517,0,0,4.714338,0.3107844,0,0.3107844,-0.3107844,1.200002,20,0.2151271,4.544697,0.875726,1.7,1.405442
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.9047474,0.9047474,1.7,0,0.5202,0.9047474,159.2595,0,0,0,1.440896,0,0,0.7952526,0.7554899,5.059654,0,2.196386,0,2.196386,3.283677,54.72784,0.2150808,0.9952222,1.152717,1.7,1.440896
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,1.095387,1.095387,1.7,0,0.5202,1.095387,143.3375,0,0,0,1.5701,0,0,0.6046131,0.5743824,2.863268,1.976748,2.144483,0,2.144483,5.318112,88.63503,0.2150405,1.204926,1.25608,1.7,3.546848
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.5782105,0.5782105,0,0,0,0.5782105,323.7546,0.5445547,0,0,1.871983,0.6086427,0.5782105,0,0,0.7187858,3.906782,0.7187858,0,0.7187858,6.000012,100,0.2149571,0.6360316,1.497586,0,5.778765
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.785856,2.785856,1.405856,0,0.4398987,2.785856,73.41519,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2149571,3.064441,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.7370111,0.7370111,0,0,0,0.7370111,269.5484,1.2108,0,0,1.986601,0.7758012,0.7370111,0,0,0,4.553689,0,0,0,6.000012,100,0.2149571,0.8107122,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.7474995,0.7474995,0,0,0,0.7474995,226.4286,0.9057113,0,0,1.692553,0.7868416,0.7474995,0,0,0,4.553689,0,0,0,6.000012,100,0.2149571,0.8222495,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.392722,1.392722,0.425,0,0.172125,1.392722,94.59246,0.2987552,0,0,1.31741,1.018655,0.9677225,0,0,0,4.553689,0,0,0,6.000012,100,0.2149571,1.531995,1.053928,1.7,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.8334349,0.8334349,0,0,0,0.8334349,97.32076,0,0,0,0.8111052,0.8773,0.8334349,0,0,0,4.553689,0,0.06619479,-0.06619479,5.930236,98.83708,0.2149571,0.9167784,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.332191,1.332191,1.105051,0,0.3577788,1.332191,23.46848,5.551115E-17,0,0,0.312645,0.2390952,0.2271405,0,0,0.07354976,4.487494,0.07354976,0,0.07354976,6.000012,100,0.21496,1.46541,0.250116,1.7,4.800139
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.3170031,0.3170031,0,0,0,0.3170031,0,0,5.551115E-17,0,0,0.3336875,0.3170031,0,0,0,4.553689,0,0.3336875,-0.3336875,5.648274,94.13772,0.21496,0.3487034,0,0,4.553689
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.304682,1.304682,1.69496,0,0.5188241,1.304682,0,5.551115E-17,0,0,0,0,0,0.3902777,0.3707638,0.3707638,4.220002,0.3707638,0,0.3707638,6.000012,100,0.2149809,1.435151,0,1.7,4.220002
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.7392682,0.7392682,0,0,0,0.7392682,0,0,0,0,0,0.7781771,0.7392682,0,0,0,4.553689,0,0.7781771,-0.7781771,5.179741,86.32885,0.2149809,0.813195,0,0,4.553689
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.445792,2.445792,1.7,0,0.5202,2.445792,0,0,0,0,0,0.7850447,0.7457924,0,0,0.8646412,3.775512,0,0.7850447,-0.7850447,4.352232,72.53705,0.2149809,2.690372,0,1.7,3.775512
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.5675452,0.5675452,1.7,0,0.5202,0.5675452,0,0,0,0,0,0,0,1.132455,1.075832,1.736913,2.990467,1.075832,0,1.075832,5.372856,89.54741,0.2150414,0.6242998,0,1.7,2.990467
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.3078165,0.3078165,0,0,0,0.3078165,0,0,0,0,0,0.3240174,0.3078165,0,0,0.6610811,3.958716,0,0.3240174,-0.3240174,5.031311,83.85502,0.2150414,0.3385982,0,0,3.958716
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.5355261,0.5355261,0,0,0,0.5355261,0,0,1.110223E-16,0,0,0.5637117,0.5355261,0,0,1.0211,3.634699,0,0.5637117,-0.5637117,4.437107,73.95163,0.2150414,0.5890787,0,0,3.634699
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.5920622,0.5920622,0,0,0,0.5920622,0,0,0,0,0,0.6232234,0.5920622,0,0,1.647447,3.070987,0,0.6232234,-0.6232234,3.780172,63.00274,0.2150414,0.6512684,0,0,3.070987
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.339917,2.447763,0,0,0,3.780172,63.00274,0.2150414,0,0,0,2.447763
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.6084853,0.6084853,0,0,0,0.6084853,0,0,1.110223E-16,0,0,0.6405108,0.6084853,0,0,2.339917,2.447763,0,0.6405108,-0.6405108,3.105014,51.75013,0.2150414,0.6693338,0,0,2.447763
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.051596,1.807253,0,0,0,3.105014,51.75013,0.2150414,0,0,0,1.807253
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.2024184,0.2024184,0,0,0,0.2024184,0,0,2.775558E-17,0,0,0.213072,0.2024184,0,0,3.051596,1.807253,0,0.213072,-0.213072,2.880416,48.00684,0.2150414,0.2226602,0,0,1.807253
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.2009496,0.2009496,0,0,0,0.2009496,0,0,2.775558E-17,0,0,0.2115259,0.2009496,0,0,3.288342,1.594181,0,0.2115259,-0.2115259,2.657449,44.29072,0.2150414,0.2210445,0,0,1.594181
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.1017585,0.1017585,0,0,0,0.1017585,597.9762,0,0,0,0.6084917,0.1071142,0.1017585,0,0,3.523371,1.382655,0.5013775,0,0.5013775,3.133097,52.21818,0.2149833,0.1119344,0.4867933,0,1.991146
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,2.282785,2.282785,1.7,0,0.5202,2.282785,50.03173,0,0,0,1.142117,0.6134577,0.5827848,0,0,3.021994,1.833894,0.528659,0,0.528659,3.634627,60.577,0.2150041,2.511063,0.9136933,1.7,2.976011
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.921291,1.921291,1.7,0,0.5202,1.921291,80.10155,0,0,0,1.538983,0.2329373,0.2212905,0,0,2.493335,2.309688,1.306046,0,1.306046,4.873651,81.22736,0.2150422,2.11342,1.231187,1.7,3.848671
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.495624,1.495624,0.8330548,0,0.2835239,1.495624,126.0163,0,0,0,1.88473,0.6974412,0.6625692,0,0,1.187289,3.485129,1.187289,0,1.187289,6.000012,100,0.2149714,1.645186,1.507784,1.7,5.369859
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3708698,0.3708698,0,0,0,0.3708698,542.7032,1.622333,0,0,2.012722,0.3903893,0.3708698,0,0,0,4.553689,0,0,0,6.000012,100,0.2149714,0.4079568,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.659794,1.659794,0.425,0,0.172125,1.659794,115.4688,0.6167604,0,0,1.916544,1.299783,1.234794,0,0,0,4.553689,0,0,0,6.000012,100,0.2149714,1.825774,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,2.405817,2.405817,1.025817,0,0.3361481,2.405817,72.96251,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2149714,2.646399,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149714,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.95176,1.95176,0.8779492,0,0.2957802,1.95176,57.91321,0,0,0,1.130327,1.130327,1.07381,0,0,0,4.553689,0,0,0,6.000012,100,0.2149714,2.146935,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.66233,1.66233,1.108977,0,0.3588506,1.66233,35.03981,1.110223E-16,0,0,0.5824774,0.5824774,0.5533535,0,0,0,4.553689,0,0,0,6.000012,100,0.2149714,1.828563,0.4659819,1.7,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.980879,1.980879,1.7,0,0.5202,1.980879,13.09827,0,0,0,0.2594608,0.2956617,0.2808786,0,0,0,4.553689,0,0.03620089,-0.03620089,5.961853,99.36401,0.2149714,2.178967,0.2075686,1.7,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,5.235785,3.08,1.7,0,0.5202,3.08,0,0,2.155785,2.679363,0,1.452632,1.38,0,0,0.04022321,4.517488,0,1.452632,-1.452632,4.430645,73.84393,0.2149714,5.759363,0,1.7,4.517488
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.4490021,0.4490021,1.7,0,0.5202,0.4490021,0,0,0,0,0,0,0,1.250998,1.188448,1.654258,3.064857,1.188448,0,1.188448,5.558105,92.63491,0.2150381,0.4939023,0,1.7,3.064857
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.207008,1.207008,0,0,0,1.207008,0,0,2.220446E-16,0,0,1.270534,1.207008,0,0,0.4658103,4.134459,0,1.270534,-1.270534,4.218845,70.31393,0.2150381,1.327708,0,0,4.134459
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.8720017,0.8720017,0,0,0,0.8720017,0,0,1.110223E-16,0,0,0.9178966,0.8720017,0,0,1.877515,2.863925,0,0.9178966,-0.9178966,3.251297,54.18817,0.2150381,0.9592019,0,0,2.863925
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2914967,0.2914967,0,0,0,0.2914967,0,0,0,0,0,0.3068387,0.2914967,0,0,2.8974,1.946029,0,0.3068387,-0.3068387,2.92786,48.79758,0.2150381,0.3206464,0,0,1.946029
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.2276564,0.2276564,0,0,0,0.2276564,0,0,0,0,0,0.2396383,0.2276564,0,0,3.238332,1.63919,0,0.2396383,-0.2396383,2.675259,44.58757,0.2150381,0.250422,0,0,1.63919
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2485563,0.2485563,0,0,0,0.2485563,0,0,0,0,0,0.2616382,0.2485563,0,0,3.504597,1.399552,0,0.2616382,-0.2616382,2.399469,39.99106,0.2150381,0.273412,0,0,1.399552
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.5299519,0.5299519,0,0,0,0.5299519,0,0,1.110223E-16,0,0,0.557844,0.5299519,0,0,3.795306,1.137913,0,0.557844,-0.557844,1.811449,30.19076,0.2150381,0.582947,0,0,1.137913
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2466731,0.2466731,0,0,0,0.2466731,0,0,2.775558E-17,0,0,0.2596559,0.2466731,0,0,4.415133,0.5800694,0,0.2596559,-0.2596559,1.537748,25.62908,0.2150381,0.2713404,0,0,0.5800694
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1470163,0.1470163,0,0,0,0.1470163,0,0,0,0,0,0.154754,0.1470163,0,0,4.70364,0.3204136,0,0.154754,-0.154754,1.374623,22.91034,0.2150381,0.161718,0,0,0.3204136
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.875588,0.1656595,0,0,0,1.374623,22.91034,0.2150381,0,0,0,0.1656595
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3538257,0.3538257,1.7,0,0.5202,0.3538257,0,0,0,0,0,0,0,1.346174,1.278866,4.875588,0.1656595,1.278866,0,1.278866,2.587861,43.13094,0.2150982,0.3892082,0,1.7,0.1656595
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3808921,0.3808921,1.7,0,0.5202,0.3808921,0,0,0,0,0,0,0,1.319108,1.253152,3.596723,1.316639,1.253152,0,1.253152,3.776706,62.94498,0.2151611,0.4189813,0,1.7,1.316639
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.9036228,0.9036228,1.7,0,0.5202,0.9036228,50.88198,0,0,0,0.4597812,0,0,0.7963772,0.7565583,2.34357,2.444476,1.21634,0,1.21634,4.930627,82.17696,0.2152214,0.9939851,0.367825,1.7,2.904257
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.846576,1.846576,1.7,0,0.5202,1.846576,41.00951,0,0,0,0.7572718,0.1542903,0.1465758,0,0,1.127231,3.539181,0.6029814,0,0.6029814,5.502666,91.71091,0.2152451,2.031233,0.6058174,1.7,4.296453
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.4681959,0.4681959,0,0,0,0.4681959,241.2759,0.1125568,0,0,1.129644,0.4928377,0.4681959,0,0,0.5242491,4.081865,0.5242491,0,0.5242491,6.000012,100,0.2151845,0.5150154,0.9037149,0,5.211508
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.834089,1.834089,0.4540887,0,0.1800662,1.834089,89.68089,0.1921955,0,0,1.644827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2151845,2.017498,1.315862,1.7,6.198516
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.4303984,0.4303984,0,0,0,0.4303984,398.9656,1.264091,0,0,1.717142,0.453051,0.4303984,0,0,0,4.553689,0,0,0,6.000012,100,0.2151845,0.4734383,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.939692,1.939692,0.5596917,0,0.2088958,1.939692,83.4993,0.1669974,0,0,1.619629,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2151845,2.133661,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151845,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4972445,0.4972445,0,0,0,0.4972445,331.2061,1.123489,0,0,1.646904,0.5234153,0.4972445,0,0,0,4.553689,0,0,0,6.000012,100,0.2151845,0.546969,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.359762,1.359762,0.425,0,0.172125,1.359762,91.90891,0.2657824,0,0,1.249743,0.9839601,0.9347621,0,0,0,4.553689,0,0,0,6.000012,100,0.2151845,1.495738,0.999794,1.7,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151845,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.6927568,0.6927568,0,0,0,0.6927568,48.16668,0,0,0,0.3336779,0.7292176,0.6927568,0,0,0,4.553689,0,0.3955398,-0.3955398,5.583076,93.05109,0.2151845,0.7620324,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,2.096444,2.096444,1.7,0,0.5202,2.096444,0,0,0,0,0,0.4173096,0.3964442,0,0,0.4394886,4.158149,0,0.4173096,-0.4173096,5.143194,85.71972,0.2151845,2.306089,0,1.7,4.158149
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.983385,2.983385,1.7,0,0.5202,2.983385,0,0,0,0.2017239,0,1.350932,1.283385,0,0,0.903166,3.740839,0,1.350932,-1.350932,3.719186,61.98631,0.2151845,3.281724,0,1.7,3.740839
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.6698863,0.6698863,1.7,0,0.5202,0.6698863,0,0,0,0,0,0,0,1.030114,0.978608,2.404202,2.389908,0.978608,0,0.978608,4.647575,77.45943,0.2152391,0.7368749,0,1.7,2.389908
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.425593,3.270655,1.38,0,1.38,5.956758,99.27911,0.215247,0,0,1.7,3.270655
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.3426898,0.3426898,0,0,0,0.3426898,0,0,5.551115E-17,0,0,0.3607261,0.3426898,0,0,0.04559351,4.512655,0,0.3607261,-0.3607261,5.576519,92.9418,0.215247,0.3769588,0,0,4.512655
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.4198091,0.4198091,0,0,0,0.4198091,0,0,5.551115E-17,0,0,0.4419043,0.4198091,0,0,0.4464003,4.151928,0,0.4419043,-0.4419043,5.110712,85.17835,0.215247,0.46179,0,0,4.151928
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3683329,0.3683329,0,0,0,0.3683329,0,0,0,0,0,0.3877188,0.3683329,0,0,0.9374051,3.710024,0,0.3877188,-0.3877188,4.70202,78.36684,0.215247,0.4051662,0,0,3.710024
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.6177897,0.6177897,0,0,0,0.6177897,0,0,1.110223E-16,0,0,0.6503049,0.6177897,0,0,1.368204,3.322305,0,0.6503049,-0.6503049,4.016538,66.94217,0.215247,0.6795686,0,0,3.322305
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.090765,2.672001,0,0,0,4.016538,66.94217,0.215247,0,0,0,2.672001
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.367798,0.367798,0,0,0,0.367798,0,0,5.551115E-17,0,0,0.3871558,0.367798,0,0,2.090765,2.672001,0,0.3871558,-0.3871558,3.60844,60.14055,0.215247,0.4045778,0,0,2.672001
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1048635,0.1048635,0,0,0,0.1048635,0,0,1.387779E-17,0,0,0.1103826,0.1048635,0,0,2.520938,2.284845,0,0.1103826,-0.1103826,3.492087,58.20133,0.215247,0.1153499,0,0,2.284845
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.0864369,0.0864369,0,0,0,0.0864369,0,0,1.387779E-17,0,0,0.09098621,0.0864369,0,0,2.643585,2.174462,0,0.09098621,-0.09098621,3.396179,56.60287,0.215247,0.09508058,0,0,2.174462
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.4152147,0.4152147,0,0,0,0.4152147,0,0,0,0,0,0.4370681,0.4152147,0,0,2.744681,2.083476,0,0.4370681,-0.4370681,2.935469,48.92438,0.215247,0.4567362,0,0,2.083476
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.895601,1.895601,1.7,0,0.5202,1.895601,20.73326,0,0,0,0.39302,0.2058962,0.1956013,0,0,3.230312,1.646408,0.1871239,0,0.1871239,3.11299,51.88306,0.2152543,2.085161,0.314416,1.7,2.039428
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.9801678,0.9801678,1.7,0,0.5202,0.9801678,73.21629,0,0,0,0.7176424,0,0,0.7198322,0.6838406,3.043188,1.814819,1.401483,0,1.401483,4.442554,74.04241,0.2152999,1.078185,0.574114,1.7,2.532462
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.8643398,0.8643398,1.174624,0,0.3767723,0.8643398,152.1497,0,0,0,1.315091,0,0,0.3102838,0.2947696,1.641705,3.076154,1.609861,0,1.609861,5.969801,99.49649,0.2152361,0.9507738,1.052073,1.7,4.391245
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,1.125079,1.125079,0,0,0,1.125079,93.56436,0,0,0,1.052673,1.184294,1.125079,0,0,0.03184492,4.525029,0,0.1316207,-0.1316207,5.831061,97.18415,0.2152361,1.237587,0.8421385,0,5.577702
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.268722,0.268722,0,0,0,0.268722,586.9891,1.116413,0,0,1.577369,0.2828652,0.268722,0,0,0.1780901,4.393408,0.1780901,0,0.1780901,6.000012,100,0.2152156,0.2955942,1.261895,0,5.970777
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.867085,1.867085,0.4870846,0,0.1890741,1.867085,81.93806,0.07722135,0,0,1.529853,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2152156,2.053793,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,1.20088,1.20088,0,0,0,1.20088,145.1668,0.4791954,0,0,1.74328,1.264084,1.20088,0,0,0,4.553689,0,0,0,6.000012,100,0.2152156,1.320968,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.9689713,0.9689713,0,0,0,0.9689713,157.1289,0.5025641,0,0,1.522534,1.01997,0.9689713,0,0,0,4.553689,0,0,0,6.000012,100,0.2152156,1.065868,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.714505,1.714505,0.4579638,0,0.1811241,1.714505,77.14617,0,0,0,1.322675,1.322675,1.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.2152156,1.885956,1.05814,1.7,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.9635751,0.9635751,0,0,0,0.9635751,92.96094,0,0,0,0.8957484,1.014289,0.9635751,0,0,0,4.553689,0,0.1185412,-0.1185412,5.875059,97.91745,0.2152156,1.059933,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.5999848,0.5999848,0,0,0,0.5999848,45.66155,0,1.110223E-16,0,0.2739624,0.6315629,0.5999848,0,0,0.1317124,4.435148,0,0.3576006,-0.3576006,5.498115,91.63506,0.2152156,0.6599833,0.2191699,0,4.70911
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.8728327,0.8728327,0,0,0,0.8728327,0,0,1.110223E-16,0,0,0.9187712,0.8728327,0,0,0.5290464,4.077547,0,0.9187712,-0.9187712,4.529644,75.49393,0.2152156,0.9601159,0,0,4.077547
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,3.241379,3.08,1.7,0,0.5202,3.08,0,0,0.161379,0.4855169,0,1.452632,1.38,0,0,1.549903,3.158776,0,1.452632,-1.452632,2.998436,49.97384,0.2152156,3.565517,0,1.7,3.158776
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.496345,2.496345,1.7,0,0.5202,2.496345,0,0,0,0,0,0.838258,0.7963451,0,0,3.163938,1.706144,0,0.838258,-0.838258,2.114835,35.24718,0.2152156,2.74598,0,1.7,1.706144
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.6209677,0.6209677,1.7,0,0.5202,0.6209677,0,0,0,0,0,0,0,1.079032,1.025081,4.095336,0.8678865,1.025081,0,1.025081,3.087312,51.4551,0.2152726,0.6830645,0,1.7,0.8678865
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2711961,0.2711961,1.7,0,0.5202,0.2711961,0,0,0,0,0,0,0,1.428804,1.357364,3.070256,1.790459,1.357364,0,1.357364,4.37502,72.91685,0.2153232,0.2983158,0,1.7,1.790459
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.4097076,0.4097076,1.7,0,0.5202,0.4097076,0,0,0,0,0,0,0,1.290292,1.225778,1.712892,3.012086,1.225778,0,1.225778,5.537895,92.29807,0.2153887,0.4506783,0,1.7,3.012086
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.5945715,0.5945715,0,0,0,0.5945715,0,0,1.110223E-16,0,0,0.6258647,0.5945715,0,0,0.487114,4.115286,0,0.6258647,-0.6258647,4.878176,81.30276,0.2153887,0.6540287,0,0,4.115286
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1224774,0.1224774,0,0,0,0.1224774,0,0,1.387779E-17,0,0,0.1289236,0.1224774,0,0,1.182519,3.489422,0,0.1289236,-0.1289236,4.742279,79.03781,0.2153887,0.1347252,0,0,3.489422
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.325768,3.360498,0,0,0,4.742279,79.03781,0.2153887,0,0,0,3.360498
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.6321657,0.6321657,0,0,0,0.6321657,0,0,1.110223E-16,0,0,0.6654376,0.6321657,0,0,1.325768,3.360498,0,0.6654376,-0.6654376,4.040845,67.34729,0.2153887,0.6953822,0,0,3.360498
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.4240711,0.4240711,0,0,0,0.4240711,0,0,5.551115E-17,0,0,0.4463906,0.4240711,0,0,2.065143,2.69506,0,0.4463906,-0.4463906,3.570308,59.50502,0.2153887,0.4664782,0,0,2.69506
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.3020043,0.3020043,0,0,0,0.3020043,0,0,0,0,0,0.3178993,0.3020043,0,0,2.561132,2.24867,0,0.3178993,-0.3178993,3.235213,53.92011,0.2153887,0.3322047,0,0,2.24867
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.6074795,0.6074795,0,0,0,0.6074795,0,0,0,0,0,0.639452,0.6074795,0,0,2.914354,1.930771,0,0.639452,-0.639452,2.561172,42.68611,0.2153887,0.6682274,0,0,1.930771
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,2.179758,2.179758,1.7,0,0.5202,2.179758,3.479604,0,0,0,0.07584693,0.5050082,0.4797578,0,0,3.624856,1.291319,0,0.4291613,-0.4291613,2.108796,35.14653,0.2153887,2.397733,0.06067754,1.7,1.367165
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,1.19169,1.19169,1.7,0,0.5202,1.19169,28.68468,0,0,0,0.3418324,0,0,0.5083101,0.4828946,4.101702,0.8621573,0.8247269,0,0.8247269,2.891201,48.18658,0.2154288,1.310859,0.2734659,1.7,1.20399
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6154496,0,0,1.452632,1.38,3.276975,1.604411,1.99545,0,1.99545,4.78425,79.73734,0.2153658,0,0.4923597,1.7,2.219861
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,2.246778,2.246778,1.7,0,0.5202,2.246778,32.64408,0,0,0,0.7334403,0.5755564,0.5467786,0,0,1.281525,3.400316,0.1578839,0,0.1578839,4.934032,82.2337,0.2153719,2.471457,0.5867523,1.7,4.133757
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.544152,1.544152,1.567943,0,0.4841484,1.544152,71.14573,0,0,0,1.098598,0,0,0.02379122,0.02260166,1.123641,3.542412,1.1212,0,1.1212,5.997695,99.9614,0.2154158,1.698567,0.8788784,1.7,4.64101
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.910857,0,0,0.9132987,0,0,0,0,0.002441731,4.551491,0.002441731,0,0.002441731,6.000012,100,0.2154155,0,0.730639,0,5.46479
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,1.040649,1.040649,0,0,0,1.040649,93.64501,0,0,0,0.9745156,1.09542,1.040649,0,0,0,4.553689,0,0.1209041,-0.1209041,5.872568,97.87594,0.2154155,1.144714,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.817839,1.817839,0.8682286,0,0.2931264,1.817839,62.37779,0,0,0,1.133928,0.9995899,0.9496104,0,0,0.1343378,4.432785,0.1343378,0,0.1343378,6.000012,100,0.2154207,1.999623,0.9071422,1.7,5.566713
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.637131,1.637131,0.8964515,0,0.3008313,1.637131,47.62373,1.110223E-16,0,0,0.7796631,0.7796631,0.74068,0,0,0,4.553689,0,0,0,6.000012,100,0.2154207,1.800845,0.6237305,1.7,5.333352
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.961153,1.961153,1.432327,0,0.4471252,1.961153,28.38427,0,0,0,0.5566588,0.5566588,0.5288259,0,0,0,4.553689,0,0,0,6.000012,100,0.2154207,2.157268,0.445327,1.7,5.110348
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,3.261862,3.08,1.7,0,0.5202,3.08,6.762859,0,0.1818621,0.5080484,0.2082961,1.452632,1.38,0,0,0,4.553689,0,1.244336,-1.244336,4.688367,78.1393,0.2154207,3.588048,0.1666369,1.7,4.761985
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,3.124119,3.08,1.7,0,0.5202,3.08,0,0,0.04411846,0.3565303,0,1.452632,1.38,0,0,1.382595,3.309353,0,1.452632,-1.452632,3.157159,52.61921,0.2154207,3.43653,0,1.7,3.309353
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,4.272559,3.08,1.7,0,0.5202,3.08,0,0,1.192559,1.619815,0,1.452632,1.38,0,0,2.99663,1.856722,0,1.452632,-1.452632,1.625951,27.09913,0.2154207,4.699815,0,1.7,1.856722
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.097173,1.097173,1.7,0,0.5202,1.097173,0,0,0,0,0,0,0,0.6028269,0.5726855,4.610665,0.4040903,0.5726855,0,0.5726855,2.169248,36.15406,0.2154524,1.20689,0,1.7,0.4040903
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.373134,1.373134,1.7,0,0.5202,1.373134,0,0,0,0,0,0,0,0.3268664,0.310523,4.03798,0.9195073,0.310523,0,0.310523,2.463836,41.06385,0.2154695,1.510447,0,1.7,0.9195073
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.4695623,0.4695623,1.7,0,0.5202,0.4695623,0,0,0,0,0,0,0,1.230438,1.168916,3.727457,1.198978,1.168916,0,1.168916,3.572767,59.546,0.2155341,0.5165186,0,1.7,1.198978
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1699414,0.1699414,1.622573,0,0.4990624,0.1699414,0,0,0,0,0,0,0,1.452632,1.38,2.558541,2.251002,1.38,0,1.38,4.88195,81.36567,0.2155691,0.1869355,0,1.7,2.251002
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1348571,0.1348571,0,0,0,0.1348571,0,0,2.775558E-17,0,0,0.1419548,0.1348571,0,0,1.178541,3.493002,0,0.1419548,-0.1419548,4.732316,78.87178,0.2155691,0.1483428,0,0,3.493002
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.336268,3.351047,0,0,0,4.732316,78.87178,0.2155691,0,0,0,3.351047
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1624518,0.1624518,0,0,0,0.1624518,0,0,0,0,0,0.1710019,0.1624518,0,0,1.336268,3.351047,0,0.1710019,-0.1710019,4.552065,75.86759,0.2155691,0.178697,0,0,3.351047
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.526271,3.180046,0,0,0,4.552065,75.86759,0.2155691,0,0,0,3.180046
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1492562,0.1492562,0,0,0,0.1492562,0,0,0,0,0,0.1571118,0.1492562,0,0,1.526271,3.180046,0,0.1571118,-0.1571118,4.386455,73.10743,0.2155691,0.1641818,0,0,3.180046
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.700839,3.022934,0,0,0,4.386455,73.10743,0.2155691,0,0,0,3.022934
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.4098246,0.4098246,0,0,0,0.4098246,0,0,5.551115E-17,0,0,0.4313944,0.4098246,0,0,1.700839,3.022934,0,0.4313944,-0.4313944,3.931725,65.52862,0.2155691,0.4508071,0,0,3.022934
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.565807,1.565807,1.7,0,0.5202,1.565807,18.02817,0,0,0,0.2822863,0,0,0.1341932,0.1274835,2.180166,2.591539,0.4097699,0,0.4097699,4.320467,72.00763,0.215587,1.722387,0.2258291,1.7,2.873826
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.305957,1.305957,1.7,0,0.5202,1.305957,65.56889,0,0,0,0.8563015,0,0,0.394043,0.3743408,1.770396,2.960332,1.230642,0,1.230642,5.487957,91.46576,0.2156407,1.436553,0.6850412,1.7,3.816634
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.7007244,0.7007244,0,0,0,0.7007244,196.405,0.09889913,0,0,1.376258,0.7376046,0.7007244,0,0,0.5397539,4.067911,0.5397539,0,0.5397539,6.000012,100,0.2155789,0.7707968,1.101006,0,5.444168
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.8914168,0.8914168,0,0,0,0.8914168,173.2122,0.6057096,0,0,1.544043,0.9383335,0.8914168,0,0,0,4.553689,0,0,0,6.000012,100,0.2155789,0.9805585,1.235234,0,6.097732
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.560304,0,0,1.560304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2155789,0,1.248243,0,6.113993
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.980641,1.980641,0.7250522,0,0.2540393,1.980641,66.72952,0,0,0,1.321672,1.321672,1.255589,0,0,0,4.553689,0,0,0,6.000012,100,0.2155789,2.178705,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2155789,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.399209,1.399209,0.425,0,0.172125,1.399209,109.1475,0.5017189,0,0,1.527202,1.025483,0.9742092,0,0,0,4.553689,0,0,0,6.000012,100,0.2155789,1.53913,1.221762,1.7,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.007821527,0.007821527,0,0,0,0.007821527,14909.57,1.157923,0,0,1.166156,0.008233187,0.007821527,0,0,0,4.553689,0,0,0,6.000012,100,0.2155789,0.00860368,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.8416145,0.8416145,0,0,0,0.8416145,62.41175,0,0,0,0.5252663,0.88591,0.8416145,0,0,0,4.553689,0,0.3606437,-0.3606437,5.61986,93.66415,0.2155789,0.9257759,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0,0,0,0.2417382,0,0,0,0,0.4007152,4.193045,0.2417382,0,0.2417382,5.849193,97.48636,0.2155512,0,0.1933905,0,4.434783
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.6210184,0.6210184,0,0,0,0.6210184,0,0,0,0,0,0.6537035,0.6210184,0,0,0.158977,4.41061,0,0.6537035,-0.6537035,5.160129,86.00198,0.2155512,0.6831202,0,0,4.41061
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8853142,3.756906,0,0,0,5.160129,86.00198,0.2155512,0,0,0,3.756906
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.017718,1.017718,0,0,0,1.017718,0,0,2.220446E-16,0,0,1.071282,1.017718,0,0,0.8853142,3.756906,0,1.071282,-1.071282,4.030899,67.18152,0.2155512,1.119489,0,0,3.756906
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.514827,1.514827,1.7,0,0.5202,1.514827,0,0,0,0,0,0,0,0.185173,0.1759144,2.075627,2.685624,0.1759144,0,0.1759144,4.197786,69.96296,0.2155609,1.66631,0,1.7,2.685624
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.2358585,0.2358585,1.68849,0,0.5170578,0.2358585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.899713,2.843947,1.38,0,1.38,5.506969,91.78263,0.2156064,0.2594444,0,1.7,2.843947
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1398997,0.1398997,0,0,0,0.1398997,0,0,2.775558E-17,0,0,0.1472629,0.1398997,0,0,0.5197129,4.085948,0,0.1472629,-0.1472629,5.35174,89.1955,0.2156064,0.1538897,0,0,4.085948
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1523474,0.1523474,0,0,0,0.1523474,0,0,0,0,0,0.1603657,0.1523474,0,0,0.6833383,3.938684,0,0.1603657,-0.1603657,5.1827,86.37816,0.2156064,0.1675822,0,0,3.938684
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.115634,0.115634,0,0,0,0.115634,0,0,0,0,0,0.12172,0.115634,0,0,0.8615224,3.778319,0,0.12172,-0.12172,5.054396,84.23976,0.2156064,0.1271974,0,0,3.778319
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.5867735,0.5867735,0,0,0,0.5867735,0,0,1.110223E-16,0,0,0.6176562,0.5867735,0,0,0.9967669,3.656599,0,0.6176562,-0.6176562,4.403329,73.38867,0.2156064,0.6454508,0,0,3.656599
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.4792949,0.4792949,0,0,0,0.4792949,0,0,1.110223E-16,0,0,0.5045209,0.4792949,0,0,1.683052,3.038943,0,0.5045209,-0.5045209,3.871517,64.52516,0.2156064,0.5272244,0,0,3.038943
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.24363,2.534422,0,0,0,3.871517,64.52516,0.2156064,0,0,0,2.534422
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.24363,2.534422,0,0,0,3.871517,64.52516,0.2156064,0,0,0,2.534422
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1160149,0.1160149,0,0,0,0.1160149,0,0,0,0,0,0.122121,0.1160149,0,0,2.24363,2.534422,0,0.122121,-0.122121,3.74279,62.37972,0.2156064,0.1276164,0,0,2.534422
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,4.289359,3.08,1.7,0,0.5202,3.08,4.911357,2.220446E-16,1.209359,1.638295,0.1512698,1.452632,1.38,0,0,2.37932,2.412301,0,1.301362,-1.301362,2.371035,39.51717,0.2156064,4.718295,0.1210159,1.7,2.56357
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,3.825278,1.110939,1.834356,0,1.834356,4.111258,68.52083,0.215562,0,0.3634849,1.7,1.565295
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.02304157,0.02304157,1.475673,0,0.4589588,0.02304157,1946.262,2.220446E-16,0,0,0.4484493,0,0,1.452632,1.38,1.990922,2.761859,1.828449,0,1.828449,5.845877,97.43109,0.215522,0.02534573,0.3587594,1.7,3.210309
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.988023,1.988023,1.590903,0,0.4904166,1.988023,29.19954,0,0,0,0.5804937,0.4180212,0.3971202,0,0,0.1624724,4.407464,0.1624724,0,0.1624724,6.000012,100,0.2155283,2.186826,0.4643949,1.7,4.987957
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.365859,0.365859,0,0,0,0.365859,322.4814,0.7947127,0,0,1.179827,0.3851148,0.365859,0,0,0,4.553689,0,0,0,6.000012,100,0.2155283,0.4024449,0.9438619,0,5.733516
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.8489319,0.8489319,0,0,0,0.8489319,129.4529,0.2053543,0,0,1.098967,0.8936125,0.8489319,0,0,0,4.553689,0,0,0,6.000012,100,0.2155283,0.9338251,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,1.097578,1.097578,0,0,0,1.097578,149.5406,0.4859798,0,0,1.641325,1.155346,1.097578,0,0,0,4.553689,0,0,0,6.000012,100,0.2155283,1.207336,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2155283,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3989415,0.3989415,0,0,0,0.3989415,312.2255,0.8256588,0,0,1.245597,0.4199384,0.3989415,0,0,0,4.553689,0,0,0,6.000012,100,0.2155283,0.4388357,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.8545871,0.8545871,0,0,0,0.8545871,95.96906,0,0,0,0.8201392,0.8995653,0.8545871,0,0,0,4.553689,0,0.07942621,-0.07942621,5.916289,98.60463,0.2155283,0.9400458,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.1832611,0,0,0.2715125,0,0,0,0,0.08825134,4.474263,0.08825134,0,0.08825134,6.000012,100,0.2155182,0,0.21721,0,4.745775
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.6639012,0.6639012,0,0,0,0.6639012,0,0,1.110223E-16,0,0,0.6988434,0.6639012,0,0,0,4.553689,0,0.6988434,-0.6988434,5.263366,87.7226,0.2155182,0.7302913,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.599131,2.599131,1.7,0,0.5202,2.599131,0,0,0,0,0,0.946454,0.8991314,0,0,0.7764926,3.854846,0,0.946454,-0.946454,4.265716,71.09513,0.2155182,2.859045,0,1.7,3.854846
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.828108,2.908391,1.38,0,1.38,5.574899,92.9148,0.2155258,0,0,1.7,2.908391
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.086022,1.086022,0,0,0,1.086022,0,0,0,0,0,1.143182,1.086022,0,0,0.4481082,4.150392,0,1.143182,-1.143182,4.36988,72.83119,0.2155258,1.194625,0,0,4.150392
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2591082,0.2591082,0,0,0,0.2591082,0,0,5.551115E-17,0,0,0.2727454,0.2591082,0,0,1.71831,3.00721,0,0.2727454,-0.2727454,4.082381,68.03955,0.2155258,0.285019,0,0,3.00721
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.02136,2.734465,0,0,0,4.082381,68.03955,0.2155258,0,0,0,2.734465
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.5121115,0.5121115,0,0,0,0.5121115,0,0,0,0,0,0.5390648,0.5121115,0,0,2.02136,2.734465,0,0.5390648,-0.5390648,3.514157,58.56916,0.2155258,0.5633227,0,0,2.734465
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.5256436,0.5256436,0,0,0,0.5256436,0,0,1.110223E-16,0,0,0.5533091,0.5256436,0,0,2.620321,2.1954,0,0.5533091,-0.5533091,2.930918,48.84853,0.2155258,0.578208,0,0,2.1954
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4953286,0.4953286,0,0,0,0.4953286,0,0,5.551115E-17,0,0,0.5213985,0.4953286,0,0,3.235109,1.642091,0,0.5213985,-0.5213985,2.381316,39.68851,0.2155258,0.5448614,0,0,1.642091
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.814441,1.120692,0,0,0,2.381316,39.68851,0.2155258,0,0,0,1.120692
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.814441,1.120692,0,0,0,2.381316,39.68851,0.2155258,0,0,0,1.120692
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.8555639,0.8555639,0,0,0,0.8555639,0,0,1.110223E-16,0,0,0.9005936,0.8555639,0,0,3.814441,1.120692,0,0.9005936,-0.9005936,1.432007,23.86673,0.2155258,0.9411203,0,0,1.120692
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1367597,0.1367597,0,0,0,0.1367597,0,0,0,0,0,0.1439576,0.1367597,0,0,4.8151,0.2200986,0,0.1439576,-0.1439576,1.280262,21.33766,0.2155258,0.1504357,0,0,0.2200986
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,4.975053,0.07614102,0.5023813,0,0.5023813,1.756863,29.28099,0.2154685,0,0.401905,0,0.5785223
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1657798,0.1657798,0,0,0,0.1657798,504.5166,0,0,0,0.8363866,0.1745051,0.1657798,0,0,4.472672,0.5282842,0.6618816,0,0.6618816,2.384779,39.74623,0.2153931,0.1823578,0.6691093,0,1.364671
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.408213,0.408213,0,0,0,0.408213,375.4581,0,0,0,1.532669,0.4296979,0.408213,0,0,3.81079,1.123978,1.102971,0,1.102971,3.431149,57.1857,0.2152675,0.4490343,1.226135,0,2.656646
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,2.275599,2.275599,1.7,0,0.5202,2.275599,73.23805,0,0,0,1.666604,0.6058933,0.5755986,0,0,2.70782,2.116651,1.060711,0,1.060711,4.437428,73.95698,0.2152758,2.503158,1.333283,1.7,3.783255
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0.425,0,0.172125,0,0,0.1413095,0,0,1.377603,0,0,0.2836905,0.269506,1.647109,3.071291,1.647109,0,1.647109,6.000012,100,0.2150887,0,1.102082,1.7,4.448894
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.6079661,0.6079661,0,0,0,0.6079661,164.7363,0.3615767,0,0,1.001541,0.6399643,0.6079661,0,0,0,4.553689,0,0,0,6.000012,100,0.2150887,0.6687627,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,1.152956,1.152956,0,0,0,1.152956,95.33101,0,2.220446E-16,0,1.099125,1.213638,1.152956,0,0,0,4.553689,0,0.1145133,-0.1145133,5.879304,97.98821,0.2150887,1.268252,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.5144359,0.5144359,0,0,0,0.5144359,229.1275,0.5099658,0,0,1.178714,0.5415115,0.5144359,0,0,0.127237,4.439176,0.127237,0,0.127237,6.000012,100,0.2150743,0.5658795,0.9429715,0,5.61789
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,3.22893,3.08,1.7,0,0.5202,3.08,27.00043,2.220446E-16,0.1489296,0.4718226,0.8316133,1.452632,1.38,0,0,0,4.553689,0,0.6210183,-0.6210183,5.345401,89.08984,0.2150743,3.551823,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2904273,0.2904273,0,0,0,0.2904273,125.6066,0,0,0,0.3647957,0.3057129,0.2904273,0,0,0.6900203,3.932671,0.05908281,0,0.05908281,5.401452,90.02402,0.2150676,0.31947,0.2918366,0,4.297466
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,1.138921,1.138921,0,0,0,1.138921,25.26276,0,0,0,0.2877229,1.198865,1.138921,0,0,0.6309375,3.985845,0,0.9111416,-0.9111416,4.441024,74.01693,0.2150676,1.252813,0.2301783,0,4.273568
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,2.098029,2.098029,1.7,0,0.5202,2.098029,0,0,0,0,0,0.4189782,0.3980293,0,0,1.643317,3.074703,0,0.4189782,-0.4189782,3.999383,66.65624,0.2150676,2.307832,0,1.7,3.074703
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.330019,1.330019,1.7,0,0.5202,1.330019,0,0,0,0,0,0,0,0.3699811,0.351482,2.108848,2.655725,0.351482,0,0.351482,4.332828,72.21365,0.2150869,1.463021,0,1.7,2.655725
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.4478426,0.4478426,1.7,0,0.5202,0.4478426,0,0,0,0,0,0,0,1.252157,1.18955,1.757366,2.972059,1.18955,0,1.18955,5.461334,91.02204,0.2151522,0.4926269,0,1.7,2.972059
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.259113,1.259113,1.7,0,0.5202,1.259113,0,0,0,0,0,0,0,0.440887,0.4188426,0.5678169,4.042654,0.4188426,0,0.4188426,5.858683,97.64452,0.2151752,1.385024,0,1.7,4.042654
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3536942,0.3536942,0,0,0,0.3536942,0,0,5.551115E-17,0,0,0.3723097,0.3536942,0,0,0.1489743,4.419612,0,0.3723097,-0.3723097,5.466234,91.10371,0.2151752,0.3890636,0,0,4.419612
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.354707,0.354707,0,0,0,0.354707,0,0,0,0,0,0.3733757,0.354707,0,0,0.5626517,4.047302,0,0.3733757,-0.3733757,5.072661,84.54418,0.2151752,0.3901777,0,0,4.047302
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9775136,3.673927,0,0,0,5.072661,84.54418,0.2151752,0,0,0,3.673927
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.619669,0.619669,0,0,0,0.619669,0,0,1.110223E-16,0,0,0.6522832,0.619669,0,0,0.9775136,3.673927,0,0.6522832,-0.6522832,4.385094,73.08475,0.2151752,0.681636,0,0,3.673927
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.06250337,0.06250337,0,0,0,0.06250337,0,0,0,0,0,0.06579302,0.06250337,0,0,1.702273,3.021643,0,0.06579302,-0.06579302,4.315742,71.92889,0.2151752,0.0687537,0,0,3.021643
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.04003953,0.04003953,0,0,0,0.04003953,0,0,0,0,0,0.04214687,0.04003953,0,0,1.775376,2.95585,0,0.04214687,-0.04214687,4.271316,71.18845,0.2151752,0.04404348,0,0,2.95585
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.5881286,0.5881286,0,0,0,0.5881286,0,0,1.110223E-16,0,0,0.6190827,0.5881286,0,0,1.822206,2.913704,0,0.6190827,-0.6190827,3.618745,60.3123,0.2151752,0.6469414,0,0,2.913704
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.05980891,0.05980891,0,0,0,0.05980891,0,0,6.938894E-18,0,0,0.06295674,0.05980891,0,0,2.510076,2.294621,0,0.06295674,-0.06295674,3.552383,59.20626,0.2151752,0.0657898,0,0,2.294621
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.580028,2.231664,0,0,0,3.552383,59.20626,0.2151752,0,0,0,2.231664
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.697468,1.697468,1.7,0,0.5202,1.697468,14.72977,0,0,0,0.2500332,0,0,0.002531699,0.002405114,2.580028,2.231664,0.2524383,0,0.2524383,3.791867,63.19765,0.215185,1.867215,0.2000265,1.7,2.481697
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.543288,1.543288,1.7,0,0.5202,1.543288,16.5251,0,0,0,0.2550299,0,0,0.1567122,0.1488766,2.327589,2.458859,0.4039065,0,0.4039065,4.175046,69.58397,0.215203,1.697617,0.2040239,1.7,2.713889
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3110218,0,0,1.452632,1.38,1.923683,2.822375,1.691022,0,1.691022,5.779291,96.32131,0.2151755,0,0.2488174,1.7,3.133396
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.380929,1.380929,1.221687,0,0.3896205,1.380929,28.98659,0,0,0,0.4002843,0.1676233,0.1592421,0,0,0.2326609,4.344294,0.2326609,0,0.2326609,6.000012,100,0.2151844,1.519022,0.3202274,1.7,4.744578
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.939072,1.939072,0.9701903,0,0.320962,1.939072,52.59606,0,0,0,1.019876,1.019876,0.9688817,0,0,0,4.553689,0,0,0,6.000012,100,0.2151844,2.132979,0.8159004,1.7,5.573565
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.3531991,0.3531991,0,0,0,0.3531991,305.2879,0.7064858,0,0,1.078274,0.3717885,0.3531991,0,0,0,4.553689,0,0,0,6.000012,100,0.2151844,0.388519,0.8626195,0,5.631963
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,3.054028,3.054028,1.7,0,0.5202,3.054028,27.1198,0,0,0.2794306,0.8282462,1.425292,1.354028,0,0,0,4.553689,0,0.5970463,-0.5970463,5.37067,89.51099,0.2151844,3.359431,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.889934,1.889934,1.062948,0,0.3462847,1.889934,81.1614,0,0,0,1.533897,0.8705119,0.8269864,0,0,0.6633847,3.956643,0.6633847,0,0.6633847,6.000012,100,0.2151976,2.078927,1.227117,1.7,5.49054
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.359353,1.359353,0.7638121,0,0.2646207,1.359353,46.11643,1.110223E-16,0,0,0.626885,0.626885,0.5955407,0,0,0,4.553689,0,0,0,6.000012,100,0.2151976,1.495288,0.501508,1.7,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.9349901,0.9349901,0,0,0,0.9349901,59.14362,0,0,0,0.5529869,0.9842001,0.9349901,0,0,0,4.553689,0,0.4312131,-0.4312131,5.545474,92.42437,0.2151976,1.028489,0.4423895,0,5.106676
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,1.058605,1.058605,0,0,0,1.058605,20.20767,0,2.220446E-16,0,0.2139195,1.114321,1.058605,0,0,0.4791257,4.122476,0,0.9004019,-0.9004019,4.596366,76.60596,0.2151976,1.164466,0.1711356,0,4.336395
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.691785,2.691785,1.7,0,0.5202,2.691785,0,0,4.440892E-16,0,0,1.043984,0.9917846,0,0,1.479572,3.222074,0,1.043984,-1.043984,3.495911,58.26506,0.2151976,2.960963,0,1.7,3.222074
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.6997576,0.6997576,1.7,0,0.5202,0.6997576,0,0,0,0,0,0,0,1.000242,0.9502303,2.639554,2.17809,0.9502303,0,0.9502303,4.397378,73.2895,0.2152496,0.7697334,0,1.7,2.17809
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.569726,2.569726,1.7,0,0.5202,2.569726,0,0,0,0,0,0.9155007,0.8697256,0,0,1.689324,3.033297,0,0.9155007,-0.9155007,3.432356,57.20582,0.2152496,2.826698,0,1.7,3.033297
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1158239,0.1158239,1.568456,0,0.4842884,0.1158239,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.706547,2.117797,1.38,0,1.38,4.741539,79.02549,0.2152758,0.1274063,0,1.7,2.117797
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.155871,0.155871,1.552236,0,0.4798605,0.155871,0,0,0,0,0,0,0,1.396365,1.326547,1.326547,3.359797,1.326547,0,1.326547,6.000012,100,0.2153054,0.1714581,0,1.7,3.359797
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153054,0,0,0,4.553689
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.0309405,0.0309405,0,0,0,0.0309405,0,0,6.938894E-18,0,0,0.03256895,0.0309405,0,0,0,4.553689,0,0.03256895,-0.03256895,5.965681,99.42783,0.2153054,0.03403455,0,0,4.553689
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.4145946,0.4145946,0,0,0,0.4145946,0,0,5.551115E-17,0,0,0.4364154,0.4145946,0,0,0.03618772,4.52112,0,0.4364154,-0.4364154,5.505659,91.7608,0.2153054,0.4560541,0,0,4.52112
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1575939,0.1575939,0,0,0,0.1575939,0,0,2.775558E-17,0,0,0.1658883,0.1575939,0,0,0.5210937,4.084704,0,0.1658883,-0.1658883,5.330798,88.84645,0.2153054,0.1733532,0,0,4.084704
