Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2517871,0.2517871,0,0,0,0.2517871,0,0,0,0,0,0.265039,0.2517871,0,0,0.705414,3.918816,0,0.265039,-0.265039,5.051422,84.19019,0.2153054,0.2769658,0,0,3.918816
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3601929,0.3601929,0,0,0,0.3601929,0,0,0,0,0,0.3791505,0.3601929,0,0,0.9999018,3.653777,0,0.3791505,-0.3791505,4.651762,77.52921,0.2153054,0.3962122,0,0,3.653777
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2572375,0.2572375,0,0,0,0.2572375,0,0,0,0,0,0.2707763,0.2572375,0,0,1.42118,3.274627,0,0.2707763,-0.2707763,4.366339,72.77217,0.2153054,0.2829612,0,0,3.274627
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.722043,3.003851,0,0,0,4.366339,72.77217,0.2153054,0,0,0,3.003851
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.395534,1.395534,1.7,0,0.5202,1.395534,30.43754,0,0,0,0.4247663,0,0,0.3044658,0.2892426,1.722043,3.003851,0.7140088,0,0.7140088,5.043707,84.06161,0.2153374,1.535088,0.339813,1.7,3.428617
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,4.571125,3.08,1.7,0,0.5202,3.08,26.82192,2.220446E-16,1.491125,1.948238,0.8261153,1.452632,1.38,0,0,1.008034,3.646459,0,0.6265163,-0.6265163,4.383301,73.05487,0.2153374,5.028238,0.6608922,1.7,4.472574
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.889152,1.889152,1.7,0,0.5202,1.889152,76.15016,0,0,0,1.438592,0.1991072,0.1891519,0,0,1.704163,3.019942,1.239485,0,1.239485,5.55918,92.65281,0.2153848,2.078067,1.150874,1.7,4.458534
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2735327,0.2735327,0,0,0,0.2735327,607.5162,0.909148,0,0,1.661755,0.2879291,0.2735327,0,0,0.464678,4.135478,0.464678,0,0.464678,6.000012,100,0.2153323,0.3008859,1.329404,0,5.797234
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.7464522,0.7464522,0,0,0,0.7464522,233.873,0.9600114,0,0,1.745751,0.7857392,0.7464522,0,0,0,4.553689,0,0,0,6.000012,100,0.2153323,0.8210974,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.8507246,0.8507246,0,0,0,0.8507246,193.8727,0.7538233,0,0,1.649323,0.8954995,0.8507246,0,0,0,4.553689,0,0,0,6.000012,100,0.2153323,0.935797,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.9070325,0.9070325,0,0,0,0.9070325,194.6917,0.8111455,0,0,1.765917,0.9547711,0.9070325,0,0,0,4.553689,0,0,0,6.000012,100,0.2153323,0.9977358,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153323,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.9730535,0.9730535,0,0,0,0.9730535,122.1997,0.1648012,0,0,1.189068,1.024267,0.9730535,0,0,0,4.553689,0,0,0,6.000012,100,0.2153323,1.070359,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153323,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.4543006,0.4543006,0,0,0,0.4543006,50.43981,0,5.551115E-17,0,0.2291484,0.4782111,0.4543006,0,0,0,4.553689,0,0.2490628,-0.2490628,5.737477,95.62442,0.2153323,0.4997306,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.026986,1.026986,0,0,0,1.026986,0,0,2.220446E-16,0,0,1.081038,1.026986,0,0,0.2767364,4.304626,0,1.081038,-1.081038,4.597962,76.63255,0.2153323,1.129685,0,0,4.304626
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.47789,3.223588,0,0,0,4.597962,76.63255,0.2153323,0,0,0,3.223588
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.47789,3.223588,0,0,0,4.597962,76.63255,0.2153323,0,0,0,3.223588
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.373385,2.373385,1.7,0,0.5202,2.373385,0,0,0,0,0,0.7088261,0.6733848,0,0,1.47789,3.223588,0,0.7088261,-0.7088261,3.850794,64.17977,0.2153323,2.610723,0,1.7,3.223588
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2430774,0.2430774,1.695709,0,0.5190285,0.2430774,0,0,0,0,0,0,0,1.452632,1.38,2.265475,2.514762,1.38,0,1.38,5.159977,85.99944,0.2153786,0.2673851,0,1.7,2.514762
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8854746,3.756762,0,0,0,5.159977,85.99944,0.2153786,0,0,0,3.756762
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.5107851,0.5107851,0,0,0,0.5107851,0,0,0,0,0,0.5376685,0.5107851,0,0,0.8854746,3.756762,0,0.5376685,-0.5376685,4.593225,76.55359,0.2153786,0.5618636,0,0,3.756762
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.6372894,0.6372894,0,0,0,0.6372894,0,0,1.110223E-16,0,0,0.670831,0.6372894,0,0,1.482884,3.219093,0,0.670831,-0.670831,3.886107,64.76832,0.2153786,0.7010183,0,0,3.219093
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.07313448,0.07313448,0,0,0,0.07313448,0,0,0,0,0,0.07698366,0.07313448,0,0,2.228252,2.548262,0,0.07698366,-0.07698366,3.804959,63.41586,0.2153786,0.08044793,0,0,2.548262
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.05520105,0.05520105,0,0,0,0.05520105,0,0,6.938894E-18,0,0,0.05810637,0.05520105,0,0,2.313789,2.471279,0,0.05810637,-0.05810637,3.743709,62.39503,0.2153786,0.06072116,0,0,2.471279
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1244803,0.1244803,0,0,0,0.1244803,0,0,1.387779E-17,0,0,0.1310319,0.1244803,0,0,2.378352,2.413172,0,0.1310319,-0.1310319,3.60559,60.09304,0.2153786,0.1369283,0,0,2.413172
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.2082878,0.2082878,0,0,0,0.2082878,0,0,0,0,0,0.2192503,0.2082878,0,0,2.523943,2.28214,0,0.2192503,-0.2192503,3.37448,56.24121,0.2153786,0.2291166,0,0,2.28214
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1136001,0.1136001,0,0,0,0.1136001,0,0,1.387779E-17,0,0,0.1195791,0.1136001,0,0,2.767554,2.06289,0,0.1195791,-0.1195791,3.248432,54.14043,0.2153786,0.1249601,0,0,2.06289
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,2.320033,2.320033,1.7,0,0.5202,2.320033,11.18067,0,0,0,0.2593953,0.6526666,0.6200333,0,0,2.90042,1.943311,0,0.3932713,-0.3932713,2.833888,47.23137,0.2153786,2.552037,0.2075163,1.7,2.202706
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.726734,1.726734,1.7,0,0.5202,1.726734,21.39485,0,0,0,0.3694322,0.0281415,0.02673443,0,0,3.337388,1.55004,0.3412907,0,0.3412907,3.157665,52.62764,0.2153916,1.899408,0.2955458,1.7,1.919472
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.306273,1.306273,1.7,0,0.5202,1.306273,48.91415,0,0,0,0.6389524,0,0,0.3937267,0.3740404,2.996097,1.857201,1.012993,0,1.012993,4.118674,68.64442,0.2154363,1.436901,0.5111619,1.7,2.496154
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,2.226283,2.226283,1.7,0,0.5202,2.226283,60.06258,0,0,0,1.337163,0.5539826,0.5262834,0,0,1.983104,2.768895,0.7831807,0,0.7831807,4.861664,81.02758,0.2154661,2.448912,1.069731,1.7,4.106058
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.5912108,0.5912108,0,0,0,0.5912108,259.4093,0,0,0,1.533656,0.6223272,0.5912108,0,0,1.199924,3.473758,0.9113286,0,0.9113286,5.726226,95.43692,0.2153634,0.6503319,1.226925,0,5.007413
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1331839,0.1331839,0,0,0,0.1331839,1086.311,1.018002,0,0,1.446791,0.1401935,0.1331839,0,0,0.2885952,4.293953,0.2885952,0,0.2885952,6.000012,100,0.2153308,0.1465022,1.157433,0,5.740744
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.612626,1.612626,0.425,0,0.172125,1.612626,105.9983,0.4592236,0,0,1.709356,1.250133,1.187626,0,0,0,4.553689,0,0,0,6.000012,100,0.2153308,1.773889,1.367485,1.7,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1445634,0.1445634,0,0,0,0.1445634,1000.912,1.29478,0,0,1.446952,0.152172,0.1445634,0,0,0,4.553689,0,0,0,6.000012,100,0.2153308,0.1590197,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.5857135,0.5857135,0,0,0,0.5857135,136.2974,0.1817717,0,0,0.7983122,0.6165406,0.5857135,0,0,0,4.553689,0,0,0,6.000012,100,0.2153308,0.6442849,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153308,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.281075,1.281075,1.041273,0,0.3403674,1.281075,19.70406,0,0,0,0.2524237,0.2524237,0.2398026,0,0,0,4.553689,0,0,0,6.000012,100,0.2153308,1.409183,0.201939,1.7,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2153308,0,0,0,4.553689
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.82261,2.82261,1.7,0,0.5202,2.82261,0,0,0,0.02487103,0,1.181695,1.12261,0,0,0,4.553689,0,1.181695,-1.181695,4.754396,79.23978,0.2153308,3.104871,0,1.7,4.553689
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.373935,2.373935,1.7,0,0.5202,2.373935,0,0,0,0,0,0.7094051,0.6739348,0,0,1.312994,3.371994,0,0.7094051,-0.7094051,4.006618,66.77683,0.2153308,2.611328,0,1.7,3.371994
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,2.016532,2.016532,1.7,0,0.5202,2.016532,0,0,0,0,0,0.3331913,0.3165317,0,0,2.101222,2.662589,0,0.3331913,-0.3331913,3.655403,60.92327,0.2153308,2.218185,0,1.7,2.662589
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.3020819,0.3020819,1.7,0,0.5202,0.3020819,0,0,0,0,0,0,0,1.397918,1.328022,2.471435,2.329398,1.328022,0,1.328022,4.915276,81.9211,0.2153835,0.3322901,0,1.7,2.329398
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1143698,0.1143698,0,0,0,0.1143698,0,0,1.387779E-17,0,0,0.1203893,0.1143698,0,0,1.143412,3.524618,0,0.1203893,-0.1203893,4.788374,79.80608,0.2153835,0.1258068,0,0,3.524618
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.4707487,0.4707487,0,0,0,0.4707487,0,0,5.551115E-17,0,0,0.4955249,0.4707487,0,0,1.277178,3.404228,0,0.4955249,-0.4955249,4.266045,71.10061,0.2153835,0.5178235,0,0,3.404228
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.827762,2.908704,0,0,0,4.266045,71.10061,0.2153835,0,0,0,2.908704
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2959768,0.2959768,0,0,0,0.2959768,0,0,0,0,0,0.3115546,0.2959768,0,0,1.827762,2.908704,0,0.3115546,-0.3115546,3.937638,65.62717,0.2153835,0.3255745,0,0,2.908704
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.6626375,0.6626375,0,0,0,0.6626375,0,0,1.110223E-16,0,0,0.6975131,0.6626375,0,0,2.173933,2.597149,0,0.6975131,-0.6975131,3.202394,53.37313,0.2153835,0.7289012,0,0,2.597149
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.948948,1.899636,0,0,0,3.202394,53.37313,0.2153835,0,0,0,1.899636
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1524843,0.1524843,0,0,0,0.1524843,0,0,2.775558E-17,0,0,0.1605098,0.1524843,0,0,2.948948,1.899636,0,0.1605098,-0.1605098,3.033202,50.55327,0.2153835,0.1677328,0,0,1.899636
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.4245942,0.4245942,0,0,0,0.4245942,0,0,5.551115E-17,0,0,0.4469412,0.4245942,0,0,3.127292,1.739126,0,0.4469412,-0.4469412,2.562085,42.70133,0.2153835,0.4670536,0,0,1.739126
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,3.623893,1.292185,0.07781946,0,0.07781946,2.635911,43.93176,0.2153748,0,0.06225557,0,1.370004
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,1.116217,1.116217,0,0,0,1.116217,37.16193,0,0,0,0.4148078,1.174965,1.116217,0,0,3.546074,1.362222,0,0.7601576,-0.7601576,1.834634,30.57718,0.2153748,1.227839,0.3318463,0,1.77703
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,2.043094,2.043094,1.7,0,0.5202,2.043094,34.04112,0,0,0,0.6954921,0.3611516,0.343094,0,0,4.390694,0.6020648,0.3343405,0,0.3343405,2.151818,35.86356,0.2153875,2.247403,0.5563937,1.7,1.297557
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6221583,0,0,1.452632,1.38,4.056353,0.9029713,2.002158,0,2.002158,4.051232,67.52039,0.2153251,0,0.4977266,1.7,1.52513
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.3034298,0.3034298,1.559007,0,0.4817089,0.3034298,283.8864,0,0,0,0.8613962,0,0,1.255577,1.192798,2.054195,2.704914,2.054195,0,2.054195,6.000012,100,0.2152738,0.3337728,0.689117,1.7,3.56631
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.7384831,0,0,0.7384831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2152738,0,0.5907865,0,5.292172
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2152738,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.622877,2.622877,1.7,0,0.5202,2.622877,15.10275,0,4.440892E-16,0,0.3961265,0.9714496,0.9228771,0,0,0,4.553689,0,0.5753231,-0.5753231,5.393568,89.89262,0.2152738,2.885165,0.3169012,1.7,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.989409,0.989409,0,0,0,0.989409,71.68899,0,1.110223E-16,0,0.7092972,1.041483,0.989409,0,0,0.6392479,3.978366,0,0.3321859,-0.3321859,5.043414,84.05672,0.2152738,1.08835,0.5674378,0,4.687663
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,1.031971,1.031971,0,0,0,1.031971,45.84945,0,0,0,0.4731531,1.086285,1.031971,0,0,1.008343,3.64618,0,0.6131324,-0.6131324,4.397115,73.28511,0.2152738,1.135168,0.3785225,0,4.119333
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.812851,1.812851,1.7,0,0.5202,1.812851,7.335567,0,0,0,0.1329829,0.1187903,0.1128508,0,0,1.689602,3.033048,0.01419257,0,0.01419257,4.41058,73.50951,0.2152743,1.994136,0.1063863,1.7,3.16603
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4784508,0.4784508,1.7,0,0.5202,0.4784508,0,0,0,0,0,0,0,1.221549,1.160472,1.675409,3.045821,1.160472,0,1.160472,5.5115,91.85815,0.2153372,0.5262958,0,1.7,3.045821
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.4222709,0.4222709,0,0,0,0.4222709,0,0,5.551115E-17,0,0,0.4444956,0.4222709,0,0,0.5149372,4.090246,0,0.4444956,-0.4444956,5.04296,84.04917,0.2153372,0.464498,0,0,4.090246
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.820146,0.820146,0,0,0,0.820146,0,0,1.110223E-16,0,0,0.8633115,0.820146,0,0,1.008821,3.64575,0,0.8633115,-0.8633115,4.13295,68.88236,0.2153372,0.9021605,0,0,3.64575
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.40022,2.40022,1.7,0,0.5202,2.40022,0,0,0,0,0,0.7370732,0.7002196,0,0,1.968056,2.782438,0,0.7370732,-0.7370732,3.356006,55.93333,0.2153372,2.640242,0,1.7,2.782438
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3708046,0.3708046,1.7,0,0.5202,0.3708046,0,0,0,0,0,0,0,1.329195,1.262736,2.787026,2.045365,1.262736,0,1.262736,4.553943,75.8989,0.2153971,0.407885,0,1.7,2.045365
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.0757264,0.0757264,1.528358,0,0.4733417,0.0757264,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.524291,3.181827,1.38,0,1.38,5.863126,97.71857,0.2154166,0.08329904,0,1.7,3.181827
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1442908,4.423827,0,0,0,5.863126,97.71857,0.2154166,0,0,0,4.423827
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1442908,4.423827,0,0,0,5.863126,97.71857,0.2154166,0,0,0,4.423827
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0005843389,0.0005843389,0,0,0,0.0005843389,0,0,1.084202E-19,0,0,0.0006150936,0.0005843389,0,0,0.1442908,4.423827,0,0.0006150936,-0.0006150936,5.862477,97.70776,0.2154166,0.0006427728,0,0,4.423827
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1449743,4.423212,0,0,0,5.862477,97.70776,0.2154166,0,0,0,4.423212
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.5421797,0.5421797,0,0,0,0.5421797,0,0,1.110223E-16,0,0,0.5707154,0.5421797,0,0,0.1449743,4.423212,0,0.5707154,-0.5707154,5.26089,87.68133,0.2154166,0.5963976,0,0,4.423212
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1840063,0.1840063,0,0,0,0.1840063,0,0,2.775558E-17,0,0,0.1936908,0.1840063,0,0,0.7791026,3.852497,0,0.1936908,-0.1936908,5.056722,84.27853,0.2154166,0.2024069,0,0,3.852497
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1740717,0.1740717,0,0,0,0.1740717,0,0,2.775558E-17,0,0,0.1832334,0.1740717,0,0,0.9943146,3.658806,0,0.1832334,-0.1832334,4.863577,81.05946,0.2154166,0.1914789,0,0,3.658806
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.312896,1.312896,1.7,0,0.5202,1.312896,3.385927,0,0,0,0.04445369,0,0,0.3871045,0.3677493,1.197907,3.475572,0.412203,0,0.412203,5.254627,87.57695,0.2154381,1.444185,0.03556295,1.7,3.520026
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,2.154834,2.154834,1.7,0,0.5202,2.154834,12.24336,1.110223E-16,0,0,0.2638242,0.478773,0.4548343,0,0,0.7857043,3.846555,0,0.2149488,-0.2149488,5.028051,83.80069,0.2154381,2.370318,0.2110593,1.7,4.110379
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.60688,1.60688,1.7,0,0.5202,1.60688,10.16614,0,0,0,0.1633577,0,0,0.09311979,0.08846379,1.024536,3.631606,0.2518215,0,0.2518215,5.266951,87.78233,0.2154491,1.767568,0.1306862,1.7,3.794964
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.237812,1.237812,0,0,0,1.237812,64.07759,0,2.220446E-16,0,0.7931601,1.30296,1.237812,0,0,0.7727148,3.858246,0,0.5097998,-0.5097998,4.729574,78.82608,0.2154491,1.361593,0.6345281,0,4.651406
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0,0,0,1.194826,0,0,0,0,1.339159,3.348446,1.194826,0,1.194826,5.863086,97.7179,0.2153152,0,0.9558609,0,4.543272
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.566836,1.566836,1.088147,0,0.3531642,1.566836,41.37102,8.326673E-17,0,0,0.6482161,0.5038832,0.478689,0,0,0.1443329,4.42379,0.1443329,0,0.1443329,6.000012,100,0.2153207,1.72352,0.5185729,1.7,5.072005
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.680525,1.680525,1.177529,0,0.3775655,1.680525,31.50615,0,0,0,0.5294687,0.5294687,0.5029953,0,0,0,4.553689,0,0,0,6.000012,100,0.2153207,1.848577,0.423575,1.7,5.083158
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,1.117527,1.117527,0,0,0,1.117527,22.57182,0,0,0,0.2522461,1.176344,1.117527,0,0,0,4.553689,0,0.9240977,-0.9240977,5.025928,83.76529,0.2153207,1.229279,0.2017969,0,4.805935
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.931594,1.931594,1.7,0,0.5202,1.931594,21.71172,0,0,0,0.4193821,0.2437826,0.2315935,0,0,1.026775,3.629591,0.1755995,0,0.1755995,5.192516,86.54176,0.2153273,2.124753,0.3355057,1.7,4.048974
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0,0,0,0.5827562,0,0,0,0,0.8511757,3.787631,0.5827562,0,0.5827562,5.745367,95.75592,0.2152621,0,0.4662049,0,4.370387
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.588958,0.588958,0,0,0,0.588958,52.16463,0,0,0,0.3072278,0.6199558,0.588958,0,0,0.2684195,4.312111,0,0.312728,-0.312728,5.415723,90.26186,0.2152621,0.6478539,0.2457823,0,4.619339
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.226527,1.226527,0,0,0,1.226527,0,0,0,0,0,1.291081,1.226527,0,0,0.6158951,3.999383,0,1.291081,-1.291081,4.054803,67.57993,0.2152621,1.34918,0,0,3.999383
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.601674,1.601674,1.7,0,0.5202,1.601674,0,0,0,0,0,0,0,0.09832605,0.09340975,2.05043,2.708302,0.09340975,0,0.09340975,4.14342,69.05686,0.2152671,1.761841,0,1.7,2.708302
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.982047,1.982047,1.7,0,0.5202,1.982047,0,0,0,0,0,0.2968916,0.2820471,0,0,1.95702,2.792371,0,0.2968916,-0.2968916,3.830468,63.84101,0.2152671,2.180252,0,1.7,2.792371
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.285527,1.285527,1.7,0,0.5202,1.285527,0,0,0,0,0,0,0,0.4144729,0.3937493,2.2869,2.495479,0.3937493,0,0.3937493,4.204012,70.06673,0.2152884,1.41408,0,1.7,2.495479
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.4872985,0.4872985,1.7,0,0.5202,0.4872985,0,0,0,0,0,0,0,1.212702,1.152066,1.89315,2.849854,1.152066,0,1.152066,5.296958,88.28246,0.2153507,0.5360283,0,1.7,2.849854
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.4363296,0.4363296,0,0,0,0.4363296,0,0,5.551115E-17,0,0,0.4592944,0.4363296,0,0,0.7410839,3.886714,0,0.4592944,-0.4592944,4.812819,80.21349,0.2153507,0.4799626,0,0,3.886714
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.06807345,0.06807345,0,0,0,0.06807345,0,0,1.387779E-17,0,0,0.07165626,0.06807345,0,0,1.251411,3.427419,0,0.07165626,-0.07165626,4.737287,78.95463,0.2153507,0.07488079,0,0,3.427419
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.5299419,0.5299419,0,0,0,0.5299419,0,0,1.110223E-16,0,0,0.5578336,0.5299419,0,0,1.331029,3.355763,0,0.5578336,-0.5578336,4.149279,69.15451,0.2153507,0.5829361,0,0,3.355763
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.197506,0.197506,0,0,0,0.197506,0,0,0,0,0,0.207901,0.197506,0,0,1.950844,2.797929,0,0.207901,-0.207901,3.930132,65.50207,0.2153507,0.2172565,0,0,2.797929
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.3006241,0.3006241,0,0,0,0.3006241,0,0,5.551115E-17,0,0,0.3164464,0.3006241,0,0,2.181845,2.590028,0,0.3164464,-0.3164464,3.596568,59.94268,0.2153507,0.3306865,0,0,2.590028
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1243025,0.1243025,0,0,0,0.1243025,0,0,1.387779E-17,0,0,0.1308447,0.1243025,0,0,2.533452,2.273582,0,0.1308447,-0.1308447,3.458646,57.64398,0.2153507,0.1367327,0,0,2.273582
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02859043,0.02859043,0,0,0,0.02859043,0,0,3.469447E-18,0,0,0.03009519,0.02859043,0,0,2.678835,2.142737,0,0.03009519,-0.03009519,3.426923,57.11526,0.2153507,0.03144948,0,0,2.142737
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.4653413,0.4653413,0,0,0,0.4653413,0,0,5.551115E-17,0,0,0.4898329,0.4653413,0,0,2.712275,2.112642,0,0.4898329,-0.4898329,2.910593,48.50979,0.2153507,0.5118754,0,0,2.112642
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.38206,1.38206,1.7,0,0.5202,1.38206,23.04344,0,0,0,0.3184742,0,0,0.3179395,0.3020426,3.256533,1.622809,0.6205168,0,0.6205168,3.499267,58.321,0.215379,1.520267,0.2547794,1.7,1.941283
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,2.275799,2.275799,1.7,0,0.5202,2.275799,33.89214,0,0,0,0.7713171,0.6061046,0.5757993,0,0,2.636016,2.181274,0.1652124,0,0.1652124,3.656002,60.93324,0.2153853,2.503379,0.6170536,1.7,2.952591
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,3.513465,3.08,1.7,0,0.5202,3.08,32.78235,2.220446E-16,0.4334654,0.7848119,1.009696,1.452632,1.38,0,0,2.470804,2.329965,0,0.4429351,-0.4429351,3.189107,53.15168,0.2153853,3.864812,0.8077572,1.7,3.339662
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.6762275,0.6762275,1.7,0,0.5202,0.6762275,246.2958,0,0,0,1.66552,0,0,1.023772,0.9725839,2.962954,1.88703,2.638104,0,2.638104,5.691832,94.86367,0.2152912,0.7438502,1.332416,1.7,3.55255
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.363513,0.363513,0,0,0,0.363513,504.5239,1.126514,0,0,1.83401,0.3826452,0.363513,0,0,0.3248505,4.261323,0.3248505,0,0.3248505,6.000012,100,0.2152549,0.3998643,1.467208,0,6.095333
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2152549,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.258872,1.258872,0.425,0,0.172125,1.258872,143.7239,0.9315401,0,0,1.8093,0.8777598,0.8338717,0,0,0,4.553689,0,0,0,6.000012,100,0.2152549,1.384759,1.44744,1.7,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,1.115382,1.115382,0,0,0,1.115382,154.1992,0.5458239,0,0,1.719911,1.174087,1.115382,0,0,0,4.553689,0,0,0,6.000012,100,0.2152549,1.226921,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.348978,1.348978,0.425,0,0.172125,1.348978,86.56278,0.1951045,0,0,1.167713,0.9726084,0.923978,0,0,0,4.553689,0,0,0,6.000012,100,0.2152549,1.483876,0.9341704,1.7,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.7106113,0.7106113,0,0,0,0.7106113,106.3686,0.007855087,0,0,0.755867,0.7480119,0.7106113,0,0,0,4.553689,0,0,0,6.000012,100,0.2152549,0.7816724,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.985337,2.985337,1.7,0,0.5202,2.985337,10.65182,0,0,0.2038707,0.3179927,1.352986,1.285337,0,0,0,4.553689,0,1.034994,-1.034994,4.909033,81.81705,0.2152549,3.283871,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.414241,2.414241,1.7,0,0.5202,2.414241,0,0,0,0,0,0.7518325,0.7142408,0,0,1.149993,3.518695,0,0.7518325,-0.7518325,4.116532,68.60873,0.2152549,2.655665,0,1.7,3.518695
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.936609,0.936609,1.7,0,0.5202,0.936609,0,0,0,0,0,0,0,0.763391,0.7252215,1.985362,2.766863,0.7252215,0,0.7252215,4.804537,80.07546,0.215294,1.03027,0,1.7,2.766863
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,2.259544,2.259544,1.7,0,0.5202,2.259544,0,0,0,0,0,0.5889937,0.559544,0,0,1.260141,3.419562,0,0.5889937,-0.5889937,4.183683,69.72792,0.215294,2.485498,0,1.7,3.419562
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,3.122082,3.08,1.7,0,0.5202,3.08,0,0,0.04208147,0.3542896,0,1.452632,1.38,0,0,1.914578,2.830569,0,1.452632,-1.452632,2.652476,44.20784,0.215294,3.43429,0,1.7,2.830569
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.5726743,0.5726743,1.7,0,0.5202,0.5726743,0,0,0,0,0,0,0,1.127326,1.070959,3.528613,1.377937,1.070959,0,1.070959,3.668477,61.14116,0.2153517,0.6299418,0,1.7,1.377937
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.257752,0.257752,1.7,0,0.5202,0.257752,0,0,0,0,0,0,0,1.442248,1.370136,2.457654,2.3418,1.370136,0,1.370136,4.968301,82.80486,0.2153992,0.2835272,0,1.7,2.3418
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4934914,0.4934914,0,0,0,0.4934914,0,0,5.551115E-17,0,0,0.5194646,0.4934914,0,0,1.087518,3.574922,0,0.5194646,-0.5194646,4.420738,73.67882,0.2153992,0.5428405,0,0,3.574922
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.4678793,0.4678793,0,0,0,0.4678793,0,0,5.551115E-17,0,0,0.4925045,0.4678793,0,0,1.664701,3.055458,0,0.4925045,-0.4925045,3.901592,65.02641,0.2153992,0.5146672,0,0,3.055458
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3901213,0.3901213,0,0,0,0.3901213,0,0,5.551115E-17,0,0,0.4106539,0.3901213,0,0,2.211928,2.562953,0,0.4106539,-0.4106539,3.468725,57.81197,0.2153992,0.4291334,0,0,2.562953
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.3330733,0.3330733,0,0,0,0.3330733,0,0,0,0,0,0.3506035,0.3330733,0,0,2.668211,2.152299,0,0.3506035,-0.3506035,3.099157,51.65251,0.2153992,0.3663807,0,0,2.152299
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.6056727,0.6056727,0,0,0,0.6056727,0,0,0,0,0,0.6375502,0.6056727,0,0,3.05777,1.801696,0,0.6375502,-0.6375502,2.427119,40.45191,0.2153992,0.66624,0,0,1.801696
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.5912788,0.5912788,0,0,0,0.5912788,0,0,0,0,0,0.6223987,0.5912788,0,0,3.766159,1.164146,0,0.6223987,-0.6223987,1.771054,29.5175,0.2153992,0.6504067,0,0,1.164146
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.4186645,0.4186645,0,0,0,0.4186645,0,0,5.551115E-17,0,0,0.4406995,0.4186645,0,0,4.457714,0.5417469,0,0.4406995,-0.4406995,1.306516,21.77522,0.2153992,0.460531,0,0,0.5417469
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,2.07312,2.07312,1.7,0,0.5202,2.07312,23.46389,0,0,0.3920141,0.4864346,0.3927576,0.3731197,0,0,4.94738,0.1010474,0.09367695,0,0.09367695,1.395385,23.25638,0.2154027,2.280432,0.3891477,1.7,0.5874819
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,1.031113,1.031113,1.7,0,0.5202,1.031113,86.3505,0,0,0,0.8903715,0,0,0.6688867,0.6354424,4.853703,0.1853566,1.525814,0,1.525814,2.8429,47.38157,0.2154327,1.134225,0.7122972,1.7,1.075728
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.992996,3.08,1.7,0,0.5202,3.08,38.04301,0,0.9129964,1.312296,1.171725,1.452632,1.38,0,0,3.327889,1.558589,0,0.2809068,-0.2809068,2.546798,42.44654,0.2154327,4.392296,0.9373798,1.7,2.730314
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.538399,2.538399,1.7,0,0.5202,2.538399,58.43099,0,0,0,1.483212,0.882525,0.8383987,0,0,3.640007,1.277682,0.6006866,0,0.6006866,3.116659,51.94421,0.2154508,2.792238,1.186569,1.7,2.760894
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,2.192979,2.192979,1.7,0,0.5202,2.192979,83.11343,0,0,0,1.82266,0.5189252,0.4929789,0,0,3.039321,1.8183,1.303735,0,1.303735,4.353491,72.55803,0.2154447,2.412277,1.458128,1.7,3.64096
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,1.206945,1.206945,1.409073,0,0.4407769,1.206945,126.1714,0,0,0,1.52282,0,0,0.2021278,0.1920214,1.735586,2.991662,1.714841,0,1.714841,5.980332,99.672,0.215408,1.32764,1.218256,1.7,4.514482
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.812531,0,0,1.833276,0,0,0,0,0.02074469,4.535019,0.02074469,0,0.02074469,6.000012,100,0.2154057,0,1.466621,0,6.368294
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,1.168713,1.168713,0,0,0,1.168713,132.5573,0.3189901,0,0,1.549214,1.230224,1.168713,0,0,0,4.553689,0,0,0,6.000012,100,0.2154057,1.285584,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.829686,2.829686,1.7,0,0.5202,2.829686,41.07981,0,0,0.03265434,1.162429,1.189143,1.129686,0,0,0,4.553689,0,0.0267135,-0.0267135,5.971854,99.53069,0.2154057,3.112654,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4121137,0,0,0.4417953,0,0,0,0,0.02968166,4.526976,0.02968166,0,0.02968166,6.000012,100,0.2154024,0,0.3534363,0,4.968771
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,1.154853,1.154853,0,0,0,1.154853,17.19221,0,0,0,0.1985447,1.215634,1.154853,0,0,0,4.553689,0,1.017089,-1.017089,4.927906,82.13159,0.2154024,1.270338,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03768976,0.03768976,0,0,0,0.03768976,0,0,6.938894E-18,0,0,0.03967343,0.03768976,0,0,1.130099,3.536599,0,0.03967343,-0.03967343,4.886086,81.43461,0.2154024,0.04145873,0,0,3.536599
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.333006,1.333006,1.7,0,0.5202,1.333006,0,0,0,0,0,0,0,0.3669943,0.3486445,1.174181,3.496926,0.3486445,0,0.3486445,5.216839,86.94715,0.2154211,1.466306,0,1.7,3.496926
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,3.30144,3.08,1.7,0,0.5202,3.08,0,0,0.2214399,0.5515839,0,1.452632,1.38,0,0,0.8255365,3.810706,0,1.452632,-1.452632,3.685631,61.42706,0.2154211,3.631584,0,1.7,3.810706
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4965401,0.4965401,1.7,0,0.5202,0.4965401,0,0,0,0,0,0,0,1.20346,1.143287,2.439572,2.358074,1.143287,0,1.143287,4.770248,79.50398,0.2154824,0.5461941,0,1.7,2.358074
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.107496,0.107496,1.472006,0,0.4579577,0.107496,0,2.220446E-16,0,0,0,0,0,1.36451,1.296285,1.296285,3.387033,1.296285,0,1.296285,6.000012,100,0.2155021,0.1182456,0,1.7,3.387033
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3668847,0.3668847,0,0,0,0.3668847,0,0,5.551115E-17,0,0,0.3861944,0.3668847,0,0,0,4.553689,0,0.3861944,-0.3861944,5.592927,93.21527,0.2155021,0.4035731,0,0,4.553689
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1759758,0.1759758,0,0,0,0.1759758,0,0,2.775558E-17,0,0,0.1852377,0.1759758,0,0,0.4291049,4.167495,0,0.1852377,-0.1852377,5.39767,89.96098,0.2155021,0.1935734,0,0,4.167495
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1872242,0.1872242,0,0,0,0.1872242,0,0,0,0,0,0.1970781,0.1872242,0,0,0.6349245,3.982257,0,0.1970781,-0.1970781,5.189931,86.49868,0.2155021,0.2059467,0,0,3.982257
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8539003,3.785179,0,0,0,5.189931,86.49868,0.2155021,0,0,0,3.785179
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8539003,3.785179,0,0,0,5.189931,86.49868,0.2155021,0,0,0,3.785179
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1727269,0.1727269,0,0,0,0.1727269,0,0,2.775558E-17,0,0,0.1818178,0.1727269,0,0,0.8539003,3.785179,0,0.1818178,-0.1818178,4.998278,83.30447,0.2155021,0.1899996,0,0,3.785179
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.0520888,0.0520888,0,0,0,0.0520888,0,0,6.938894E-18,0,0,0.05483032,0.0520888,0,0,1.05592,3.603361,0,0.05483032,-0.05483032,4.940482,82.3412,0.2155021,0.05729768,0,0,3.603361
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.116843,3.548531,0,0,0,4.940482,82.3412,0.2155021,0,0,0,3.548531
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,1.116843,3.548531,0.4641044,0,0.4641044,5.38077,89.67932,0.2154506,0,0.3712835,0,4.012635
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.648557,0.648557,0,0,0,0.648557,139.7452,0,0,0,0.9063274,0.6826916,0.648557,0,0,0.6527382,3.966224,0.2236358,0,0.2236358,5.59293,93.21531,0.2154257,0.7134128,0.725062,0,4.872552
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.977235,1.977235,1.101871,0,0.3569108,1.977235,68.30438,0,0,0,1.350538,0.9214356,0.8753638,0,0,0.4291024,4.167497,0.4291024,0,0.4291024,6.000012,100,0.2154418,2.174958,1.08043,1.7,5.518035
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.754665,0.754665,0,0,0,0.754665,200.418,0.7181,0,0,1.512484,0.7943842,0.754665,0,0,0,4.553689,0,0,0,6.000012,100,0.2154418,0.8301315,1.209987,0,6.066173
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2154418,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1421039,0.1421039,0,0,0,0.1421039,1337.011,1.750362,0,0,1.899945,0.1495831,0.1421039,0,0,0,4.553689,0,0,0,6.000012,100,0.2154418,0.1563143,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.276924,1.276924,0.425,0,0.172125,1.276924,130.2424,0.7663338,0,0,1.663096,0.8967618,0.8519238,0,0,0,4.553689,0,0,0,6.000012,100,0.2154418,1.404616,1.330477,1.7,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2154418,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.567058,1.567058,0.4397866,0,0.1761617,1.567058,75.7216,0,0,0,1.186601,1.186601,1.127271,0,0,0,4.553689,0,0,0,6.000012,100,0.2154418,1.723764,0.9492811,1.7,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,2.029686,2.029686,1.235319,0,0.393342,2.029686,41.1973,0,0,0,0.8361758,0.8361758,0.794367,0,0,0,4.553689,0,0,0,6.000012,100,0.2154418,2.232654,0.6689407,1.7,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.7458594,0.7458594,0,0,0,0.7458594,43.5747,0,1.110223E-16,0,0.325006,0.7851152,0.7458594,0,0,0,4.553689,0,0.4601092,-0.4601092,5.515014,91.91673,0.2154418,0.8204454,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.680143,1.680143,1.7,0,0.5202,1.680143,0,0,0,0,0,0,0,0.01985649,0.01886366,0.5112324,4.09358,0.01886366,0,0.01886366,5.53291,92.21498,0.2154428,1.848158,0,1.7,4.09358
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.761047,1.761047,1.7,0,0.5202,1.761047,0,0,0,0,0,0.06425948,0.0610465,0,0,0.4923688,4.110557,0,0.06425948,-0.06425948,5.465175,91.08606,0.2154428,1.937151,0,1.7,4.110557
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2317837,0.2317837,0,0,0,0.2317837,0,0,2.775558E-17,0,0,0.2439829,0.2317837,0,0,0.5637682,4.046298,0,0.2439829,-0.2439829,5.207994,86.79973,0.2154428,0.2549621,0,0,4.046298
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.7688425,0.7688425,0,0,0,0.7688425,0,0,1.110223E-16,0,0,0.8093079,0.7688425,0,0,0.8348603,3.802315,0,0.8093079,-0.8093079,4.354908,72.58167,0.2154428,0.8457267,0,0,3.802315
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2636181,0.2636181,0,0,0,0.2636181,0,0,0,0,0,0.2774928,0.2636181,0,0,1.734091,2.993007,0,0.2774928,-0.2774928,4.062406,67.70663,0.2154428,0.28998,0,0,2.993007
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3670965,0.3670965,0,0,0,0.3670965,0,0,5.551115E-17,0,0,0.3864174,0.3670965,0,0,2.042417,2.715514,0,0.3864174,-0.3864174,3.655086,60.91798,0.2154428,0.4038062,0,0,2.715514
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2541792,0.2541792,0,0,0,0.2541792,0,0,5.551115E-17,0,0,0.2675571,0.2541792,0,0,2.471769,2.329097,0,0.2675571,-0.2675571,3.373056,56.21748,0.2154428,0.2795972,0,0,2.329097
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.769055,2.061539,0,0,0,3.373056,56.21748,0.2154428,0,0,0,2.061539
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2691611,0.2691611,0,0,0,0.2691611,0,0,5.551115E-17,0,0,0.2833274,0.2691611,0,0,2.769055,2.061539,0,0.2833274,-0.2833274,3.074403,51.23994,0.2154428,0.2960772,0,0,2.061539
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.3260071,0.3260071,0,0,0,0.3260071,0,0,0,0,0,0.3431653,0.3260071,0,0,3.083863,1.778212,0,0.3431653,-0.3431653,2.712674,45.21115,0.2154428,0.3586078,0,0,1.778212
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3751185,0.3751185,0,0,0,0.3751185,0,0,0,0,0,0.3948616,0.3751185,0,0,3.465158,1.435047,0,0.3948616,-0.3948616,2.296454,38.27415,0.2154428,0.4126304,0,0,1.435047
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.257626,0.257626,0,0,0,0.257626,0,0,0,0,0,0.2711853,0.257626,0,0,3.903893,1.040185,0,0.2711853,-0.2711853,2.010599,33.50992,0.2154428,0.2833886,0,0,1.040185
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1913521,0.1913521,0,0,0,0.1913521,0,0,2.775558E-17,0,0,0.2014233,0.1913521,0,0,4.20521,0.7689998,0,0.2014233,-0.2014233,1.798281,29.97128,0.2154428,0.2104873,0,0,0.7689998
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,4.386723,2.649068,1.7,0,0.5202,2.649068,16.28656,0,1.737655,2.504223,0.431442,0.9990186,0.9490677,0,0,4.429014,0.5675766,0,0.5675766,-0.5675766,1.200002,20,0.2154428,4.825395,0.3451536,1.7,0.9990186
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.754929,2.427014,1.7,0,0.5202,2.427014,31.53168,0,0.3279147,1.185019,0.7652783,0.7652783,0.7270144,0,0,5.059654,0,0,0,0,1.200002,20,0.2154428,3.030422,0.6122227,1.7,0.7652783
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.308002,1.308002,1.7,0,0.5202,1.308002,87.95049,0,0,0,1.150394,0,0,0.3919981,0.3723982,5.059654,0,1.522792,0,1.522792,2.64465,44.07741,0.215473,1.438802,0.9203153,1.7,1.150394
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.472078,0,0,1.452632,1.38,3.536862,1.370513,2.852078,0,2.852078,5.350369,89.17264,0.2153174,0,1.177663,1.7,2.842592
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,3.493014,3.08,1.7,0,0.5202,3.08,52.94722,0,0.4130138,0.7623152,1.630774,1.452632,1.38,0,0,0.6847836,3.937384,0.1781429,0,0.1781429,5.519371,91.98933,0.2152977,3.842315,1.30462,1.7,5.568158
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.8848042,0.8848042,0,0,0,0.8848042,208.4468,0.4063325,0,0,1.844346,0.9313728,0.8848042,0,0,0.5066407,4.097713,0.5066407,0,0.5066407,6.000012,100,0.2152416,0.9732846,1.475477,0,5.942059
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.748039,1.748039,0.425,0,0.172125,1.748039,104.5877,0.4355615,0,0,1.828234,1.392672,1.323039,0,0,0,4.553689,0,0,0,6.000012,100,0.2152416,1.922843,1.462587,1.7,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.921497,1.921497,0.5414969,0,0.2039286,1.921497,78.13551,0.0487398,0,0,1.501371,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2152416,2.113647,1.201097,1.7,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,3.124225,3.08,1.7,0,0.5202,3.08,39.5279,0,0.04422481,0.3566473,1.217459,1.452632,1.38,0,0,0,4.553689,0,0.2351721,-0.2351721,5.752119,95.86845,0.2152416,3.436647,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,1.1425,1.1425,0,0,0,1.1425,63.00534,0,0,0,0.719836,1.202631,1.1425,0,0,0.2613023,4.318517,0,0.4827955,-0.4827955,5.243207,87.38662,0.2152416,1.25675,0.5758688,0,5.038353
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0,0,0,0.2282083,0,0,0,0,0.7977418,3.835721,0.2282083,0,0.2282083,5.459705,90.9949,0.2152164,0,0.1825666,0,4.06393
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5695335,4.041109,0,0,0,5.459705,90.9949,0.2152164,0,0,0,4.041109
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.243707,1.243707,0,0,0,1.243707,0,0,0,0,0,1.309165,1.243707,0,0,0.5695335,4.041109,0,1.309165,-1.309165,4.079723,67.99525,0.2152164,1.368078,0,0,4.041109
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.024162,2.731943,0,0,0,4.079723,67.99525,0.2152164,0,0,0,2.731943
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.024162,2.731943,0,0,0,4.079723,67.99525,0.2152164,0,0,0,2.731943
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2782581,0.2782581,0,0,0,0.2782581,0,0,5.551115E-17,0,0,0.2929033,0.2782581,0,0,2.024162,2.731943,0,0.2929033,-0.2929033,3.770976,62.84948,0.2152164,0.3060839,0,0,2.731943
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3688507,0.3688507,0,0,0,0.3688507,0,0,5.551115E-17,0,0,0.3882639,0.3688507,0,0,2.34961,2.43904,0,0.3882639,-0.3882639,3.36171,56.02839,0.2152164,0.4057358,0,0,2.43904
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.595435,0.595435,0,0,0,0.595435,0,0,0,0,0,0.6267737,0.595435,0,0,2.781014,2.050776,0,0.6267737,-0.6267737,2.701033,45.01712,0.2152164,0.6549785,0,0,2.050776
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.2226068,0.2226068,0,0,0,0.2226068,0,0,2.775558E-17,0,0,0.234323,0.2226068,0,0,3.477429,1.424003,0,0.234323,-0.234323,2.454035,40.9005,0.2152164,0.2448675,0,0,1.424003
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.737788,1.18968,0,0,0,2.454035,40.9005,0.2152164,0,0,0,1.18968
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1303149,0.1303149,0,0,0,0.1303149,0,0,0,0,0,0.1371736,0.1303149,0,0,3.737788,1.18968,0,0.1371736,-0.1371736,2.309441,38.49061,0.2152164,0.1433464,0,0,1.18968
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.890203,1.052506,0,0,0,2.309441,38.49061,0.2152164,0,0,0,1.052506
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.3082618,0.3082618,0,0,0,0.3082618,0,0,0,0,0,0.3244861,0.3082618,0,0,3.890203,1.052506,0,0.3244861,-0.3244861,1.967403,32.78998,0.2152164,0.339088,0,0,1.052506
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2324504,0.2324504,0,0,0,0.2324504,0,0,2.775558E-17,0,0,0.2446846,0.2324504,0,0,4.250743,0.7280198,0,0.2446846,-0.2446846,1.709482,28.49132,0.2152164,0.2556954,0,0,0.7280198
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.572675,2.517704,1.7,0,0.5202,2.517704,14.99006,0,0.05497086,0.5990664,0.3774054,0.8607406,0.8177035,0,0,4.522615,0.4833352,0,0.4833352,-0.4833352,1.200002,20,0.2152164,2.829942,0.3019243,1.7,0.8607406
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,1.024404,1.024404,1.7,0,0.5202,1.024404,87.26716,0,0,0,0.8939682,0,0,0.675596,0.6418162,5.059654,0,1.535784,0,1.535784,2.656976,44.28284,0.2152452,1.126844,0.7151746,1.7,0.8939682
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.7818378,0.7818378,1.7,0,0.5202,0.7818378,133.3832,0,0,0,1.042841,0,0,0.9181622,0.8722541,3.52387,1.382206,1.915095,0,1.915095,4.473794,74.56308,0.2152322,0.8600217,0.8342725,1.7,2.425047
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.7406712,0.7406712,0.9667704,0,0.3200283,0.7406712,185.0721,0,0,0,1.370776,0,0,0.2260991,0.2147942,1.608775,3.105791,1.58557,0,1.58557,5.977998,99.6331,0.2151415,0.8147383,1.096621,1.7,4.476567
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2969361,0.2969361,0,0,0,0.2969361,569.2593,1.354567,0,0,1.690336,0.3125643,0.2969361,0,0,0.02320491,4.532804,0.02320491,0,0.02320491,6.000012,100,0.215139,0.3266297,1.352269,0,6.223141
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.215139,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.4830405,0.4830405,0,0,0,0.4830405,385.7357,1.354796,0,0,1.86326,0.5084637,0.4830405,0,0,0,4.553689,0,0,0,6.000012,100,0.215139,0.5313446,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.9306507,0.9306507,0,0,0,0.9306507,167.9684,0.5835666,0,0,1.563199,0.9796323,0.9306507,0,0,0,4.553689,0,0,0,6.000012,100,0.215139,1.023716,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.972948,3.08,1.7,0,0.5202,3.08,38.70993,2.220446E-16,0.8929482,1.290243,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.215139,4.370243,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,2.320432,2.320432,1.7,0,0.5202,2.320432,35.03109,0,0,0,0.8128724,0.6530859,0.6204317,0,0,0.2892954,4.293323,0.1597865,0,0.1597865,5.877149,97.95229,0.2151449,2.552475,0.6502979,1.7,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.2159934,0,0,0.3455024,0,0,0,0,0.1295089,4.437131,0.1295089,0,0.1295089,6.000012,100,0.2151307,0,0.2764019,0,4.782633
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.810828,3.08,1.7,0,0.5202,3.08,0,0,0.7308279,1.111911,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2151307,4.191911,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.343098,1.343098,1.7,0,0.5202,1.343098,0,0,0,0,0,0,0,0.3569023,0.3390572,1.614035,3.101057,0.3390572,0,0.3390572,4.790462,79.84087,0.2151488,1.477407,0,1.7,3.101057
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.633159,0.633159,1.7,0,0.5202,0.633159,0,0,0,0,0,0,0,1.066841,1.013499,1.274978,3.406209,1.013499,0,1.013499,5.751951,95.86566,0.2152028,0.6964749,0,1.7,3.406209
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,3.242119,3.08,1.7,0,0.5202,3.08,0,0,0.1621191,0.486331,0,1.452632,1.38,0,0,0.261479,4.318358,0,1.452632,-1.452632,4.220743,70.34558,0.2152028,3.566331,0,1.7,4.318358
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.5637161,0.5637161,1.7,0,0.5202,0.5637161,0,0,0,0,0,0,0,1.136284,1.07947,1.875514,2.865726,1.07947,0,1.07947,5.244818,87.41346,0.2152603,0.6200877,0,1.7,2.865726
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1427036,0.1427036,0,0,0,0.1427036,0,0,0,0,0,0.1502143,0.1427036,0,0,0.7960443,3.837249,0,0.1502143,-0.1502143,5.086478,84.77447,0.2152603,0.1569739,0,0,3.837249
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1683714,0.1683714,0,0,0,0.1683714,0,0,0,0,0,0.1772331,0.1683714,0,0,0.9629491,3.687035,0,0.1772331,-0.1772331,4.899658,81.6608,0.2152603,0.1852086,0,0,3.687035
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.7647113,0.7647113,0,0,0,0.7647113,0,0,1.110223E-16,0,0,0.8049592,0.7647113,0,0,1.159875,3.509802,0,0.8049592,-0.8049592,4.051157,67.51914,0.2152603,0.8411824,0,0,3.509802
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1315839,0.1315839,0,0,0,0.1315839,0,0,0,0,0,0.1385094,0.1315839,0,0,2.054274,2.704843,0,0.1385094,-0.1385094,3.905155,65.08578,0.2152603,0.1447423,0,0,2.704843
