Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1951456,0.1951456,0,0,0,0.1951456,0,0,2.775558E-17,0,0,0.2054165,0.1951456,0,0,2.208173,2.566333,0,0.2054165,-0.2054165,3.688627,61.47699,0.2152603,0.2146602,0,0,2.566333
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2582436,0.2582436,0,0,0,0.2582436,0,0,0,0,0,0.2718354,0.2582436,0,0,2.436414,2.360917,0,0.2718354,-0.2718354,3.402087,56.70134,0.2152603,0.2840679,0,0,2.360917
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.466894,0.466894,0,0,0,0.466894,0,0,5.551115E-17,0,0,0.4914674,0.466894,0,0,2.738453,2.089081,0,0.4914674,-0.4914674,2.884035,48.06716,0.2152603,0.5135834,0,0,2.089081
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.09912473,0.09912473,0,0,0,0.09912473,0,0,0,0,0,0.1043418,0.09912473,0,0,3.284528,1.597614,0,0.1043418,-0.1043418,2.774049,46.23406,0.2152603,0.1090372,0,0,1.597614
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,2.317842,2.317842,1.7,0,0.5202,2.317842,18.28412,1.110223E-16,0,0,0.4237969,0.6503596,0.6178416,0,0,3.400463,1.493272,0,0.2265626,-0.2265626,2.535231,42.25377,0.2152603,2.549626,0.3390375,1.7,1.917069
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,1.026034,1.026034,1.7,0,0.5202,1.026034,88.75874,0,0,0,0.9106953,0,0,0.6739655,0.6402673,3.6522,1.266709,1.550963,0,1.550963,4.006604,66.7766,0.2152873,1.128638,0.7285562,1.7,2.177405
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0.7576824,0,0.2629473,0,0,0,0,0,1.381439,0,0,0.7576824,0.7197983,2.101237,2.662576,2.101237,0,2.101237,6.000012,100,0.2151078,0,1.105151,1.7,4.044014
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,1.152184,1.152184,0,0,0,1.152184,138.077,0.3780757,0,0,1.590901,1.212825,1.152184,0,0,0,4.553689,0,0,0,6.000012,100,0.2151078,1.267402,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151078,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,1.012207,1.012207,0,0,0,1.012207,199.8362,0.9572752,0,0,2.022757,1.065481,1.012207,0,0,0,4.553689,0,0,0,6.000012,100,0.2151078,1.113428,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.374528,1.374528,0.425,0,0.172125,1.374528,125.7233,0.7285994,0,0,1.728103,0.9995034,0.9495282,0,0,0,4.553689,0,0,0,6.000012,100,0.2151078,1.511981,1.382482,1.7,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.383825,1.383825,0.425,0,0.172125,1.383825,103.4401,0.4221406,0,0,1.43143,1.009289,0.9588248,0,0,0,4.553689,0,0,0,6.000012,100,0.2151078,1.522207,1.145144,1.7,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.800355,1.800355,0.6493508,0,0.2333728,1.800355,67.29693,0,0,0,1.211584,1.211584,1.151005,0,0,0,4.553689,0,0,0,6.000012,100,0.2151078,1.980391,0.9692671,1.7,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,2.057894,2.057894,1.240207,0,0.3946766,2.057894,41.82542,1.110223E-16,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.2151078,2.263683,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,2.092986,2.092986,1.693741,0,0.5184914,2.092986,20.07932,5.551115E-17,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.2151078,2.302284,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151078,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.352361,1.352361,1.352361,0,0.4252944,1.352361,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151078,1.487597,0,1.7,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2539947,0.2539947,0,0,0,0.2539947,0,0,5.551115E-17,0,0,0.2673628,0.2539947,0,0,0,4.553689,0,0.2673628,-0.2673628,5.718187,95.30293,0.2151078,0.2793941,0,0,4.553689
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,4.352435,3.08,1.7,0,0.5202,3.08,0,0,1.272435,1.707679,0,1.452632,1.38,0,0,0.2970698,4.286326,0,1.452632,-1.452632,4.186979,69.78284,0.2151078,4.787679,0,1.7,4.286326
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.02269299,0.02269299,1.475325,0,0.4588636,0.02269299,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.911105,2.833694,1.38,0,1.38,5.496161,91.60251,0.2151189,0.02496229,0,1.7,2.833694
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1739178,0.1739178,0,0,0,0.1739178,0,0,2.775558E-17,0,0,0.1830714,0.1739178,0,0,0.5311049,4.075695,0,0.1830714,-0.1830714,5.303187,88.38628,0.2151189,0.1913096,0,0,4.075695
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7345175,3.892623,0,0,0,5.303187,88.38628,0.2151189,0,0,0,3.892623
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.5465849,0.5465849,0,0,0,0.5465849,0,0,1.110223E-16,0,0,0.5753525,0.5465849,0,0,0.7345175,3.892623,0,0.5753525,-0.5753525,4.696712,78.27839,0.2151189,0.6012434,0,0,3.892623
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.5345991,0.5345991,0,0,0,0.5345991,0,0,0,0,0,0.5627359,0.5345991,0,0,1.373798,3.317271,0,0.5627359,-0.5627359,4.103537,68.39214,0.2151189,0.588059,0,0,3.317271
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.99906,2.754535,0,0,0,4.103537,68.39214,0.2151189,0,0,0,2.754535
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.2032067,0.2032067,0,0,0,0.2032067,0,0,2.775558E-17,0,0,0.2139018,0.2032067,0,0,1.99906,2.754535,0,0.2139018,-0.2139018,3.878065,64.63428,0.2151189,0.2235274,0,0,2.754535
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02813105,0.02813105,0,0,0,0.02813105,0,0,3.469447E-18,0,0,0.02961163,0.02813105,0,0,2.236729,2.540633,0,0.02961163,-0.02961163,3.846851,64.11406,0.2151189,0.03094416,0,0,2.540633
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.4300786,0.4300786,0,0,0,0.4300786,0,0,5.551115E-17,0,0,0.4527143,0.4300786,0,0,2.269631,2.511021,0,0.4527143,-0.4527143,3.369648,56.16069,0.2151189,0.4730865,0,0,2.511021
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.9070538,0.9070538,0,0,0,0.9070538,45.42629,0,0,0,0.4120409,0.9547935,0.9070538,0,0,2.772647,2.058307,0,0.5427526,-0.5427526,2.797537,46.62552,0.2151189,0.9977592,0.3296327,0,2.470348
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,3.375705,1.515554,0.8348834,0,0.8348834,3.589577,59.82616,0.2150273,0,0.6679067,0,2.350438
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.8183113,0.8183113,0,0,0,0.8183113,169.2232,0,0,0,1.384773,0.8613803,0.8183113,0,0,2.540822,2.266949,0.5233924,0,0.5233924,4.086111,68.10171,0.2149699,0.9001425,1.107818,0,3.651722
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.773532,2.773532,1.7,0,0.5202,2.773532,62.05024,0,0,0,1.720983,1.130034,1.073532,0,0,2.017429,2.738003,0.5909495,0,0.5909495,4.646735,77.44542,0.2149526,3.050885,1.376787,1.7,4.458986
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,1.100829,1.100829,0.6336311,0,0.2290813,1.100829,174.2566,0,0,0,1.918267,0.4917876,0.4671982,0,0,1.42648,3.269857,1.42648,0,1.42648,6.000012,100,0.2148286,1.210912,1.534614,1.7,5.188125
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.68311,1.68311,0.425,0,0.172125,1.68311,117.57,0.6545063,0,0,1.978833,1.324326,1.25811,0,0,0,4.553689,0,0,0,6.000012,100,0.2148286,1.851421,1.583066,1.7,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.7575763,0.7575763,0,0,0,0.7575763,249.5724,1.093252,0,0,1.890701,0.7974488,0.7575763,0,0,0,4.553689,0,0,0,6.000012,100,0.2148286,0.8333339,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148286,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.741186,1.741186,0.4498764,0,0.1789163,1.741186,78.06594,0,0,0,1.359273,1.359273,1.291309,0,0,0,4.553689,0,0,0,6.000012,100,0.2148286,1.915304,1.087418,1.7,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,1.139714,1.139714,0,0,0,1.139714,77.89707,0,0,0,0.8878039,1.199699,1.139714,0,0,0,4.553689,0,0.3118952,-0.3118952,5.671246,94.52057,0.2148286,1.253685,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.909491,1.909491,1.7,0,0.5202,1.909491,18.86016,0,0,0,0.3601331,0.2205165,0.2094907,0,0,0.3465502,4.241794,0.1396166,0,0.1396166,5.803698,96.7281,0.2148338,2.10044,0.2881065,1.7,4.601927
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2069336,4.367449,0,0,0,5.803698,96.7281,0.2148338,0,0,0,4.367449
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.210511,1.210511,0,0,0,1.210511,0,0,0,0,0,1.274222,1.210511,0,0,0.2069336,4.367449,0,1.274222,-1.274222,4.46055,74.34235,0.2148338,1.331562,0,0,4.367449
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.6433723,0.6433723,0,0,0,0.6433723,0,0,1.110223E-16,0,0,0.677234,0.6433723,0,0,1.622736,3.093227,0,0.677234,-0.677234,3.746682,62.44458,0.2148338,0.7077096,0,0,3.093227
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.079198,1.079198,0,0,0,1.079198,0,0,2.220446E-16,0,0,1.135998,1.079198,0,0,2.375218,2.415993,0,1.135998,-1.135998,2.549236,42.48717,0.2148338,1.187118,0,0,2.415993
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4798209,0.4798209,0,0,0,0.4798209,0,0,5.551115E-17,0,0,0.5050746,0.4798209,0,0,3.637438,1.279995,0,0.5050746,-0.5050746,2.01684,33.61393,0.2148338,0.527803,0,0,1.279995
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.3028059,0.3028059,0,0,0,0.3028059,0,0,5.551115E-17,0,0,0.3187431,0.3028059,0,0,4.198632,0.7749203,0,0.3187431,-0.3187431,1.680855,28.0142,0.2148338,0.3330865,0,0,0.7749203
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1915976,0.1915976,0,0,0,0.1915976,0,0,2.775558E-17,0,0,0.2016817,0.1915976,0,0,4.552791,0.4561773,0,0.2016817,-0.2016817,1.468264,24.47102,0.2148338,0.2107573,0,0,0.4561773
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.776882,0.2544956,0,0,0,1.468264,24.47102,0.2148338,0,0,0,0.2544956
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.776882,0.2544956,0,0,0,1.468264,24.47102,0.2148338,0,0,0,0.2544956
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2940744,0.2940744,1.7,0,0.5202,0.2940744,0,0,0,0,0,0,0,1.405926,1.335629,4.776882,0.2544956,1.335629,0,1.335629,2.735353,45.58913,0.2148846,0.3234818,0,1.7,0.2544956
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.148008,0.148008,1.60064,0,0.4930746,0.148008,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.441252,1.456562,1.38,0,1.38,4.044537,67.40881,0.2149152,0.1628088,0,1.7,1.456562
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3692917,0.3692917,1.7,0,0.5202,0.3692917,0,0,0,0,0,0,0,1.330708,1.264173,2.061252,2.698562,1.264173,0,1.264173,5.243836,87.39709,0.2149737,0.4062208,0,1.7,2.698562
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3882252,0.3882252,0,0,0,0.3882252,0,0,0,0,0,0.4086581,0.3882252,0,0,0.7970793,3.836318,0,0.4086581,-0.4086581,4.813073,80.21772,0.2149737,0.4270477,0,0,3.836318
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.446517,1.446517,1.7,0,0.5202,1.446517,21.99458,0,0,0,0.3181552,0,0,0.2534834,0.2408093,1.251144,3.42766,0.5589644,0,0.5589644,5.343353,89.0557,0.2149983,1.591168,0.2545241,1.7,3.745815
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.7545779,0.7545779,0,0,0,0.7545779,98.59769,0,0,0,0.7439964,0.7942925,0.7545779,0,0,0.6921793,3.930727,0,0.05029609,-0.05029609,5.290336,88.1721,0.2149983,0.8300357,0.5951971,0,4.674724
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.989629,1.989629,1.679784,0,0.5146812,1.989629,53.99076,1.110223E-16,0,0,1.074216,0.3261518,0.3098442,0,0,0.7480639,3.880431,0.7480639,0,0.7480639,6.000012,100,0.2150261,2.188591,0.8593726,1.7,4.954647
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.838133,0.838133,0,0,0,0.838133,137.8444,0.273074,0,0,1.155319,0.8822453,0.838133,0,0,0,4.553689,0,0,0,6.000012,100,0.2150261,0.9219463,0.9242555,0,5.709008
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.6889511,0.6889511,0,0,0,0.6889511,165.8243,0.4172364,0,0,1.142448,0.7252116,0.6889511,0,0,0,4.553689,0,0,0,6.000012,100,0.2150261,0.7578462,0.9139584,0,5.696137
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150261,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.550576,1.550576,0.425,0,0.172125,1.550576,91.70317,0.2371106,0,0,1.421927,1.184816,1.125576,0,0,0,4.553689,0,0,0,6.000012,100,0.2150261,1.705633,1.137542,1.7,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,1.04841,1.04841,0,0,0,1.04841,98.55325,0,0,0,1.033242,1.10359,1.04841,0,0,0,4.553689,0,0.07034732,-0.07034732,5.925859,98.76413,0.2150261,1.153251,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,3.163304,3.08,1.7,0,0.5202,3.08,23.99954,2.220446E-16,0.08330364,0.399634,0.7391859,1.452632,1.38,0,0,0.0781637,4.483342,0,0.7134457,-0.7134457,5.173821,86.23019,0.2150261,3.479634,0.5913486,1.7,5.222528
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.402158,2.402158,1.7,0,0.5202,2.402158,19.01515,0,0,0,0.4567739,0.7391138,0.7021581,0,0,0.8708812,3.769896,0,0.2823399,-0.2823399,4.876209,81.26999,0.2150261,2.642374,0.3654191,1.7,4.22667
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0,0,0,0.322222,0,0,0,0,1.184592,3.487556,0.322222,0,0.322222,5.181896,86.36476,0.2149909,0,0.2577776,0,3.809778
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.720103,0.720103,0,0,0,0.720103,0,0,1.110223E-16,0,0,0.7580032,0.720103,0,0,0.8623702,3.777556,0,0.7580032,-0.7580032,4.38289,73.04803,0.2149909,0.7921134,0,0,3.777556
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.6022131,0.6022131,0,0,0,0.6022131,0,0,1.110223E-16,0,0,0.6339086,0.6022131,0,0,1.704596,3.019553,0,0.6339086,-0.6339086,3.714692,61.91141,0.2149909,0.6624345,0,0,3.019553
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,2.02803,2.02803,1.7,0,0.5202,2.02803,0,0,0,0,0,0.3452948,0.32803,0,0,2.408939,2.385644,0,0.3452948,-0.3452948,3.350719,55.84521,0.2149909,2.230833,0,1.7,2.385644
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.640169,0.640169,1.7,0,0.5202,0.640169,0,0,0,0,0,0,0,1.059831,1.006839,2.7926,2.040349,1.006839,0,1.006839,4.305891,71.76471,0.2150442,0.7041859,0,1.7,2.040349
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.07789199,0.07789199,1.530524,0,0.4739329,0.07789199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.78576,2.946505,1.38,0,1.38,5.615074,93.58438,0.2150638,0.08568119,0,1.7,2.946505
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1902244,0.1902244,0,0,0,0.1902244,0,0,0,0,0,0.2002362,0.1902244,0,0,0.4057602,4.188505,0,0.2002362,-0.2002362,5.404006,90.0666,0.2150638,0.2092468,0,0,4.188505
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.6052718,0.6052718,0,0,0,0.6052718,0,0,1.110223E-16,0,0,0.6371282,0.6052718,0,0,0.6282449,3.988269,0,0.6371282,-0.6371282,4.732415,78.87342,0.2150638,0.665799,0,0,3.988269
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.336165,3.35114,0,0,0,4.732415,78.87342,0.2150638,0,0,0,3.35114
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.559976,0.559976,0,0,0,0.559976,0,0,1.110223E-16,0,0,0.5894484,0.559976,0,0,1.336165,3.35114,0,0.5894484,-0.5894484,4.111081,68.51788,0.2150638,0.6159735,0,0,3.35114
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.257094,0.257094,0,0,0,0.257094,0,0,5.551115E-17,0,0,0.2706253,0.257094,0,0,1.991108,2.761692,0,0.2706253,-0.2706253,3.825817,63.76349,0.2150638,0.2828034,0,0,2.761692
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.291802,2.491067,0,0,0,3.825817,63.76349,0.2150638,0,0,0,2.491067
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.7906085,0.7906085,0,0,0,0.7906085,0,0,1.110223E-16,0,0,0.8322194,0.7906085,0,0,2.291802,2.491067,0,0.8322194,-0.8322194,2.948581,49.14292,0.2150638,0.8696693,0,0,2.491067
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.7888721,0.7888721,0,0,0,0.7888721,0,0,1.110223E-16,0,0,0.8303916,0.7888721,0,0,3.216491,1.658847,0,0.8303916,-0.8303916,2.073271,34.55445,0.2150638,0.8677593,0,0,1.658847
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,4.139148,0.8284556,0.388098,0,0.388098,2.441453,40.69081,0.2150214,0,0.3104784,0,1.216554
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.763401,2.763401,1.7,0,0.5202,2.763401,31.15556,2.220446E-16,0,0.05730278,0.8609529,1.119369,1.0634,0,0,3.75105,1.177744,0,0.2584159,-0.2584159,2.169059,36.15091,0.2150214,3.039741,0.6887624,1.7,2.038697
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.7266737,0.7266737,1.7,0,0.5202,0.7266737,169.5849,0,0,0,1.232329,0,0,0.9733263,0.92466,4.038179,0.9193279,2.156989,0,2.156989,4.215358,70.25583,0.2149824,0.7993411,0.9858631,1.7,2.151657
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.54341,0.54341,0.9775367,0,0.3229675,0.54341,262.0884,0,0,0,1.424215,0,0,0.4341266,0.4124203,1.88119,2.860618,1.836635,0,1.836635,5.957743,99.29552,0.2148674,0.597751,1.139372,1.7,4.284832
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,1.138842,1.138842,0,0,0,1.138842,164.5764,0.6309286,0,0,1.874264,1.198781,1.138842,0,0,0.0445551,4.513589,0.0445551,0,0.0445551,6.000012,100,0.2148625,1.252726,1.499412,0,6.387854
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.410976,2.410976,1.030976,0,0.3375564,2.410976,77.58209,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2148625,2.652073,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148625,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.532151,2.532151,1.262864,0,0.4008619,2.532151,52.76508,0,0,0,1.336091,1.336091,1.269287,0,0,0,4.553689,0,0,0,6.000012,100,0.2148625,2.785366,1.068873,1.7,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,1.029718,1.029718,0,0,0,1.029718,130.2095,0.2568771,0,0,1.340791,1.083914,1.029718,0,0,0,4.553689,0,0,0,6.000012,100,0.2148625,1.13269,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.431601,1.431601,0.7811645,0,0.2693579,1.431601,47.82549,1.110223E-16,0,0,0.6846704,0.6846704,0.6504369,0,0,0,4.553689,0,0,0,6.000012,100,0.2148625,1.574762,0.5477363,1.7,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.889343,1.889343,1.671655,0,0.5124618,1.889343,12.1283,0,0,0,0.2291452,0.2291452,0.217688,0,0,0,4.553689,0,0,0,6.000012,100,0.2148625,2.078277,0.1833162,1.7,4.782834
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.780174,1.780174,1.7,0,0.5202,1.780174,0,0,0,0,0,0.08439354,0.08017386,0,0,0,4.553689,0,0.08439354,-0.08439354,5.911053,98.51736,0.2148625,1.958191,0,1.7,4.553689
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05974872,0.05974872,0,0,0,0.05974872,0,0,0,0,0,0.06289338,0.05974872,0,0,0.09377059,4.469296,0,0.06289338,-0.06289338,5.844758,97.41244,0.2148625,0.06572358,0,0,4.469296
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.47618,2.47618,1.7,0,0.5202,2.47618,0,0,0,0,0,0.8170312,0.7761797,0,0,0.1636521,4.406402,0,0.8170312,-0.8170312,4.983531,83.05869,0.2148625,2.723798,0,1.7,4.406402
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.75124,1.75124,1.7,0,0.5202,1.75124,0,0,0,0,0,0.05393723,0.05124036,0,0,1.071465,3.589371,0,0.05393723,-0.05393723,4.926677,82.11111,0.2148625,1.926364,0,1.7,3.589371
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.2033499,0.2033499,0,0,0,0.2033499,0,0,2.775558E-17,0,0,0.2140526,0.2033499,0,0,1.131395,3.535434,0,0.2140526,-0.2140526,4.701046,78.3506,0.2148625,0.2236849,0,0,3.535434
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.5369849,0.5369849,0,0,0,0.5369849,0,0,0,0,0,0.5652473,0.5369849,0,0,1.369231,3.321381,0,0.5652473,-0.5652473,4.105222,68.42023,0.2148625,0.5906834,0,0,3.321381
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4677079,0.4677079,0,0,0,0.4677079,0,0,0,0,0,0.4923241,0.4677079,0,0,1.997284,2.756134,0,0.4923241,-0.4923241,3.586267,59.771,0.2148625,0.5144787,0,0,2.756134
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.4243676,0.4243676,0,0,0,0.4243676,0,0,0,0,0,0.4467027,0.4243676,0,0,2.54431,2.26381,0,0.4467027,-0.4467027,3.115401,51.92325,0.2148625,0.4668043,0,0,2.26381
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.2113679,0.2113679,0,0,0,0.2113679,0,0,2.775558E-17,0,0,0.2224926,0.2113679,0,0,3.040647,1.817107,0,0.2224926,-0.2224926,2.880873,48.01446,0.2148625,0.2325047,0,0,1.817107
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3604604,0.3604604,0,0,0,0.3604604,0,0,0,0,0,0.379432,0.3604604,0,0,3.287861,1.594614,0,0.379432,-0.379432,2.480917,41.34853,0.2148625,0.3965064,0,0,1.594614
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3588558,0.3588558,0,0,0,0.3588558,0,0,5.551115E-17,0,0,0.3777429,0.3588558,0,0,3.709452,1.215182,0,0.3777429,-0.3777429,2.082741,34.71228,0.2148625,0.3947414,0,0,1.215182
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1778542,0.1778542,0,0,0,0.1778542,0,0,2.775558E-17,0,0,0.1872149,0.1778542,0,0,4.129166,0.8374394,0,0.1872149,-0.1872149,1.885399,31.42326,0.2148625,0.1956396,0,0,0.8374394
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.337183,0.6502245,0,0,0,1.885399,31.42326,0.2148625,0,0,0,0.6502245
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.479278,1.479278,1.7,0,0.5202,1.479278,28.54615,0,0,0,0.4222768,0,0,0.2207223,0.2096862,4.337183,0.6502245,0.631963,0,0.631963,2.484932,41.41545,0.2148893,1.627205,0.3378215,1.7,1.072501
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.850113,1.850113,1.7,0,0.5202,1.850113,50.91305,0,0,0,0.941949,0.1580137,0.150113,0,0,3.70522,1.218991,0.7839353,0,0.7839353,3.228638,53.81053,0.2149183,2.035124,0.7535592,1.7,2.16094
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,1.001922,1.001922,1.7,0,0.5202,1.001922,128.1613,0,0,0,1.284076,0,0,0.6980782,0.6631743,2.921284,1.924533,1.94725,0,1.94725,5.075962,84.5992,0.2149023,1.102114,1.027261,1.7,3.208609
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.06097689,0.06097689,0,0,0,0.06097689,2848.052,0.6984334,0,0,1.736654,0.0641862,0.06097689,0,0,0.9740341,3.677058,0.9740341,0,0.9740341,6.000012,100,0.2147965,0.06707457,1.389323,0,5.413712
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.677166,1.677166,0.425,0,0.172125,1.677166,105.2357,0.4469081,0,0,1.764978,1.318069,1.252166,0,0,0,4.553689,0,0,0,6.000012,100,0.2147965,1.844883,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147965,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.9564477,0.9564477,0,0,0,0.9564477,192.7556,0.8368197,0,0,1.843607,1.006787,0.9564477,0,0,0,4.553689,0,0,0,6.000012,100,0.2147965,1.052092,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.5068158,0.5068158,0,0,0,0.5068158,308.4638,1.029853,0,0,1.563343,0.5334903,0.5068158,0,0,0,4.553689,0,0,0,6.000012,100,0.2147965,0.5574974,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147965,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,3.115701,3.08,1.7,0,0.5202,3.08,26.3667,2.220446E-16,0.03570064,0.3472707,0.8120943,1.452632,1.38,0,0,0,4.553689,0,0.6405373,-0.6405373,5.324826,88.74693,0.2147965,3.427271,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.395944,1.395944,1.7,0,0.5202,1.395944,26.67242,0,0,0,0.3723319,0,0,0.3040565,0.2888537,0.7117081,3.913152,0.6611856,0,0.6611856,5.952082,99.20117,0.2148256,1.535538,0.2978655,1.7,4.285483
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.5215443,0.5215443,0,0,0,0.5215443,0,0,0,0,0,0.548994,0.5215443,0,0,0.05052247,4.508219,0,0.548994,-0.548994,5.373392,89.55635,0.2148256,0.5736988,0,0,4.508219
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.615464,1.615464,1.7,0,0.5202,1.615464,0,0,0,0,0,0,0,0.08453581,0.08030903,0.6605158,3.959225,0.08030903,0,0.08030903,5.44958,90.82614,0.2148298,1.777011,0,1.7,3.959225
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.658668,1.658668,1.7,0,0.5202,1.658668,0,0,0,0,0,0,0,0.04133176,0.03926517,0.5802068,4.031503,0.03926517,0,0.03926517,5.48683,91.44698,0.2148319,1.824535,0,1.7,4.031503
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.415533,1.415533,1.7,0,0.5202,1.415533,0,0,0,0,0,0,0,0.284467,0.2702436,0.5409417,4.066842,0.2702436,0,0.2702436,5.743205,95.71989,0.2148461,1.557086,0,1.7,4.066842
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2841224,0.2841224,0,0,0,0.2841224,0,0,5.551115E-17,0,0,0.2990762,0.2841224,0,0,0.270698,4.310061,0,0.2990762,-0.2990762,5.427951,90.46568,0.2148461,0.3125346,0,0,4.310061
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.7068743,0.7068743,0,0,0,0.7068743,0,0,0,0,0,0.7440782,0.7068743,0,0,0.6030049,4.010984,0,0.7440782,-0.7440782,4.643624,77.39358,0.2148461,0.7775617,0,0,4.010984
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.429758,3.266906,0,0,0,4.643624,77.39358,0.2148461,0,0,0,3.266906
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.429758,3.266906,0,0,0,4.643624,77.39358,0.2148461,0,0,0,3.266906
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.7018711,0.7018711,0,0,0,0.7018711,0,0,0,0,0,0.7388117,0.7018711,0,0,1.429758,3.266906,0,0.7388117,-0.7388117,3.864848,64.41401,0.2148461,0.7720582,0,0,3.266906
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.4088304,0.4088304,0,0,0,0.4088304,0,0,5.551115E-17,0,0,0.4303478,0.4088304,0,0,2.25066,2.528095,0,0.4303478,-0.4303478,3.411222,56.85358,0.2148461,0.4497135,0,0,2.528095
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.3356105,0.3356105,0,0,0,0.3356105,0,0,5.551115E-17,0,0,0.3532742,0.3356105,0,0,2.728825,2.097747,0,0.3532742,-0.3532742,3.038838,50.6472,0.2148461,0.3691716,0,0,2.097747
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.4131292,0.4131292,0,0,0,0.4131292,0,0,5.551115E-17,0,0,0.4348728,0.4131292,0,0,3.121351,1.744473,0,0.4348728,-0.4348728,2.580442,43.00728,0.2148461,0.4544421,0,0,1.744473
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1094294,0.1094294,0,0,0,0.1094294,0,0,1.387779E-17,0,0,0.1151889,0.1094294,0,0,3.604543,1.3096,0,0.1151889,-0.1151889,2.459022,40.98362,0.2148461,0.1203724,0,0,1.3096
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.723195,0.723195,0,0,0,0.723195,57.03042,0,0,0,0.4124412,0.7612579,0.723195,0,0,3.732531,1.194411,0,0.3488167,-0.3488167,2.091337,34.85555,0.2148461,0.7955145,0.3299529,0,1.606852
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1908437,0.1908437,0,0,0,0.1908437,461.3115,0,0,0,0.8803838,0.2008881,0.1908437,0,0,4.120105,0.8455942,0.6794957,0,0.6794957,2.735963,45.59929,0.2147724,0.209928,0.704307,0,1.725978
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,2.067838,2.067838,1.7,0,0.5202,2.067838,63.84007,0,0,0,1.320109,0.3871979,0.367838,0,0,3.44061,1.45714,0.9329114,0,0.9329114,3.621001,60.34989,0.214807,2.274622,1.056087,1.7,2.77725
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,1.057526,1.057526,1.7,0,0.5202,1.057526,158.6814,0,0,0,1.678097,0,0,0.6424735,0.6103498,2.507698,2.296761,2.288447,0,2.288447,5.792012,96.53335,0.2147542,1.163279,1.342478,1.7,3.974858
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.33803,1.33803,0.425,0,0.172125,1.33803,146.0878,0.7743628,0,0,1.954698,0.9610841,0.9130299,0,0,0.2192509,4.356363,0.2192509,0,0.2192509,6.000012,100,0.2147305,1.471833,1.563758,1.7,6.311061
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1612753,0.1612753,0,0,0,0.1612753,1209.354,1.780626,0,0,1.950389,0.1697634,0.1612753,0,0,0,4.553689,0,0,0,6.000012,100,0.2147305,0.1774028,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.5573671,0.5573671,0,0,0,0.5573671,340.8487,1.313076,0,0,1.899778,0.5867022,0.5573671,0,0,0,4.553689,0,0,0,6.000012,100,0.2147305,0.6131038,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.8429703,0.8429703,0,0,0,0.8429703,206.281,0.85155,0,0,1.738887,0.8873371,0.8429703,0,0,0,4.553689,0,0,0,6.000012,100,0.2147305,0.9272673,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.838324,2.838324,1.655436,0,0.5080339,2.838324,43.86904,0,0,0.04215607,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.2147305,3.122156,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,1.001737,1.001737,0,0,0,1.001737,81.11272,0,0,0,0.8125363,1.05446,1.001737,0,0,0,4.553689,0,0.2419239,-0.2419239,5.745002,95.74984,0.2147305,1.101911,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,1.005679,1.005679,0,0,0,1.005679,37.04972,0,2.220446E-16,0,0.3726012,1.058609,1.005679,0,0,0.2688043,4.311765,0,0.6860081,-0.6860081,5.021886,83.69793,0.2147305,1.106247,0.298081,0,4.684366
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1415731,0.1415731,0,0,0,0.1415731,0,0,2.775558E-17,0,0,0.1490243,0.1415731,0,0,1.031036,3.625757,0,0.1490243,-0.1490243,4.8648,81.07984,0.2147305,0.1557304,0,0,3.625757
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.164315,1.164315,0,0,0,1.164315,0,0,0,0,0,1.225594,1.164315,0,0,1.196618,3.476733,0,1.225594,-1.225594,3.572911,59.54839,0.2147305,1.280746,0,0,3.476733
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.456443,1.456443,1.7,0,0.5202,1.456443,0,0,0,0,0,0,0,0.2435567,0.2313789,2.55839,2.251138,0.2313789,0,0.2313789,3.792416,63.2068,0.2147426,1.602088,0,1.7,2.251138
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1431474,0.1431474,1.595779,0,0.4917476,0.1431474,0,0,0,0,0,0,0,1.452632,1.38,2.327011,2.459379,1.38,0,1.38,5.101599,85.02647,0.2147722,0.1574621,0,1.7,2.459379
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.6223463,0.6223463,0,0,0,0.6223463,0,0,1.110223E-16,0,0,0.6551014,0.6223463,0,0,0.9470108,3.701379,0,0.6551014,-0.6551014,4.411061,73.51754,0.2147722,0.684581,0,0,3.701379
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4616844,0.4616844,0,0,0,0.4616844,0,0,5.551115E-17,0,0,0.4859836,0.4616844,0,0,1.674901,3.046278,0,0.4859836,-0.4859836,3.898789,64.97969,0.2147722,0.5078529,0,0,3.046278
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.6363745,0.6363745,0,0,0,0.6363745,0,0,0,0,0,0.6698679,0.6363745,0,0,2.214883,2.560294,0,0.6698679,-0.6698679,3.192687,53.21134,0.2147722,0.700012,0,0,2.560294
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.959181,1.890426,0,0,0,3.192687,53.21134,0.2147722,0,0,0,1.890426
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.4519756,0.4519756,0,0,0,0.4519756,0,0,5.551115E-17,0,0,0.4757638,0.4519756,0,0,2.959181,1.890426,0,0.4757638,-0.4757638,2.691188,44.85303,0.2147722,0.4971732,0,0,1.890426
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.04437409,0.04437409,0,0,0,0.04437409,0,0,6.938894E-18,0,0,0.04670957,0.04437409,0,0,3.487807,1.414662,0,0.04670957,-0.04670957,2.641951,44.03243,0.2147722,0.0488115,0,0,1.414662
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.05920434,0.05920434,0,0,0,0.05920434,0,0,6.938894E-18,0,0,0.06232035,0.05920434,0,0,3.539707,1.367953,0,0.06232035,-0.06232035,2.57626,42.93758,0.2147722,0.06512477,0,0,1.367953
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1469884,0.1469884,0,0,0,0.1469884,0,0,0,0,0,0.1547246,0.1469884,0,0,3.608952,1.305632,0,0.1547246,-0.1547246,2.413166,40.21935,0.2147722,0.1616872,0,0,1.305632
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2651525,0.2651525,0,0,0,0.2651525,0,0,5.551115E-17,0,0,0.2791078,0.2651525,0,0,3.780868,1.150908,0,0.2791078,-0.2791078,2.11896,35.31594,0.2147722,0.2916677,0,0,1.150908
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.459735,2.459735,1.7,0,0.5202,2.459735,17.79917,0,4.440892E-16,0.09431411,0.4378125,0.7997211,0.759735,0,0,4.090988,0.8718001,0,0.3619086,-0.3619086,1.737475,28.95786,0.2147722,2.705709,0.35025,1.7,1.309613
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.271741,1.271741,1.7,0,0.5202,1.271741,58.79798,0,0,0,0.7477582,0,0,0.4282587,0.4068458,4.493108,0.5098915,1.154604,0,1.154604,2.832829,47.21372,0.2148212,1.398915,0.5982065,1.7,1.25765
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.31992,0,0,1.452632,1.38,3.338504,1.549035,2.69992,0,2.69992,5.394198,89.90312,0.2146865,0,1.055936,1.7,2.868955
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.668962,2.668962,1.7,0,0.5202,2.668962,61.14087,0,0,0,1.631827,1.019961,0.9689625,0,0,0.6385841,3.978963,0.6118665,0,0.6118665,5.974665,99.57756,0.2146831,2.935859,1.305462,1.7,5.61079
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.582872,0,0,1.60959,0,0,0,0,0.0267177,4.529643,0.0267177,0,0.0267177,6.000012,100,0.2146802,0,1.287672,0,6.139233
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,2.101746,2.101746,0.7217464,0,0.2531368,2.101746,77.45828,0.1753451,0,0,1.627977,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2146802,2.311921,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146802,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,2.249367,2.249367,1.025656,0,0.336104,2.249367,57.26576,0,0,0,1.288117,1.288117,1.223711,0,0,0,4.553689,0,0,0,6.000012,100,0.2146802,2.474303,1.030493,1.7,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1894604,0.1894604,0,0,0,0.1894604,498.8127,0.7456205,0,0,0.9450526,0.199432,0.1894604,0,0,0,4.553689,0,0,0,6.000012,100,0.2146802,0.2084064,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146802,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146802,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.576681,1.576681,1.576681,0,0.4865339,1.576681,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146802,1.734349,0,1.7,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,2.221648,2.221648,1.7,0,0.5202,2.221648,0,0,0,0,0,0.5491034,0.5216483,0,0,0,4.553689,0,0.5491034,-0.5491034,5.421206,90.35326,0.2146802,2.443813,0,1.7,4.553689
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,2.050778,2.050778,1.7,0,0.5202,2.050778,0,0,0,0,0,0.36924,0.350778,0,0,0.6101149,4.004585,0,0.36924,-0.36924,5.031993,83.86639,0.2146802,2.255856,0,1.7,4.004585
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.866092,0.866092,0,0,0,0.866092,0,0,1.110223E-16,0,0,0.9116758,0.866092,0,0,1.020382,3.635345,0,0.9116758,-0.9116758,4.071002,67.84991,0.2146802,0.9527012,0,0,3.635345
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.05912397,0.05912397,0,0,0,0.05912397,0,0,6.938894E-18,0,0,0.06223577,0.05912397,0,0,2.033355,2.72367,0,0.06223577,-0.06223577,4.0054,66.75654,0.2146802,0.06503637,0,0,2.72367
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.06799109,0.06799109,0,0,0,0.06799109,0,0,0,0,0,0.07156956,0.06799109,0,0,2.102505,2.661434,0,0.07156956,-0.07156956,3.929959,65.49919,0.2146802,0.07479019,0,0,2.661434
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.6607599,0.6607599,0,0,0,0.6607599,0,0,0,0,0,0.6955367,0.6607599,0,0,2.182027,2.589864,0,0.6955367,-0.6955367,3.196799,53.27988,0.2146802,0.7268358,0,0,2.589864
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.02107162,0.02107162,0,0,0,0.02107162,0,0,3.469447E-18,0,0,0.02218065,0.02107162,0,0,2.954846,1.894328,0,0.02218065,-0.02218065,3.173419,52.89021,0.2146802,0.02317878,0,0,1.894328
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02745585,0.02745585,0,0,0,0.02745585,0,0,3.469447E-18,0,0,0.0289009,0.02745585,0,0,2.979491,1.872147,0,0.0289009,-0.0289009,3.142954,52.38247,0.2146802,0.03020144,0,0,1.872147
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.306107,0.306107,0,0,0,0.306107,0,0,5.551115E-17,0,0,0.3222179,0.306107,0,0,3.011603,1.843246,0,0.3222179,-0.3222179,2.803307,46.72169,0.2146802,0.3367178,0,0,1.843246
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.4402812,0.4402812,0,0,0,0.4402812,0,0,5.551115E-17,0,0,0.4634539,0.4402812,0,0,3.369623,1.521028,0,0.4634539,-0.4634539,2.314784,38.57965,0.2146802,0.4843093,0,0,1.521028
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2561671,0.2561671,0,0,0,0.2561671,0,0,5.551115E-17,0,0,0.2696496,0.2561671,0,0,3.884572,1.057574,0,0.2696496,-0.2696496,2.030548,33.8424,0.2146802,0.2817838,0,0,1.057574
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.6809997,0.6809997,1.7,0,0.5202,0.6809997,0,0,0,0,0,0,0,1.019,0.9680502,4.184183,0.7879246,0.9680502,0,0.9680502,2.948921,49.14859,0.2147311,0.7490997,0,1.7,0.7879246
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,1.05245,1.05245,1.7,0,0.5202,1.05245,18.97918,0,0,0,0.1997465,0,0,0.6475496,0.6151721,3.216132,1.65917,0.8149186,0,0.8149186,3.722021,62.03355,0.2147707,1.157695,0.1597972,1.7,1.858916
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4452977,0,0,1.452632,1.38,2.401214,2.392597,1.825298,0,1.825298,5.45365,90.89399,0.2147304,0,0.3562382,1.7,2.837894
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.20873,1.20873,0,0,0,1.20873,64.20789,0,0,0,0.7760999,1.272347,1.20873,0,0,0.575916,4.035365,0,0.4962472,-0.4962472,4.93056,82.17583,0.2147304,1.329603,0.6208799,0,4.811464
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.474496,1.474496,1.7,0,0.5202,1.474496,56.41303,0,0,0,0.831808,0,0,0.2255038,0.2142286,1.127302,3.539117,1.046037,0,1.046037,5.922917,98.71509,0.2147723,1.621946,0.6654463,1.7,4.370925
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,2.249258,2.249258,1.2917,0,0.4087342,2.249258,48.42577,0,0,0,1.08922,1.007955,0.9575573,0,0,0.0812652,4.48055,0.0812652,0,0.0812652,6.000012,100,0.2147753,2.474183,0.8713762,1.7,5.56977
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.840346,2.840346,1.7,0,0.5202,2.840346,40.8563,0,0,0.04438071,1.16046,1.200364,1.140346,0,0,0,4.553689,0,0.03990397,-0.03990397,5.95795,99.29896,0.2147753,3.124381,0.9283683,1.7,5.714149
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.686322,2.686322,1.457389,0,0.4539671,2.686322,49.8061,0,0,0,1.337952,1.293615,1.228934,0,0,0.04433775,4.513785,0.04433775,0,0.04433775,6.000012,100,0.2147769,2.954955,1.070362,1.7,5.851737
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.691324,2.691324,1.7,0,0.5202,2.691324,33.87561,0,0,0,0.9117024,1.043499,0.9913244,0,0,0,4.553689,0,0.1317969,-0.1317969,5.861086,97.68457,0.2147769,2.960457,0.729362,1.7,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.3736738,0,0,0.5201148,0,0,0,0,0.146441,4.421892,0.146441,0,0.146441,6.000012,100,0.2147611,0,0.4160919,0,4.942007
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.6791,1.6791,1.423459,0,0.4447044,1.6791,16.02619,0,0,0,0.2690957,0.2690957,0.255641,0,0,0,4.553689,0,0,0,6.000012,100,0.2147611,1.84701,0.2152766,1.7,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.923648,1.923648,1.7,0,0.5202,1.923648,11.58723,1.110223E-16,0,0,0.2228976,0.2354195,0.2236485,0,0,0,4.553689,0,0.01252186,-0.01252186,5.986813,99.78001,0.2147611,2.116013,0.1783181,1.7,4.776587
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.244199,2.244199,1.7,0,0.5202,2.244199,0,0,0,0,0,0.5728414,0.5441993,0,0,0.01391318,4.541167,0,0.5728414,-0.5728414,5.382985,89.71624,0.2147611,2.468619,0,1.7,4.541167
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.881948,1.881948,1.7,0,0.5202,1.881948,0,0,0,0,0,0.1915241,0.1819479,0,0,0.6504036,3.968326,0,0.1915241,-0.1915241,5.181101,86.35151,0.2147611,2.070143,0,1.7,3.968326
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,2.098457,2.098457,1.7,0,0.5202,2.098457,0,0,0,0,0,0.4194282,0.3984568,0,0,0.8632081,3.776802,0,0.4194282,-0.4194282,4.738985,78.98292,0.2147611,2.308302,0,1.7,3.776802
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2354152,0.2354152,1.634615,0,0.5023498,0.2354152,0,0,0,0,0,0,0,1.399199,1.329239,1.329239,3.357373,1.329239,0,1.329239,6.000012,100,0.2148019,0.2589567,0,1.7,3.357373
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148019,0,0,0,4.553689
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.6683109,0.6683109,0,0,0,0.6683109,0,0,1.110223E-16,0,0,0.7034852,0.6683109,0,0,0,4.553689,0,0.7034852,-0.7034852,5.258473,87.64105,0.2148019,0.7351421,0,0,4.553689
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2574905,0.2574905,0,0,0,0.2574905,0,0,0,0,0,0.2710426,0.2574905,0,0,0.7816502,3.850204,0,0.2710426,-0.2710426,4.97277,82.87933,0.2148019,0.2832395,0,0,3.850204
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01258149,0.01258149,0,0,0,0.01258149,0,0,0,0,0,0.01324367,0.01258149,0,0,1.082809,3.579161,0,0.01324367,-0.01324367,4.958809,82.64666,0.2148019,0.01383964,0,0,3.579161
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.5209706,0.5209706,0,0,0,0.5209706,0,0,0,0,0,0.5483901,0.5209706,0,0,1.097524,3.565917,0,0.5483901,-0.5483901,4.380755,73.01244,0.2148019,0.5730676,0,0,3.565917
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.706846,3.017527,0,0,0,4.380755,73.01244,0.2148019,0,0,0,3.017527
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.5310179,0.5310179,0,0,0,0.5310179,0,0,1.110223E-16,0,0,0.5589662,0.5310179,0,0,1.706846,3.017527,0,0.5589662,-0.5589662,3.791553,63.19243,0.2148019,0.5841197,0,0,3.017527
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.05655949,0.05655949,0,0,0,0.05655949,0,0,6.938894E-18,0,0,0.0595363,0.05655949,0,0,2.32792,2.458561,0,0.0595363,-0.0595363,3.728797,62.14649,0.2148019,0.06221544,0,0,2.458561
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1528779,0.1528779,0,0,0,0.1528779,0,0,0,0,0,0.1609241,0.1528779,0,0,2.394071,2.399025,0,0.1609241,-0.1609241,3.559168,59.31934,0.2148019,0.1681657,0,0,2.399025
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.31494,1.31494,1.7,0,0.5202,1.31494,26.10467,0,0,0,0.3432609,0,0,0.3850596,0.3658066,2.572876,2.238101,0.7090674,0,0.7090674,4.231848,70.53066,0.2148336,1.446434,0.2746087,1.7,2.581362
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.583301,1.583301,1.7,0,0.5202,1.583301,55.95547,0,0,0,0.8859437,0,0,0.1166988,0.1108639,1.863808,2.876261,0.9968076,0,0.9968076,5.177503,86.29154,0.2148719,1.741631,0.708755,1.7,3.762205
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.53902,1.53902,1.093214,0,0.3545473,1.53902,86.82607,0,0,0,1.33627,0.4692695,0.4458061,0,0,0.8670007,3.773388,0.8670007,0,0.8670007,6.000012,100,0.2148802,1.692922,1.069016,1.7,5.109659
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.8707426,0.8707426,0,0,0,0.8707426,189.5286,0.7337353,0,0,1.650306,0.9165711,0.8707426,0,0,0,4.553689,0,0,0,6.000012,100,0.2148802,0.9578168,1.320245,0,6.203995
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,2.111409,2.111409,0.7314088,0,0.2557746,2.111409,86.65584,0.3770275,0,0,1.829659,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2148802,2.32255,1.463727,1.7,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148802,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148802,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148802,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,2.366814,2.366814,1.126263,0,0.3635699,2.366814,55.17302,0,0,0,1.305843,1.305843,1.240551,0,0,0,4.553689,0,0,0,6.000012,100,0.2148802,2.603496,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.03233794,0.03233794,0,0,0,0.03233794,1913.127,0.5846261,0,0,0.6186661,0.03403994,0.03233794,0,0,0,4.553689,0,0,0,6.000012,100,0.2148802,0.03557174,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.340301,1.340301,1.145998,0,0.3689574,1.340301,15.26002,0,0,0,0.2045302,0.2045302,0.1943037,0,0,0,4.553689,0,0,0,6.000012,100,0.2148802,1.474332,0.1636242,1.7,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.833742,1.833742,1.7,0,0.5202,1.833742,0,0,0,0,0,0.1407812,0.1337422,0,0,0,4.553689,0,0.1407812,-0.1407812,5.851615,97.52673,0.2148802,2.017116,0,1.7,4.553689
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.9863718,0.9863718,0,0,0,0.9863718,0,0,1.110223E-16,0,0,1.038286,0.9863718,0,0,0.1564236,4.412908,0,1.038286,-1.038286,4.757166,79.28594,0.2148802,1.085009,0,0,4.412908
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1228417,0.1228417,0,0,0,0.1228417,0,0,1.387779E-17,0,0,0.1293071,0.1228417,0,0,1.310075,3.374622,0,0.1293071,-0.1293071,4.620864,77.01425,0.2148802,0.1351259,0,0,3.374622
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.322326,1.322326,1.7,0,0.5202,1.322326,0,0,0,0,0,0,0,0.377674,0.3587903,1.453749,3.245315,0.3587903,0,0.3587903,4.961243,82.68721,0.2148989,1.454559,0,1.7,3.245315
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3863924,0.3863924,0,0,0,0.3863924,0,0,5.551115E-17,0,0,0.4067288,0.3863924,0,0,1.094959,3.568226,0,0.4067288,-0.4067288,4.532513,75.54173,0.2148989,0.4250316,0,0,3.568226
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1166933,0.1166933,0,0,0,0.1166933,0,0,1.387779E-17,0,0,0.122835,0.1166933,0,0,1.54688,3.161497,0,0.122835,-0.122835,4.403033,73.38374,0.2148989,0.1283626,0,0,3.161497
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.683363,3.038662,0,0,0,4.403033,73.38374,0.2148989,0,0,0,3.038662
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.227399,0.227399,0,0,0,0.227399,0,0,2.775558E-17,0,0,0.2393674,0.227399,0,0,1.683363,3.038662,0,0.2393674,-0.2393674,4.150718,69.1785,0.2148989,0.2501389,0,0,3.038662
