Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.949327,2.799294,0,0,0,4.150718,69.1785,0.2148989,0,0,0,2.799294
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.7562659,0.7562659,0,0,0,0.7562659,0,0,1.110223E-16,0,0,0.7960694,0.7562659,0,0,1.949327,2.799294,0,0.7960694,-0.7960694,3.311587,55.19301,0.2148989,0.8318925,0,0,2.799294
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.6527502,0.6527502,0,0,0,0.6527502,0,0,1.110223E-16,0,0,0.6871055,0.6527502,0,0,2.833849,2.003225,0,0.6871055,-0.6871055,2.587314,43.12182,0.2148989,0.7180252,0,0,2.003225
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3822377,0.3822377,0,0,0,0.3822377,0,0,0,0,0,0.4023555,0.3822377,0,0,3.597299,1.31612,0,0.4023555,-0.4023555,2.163194,36.05317,0.2148989,0.4204615,0,0,1.31612
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.5447361,0.5447361,0,0,0,0.5447361,0,0,1.110223E-16,0,0,0.5734065,0.5447361,0,0,4.044361,0.9137642,0,0.5734065,-0.5734065,1.558771,25.97946,0.2148989,0.5992098,0,0,0.9137642
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.278139,1.278139,1.7,0,0.5202,1.278139,26.27542,0,0,0,0.3358364,0,0,0.4218607,0.4007677,4.681479,0.3403578,0.7366041,0,0.7366041,2.257575,37.62617,0.2149321,1.405953,0.2686691,1.7,0.6761941
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.7354653,0.7354653,1.7,0,0.5202,0.7354653,100.6389,0,0,0,0.7401641,0,0,0.9645346,0.9163079,3.944875,1.003301,1.656472,0,1.656472,3.829042,63.81725,0.2149474,0.8090119,0.5921313,1.7,1.743466
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,2.210966,2.210966,1.7,0,0.5202,2.210966,52.15042,0,0,0,1.153028,0.5378593,0.5109663,0,0,2.288403,2.494126,0.615169,0,0.615169,4.412643,73.5439,0.2149699,2.432063,0.9224226,1.7,3.647155
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.6281389,0.6281389,0.7587841,0,0.2632481,0.6281389,244.4862,0,0,0,1.535713,0,0,0.1306452,0.1241129,1.673234,3.047778,1.659826,0,1.659826,5.987292,99.78799,0.2148424,0.6909528,1.22857,1.7,4.583491
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.8754194,0.8754194,0,0,0,0.8754194,205.7395,0.8661815,0,0,1.801084,0.9214941,0.8754194,0,0,0.01340832,4.541622,0.01340832,0,0.01340832,6.000012,100,0.214841,0.9629614,1.440867,0,6.342705
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,2.132828,2.132828,0.7528279,0,0.261622,2.132828,84.09718,0.3410167,0,0,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.214841,2.346111,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.458374,1.458374,0.425,0,0.172125,1.458374,109.1996,0.5047771,0,0,1.59254,1.087762,1.033374,0,0,0,4.553689,0,0,0,6.000012,100,0.214841,1.604212,1.274032,1.7,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,2.051363,2.051363,0.6713625,0,0.239382,2.051363,71.28014,0.009582459,0,0,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.214841,2.256499,1.169771,1.7,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.9480927,0.9480927,0,0,0,0.9480927,102.8826,0,0,0,0.9754223,0.9979923,0.9480927,0,0,0,4.553689,0,0.02257001,-0.02257001,5.976221,99.60349,0.214841,1.042902,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,1.103705,1.103705,0,0,0,1.103705,67.17741,0,0,0,0.7414408,1.161795,1.103705,0,0,0.02507779,4.531119,0,0.4203545,-0.4203545,5.533129,92.21863,0.214841,1.214076,0.5931526,0,5.27256
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.5246625,0.5246625,0,0,0,0.5246625,73.0358,0,0,0,0.3831915,0.5522763,0.5246625,0,0,0.4921383,4.110765,0,0.1690848,-0.1690848,5.354897,89.24812,0.214841,0.5771288,0.3065532,0,4.493956
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.584592,2.584592,1.7,0,0.5202,2.584592,0,0,0,0,0,0.9311494,0.8845919,0,0,0.6800103,3.94168,0,0.9311494,-0.9311494,4.37338,72.88952,0.214841,2.843051,0,1.7,3.94168
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.322294,1.322294,1.7,0,0.5202,1.322294,0,0,0,0,0,0,0,0.3777064,0.3588211,1.714621,3.01053,0.3588211,0,0.3588211,4.713788,78.56297,0.2148597,1.454523,0,1.7,3.01053
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.7092463,0.7092463,1.7,0,0.5202,0.7092463,0,0,0,0,0,0,0,0.9907537,0.941216,1.3558,3.333469,0.941216,0,0.941216,5.606703,93.44487,0.2149087,0.780171,0,1.7,3.333469
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.4279591,0.4279591,0,0,0,0.4279591,0,0,5.551115E-17,0,0,0.4504832,0.4279591,0,0,0.4145837,4.180563,0,0.4504832,-0.4504832,5.131852,85.5307,0.2149087,0.470755,0,0,4.180563
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9151207,3.73008,0,0,0,5.131852,85.5307,0.2149087,0,0,0,3.73008
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9151207,3.73008,0,0,0,5.131852,85.5307,0.2149087,0,0,0,3.73008
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.607897,0.607897,0,0,0,0.607897,0,0,1.110223E-16,0,0,0.6398916,0.607897,0,0,0.9151207,3.73008,0,0.6398916,-0.6398916,4.457347,74.28897,0.2149087,0.6686867,0,0,3.73008
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1573876,0.1573876,0,0,0,0.1573876,0,0,2.775558E-17,0,0,0.1656711,0.1573876,0,0,1.626111,3.090189,0,0.1656711,-0.1656711,4.282715,71.37843,0.2149087,0.1731263,0,0,3.090189
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1937418,0.1937418,0,0,0,0.1937418,0,0,0,0,0,0.2039387,0.1937418,0,0,1.81019,2.924518,0,0.2039387,-0.2039387,4.067744,67.7956,0.2149087,0.2131159,0,0,2.924518
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.3062052,0.3062052,0,0,0,0.3062052,0,0,5.551115E-17,0,0,0.3223212,0.3062052,0,0,2.036789,2.720579,0,0.3223212,-0.3223212,3.727988,62.13301,0.2149087,0.3368257,0,0,2.720579
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1792631,0.1792631,0,0,0,0.1792631,0,0,0,0,0,0.188698,0.1792631,0,0,2.394924,2.398258,0,0.188698,-0.188698,3.529083,58.81793,0.2149087,0.1971894,0,0,2.398258
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.428331,0.428331,0,0,0,0.428331,0,0,5.551115E-17,0,0,0.4508748,0.428331,0,0,2.604588,2.20956,0,0.4508748,-0.4508748,3.053819,50.89688,0.2149087,0.4711642,0,0,2.20956
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.10556,1.758685,0,0,0,3.053819,50.89688,0.2149087,0,0,0,1.758685
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.998999,1.998999,1.7,0,0.5202,1.998999,13.74314,0,0,0,0.2747252,0.3147356,0.2989988,0,0,3.10556,1.758685,0,0.0400104,-0.0400104,3.011644,50.19397,0.2149087,2.198899,0.2197801,1.7,2.03341
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,3.150016,1.718675,2.204576,0,2.204576,5.103089,85.05132,0.214828,0,0.659661,1.7,2.543251
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,3.394465,3.08,1.7,0,0.5202,3.08,36.74975,0,0.3144648,0.6539113,1.131892,1.452632,1.38,0,0,0.9454398,3.702793,0,0.3207392,-0.3207392,4.765,79.41651,0.214828,3.733911,0.9055139,1.7,4.834685
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,1.052992,1.052992,0.8068569,0,0.2763719,1.052992,148.2354,0,0,0,1.560906,0.2590892,0.2461347,0,0,1.301817,3.382054,1.301817,0,1.301817,6.000012,100,0.2147465,1.158291,1.248725,1.7,4.94296
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1465262,0.1465262,0,0,0,0.1465262,1207.022,1.614366,0,0,1.768604,0.1542381,0.1465262,0,0,0,4.553689,0,0,0,6.000012,100,0.2147465,0.1611788,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.9544333,0.9544333,0,0,0,0.9544333,207.584,0.9765845,0,0,1.981251,1.004667,0.9544333,0,0,0,4.553689,0,0,0,6.000012,100,0.2147465,1.049877,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.9589159,0.9589159,0,0,0,0.9589159,184.605,0.7608212,0,0,1.770206,1.009385,0.9589159,0,0,0,4.553689,0,0,0,6.000012,100,0.2147465,1.054808,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,2.176563,2.176563,0.7965631,0,0.2735617,2.176563,69.9961,0.07087775,0,0,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2147465,2.394219,1.218807,1.7,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.5305415,0.5305415,0,0,0,0.5305415,220.4218,0.6109645,0,0,1.169429,0.5584648,0.5305415,0,0,0,4.553689,0,0,0,6.000012,100,0.2147465,0.5835957,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2147465,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.733199,1.733199,1.466747,0,0.4565219,1.733199,16.18254,1.665335E-16,0,0,0.2804755,0.2804755,0.2664517,0,0,0,4.553689,0,0,0,6.000012,100,0.2147465,1.906518,0.2243804,1.7,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.852907,2.852907,1.7,0,0.5202,2.852907,0,0,0,0.05819827,0,1.213587,1.152907,0,0,0,4.553689,0,1.213587,-1.213587,4.720779,78.6795,0.2147465,3.138198,0,1.7,4.553689
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.3157028,0.3157028,1.7,0,0.5202,0.3157028,0,0,0,0,0,0,0,1.384297,1.315082,1.34843,3.340102,1.315082,0,1.315082,5.968376,99.47273,0.2147984,0.3472731,0,1.7,3.340102
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.4593358,0.4593358,0,0,0,0.4593358,0,0,5.551115E-17,0,0,0.4835113,0.4593358,0,0,0.03334749,4.523676,0,0.4835113,-0.4835113,5.45871,90.97832,0.2147984,0.5052693,0,0,4.523676
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.667204,2.667204,1.7,0,0.5202,2.667204,0,0,0,0,0,1.018109,0.967204,0,0,0.5705823,4.040165,0,1.018109,-1.018109,4.385529,73.092,0.2147984,2.933924,0,1.7,4.040165
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1493554,0.1493554,1.601987,0,0.4934424,0.1493554,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.701815,3.022055,1.38,0,1.38,5.694712,94.91167,0.2148285,0.164291,0,1.7,3.022055
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.3421803,0.3421803,0,0,0,0.3421803,0,0,0,0,0,0.3601898,0.3421803,0,0,0.321815,4.264055,0,0.3601898,-0.3601898,5.315038,88.58379,0.2148285,0.3763984,0,0,4.264055
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.2062572,0.2062572,0,0,0,0.2062572,0,0,2.775558E-17,0,0,0.2171129,0.2062572,0,0,0.7220259,3.903866,0,0.2171129,-0.2171129,5.086181,84.76952,0.2148285,0.2268829,0,0,3.903866
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3835839,0.3835839,0,0,0,0.3835839,0,0,5.551115E-17,0,0,0.4037725,0.3835839,0,0,0.9632624,3.686753,0,0.4037725,-0.4037725,4.660567,77.67596,0.2148285,0.4219423,0,0,3.686753
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.2004172,0.2004172,0,0,0,0.2004172,0,0,2.775558E-17,0,0,0.2109655,0.2004172,0,0,1.411899,3.28298,0,0.2109655,-0.2109655,4.43819,73.96969,0.2148285,0.220459,0,0,3.28298
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1828866,0.1828866,0,0,0,0.1828866,0,0,0,0,0,0.1925123,0.1828866,0,0,1.646305,3.072015,0,0.1925123,-0.1925123,4.235264,70.5876,0.2148285,0.2011753,0,0,3.072015
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1389742,0.1389742,0,0,0,0.1389742,0,0,2.775558E-17,0,0,0.1462886,0.1389742,0,0,1.860207,2.879503,0,0.1462886,-0.1462886,4.081063,68.01758,0.2148285,0.1528716,0,0,2.879503
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.142631,0.142631,0,0,0,0.142631,0,0,2.775558E-17,0,0,0.1501379,0.142631,0,0,2.02275,2.733214,0,0.1501379,-0.1501379,3.922803,65.37993,0.2148285,0.1568941,0,0,2.733214
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.18957,2.583076,0,0,0,3.922803,65.37993,0.2148285,0,0,0,2.583076
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.836395,1.836395,1.7,0,0.5202,1.836395,3.394436,1.665335E-16,0,0,0.06233524,0.1435733,0.1363946,0,0,2.18957,2.583076,0,0.08123807,-0.08123807,3.837171,63.95272,0.2148285,2.020034,0.04986819,1.7,2.645411
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.341769,1.341769,1.7,0,0.5202,1.341769,11.43612,0,0,0,0.1534463,0,0,0.3582308,0.3403192,2.279835,2.501838,0.4937656,0,0.4937656,4.305598,71.75983,0.2148517,1.475946,0.1227571,1.7,2.655284
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.2216363,0.2216363,1.674268,0,0.5131751,0.2216363,102.5387,2.220446E-16,0,0,0.227263,0,0,1.452632,1.38,1.786069,2.946227,1.607263,0,1.607263,5.830382,97.17284,0.2148684,0.2437999,0.1818104,1.7,3.17349
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,2.045508,2.045508,1.7,0,0.5202,2.045508,18.66234,0,0,0,0.3817396,0.3636923,0.3455077,0,0,0.1788059,4.392764,0.01804728,0,0.01804728,5.847503,97.45819,0.2148691,2.250058,0.3053916,1.7,4.774503
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.6688466,0.6688466,0,0,0,0.6688466,83.39333,0,0,0,0.5577735,0.7040491,0.6688466,0,0,0.1607587,4.409006,0,0.1462756,-0.1462756,5.693315,94.88839,0.2148691,0.7357312,0.4462188,0,4.96678
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0.04606173,0,0,0.3693489,0,0,0,0,0.3232871,4.262731,0.3232871,0,0.3232871,6.000012,100,0.2148346,0,0.2954791,0,4.63208
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.402207,1.402207,1.290352,0,0.408366,1.402207,8.396949,0,0,0,0.1177426,0.1177426,0.1118555,0,0,0,4.553689,0,0,0,6.000012,100,0.2148346,1.542428,0.0941941,1.7,4.671432
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0.008674904,0,0,0.008674904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2148346,0,0.006939923,0,4.562364
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,2.346529,2.346529,1.7,0,0.5202,2.346529,4.960052,0,0,0,0.116389,0.6805566,0.6465288,0,0,0,4.553689,0,0.5641676,-0.5641676,5.405327,90.08861,0.2148346,2.581182,0.09311123,1.7,4.670078
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,1.028692,1.028692,0,0,0,1.028692,0.6103398,0,2.220446E-16,0,0.006278513,1.082833,1.028692,0,0,0.6268529,3.989521,0,1.076555,-1.076555,4.270539,71.17551,0.2148346,1.131561,0.005022811,0,3.9958
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,1.823025,2.912967,0.021357,0,0.021357,4.2908,71.51319,0.2148323,0,0.0170856,0,2.934324
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.801668,2.932188,0,0,0,4.2908,71.51319,0.2148323,0,0,0,2.932188
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2385799,0.2385799,0,0,0,0.2385799,0,0,2.775558E-17,0,0,0.2511367,0.2385799,0,0,1.801668,2.932188,0,0.2511367,-0.2511367,4.026079,67.10117,0.2148323,0.2624379,0,0,2.932188
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.080709,2.681051,0,0,0,4.026079,67.10117,0.2148323,0,0,0,2.681051
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.9407311,0.9407311,0,0,0,0.9407311,0,0,1.110223E-16,0,0,0.9902433,0.9407311,0,0,2.080709,2.681051,0,0.9902433,-0.9902433,2.98227,49.70441,0.2148323,1.034804,0,0,2.681051
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.04383766,0.04383766,0,0,0,0.04383766,0,0,6.938894E-18,0,0,0.0461449,0.04383766,0,0,3.180979,1.690808,0,0.0461449,-0.0461449,2.93363,48.89373,0.2148323,0.04822142,0,0,1.690808
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1116789,0.1116789,0,0,0,0.1116789,0,0,1.387779E-17,0,0,0.1175567,0.1116789,0,0,3.232251,1.644663,0,0.1175567,-0.1175567,2.809714,46.82847,0.2148323,0.1228468,0,0,1.644663
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.5040973,0.5040973,0,0,0,0.5040973,0,0,0,0,0,0.5306288,0.5040973,0,0,3.36287,1.527106,0,0.5306288,-0.5306288,2.250382,37.50629,0.2148323,0.5545071,0,0,1.527106
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.533902,0.533902,0,0,0,0.533902,0,0,0,0,0,0.5620021,0.533902,0,0,3.952457,0.9964776,0,0.5620021,-0.5620021,1.65798,27.63294,0.2148323,0.5872922,0,0,0.9964776
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.6970035,0.6970035,1.7,0,0.5202,0.6970035,0,0,0,0,0,0,0,1.002996,0.9528466,4.576904,0.4344755,0.9528466,0,0.9528466,2.561929,42.69874,0.2148817,0.7667039,0,1.7,0.4344755
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.2049908,0.2049908,1.657622,0,0.5086309,0.2049908,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.624057,1.292037,1.38,0,1.38,3.871112,64.51841,0.21492,0.2254899,0,1.7,1.292037
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2654047,0.2654047,1.7,0,0.5202,0.2654047,0,0,0,0,0,0,0,1.434595,1.362866,2.244057,2.534038,1.362866,0,1.362866,5.16404,86.06716,0.2149665,0.2919452,0,1.7,2.534038
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.4490784,0.4490784,0,0,0,0.4490784,0,0,5.551115E-17,0,0,0.4727141,0.4490784,0,0,0.8811916,3.760617,0,0.4727141,-0.4727141,4.665756,77.76244,0.2149665,0.4939862,0,0,3.760617
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.113495,0.113495,0,0,0,0.113495,0,0,1.387779E-17,0,0,0.1194684,0.113495,0,0,1.40643,3.287902,0,0.1194684,-0.1194684,4.539825,75.6636,0.2149665,0.1248445,0,0,3.287902
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,1.539172,3.168434,0.3221838,0,0.3221838,4.845476,80.75777,0.2149322,0,0.2577471,0,3.490618
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.76603,1.76603,1.7,0,0.5202,1.76603,27.67235,0,0,0,0.488702,0.06950509,0.06602984,0,0,1.216988,3.4584,0.4191969,0,0.4191969,5.243161,87.38583,0.2149474,1.942633,0.3909616,1.7,3.947101
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,0,0,0,0,0,0,0,0.722503,0,0,0,0,0.7977914,3.835677,0.722503,0,0.722503,5.928587,98.80959,0.2148706,0,0.5780024,0,4.55818
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.1130473,0.1130473,0,0,0,0.1130473,955.044,0.8853658,0,0,1.079651,0.1189971,0.1130473,0,0,0.07528843,4.485929,0.07528843,0,0.07528843,6.000012,100,0.2148625,0.124352,0.8637211,0,5.565581
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.778742,1.778742,0.7967781,0,0.2736204,1.778742,58.11109,2.220446E-16,0,0,1.033647,1.033647,0.9819642,0,0,0,4.553689,0,0,0,6.000012,100,0.2148625,1.956617,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,1.113446,1.113446,0,0,0,1.113446,99.53773,0,2.220446E-16,0,1.108299,1.172049,1.113446,0,0,0,4.553689,0,0.06374958,-0.06374958,5.932814,98.88004,0.2148625,1.224791,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.720188,1.720188,0.6863251,0,0.2434667,1.720188,67.38273,0,0,0,1.15911,1.088277,1.033863,0,0,0.07083287,4.489939,0.07083287,0,0.07083287,6.000012,100,0.2148651,1.892207,0.9272878,1.7,5.649049
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,2.191406,2.191406,0.8407535,0,0.2856257,2.191406,64.87795,0,0,0,1.421739,1.421739,1.350652,0,0,0,4.553689,0,0,0,6.000012,100,0.2148651,2.410546,1.137391,1.7,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.863008,3.08,1.7,0,0.5202,3.08,38.19391,2.220446E-16,0.7830075,1.169308,1.176373,1.452632,1.38,0,0,0,4.553689,0,0.2762591,-0.2762591,5.708809,95.14663,0.2148651,4.249308,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.7454323,0.7454323,0,0,0,0.7454323,71.82907,0,0,0,0.5354371,0.7846656,0.7454323,0,0,0.3069545,4.27743,0,0.2492285,-0.2492285,5.446099,90.76814,0.2148651,0.8199756,0.4283497,0,4.812867
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.04048461,0.04048461,0,0,0,0.04048461,804.8958,0,0,0,0.325859,0.04261538,0.04048461,0,0,0.5838751,4.028202,0.2832436,0,0.2832436,5.714808,95.2466,0.214835,0.04453308,0.2606872,0,4.35406
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4954581,0.4954581,0,0,0,0.4954581,0,0,5.551115E-17,0,0,0.5215348,0.4954581,0,0,0.3006315,4.283121,0,0.5215348,-0.5215348,5.165062,86.08419,0.214835,0.5450039,0,0,4.283121
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.9159083,0.9159083,0,0,0,0.9159083,0,0,1.110223E-16,0,0,0.964114,0.9159083,0,0,0.8801146,3.761586,0,0.964114,-0.964114,4.148797,69.14647,0.214835,1.007499,0,0,3.761586
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.184537,1.184537,0,0,0,1.184537,0,0,2.220446E-16,0,0,1.246881,1.184537,0,0,1.951352,2.797472,0,1.246881,-1.246881,2.834468,47.24104,0.214835,1.302991,0,0,2.797472
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,4.639532,3.08,1.7,0,0.5202,3.08,0,0,1.559532,2.023485,0,1.452632,1.38,0,0,3.336776,1.55059,0,1.452632,-1.452632,1.30326,21.72095,0.214835,5.103486,0,1.7,1.55059
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.3009675,0.3009675,1.7,0,0.5202,0.3009675,0,0,0,0,0,0,0,1.399032,1.329081,4.950811,0.0979587,1.329081,0,1.329081,2.564137,42.73553,0.2148851,0.3310643,0,1.7,0.0979587
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.6587654,0.6587654,1.7,0,0.5202,0.6587654,0,0,0,0,0,0,0,1.041235,0.9891729,3.621731,1.294132,0.9891729,0,0.9891729,3.502548,58.37569,0.2149361,0.724642,0,1.7,1.294132
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1343989,0.1343989,1.587031,0,0.4893593,0.1343989,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.632558,2.184387,1.38,0,1.38,4.811731,80.19537,0.2149637,0.1478388,0,1.7,2.184387
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.2111726,0.2111726,0,0,0,0.2111726,0,0,2.775558E-17,0,0,0.2222869,0.2111726,0,0,1.252558,3.426387,0,0.2222869,-0.2222869,4.577421,76.29019,0.2149637,0.2322898,0,0,3.426387
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2887852,0.2887852,0,0,0,0.2887852,0,0,0,0,0,0.3039845,0.2887852,0,0,1.499543,3.2041,0,0.3039845,-0.3039845,4.256993,70.94974,0.2149637,0.3176638,0,0,3.2041
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.837304,2.900116,0,0,0,4.256993,70.94974,0.2149637,0,0,0,2.900116
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.400682,0.400682,0,0,0,0.400682,0,0,0,0,0,0.4217705,0.400682,0,0,1.837304,2.900116,0,0.4217705,-0.4217705,3.812407,63.54,0.2149637,0.4407502,0,0,2.900116
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.9104272,0.9104272,0,0,0,0.9104272,0,0,1.110223E-16,0,0,0.9583444,0.9104272,0,0,2.305938,2.478345,0,0.9583444,-0.9583444,2.802224,46.70364,0.2149637,1.00147,0,0,2.478345
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.66302,0.66302,0,0,0,0.66302,0,0,1.110223E-16,0,0,0.6979157,0.66302,0,0,3.370765,1.520001,0,0.6979157,-0.6979157,2.066556,34.44253,0.2149637,0.729322,0,0,1.520001
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.9285371,0.9285371,1.7,0,0.5202,0.9285371,17.42258,0,0,0,0.1617752,0,0,0.7714629,0.7328897,4.146226,0.822085,0.8946649,0,0.8946649,2.91531,48.5884,0.2150073,1.021391,0.1294201,1.7,0.9838602
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.612565,1.612565,1.7,0,0.5202,1.612565,17.95568,0,0,0,0.2895469,0,0,0.08743501,0.08306326,3.251562,1.627283,0.3726102,0,0.3726102,3.268799,54.47987,0.2150221,1.773821,0.2316376,1.7,1.91683
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2826282,0.2826282,1.7,0,0.5202,0.2826282,242.9728,-2.220446E-16,0,0,0.6867095,0,0,1.417372,1.346503,2.878952,1.962633,2.033213,0,2.033213,5.197674,86.62772,0.2149972,0.310891,0.5493676,1.7,2.649342
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.8480987,0.8480987,0,0,0,0.8480987,141.706,0,0,0,1.201807,0.8927355,0.8480987,0,0,0.8457388,3.792524,0.3090713,0,0.3090713,5.490885,91.51456,0.2149644,0.9329085,0.9614455,0,4.994331
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.759858,2.759858,1.7,0,0.5202,2.759858,48.18888,0,0,0,1.329944,1.11564,1.059858,0,0,0.5366674,4.070688,0.2143048,0,0.2143048,5.694192,94.90301,0.2149722,3.035843,1.063956,1.7,5.400633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,0.9137371,0,0,1.2361,0,0,0,0,0.3223627,4.263563,0.3223627,0,0.3223627,6.000012,100,0.214938,0,0.9888798,0,5.499662
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.285494,1.285494,0.425,0,0.172125,1.285494,85.04394,0.1874515,0,0,1.093235,0.9057831,0.8604939,0,0,0,4.553689,0,0,0,6.000012,100,0.214938,1.414043,0.8745877,1.7,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.7869056,0.7869056,0,0,0,0.7869056,177.5466,0.5688024,0,0,1.397124,0.8283217,0.7869056,0,0,0,4.553689,0,0,0,6.000012,100,0.214938,0.8655962,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.9148287,0.9148287,0,0,0,0.9148287,101.0237,1.110223E-16,0,0,0.924194,0.9629775,0.9148287,0,0,0,4.553689,0,0.03878352,-0.03878352,5.959131,99.31864,0.214938,1.006312,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.483029,2.483029,1.7,0,0.5202,2.483029,10.60999,2.220446E-16,0,0,0.2634491,0.8242415,0.7830294,0,0,0.0430928,4.514905,0,0.5607924,-0.5607924,5.368003,89.46655,0.214938,2.731332,0.2107593,1.7,4.778355
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.7765156,0.7765156,0,0,0,0.7765156,14.67326,0,1.110223E-16,0,0.1139402,0.8173848,0.7765156,0,0,0.6661955,3.954113,0,0.7034447,-0.7034447,4.626508,77.10831,0.214938,0.8541672,0.09115215,0,4.068053
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.832079,1.832079,1.7,0,0.5202,1.832079,0,0,0,0,0,0.1390304,0.1320789,0,0,1.447801,3.250668,0,0.1390304,-0.1390304,4.479957,74.66579,0.214938,2.015287,0,1.7,3.250668
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.6630294,0.6630294,1.7,0,0.5202,0.6630294,0,0,0,0,0,0,0,1.036971,0.9851221,1.602279,3.111638,0.9851221,0,0.9851221,5.414526,90.24191,0.2149886,0.7293323,0,1.7,3.111638
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6171569,3.998248,0,0,0,5.414526,90.24191,0.2149886,0,0,0,3.998248
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.7616111,0.7616111,0,0,0,0.7616111,0,0,0,0,0,0.8016959,0.7616111,0,0,0.6171569,3.998248,0,0.8016959,-0.8016959,4.569464,76.15758,0.2149886,0.8377723,0,0,3.998248
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.06265283,0.06265283,0,0,0,0.06265283,0,0,0,0,0,0.06595035,0.06265283,0,0,1.50793,3.196552,0,0.06595035,-0.06595035,4.499946,74.99895,0.2149886,0.06891812,0,0,3.196552
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.2307857,0.2307857,0,0,0,0.2307857,0,0,2.775558E-17,0,0,0.2429323,0.2307857,0,0,1.581208,3.130601,0,0.2429323,-0.2429323,4.243873,70.73108,0.2149886,0.2538642,0,0,3.130601
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1525622,0.1525622,0,0,0,0.1525622,0,0,2.775558E-17,0,0,0.1605918,0.1525622,0,0,1.851133,2.887669,0,0.1605918,-0.1605918,4.074594,67.90977,0.2149886,0.1678184,0,0,2.887669
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.029568,2.727077,0,0,0,4.074594,67.90977,0.2149886,0,0,0,2.727077
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01373739,0.01373739,0,0,0,0.01373739,0,0,1.734723E-18,0,0,0.01446041,0.01373739,0,0,2.029568,2.727077,0,0.01446041,-0.01446041,4.059352,67.65573,0.2149886,0.01511113,0,0,2.727077
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.43348,0.43348,0,0,0,0.43348,0,0,5.551115E-17,0,0,0.4562947,0.43348,0,0,2.045635,2.712617,0,0.4562947,-0.4562947,3.578375,59.63946,0.2149886,0.476828,0,0,2.712617
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2479504,0.2479504,0,0,0,0.2479504,0,0,0,0,0,0.2610004,0.2479504,0,0,2.552629,2.256322,0,0.2610004,-0.2610004,3.303256,55.05416,0.2149886,0.2727454,0,0,2.256322
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.7126156,0.7126156,0,0,0,0.7126156,0,0,1.110223E-16,0,0,0.7501217,0.7126156,0,0,2.84263,1.995322,0,0.7501217,-0.7501217,2.512559,41.8759,0.2149886,0.7838771,0,0,1.995322
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.541677,0.541677,0,0,0,0.541677,0,0,0,0,0,0.5701863,0.541677,0,0,3.676099,1.2452,0,0.5701863,-0.5701863,1.91153,31.85876,0.2149886,0.5958447,0,0,1.2452
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,2.378636,2.378636,1.7,0,0.5202,2.378636,8.604165,2.220446E-16,0,0.2363501,0.2046617,0.7143533,0.6786356,0,0,4.309639,0.675014,0,0.5096915,-0.5096915,1.374268,22.90441,0.2149886,2.616499,0.1637294,1.7,0.8796757
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,2.18816,2.18816,1.7,0,0.5202,2.18816,24.39864,0,0,0.4484827,0.5338815,0.5138531,0.4881605,0,0,4.875963,0.1653225,0.02002832,0,0.02002832,1.393268,23.22109,0.2149894,2.406976,0.4271052,1.7,0.699204
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,1.158523,1.158523,1.7,0,0.5202,1.158523,107.0961,0,0,0,1.240734,0,0,0.5414767,0.5144029,4.855935,0.183348,1.755136,0,1.755136,3.058337,50.97218,0.214994,1.274376,0.9925869,1.7,1.424082
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,2.079303,2.079303,1.7,0,0.5202,2.079303,76.93436,0,0,0,1.599699,0.3992665,0.3793032,0,0,3.100798,1.762971,1.200432,0,1.200432,4.197167,69.95264,0.2150164,2.287234,1.279759,1.7,3.362669
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,2.02919,2.02919,1.7,0,0.5202,2.02919,66.40688,0,0,0,1.347522,0.3465156,0.3291898,0,0,1.900366,2.84336,1.001006,0,1.001006,5.146804,85.77991,0.2150524,2.232109,1.078017,1.7,4.190882
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.583521,1.583521,1.152029,0,0.370604,1.583521,85.47795,1.110223E-16,0,0,1.353561,0.4542016,0.4314916,0,0,0.8993596,3.744265,0.8993596,0,0.8993596,6.000012,100,0.2150657,1.741873,1.082849,1.7,5.097826
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.719843,1.719843,0.6733087,0,0.2399133,1.719843,64.05322,0,0,0,1.101615,1.101615,1.046534,0,0,0,4.553689,0,0,0,6.000012,100,0.2150657,1.891827,0.8812917,1.7,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.33005,1.33005,0.425,0,0.172125,1.33005,72.81104,0.01573899,0,0,0.968423,0.952684,0.9050498,0,0,0,4.553689,0,0,0,6.000012,100,0.2150657,1.463055,0.7747384,1.7,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.69133,1.69133,0.7036243,0,0.2481894,1.69133,61.47175,0,0,0,1.03969,1.03969,0.9877055,0,0,0,4.553689,0,0,0,6.000012,100,0.2150657,1.860463,0.8317519,1.7,5.593379
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.413654,2.413654,1.7,0,0.5202,2.413654,22.42103,0,0,0,0.5411661,0.7512147,0.7136539,0,0,0,4.553689,0,0.2100486,-0.2100486,5.778601,96.30983,0.2150657,2.655019,0.4329329,1.7,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.06380904,0,0,0.2971964,0,0,0,0,0.2333873,4.34364,0.2333873,0,0.2333873,6.000012,100,0.2150411,0,0.2377571,0,4.640837
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150411,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.336697,1.336697,1.336697,0,0.4210183,1.336697,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2150411,1.470367,0,1.7,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,3.114158,3.08,1.7,0,0.5202,3.08,0,0,0.03415812,0.3455739,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2150411,3.425574,0,1.7,4.553689
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2746705,0.2746705,1.7,0,0.5202,0.2746705,0,0,0,0,0,0,0,1.42533,1.354063,1.614035,3.101057,1.354063,0,1.354063,5.753381,95.88949,0.215088,0.3021375,0,1.7,3.101057
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.3368468,0.3368468,0,0,0,0.3368468,0,0,5.551115E-17,0,0,0.3545756,0.3368468,0,0,0.259972,4.319714,0,0.3545756,-0.3545756,5.379625,89.66024,0.215088,0.3705315,0,0,4.319714
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.576924,0.576924,0,0,0,0.576924,0,0,0,0,0,0.6072884,0.576924,0,0,0.6539449,3.965138,0,0.6072884,-0.6072884,4.739487,78.99129,0.215088,0.6346164,0,0,3.965138
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.5272141,0.5272141,0,0,0,0.5272141,0,0,1.110223E-16,0,0,0.5549622,0.5272141,0,0,1.32871,3.35785,0,0.5549622,-0.5549622,4.154506,69.24162,0.215088,0.5799354,0,0,3.35785
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2631468,0.2631468,0,0,0,0.2631468,0,0,5.551115E-17,0,0,0.2769967,0.2631468,0,0,1.945334,2.802888,0,0.2769967,-0.2769967,3.862525,64.3753,0.215088,0.2894616,0,0,2.802888
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2321536,0.2321536,0,0,0,0.2321536,0,0,2.775558E-17,0,0,0.2443722,0.2321536,0,0,2.253109,2.525891,0,0.2443722,-0.2443722,3.604935,60.08212,0.215088,0.255369,0,0,2.525891
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.524633,2.281519,0,0,0,3.604935,60.08212,0.215088,0,0,0,2.281519
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.0681302,0.0681302,0,0,0,0.0681302,0,0,1.387779E-17,0,0,0.071716,0.0681302,0,0,2.524633,2.281519,0,0.071716,-0.071716,3.529339,58.8222,0.215088,0.07494322,0,0,2.281519
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.08142659,0.08142659,0,0,0,0.08142659,0,0,0,0,0,0.0857122,0.08142659,0,0,2.604318,2.209803,0,0.0857122,-0.0857122,3.438991,57.3164,0.215088,0.08956925,0,0,2.209803
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.3204096,0.3204096,0,0,0,0.3204096,0,0,5.551115E-17,0,0,0.3372733,0.3204096,0,0,2.699553,2.124091,0,0.3372733,-0.3372733,3.083473,51.39112,0.215088,0.3524505,0,0,2.124091
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.8814821,0.8814821,0,0,0,0.8814821,40.47519,0,1.110223E-16,0,0.3567815,0.9278759,0.8814821,0,0,3.074301,1.786818,0,0.5710944,-0.5710944,2.481487,41.35804,0.215088,0.9696303,0.2854252,0,2.143599
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.963345,2.963345,1.7,0,0.5202,2.963345,30.18043,0,0,0.2348155,0.8943501,1.329836,1.263345,0,0,3.708851,1.215723,0,0.4354863,-0.4354863,2.022444,33.70734,0.215088,3.259679,0.7154801,1.7,2.110073
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.84443,2.84443,1.7,0,0.5202,2.84443,45.47064,0,0,0.441906,1.293381,1.204664,1.14443,0,0,4.192725,0.7802369,0.08871711,0,0.08871711,2.106609,35.11008,0.2150912,3.128873,1.034705,1.7,2.073618
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.6093314,0.6093314,1.7,0,0.5202,0.6093314,281.0103,0,0,0,1.712284,0,0,1.090669,1.036135,4.104007,0.8600823,2.74842,0,2.74842,4.713988,78.56631,0.2149909,0.6702645,1.369828,1.7,2.572367
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.45928,2.45928,1.7,0,0.5202,2.45928,78.5257,0,0,0,1.931167,0.7992419,0.7592798,0,0,1.355588,3.33366,1.131925,0,1.131925,5.787827,96.46358,0.2149639,2.705208,1.544933,1.7,5.264826
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.324047,1.324047,0.425,0,0.172125,1.324047,144.458,0.7426635,0,0,1.912692,0.9463651,0.8990468,0,0,0.2236631,4.352392,0.2236631,0,0.2236631,6.000012,100,0.2149403,1.456452,1.530153,1.7,6.265084
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1772222,0.1772222,0,0,0,0.1772222,998.1296,1.582358,0,0,1.768908,0.1865497,0.1772222,0,0,0,4.553689,0,0,0,6.000012,100,0.2149403,0.1949445,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149403,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149403,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149403,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.876251,0.876251,0,0,0,0.876251,41.47777,0,1.110223E-16,0,0.3634494,0.9223695,0.876251,0,0,0,4.553689,0,0.5589201,-0.5589201,5.410859,90.18079,0.2149403,0.9638761,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4777432,0.4777432,0,0,0,0.4777432,0,0,0,0,0,0.5028875,0.4777432,0,0,0.6210223,3.994769,0,0.5028875,-0.5028875,4.880768,81.34598,0.2149403,0.5255175,0,0,3.994769
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.325874,2.325874,1.7,0,0.5202,2.325874,0,0,0,0,0,0.6588145,0.6258738,0,0,1.179786,3.491881,0,0.6588145,-0.6588145,4.186317,69.77181,0.2149403,2.558461,0,1.7,3.491881
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.911802,2.833067,1.38,0,1.38,5.4955,91.59148,0.2149477,0,0,1.7,2.833067
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.6761385,0.6761385,0,0,0,0.6761385,0,0,0,0,0,0.7117248,0.6761385,0,0,0.5318025,4.075067,0,0.7117248,-0.7117248,4.745276,79.08778,0.2149477,0.7437524,0,0,4.075067
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.09173287,0.09173287,0,0,0,0.09173287,0,0,1.387779E-17,0,0,0.09656092,0.09173287,0,0,1.322608,3.363342,0,0.09656092,-0.09656092,4.643492,77.39138,0.2149477,0.1009062,0,0,3.363342
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03648584,0.03648584,0,0,0,0.03648584,0,0,0,0,0,0.03840615,0.03648584,0,0,1.429898,3.266781,0,0.03840615,-0.03840615,4.603008,76.71665,0.2149477,0.04013443,0,0,3.266781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.472571,3.228375,0,0,0,4.603008,76.71665,0.2149477,0,0,0,3.228375
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1683528,0.1683528,0,0,0,0.1683528,0,0,0,0,0,0.1772135,0.1683528,0,0,1.472571,3.228375,0,0.1772135,-0.1772135,4.416209,73.60333,0.2149477,0.1851881,0,0,3.228375
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.669475,3.051162,0,0,0,4.416209,73.60333,0.2149477,0,0,0,3.051162
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.669475,3.051162,0,0,0,4.416209,73.60333,0.2149477,0,0,0,3.051162
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2779796,0.2779796,0,0,0,0.2779796,0,0,5.551115E-17,0,0,0.29261,0.2779796,0,0,1.669475,3.051162,0,0.29261,-0.29261,4.107771,68.46271,0.2149477,0.3057775,0,0,3.051162
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.3184852,0.3184852,0,0,0,0.3184852,0,0,5.551115E-17,0,0,0.3352476,0.3184852,0,0,1.994597,2.758551,0,0.3352476,-0.3352476,3.754389,62.57302,0.2149477,0.3503338,0,0,2.758551
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.322554,0.322554,0,0,0,0.322554,0,0,0,0,0,0.3395305,0.322554,0,0,2.367095,2.423304,0,0.3395305,-0.3395305,3.396492,56.60809,0.2149477,0.3548094,0,0,2.423304
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.7972618,0.7972618,0,0,0,0.7972618,54.91566,0,0,0,0.4378216,0.839223,0.7972618,0,0,2.744351,2.083773,0,0.4014013,-0.4014013,2.973378,49.5562,0.2149477,0.876988,0.3502573,0,2.521595
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,3.190352,1.682372,0.8690736,0,0.8690736,3.797854,63.29744,0.2148563,0,0.6952589,0,2.551445
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1743922,0.1743922,0,0,0,0.1743922,671.3544,0,0,0,1.17079,0.1835707,0.1743922,0,0,2.321279,2.464538,0.9872189,0,0.9872189,4.734412,78.90671,0.2147525,0.1918314,0.9366317,0,3.635328
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,1.034497,1.034497,0,0,0,1.034497,128.6042,0,0,0,1.330407,1.088945,1.034497,0,0,1.33406,3.353035,0.2414624,0,0.2414624,4.963483,82.72456,0.2147271,1.137947,1.064326,0,4.683442
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,1.002737,1.002737,0,0,0,1.002737,120.8521,0,0,0,1.211828,1.055512,1.002737,0,0,1.092597,3.570351,0.1563159,0,0.1563159,5.111777,85.19612,0.2147106,1.10301,0.9694624,0,4.782179
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,0.08699712,0,0,1.023279,0,0,0,0,0.9362815,3.711035,0.9362815,0,0.9362815,6.000012,100,0.2146123,0,0.8186229,0,4.734314
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.738954,1.738954,0.5195801,0,0.1979454,1.738954,73.8117,0,0,0,1.283551,1.283551,1.219374,0,0,0,4.553689,0,0,0,6.000012,100,0.2146123,1.912849,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1651507,0.1651507,0,0,0,0.1651507,1026.781,1.521893,0,0,1.695736,0.1738429,0.1651507,0,0,0,4.553689,0,0,0,6.000012,100,0.2146123,0.1816658,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.252682,1.252682,0,0,0,1.252682,98.55199,0,0,0,1.234543,1.318612,1.252682,0,0,0,4.553689,0,0.08406958,-0.08406958,5.911395,98.52305,0.2146123,1.37795,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,2.352858,2.352858,1.578004,0,0.4868952,2.352858,38.63581,1.526557E-16,0,0,0.9090456,0.815635,0.7748532,0,0,0.09341065,4.469619,0.09341065,0,0.09341065,6.000012,100,0.2146157,2.588143,0.7272365,1.7,5.378665
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146157,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2146157,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,3.148608,3.08,1.7,0,0.5202,3.08,0,0,0.06860833,0.3834692,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2146157,3.463469,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.795589,2.795589,1.7,0,0.5202,2.795589,0,0,4.440892E-16,0,0,1.153252,1.095589,0,0,1.614035,3.101057,0,1.153252,-1.153252,3.25317,54.21938,0.2146157,3.075148,0,1.7,3.101057
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,3.187158,3.08,1.7,0,0.5202,3.08,0,0,0.107158,0.4258738,0,1.452632,1.38,0,0,2.895426,1.947805,0,1.452632,-1.452632,1.721961,28.6993,0.2146157,3.505874,0,1.7,1.947805
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.509461,0.4951738,1.38,0,1.38,3.031144,50.51897,0.2146233,0,0,1.7,0.4951738
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1397571,0.1397571,1.592389,0,0.4908221,0.1397571,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.129461,1.737174,1.38,0,1.38,4.340327,72.33865,0.2146516,0.1537328,0,1.7,1.737174
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.2310393,0.2310393,1.683671,0,0.5157422,0.2310393,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.749461,2.979174,1.38,0,1.38,5.64951,94.15832,0.2146933,0.2541432,0,1.7,2.979174
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2845233,0.2845233,0,0,0,0.2845233,0,0,0,0,0,0.2994982,0.2845233,0,0,0.3694612,4.221174,0,0.2994982,-0.2994982,5.333811,88.89668,0.2146933,0.3129756,0,0,4.221174
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.3261866,0.3261866,0,0,0,0.3261866,0,0,5.551115E-17,0,0,0.3433543,0.3261866,0,0,0.702237,3.921676,0,0.3433543,-0.3433543,4.971884,82.86457,0.2146933,0.3588052,0,0,3.921676
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2568729,0.2568729,0,0,0,0.2568729,0,0,0,0,0,0.2703925,0.2568729,0,0,1.083742,3.578321,0,0.2703925,-0.2703925,4.686866,78.11427,0.2146933,0.2825601,0,0,3.578321
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3709903,0.3709903,0,0,0,0.3709903,0,0,5.551115E-17,0,0,0.3905162,0.3709903,0,0,1.384178,3.307929,0,0.3905162,-0.3905162,4.275226,71.25362,0.2146933,0.4080894,0,0,3.307929
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2864316,0.2864316,0,0,0,0.2864316,0,0,0,0,0,0.301507,0.2864316,0,0,1.818085,2.917413,0,0.301507,-0.301507,3.957409,65.95669,0.2146933,0.3150748,0,0,2.917413
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3818723,0.3818723,0,0,0,0.3818723,0,0,0,0,0,0.4019709,0.3818723,0,0,2.153092,2.615906,0,0.4019709,-0.4019709,3.533695,58.89479,0.2146933,0.4200595,0,0,2.615906
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.8013962,0.8013962,0,0,0,0.8013962,42.20227,0,1.110223E-16,0,0.3382074,0.8435749,0.8013962,0,0,2.599727,2.213935,0,0.5053676,-0.5053676,3.000991,50.01641,0.2146933,0.8815358,0.2705659,0,2.552142
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.9768268,0.9768268,0,0,0,0.9768268,80.08974,0,0,0,0.7823381,1.028239,0.9768268,0,0,3.161246,1.708567,0,0.2459007,-0.2459007,2.741788,45.69638,0.2146933,1.07451,0.6258705,0,2.490906
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.1049533,0.1049533,0,0,0,0.1049533,985.0089,0,0,0,1.033799,0.1104772,0.1049533,0,0,3.434469,1.462667,0.9233222,0,0.9233222,3.617729,60.29536,0.2145966,0.1154486,0.8270395,0,2.496466
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.974309,0.974309,0,0,0,0.974309,154.8254,0,0,0,1.508478,1.025588,0.974309,0,0,2.511147,2.293657,0.4828897,0,0.4828897,4.075838,67.9305,0.2145461,1.07174,1.206782,0,3.802135
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,3.210337,3.08,1.7,0,0.5202,3.08,54.30707,0,0.1303372,0.4513709,1.672658,1.452632,1.38,0,0,2.028257,2.728257,0.2200261,0,0.2200261,4.284573,71.40941,0.214523,3.531371,1.338126,1.7,4.400915
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.4422983,0.4422983,0.425,0,0.172125,0.4422983,428.8199,0.07022347,0,0,1.896663,0.01820877,0.01729833,0,0,1.808231,2.926281,1.808231,0,1.808231,6.000012,100,0.214334,0.4865282,1.517331,1.7,4.822944
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,2.016252,2.016252,0.6362518,0,0.2297968,2.016252,82.77108,0.2162418,0,0,1.668873,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.214334,2.217877,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,2.157186,2.157186,0.7771854,0,0.2682716,2.157186,78.93495,0.2501417,0,0,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.214334,2.372904,1.362219,1.7,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,3.31806,3.08,1.7,0,0.5202,3.08,45.10989,0,0.2380598,0.5698657,1.389385,1.452632,1.38,0,0,0,4.553689,0,0.06324707,-0.06324707,5.933344,98.88886,0.214334,3.649866,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.8517507,0,0,0.9220252,0,0,0,0,0.07027452,4.490442,0.07027452,0,0.07027452,6.000012,100,0.2143267,0,0.7376202,0,5.412467
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143267,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2436045,0.2436045,0,0,0,0.2436045,0,0,2.775558E-17,0,0,0.2564258,0.2436045,0,0,0,4.553689,0,0.2564258,-0.2564258,5.729715,95.49506,0.2143267,0.267965,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.383852,1.383852,1.683766,0,0.515768,1.383852,0,5.551115E-17,0,0,0,0,0,0.2999132,0.2849176,0.2849176,4.297263,0.2849176,0,0.2849176,6.000012,100,0.2143413,1.522238,0,1.7,4.297263
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.081133,1.081133,0,0,0,1.081133,0,0,2.220446E-16,0,0,1.138034,1.081133,0,0,0,4.553689,0,1.138034,-1.138034,4.800418,80.00681,0.2143413,1.189246,0,0,4.553689
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.1042433,0.1042433,0,0,0,0.1042433,0,0,1.387779E-17,0,0,0.1097298,0.1042433,0,0,1.264483,3.415654,0,0.1097298,-0.1097298,4.684753,78.07906,0.2143413,0.1146676,0,0,3.415654
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3653821,0.3653821,0,0,0,0.3653821,0,0,0,0,0,0.3846127,0.3653821,0,0,1.386405,3.305925,0,0.3846127,-0.3846127,4.279335,71.32212,0.2143413,0.4019203,0,0,3.305925
