Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.09408708,0.09408708,0,0,0,0.09408708,0,0,0,0,0,0.09903903,0.09408708,0,0,1.813752,2.921312,0,0.09903903,-0.09903903,4.174939,69.58218,0.2143413,0.1034958,0,0,2.921312
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.354003,0.354003,0,0,0,0.354003,0,0,5.551115E-17,0,0,0.3726347,0.354003,0,0,1.923795,2.822273,0,0.3726347,-0.3726347,3.782148,63.03567,0.2143413,0.3894033,0,0,2.822273
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.5703701,0.5703701,0,0,0,0.5703701,0,0,1.110223E-16,0,0,0.6003896,0.5703701,0,0,2.337834,2.449638,0,0.6003896,-0.6003896,3.149282,52.48792,0.2143413,0.6274071,0,0,2.449638
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.4481751,0.4481751,0,0,0,0.4481751,0,0,5.551115E-17,0,0,0.4717633,0.4481751,0,0,3.004934,1.849249,0,0.4717633,-0.4717633,2.651999,44.19991,0.2143413,0.4929926,0,0,1.849249
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.21193,0.21193,0,0,0,0.21193,0,0,0,0,0,0.2230842,0.21193,0,0,3.529115,1.377485,0,0.2230842,-0.2230842,2.416848,40.28072,0.2143413,0.233123,0,0,1.377485
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3876573,0.3876573,0,0,0,0.3876573,0,0,0,0,0,0.4080603,0.3876573,0,0,3.776986,1.154401,0,0.4080603,-0.4080603,1.986715,33.11185,0.2143413,0.426423,0,0,1.154401
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.2199652,0.2199652,0,0,0,0.2199652,0,0,2.775558E-17,0,0,0.2315423,0.2199652,0,0,4.230387,0.746341,0,0.2315423,-0.2315423,1.742648,29.04407,0.2143413,0.2419617,0,0,0.746341
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2895371,0.2895371,0,0,0,0.2895371,0,0,5.551115E-17,0,0,0.3047759,0.2895371,0,0,4.487656,0.5147987,0,0.3047759,-0.3047759,1.421386,23.68972,0.2143413,0.3184908,0,0,0.5147987
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.765216,1.765216,1.7,0,0.5202,1.765216,19.54053,0,0,0,0.3449325,0.06864796,0.06521556,0,0,4.826296,0.2100229,0.2762846,0,0.2762846,1.683493,28.05815,0.2143512,1.941737,0.275946,1.7,0.5549554
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.778718,1.778718,1.7,0,0.5202,1.778718,51.59666,0,0,0,0.9177594,0.0828614,0.07871833,0,0,4.550011,0.458679,0.8348979,0,0.8348979,2.475546,41.25902,0.2143812,1.95659,0.7342075,1.7,1.376438
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.297704,1.297704,1.7,0,0.5202,1.297704,106.5386,0,0,0,1.382555,0,0,0.4022965,0.3821817,3.715113,1.210087,1.764737,0,1.764737,4.149723,69.1619,0.2143853,1.427474,1.106044,1.7,2.592642
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,1.040522,1.040522,1.378066,0,0.4323121,1.040522,153.2948,0,0,0,1.595067,0,0,0.337544,0.3206668,1.950376,2.79835,1.915733,0,1.915733,5.967147,99.45226,0.2143262,1.144574,1.276053,1.7,4.393417
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.1010127,0.1010127,0,0,0,0.1010127,1646.228,1.521928,0,0,1.6629,0.1063292,0.1010127,0,0,0.03464268,4.522511,0.03464268,0,0.03464268,6.000012,100,0.2143226,0.111114,1.33032,0,6.18541
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,2.031394,2.031394,0.6513935,0,0.2339304,2.031394,90.71564,0.3901602,0,0,1.842792,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2143226,2.234533,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,3.070521,3.070521,1.690521,0,0.5176123,3.070521,58.71873,0.3503395,0,0.2975736,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2143226,3.377574,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,2.014206,2.014206,0.6342056,0,0.2292382,2.014206,78.67325,0.1320095,0,0,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2143226,2.215626,1.267713,1.7,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.564636,2.564636,1.217834,0,0.3885687,2.564636,55.27827,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.2143226,2.8211,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2143226,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.5835522,0.5835522,0,0,0,0.5835522,73.3393,0,1.110223E-16,0,0.4279732,0.6142656,0.5835522,0,0,0,4.553689,0,0.1862924,-0.1862924,5.803643,96.72718,0.2143226,0.6419075,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2424142,0.2424142,0,0,0,0.2424142,0,0,5.551115E-17,0,0,0.2551728,0.2424142,0,0,0.2069916,4.367396,0,0.2551728,-0.2551728,5.534667,92.24426,0.2143226,0.2666556,0,0,4.367396
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.641409,1.641409,1.7,0,0.5202,1.641409,0,0,0,0,0,0,0,0.0585913,0.05566174,0.4905169,4.112224,0.05566174,0,0.05566174,5.587472,93.12435,0.2143254,1.80555,0,1.7,4.112224
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.281145,1.281145,1.7,0,0.5202,1.281145,0,0,0,0,0,0,0,0.4188549,0.3979122,0.4348551,4.162319,0.3979122,0,0.3979122,5.964965,99.41588,0.2143457,1.40926,0,1.7,4.162319
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.51744,0.51744,0,0,0,0.51744,0,0,0,0,0,0.5446736,0.51744,0,0,0.03694296,4.52044,0,0.5446736,-0.5446736,5.390829,89.84696,0.2143457,0.5691839,0,0,4.52044
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1784135,0.1784135,0,0,0,0.1784135,0,0,2.775558E-17,0,0,0.1878037,0.1784135,0,0,0.6421359,3.975767,0,0.1878037,-0.1878037,5.192866,86.54759,0.2143457,0.1962549,0,0,3.975767
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.2151036,0.2151036,0,0,0,0.2151036,0,0,2.775558E-17,0,0,0.2264248,0.2151036,0,0,0.8508067,3.787963,0,0.2264248,-0.2264248,4.954193,82.56973,0.2143457,0.236614,0,0,3.787963
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.4289172,0.4289172,0,0,0,0.4289172,0,0,5.551115E-17,0,0,0.4514917,0.4289172,0,0,1.10239,3.561538,0,0.4514917,-0.4514917,4.478279,74.63783,0.2143457,0.4718089,0,0,3.561538
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4831905,0.4831905,0,0,0,0.4831905,0,0,1.110223E-16,0,0,0.5086216,0.4831905,0,0,1.604047,3.110046,0,0.5086216,-0.5086216,3.942145,65.70229,0.2143457,0.5315096,0,0,3.110046
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.781248,0.781248,0,0,0,0.781248,0,0,0,0,0,0.8223663,0.781248,0,0,2.169183,2.601425,0,0.8223663,-0.8223663,3.075295,51.25481,0.2143457,0.8593727,0,0,2.601425
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.7286168,0.7286168,0,0,0,0.7286168,0,0,1.110223E-16,0,0,0.766965,0.7286168,0,0,3.082923,1.779058,0,0.766965,-0.766965,2.266843,37.78063,0.2143457,0.8014784,0,0,1.779058
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.6101958,0.6101958,0,0,0,0.6101958,0,0,1.110223E-16,0,0,0.6423113,0.6101958,0,0,3.935106,1.012093,0,0.6423113,-0.6423113,1.589787,26.4964,0.2143457,0.6712153,0,0,1.012093
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3711135,0.3711135,1.7,0,0.5202,0.3711135,0,0,0,0,0,0,0,1.328887,1.262442,4.648786,0.3697821,1.262442,0,1.262442,2.787445,46.45732,0.2144021,0.4082249,0,1.7,0.3697821
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.3438532,0.3438532,1.7,0,0.5202,0.3438532,0,0,0,0,0,0,0,1.356147,1.288339,3.386343,1.50598,1.288339,0,1.288339,4.009671,66.82771,0.2144558,0.3782386,0,1.7,1.50598
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.645095,1.645095,1.7,0,0.5202,1.645095,26.03889,0,0,0,0.4283645,0,0,0.05490506,0.05215981,2.098004,2.665486,0.4805243,0,0.4805243,4.465536,74.42545,0.2144738,1.809604,0.3426916,1.7,3.09385
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,3.003856,3.003856,1.7,0,0.5202,3.003856,27.93705,4.440892E-16,0,0.2242416,0.8391886,1.37248,1.303856,0,0,1.61748,3.097957,0,0.5332913,-0.5332913,3.903398,65.0565,0.2144738,3.304242,0.6713509,1.7,3.937146
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.821466,2.821466,1.7,0,0.5202,2.821466,32.88268,4.440892E-16,0,0.02361237,0.9277735,1.18049,1.121466,0,0,2.210026,2.564666,0,0.2527168,-0.2527168,3.637011,60.61673,0.2144738,3.103612,0.7422188,1.7,3.49244
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,2.369348,2.369348,1.7,0,0.5202,2.369348,50.44766,0,0,0,1.195281,0.7045769,0.6693481,0,0,2.490822,2.311949,0.4907037,0,0.4907037,4.102533,68.37542,0.2144913,2.606283,0.9562245,1.7,3.50723
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,3.058362,3.058362,1.7,0,0.5202,3.058362,37.74487,0,4.440892E-16,0.2841985,1.154375,1.429855,1.358362,0,0,2.000118,2.753582,0,0.2754802,-0.2754802,3.812152,63.53573,0.2144913,3.364198,0.9234998,1.7,3.907957
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.8630238,0.8630238,1.668972,0,0.5117294,0.8630238,168.9224,0,0,0,1.457841,0,0,0.8059483,0.7656509,2.306207,2.478102,2.223492,0,2.223492,5.921541,98.69215,0.214443,0.9493262,1.166273,1.7,3.935943
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.566431,1.566431,0.5204704,0,0.1981884,1.566431,75.5684,0,0,0,1.183727,1.101011,1.04596,0,0,0.08271574,4.479245,0.08271574,0,0.08271574,6.000012,100,0.214446,1.723074,0.9469814,1.7,5.662971
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.877654,1.877654,0.6718545,0,0.2395163,1.877654,67.59833,0,0,0,1.269263,1.269263,1.2058,0,0,0,4.553689,0,0,0,6.000012,100,0.214446,2.065419,1.01541,1.7,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.344456,1.344456,0.425,0,0.172125,1.344456,98.85412,0.3612017,0,0,1.32905,0.9678486,0.9194562,0,0,0,4.553689,0,0,0,6.000012,100,0.214446,1.478902,1.06324,1.7,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.69216,2.69216,1.7,0,0.5202,2.69216,33.50403,2.220446E-16,0,0,0.9019819,1.044379,0.9921597,0,0,0,4.553689,0,0.1423966,-0.1423966,5.849913,97.49835,0.214446,2.961376,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.826237,1.826237,1.611524,0,0.4960461,1.826237,21.03954,0,0,0,0.3842319,0.2260135,0.2147128,0,0,0.1582184,4.411293,0.1582184,0,0.1582184,6.000012,100,0.2144516,2.008861,0.3073855,1.7,4.795524
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.394868,1.394868,1.394868,0,0.4368989,1.394868,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144516,1.534354,0,1.7,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.717836,3.08,1.7,0,0.5202,3.08,0,0,0.6378356,1.009619,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2144516,4.089619,0,1.7,4.553689
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,2.067389,2.067389,1.7,0,0.5202,2.067389,0,0,0,0,0,0.3867255,0.3673893,0,0,1.614035,3.101057,0,0.3867255,-0.3867255,4.061159,67.68585,0.2144516,2.274128,0,1.7,3.101057
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.695921,2.695921,1.7,0,0.5202,2.695921,0,0,0,0,0,1.048338,0.9959213,0,0,2.04373,2.714332,0,1.048338,-1.048338,2.956114,49.26847,0.2144516,2.965513,0,1.7,2.714332
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.2037888,0.2037888,1.65642,0,0.5083027,0.2037888,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.20855,1.665994,1.38,0,1.38,4.265297,71.08813,0.2144892,0.2241677,0,1.7,1.665994
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1485407,0.1485407,1.601172,0,0.49322,0.1485407,0,0,0,0,0,0,0,1.452632,1.38,1.82855,2.907994,1.38,0,1.38,5.57448,92.90781,0.2145186,0.1633948,0,1.7,2.907994
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.06258747,0.06258747,0,0,0,0.06258747,0,0,0,0,0,0.06588155,0.06258747,0,0,0.4485503,4.149993,0,0.06588155,-0.06588155,5.505034,91.75039,0.2145186,0.06884622,0,0,4.149993
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.4193539,0.4193539,0,0,0,0.4193539,0,0,5.551115E-17,0,0,0.4414251,0.4193539,0,0,0.5217521,4.084112,0,0.4414251,-0.4414251,5.039732,83.99536,0.2145186,0.4612893,0,0,4.084112
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1898158,0.1898158,0,0,0,0.1898158,0,0,2.775558E-17,0,0,0.1998061,0.1898158,0,0,1.012224,3.642687,0,0.1998061,-0.1998061,4.829117,80.48513,0.2145186,0.2087974,0,0,3.642687
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.03137326,0.03137326,0,0,0,0.03137326,0,0,0,0,0,0.03302449,0.03137326,0,0,1.234231,3.442881,0,0.03302449,-0.03302449,4.794307,79.90495,0.2145186,0.03451059,0,0,3.442881
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.5085265,0.5085265,0,0,0,0.5085265,0,0,1.110223E-16,0,0,0.5352911,0.5085265,0,0,1.270925,3.409856,0,0.5352911,-0.5352911,4.23006,70.50086,0.2145186,0.5593792,0,0,3.409856
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.273098,0.273098,0,0,0,0.273098,0,0,0,0,0,0.2874716,0.273098,0,0,1.865693,2.874565,0,0.2874716,-0.2874716,3.927039,65.45051,0.2145186,0.3004078,0,0,2.874565
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.0980808,0.0980808,0,0,0,0.0980808,0,0,1.387779E-17,0,0,0.1032429,0.0980808,0,0,2.185106,2.587094,0,0.1032429,-0.1032429,3.818211,63.63672,0.2145186,0.1078889,0,0,2.587094
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,1.032321,1.032321,0,0,0,1.032321,15.14232,0,0,0,0.1563174,1.086654,1.032321,0,0,2.29982,2.483851,0,0.9303365,-0.9303365,2.83755,47.29241,0.2145186,1.135553,0.1250539,0,2.640168
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.537318,0.537318,0,0,0,0.537318,62.39185,0,0,0,0.3352426,0.5655979,0.537318,0,0,3.333528,1.553514,0,0.2303553,-0.2303553,2.594734,43.24549,0.2145186,0.5910498,0.2681941,0,1.888757
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.409923,1.409923,1.7,0,0.5202,1.409923,59.9244,0,0,0,0.8448877,0,0,0.2900771,0.2755733,3.589478,1.323159,1.120461,0,1.120461,3.657697,60.96149,0.2145627,1.550915,0.6759102,1.7,2.168047
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.830074,1.830074,1.7,0,0.5202,1.830074,57.86156,0,0,0,1.05891,0.1369205,0.1300745,0,0,2.469017,2.331574,0.9219891,0,0.9219891,4.532372,75.53939,0.2145955,2.013082,0.8471277,1.7,3.390483
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0.425,0,0.172125,0,0,0.1475232,0,0,1.283425,0,0,0.2774768,0.263603,1.547028,3.161364,1.547028,0,1.547028,6.000012,100,0.2144351,0,1.02674,1.7,4.444789
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,1.044237,1.044237,0,0,0,1.044237,150.8729,0.4762743,0,0,1.575471,1.099197,1.044237,0,0,0,4.553689,0,0,0,6.000012,100,0.2144351,1.148661,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.352834,1.352834,0.425,0,0.172125,1.352834,98.53874,0.3563982,0,0,1.333066,0.9766679,0.9278345,0,0,0,4.553689,0,0,0,6.000012,100,0.2144351,1.488118,1.066453,1.7,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.3009159,0.3009159,0,0,0,0.3009159,331.621,0.6811469,0,0,0.9979005,0.3167536,0.3009159,0,0,0,4.553689,0,0,0,6.000012,100,0.2144351,0.3310075,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,2.187346,2.187346,1.071757,0,0.3486896,2.187346,53.68626,0,0,0,1.174304,1.174304,1.115589,0,0,0,4.553689,0,0,0,6.000012,100,0.2144351,2.40608,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.07122644,0.07122644,0,0,0,0.07122644,774.127,0.4764079,0,0,0.5513831,0.0749752,0.07122644,0,0,0,4.553689,0,0,0,6.000012,100,0.2144351,0.07834908,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2603613,0.2603613,0,0,0,0.2603613,79.307,0,0,0,0.2064848,0.2740646,0.2603613,0,0,0,4.553689,0,0.0675798,-0.0675798,5.928777,98.81274,0.2144351,0.2863975,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.478615,1.478615,1.557656,0,0.4813401,1.478615,0,0,0,0,0,0,0,0.07904071,0.07508867,0.07508867,4.486109,0.07508867,0,0.07508867,6.000012,100,0.2144389,1.626477,0,1.7,4.486109
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.498953,1.498953,1.498953,0,0.4653141,1.498953,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144389,1.648848,0,1.7,4.553689
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.670737,1.670737,1.670737,0,0.5122113,1.670737,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2144389,1.837811,0,1.7,4.553689
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.5945783,0.5945783,0,0,0,0.5945783,0,0,0,0,0,0.6258719,0.5945783,0,0,0,4.553689,0,0.6258719,-0.6258719,5.340285,89.00457,0.2144389,0.6540361,0,0,4.553689
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.5498108,0.5498108,0,0,0,0.5498108,0,0,1.110223E-16,0,0,0.5787482,0.5498108,0,0,0.6954132,3.927817,0,0.5787482,-0.5787482,4.730231,78.83702,0.2144389,0.6047919,0,0,3.927817
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1466392,0.1466392,0,0,0,0.1466392,0,0,2.775558E-17,0,0,0.154357,0.1466392,0,0,1.338467,3.349069,0,0.154357,-0.154357,4.567524,76.12525,0.2144389,0.1613031,0,0,3.349069
