Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.1098981,0.1098981,0,-1,0,0.1098981,0,0,0,0,0,0.1156822,0.1098981,0,0,0,4.553689,0,0.1156822,-0.1156822,5.878072,97.96767,0,0.1208879,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.2021525,0.2021525,0,-1,0,0.2021525,0,0,0.00000000000000002775558,0,0,0.2127921,0.2021525,0,0,0.1285358,4.438007,0,0.2127921,-0.2127921,5.653769,94.2293,0,0.2223678,0,0,4.438007
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.2041948,0.2041948,0,-1,0,0.2041948,0,0,0.00000000000000002775558,0,0,0.2149419,0.2041948,0,0,0.3649715,4.225214,0,0.2149419,-0.2149419,5.427201,90.45317,0,0.2246143,0,0,4.225214
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.1865441,0.1865441,0,0,0,0.1865441,0,0,0.00000000000000002775558,0,0,0.1963622,0.1865441,0,0,0.6037959,4.010273,0,0.1963622,-0.1963622,5.220217,87.00344,0,0.2051985,0,0,4.010273
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.06286868,0.06286868,0,0,0,0.06286868,0,0,0.00000000000000001387779,0,0,0.06617755,0.06286868,0,0,0.8219761,3.81391,0,0.06617755,-0.06617755,5.15046,85.84082,0,0.06915555,0,0,3.81391
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.2326106,0.2326106,0,0,0,0.2326106,50.41099,0,0,0,0.1172613,0.2448532,0.2326106,0,0,0.8955067,3.747733,0,0.127592,-0.127592,5.015966,83.59927,0,0.2558717,0.09380904,0,3.864994
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.2383679,0.2383679,0,0,0,0.2383679,110.3957,0,0,0,0.263148,0.2509136,0.2383679,0,0,1.037276,3.620141,0.01223441,0,0.01223441,5.027573,83.79271,0,0.2622047,0.2105184,0,3.883289
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,0.494846,0.494846,0,-1,0,0.494846,103.7028,0,0,0,0.5131692,0.5208905,0.494846,0,0,1.025041,3.631152,0,0.007721396,-0.007721396,5.019433,83.65706,0,0.5443306,0.4105353,0,4.144321
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.1489528,0.1489528,0,0,0,0.1489528,83.95744,0,0,0,0.1250569,0.1567924,0.1489528,0,0,1.03362,3.62343,0,0.03173546,-0.03173546,4.985981,83.09953,0,0.163848,0.1000455,0,3.748487
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,0.5994148,0.5994148,0,0,0,0.5994148,16.88045,0,0.0000000000000001110223,0,0.1011839,0.630963,0.5994148,0,0,1.068882,3.591695,0,0.5297791,-0.5297791,4.427545,73.79227,0,0.6593563,0.08094713,0,3.692879
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,0.5200352,0.5200352,0,0,0,0.5200352,105.7013,0,0,0,0.5496841,0.5474054,0.5200352,0,0,1.657525,3.061916,0.002278681,0,0.002278681,4.429707,73.8283,0,0.5720387,0.4397473,0,3.6116
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,0.3948242,0.3948242,0,0,0,0.3948242,123.0083,0,0,0,0.4856665,0.4156044,0.3948242,0,0,1.655247,3.063967,0.07006201,0,0.07006201,4.496174,74.93608,0,0.4343066,0.3885331,0,3.549633
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.2398476,0.2398476,0,-1,0,0.2398476,85.76962,0,0.00000000000000002775558,0,0.2057164,0.2524711,0.2398476,0,0,1.585185,3.127023,0,0.04675477,-0.04675477,4.44689,74.11469,0,0.2638323,0.1645731,0,3.332739
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,0,0,0,0,0,0,0,0.116576,0,0,0,0,1.637135,3.080268,0.116576,0,0.116576,4.557484,75.95791,0,0,0.0932608,0,3.196844
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.3206737,0.3206737,0,0,0,0.3206737,71.68561,0,0,0,0.2298769,0.3375513,0.3206737,0,0,1.520558,3.185186,0,0.1076744,-0.1076744,4.443985,74.06626,0,0.3527411,0.1839015,0,3.415063
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,1.640197,3.077512,0.1209229,0,0.1209229,4.558702,75.97822,0,0,0.09673832,0,3.198435
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.2866093,0.2866093,0,0,0,0.2866093,0,0,0.00000000000000005551115,0,0,0.301694,0.2866093,0,0,1.519274,3.186342,0,0.301694,-0.301694,4.240689,70.67801,0,0.3152702,0,0,3.186342
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,0.3963676,0.3963676,0,-1,0,0.3963676,0,0,0.00000000000000005551115,0,0,0.417229,0.3963676,0,0,1.854489,2.884649,0,0.417229,-0.417229,3.800891,63.34806,0,0.4360043,0,0,2.884649
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,0.5528988,0.5528988,0,-1,0,0.5528988,0,0,0,0,0,0.5819987,0.5528988,0,0,2.318077,2.467419,0,0.5819987,-0.5819987,3.18741,53.1234,0,0.6081887,0,0,2.467419
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,0.6534961,0.6534961,0,-1,0,0.6534961,0,0,0.0000000000000001110223,0,0,0.6878907,0.6534961,0,0,2.964742,1.885421,0,0.6878907,-0.6878907,2.46231,41.03842,0,0.7188458,0,0,1.885421
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.008915949,0.008915949,0,-1,0,0.008915949,0,0,0.000000000000000001734723,0,0,0.00938521,0.008915949,0,0,3.729065,1.19753,0,0.00938521,-0.00938521,2.452417,40.87354,0,0.009807544,0,0,1.19753
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.03698117,0.03698117,0,-1,0,0.03698117,0,0,0.000000000000000006938894,0,0,0.03892754,0.03698117,0,0,3.739493,1.188145,0,0.03892754,-0.03892754,2.411384,40.18965,0,0.04067928,0,0,1.188145
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.1131013,0.1131013,0,-1,0,0.1131013,0,0,0.00000000000000001387779,0,0,0.119054,0.1131013,0,0,3.782746,1.149217,0,0.119054,-0.119054,2.28589,38.09809,0,0.1244115,0,0,1.149217
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.04663682,0.04663682,0,-1,0,0.04663682,0,0,0.000000000000000006938894,0,0,0.04909139,0.04663682,0,0,3.915029,1.030163,0,0.04909139,-0.04909139,2.234143,37.23564,0,0.0513005,0,0,1.030163
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.969574,0.9810719,0,0,0,2.234143,37.23564,0,0,0,0,0.9810719
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.1644412,0.1644412,0,-1,0,0.1644412,0,0,0.00000000000000002775558,0,0,0.173096,0.1644412,0,0,3.969574,0.9810719,0,0.173096,-0.173096,2.051684,34.19466,0,0.1808853,0,0,0.9810719
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.161903,0.8079759,0,0,0,2.051684,34.19466,0,0,0,0,0.8079759
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.0267593,0.0267593,0,0,0,0.0267593,0,0,0.000000000000000003469447,0,0,0.02816768,0.0267593,0,0,4.161903,0.8079759,0,0.02816768,-0.02816768,2.021992,33.69981,0,0.02943523,0,0,0.8079759
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.193201,0.7798082,0,0,0,2.021992,33.69981,0,0,0,0,0.7798082
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.1520521,0.1520521,0,0,0,0.1520521,117.8263,0,0,0,0.1791574,0.1600549,0.1520521,0,0,4.193201,0.7798082,0.01910252,0,0.01910252,2.040115,34.00184,0,0.1672574,0.1433259,0,0.9589657
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.1006738,0.1006738,0,0,0,0.1006738,492.5467,0,0,0,0.4958653,0.1059724,0.1006738,0,0,4.174098,0.7970005,0.3898929,0,0.3898929,2.41,40.16658,0,0.1107411,0.3966922,0,1.292866
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.1187076,0.1187076,0,-1,0,0.1187076,770.2506,0,0,0,0.9143462,0.1249554,0.1187076,0,0,3.784205,1.147904,0.7893907,0,0.7893907,3.158881,52.64792,0,0.1305784,0.7314769,0,2.06225
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0,0,0,1.483901,0,0,0,0,2.994815,1.858356,1.483901,0,1.483901,4.566634,76.1104,0,0,1.187121,0,3.342257
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,0.3660212,0,0,1.876935,0,0,0,0,1.510913,3.193867,1.510913,0,1.510913,6.000012,100,0,0,1.501548,0,5.070801
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.3222792,0.3222792,0,0,0,0.3222792,618.2114,1.653126,0,0,1.992367,0.3392413,0.3222792,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3545071,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,0.5856032,0.5856032,0,0,0,0.5856032,311.2424,1.206221,0,0,1.822646,0.6164245,0.5856032,0,0,0,4.553689,0,0,0,6.000012,100,0,0.6441636,1.458117,0,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,0.5659255,0.5659255,0,-1,0,0.5659255,318.1887,1.205,0,0,1.800711,0.5957111,0.5659255,0,0,0,4.553689,0,0,0,6.000012,100,0,0.6225181,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.1500408,0.1500408,0,0,0,0.1500408,854.0297,1.123455,0,0,1.281393,0.1579376,0.1500408,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1650448,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.3497388,0.3497388,0,0,0,0.3497388,140.7058,0.1239568,0,0,0.4921029,0.3681462,0.3497388,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3847127,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,0.4916295,0.4916295,0,0,0,0.4916295,74.67632,0,0.00000000000000005551115,0,0.3671308,0.5175048,0.4916295,0,0,0,4.553689,0,0.150374,-0.150374,5.841504,97.35821,0,0.5407925,0.2937046,0,4.92082
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1670822,4.403315,0,0,0,5.841504,97.35821,0,0,0,0,4.403315
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.1122896,0.1122896,0,-1,0,0.1122896,0,0,0.00000000000000001387779,0,0,0.1181996,0.1122896,0,0,0.1670822,4.403315,0,0.1181996,-0.1181996,5.716911,95.28165,0,0.1235185,0,0,4.403315
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.2956912,0.2956912,0,-1,0,0.2956912,0,0,0,0,0,0.3112539,0.2956912,0,0,0.298415,4.285115,0,0.3112539,-0.3112539,5.38882,89.81349,0,0.3252603,0,0,4.285115
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6442527,3.973861,0,0,0,5.38882,89.81349,0,0,0,0,3.973861
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6442527,3.973861,0,0,0,5.38882,89.81349,0,0,0,0,3.973861
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.09627072,0.09627072,0,-1,0,0.09627072,0,0,0.00000000000000001387779,0,0,0.1013376,0.09627072,0,0,0.6442527,3.973861,0,0.1013376,-0.1013376,5.282001,88.03317,0,0.1058978,0,0,3.973861
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.1174278,0.1174278,0,-1,0,0.1174278,0,0,0.00000000000000001387779,0,0,0.1236082,0.1174278,0,0,0.75685,3.872524,0,0.1236082,-0.1236082,5.151707,85.8616,0,0.1291705,0,0,3.872524
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.01252451,0.01252451,0,-1,0,0.01252451,0,0,0.000000000000000001734723,0,0,0.01318369,0.01252451,0,0,0.8941924,3.748916,0,0.01318369,-0.01318369,5.13781,85.62999,0,0.01377696,0,0,3.748916
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.03114027,0.03114027,0,-1,0,0.03114027,0,0,0.000000000000000003469447,0,0,0.03277923,0.03114027,0,0,0.908841,3.735732,0,0.03277923,-0.03277923,5.103258,85.05412,0,0.03425429,0,0,3.735732
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.1695283,0.1695283,0,-1,0,0.1695283,0,0,0.00000000000000002775558,0,0,0.1784508,0.1695283,0,0,0.9452623,3.702953,0,0.1784508,-0.1784508,4.915154,81.91907,0,0.1864811,0,0,3.702953
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.1174703,0.1174703,0,-1,0,0.1174703,0,0,0.00000000000000001387779,0,0,0.123653,0.1174703,0,0,1.143541,3.524502,0,0.123653,-0.123653,4.784812,79.7467,0,0.1292174,0,0,3.524502
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.1779447,0.1779447,0,0,0,0.1779447,0,0,0.00000000000000002775558,0,0,0.1873102,0.1779447,0,0,1.280933,3.400849,0,0.1873102,-0.1873102,4.58737,76.45601,0,0.1957391,0,0,3.400849
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.06891587,0.06891587,0,0,0,0.06891587,0,0,0,0,0,0.07254301,0.06891587,0,0,1.489056,3.213539,0,0.07254301,-0.07254301,4.510903,75.18156,0,0.07580745,0,0,3.213539
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,1.569659,3.140996,0.3892404,0,0.3892404,4.880168,81.33598,0,0,0.3113923,0,3.530236
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.3236283,0.3236283,0,0,0,0.3236283,248.9845,0,0,0,0.8057845,0.3406614,0.3236283,0,0,1.180419,3.491312,0.465123,0,0.465123,5.321423,88.69021,0,0.3559912,0.6446276,0,4.297097
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,0.4325588,0.4325588,0,-1,0,0.4325588,274.4361,0.0164768,0,0,1.187097,0.4553251,0.4325588,0,0,0.7152956,3.909923,0.7152956,0,0.7152956,6.000012,100,0,0.4758147,0.9496779,0,5.09702
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.2900576,0.2900576,0,0,0,0.2900576,585.7292,1.393629,0,0,1.698952,0.3053238,0.2900576,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3190634,1.359162,0,6.252641
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,0.8280514,0.8280514,0,0,0,0.8280514,244.6861,1.154494,0,0,2.026127,0.8716331,0.8280514,0,0,0,4.553689,0,0,0,6.000012,100,0,0.9108565,1.620902,0,6.579816
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.1773746,0.1773746,0,0,0,0.1773746,1202.282,1.945833,0,0,2.132543,0.1867101,0.1773746,0,0,0,4.553689,0,0,0,6.000012,100,0,0.195112,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.2912631,0.2912631,0,0,0,0.2912631,713.146,1.770538,0,0,2.077131,0.3065928,0.2912631,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3203894,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.1842287,0.1842287,0,-1,0,0.1842287,996.6208,1.642137,0,0,1.836062,0.1939249,0.1842287,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2026516,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,0.510012,0.510012,0,0,0,0.510012,269.7607,0.8389571,0,0,1.375812,0.5368547,0.510012,0,0,0,4.553689,0,0,0,6.000012,100,0,0.5610132,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,0.432111,0.432111,0,0,0,0.432111,213.7278,0.4686875,0,0,0.9235412,0.4548537,0.432111,0,0,0,4.553689,0,0,0,6.000012,100,0,0.4753221,0.738833,0,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,1.035659,1.035659,0,0,0,1.035659,40.60817,0,0,0,0.4205621,1.090167,1.035659,0,0,0,4.553689,0,0.6696051,-0.6696051,5.294186,88.23626,0,1.139225,0.3364497,0,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,0.4444814,0.4444814,0,0,0,0.4444814,0,0,0.00000000000000005551115,0,0,0.4678751,0.4444814,0,0,0.7440057,3.884084,0,0.4678751,-0.4678751,4.801003,80.01655,0,0.4889295,0,0,3.884084
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.263867,3.416209,0,0,0,4.801003,80.01655,0,0,0,0,3.416209
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,0.4364858,0.4364858,0,-1,0,0.4364858,0,0,0.00000000000000005551115,0,0,0.4594587,0.4364858,0,0,1.263867,3.416209,0,0.4594587,-0.4594587,4.31669,71.94469,0,0.4801344,0,0,3.416209
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,0.4814126,0.4814126,0,-1,0,0.4814126,0,0,0,0,0,0.5067501,0.4814126,0,0,1.774377,2.95675,0,0.5067501,-0.5067501,3.782529,63.04202,0,0.5295539,0,0,2.95675
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.1897589,0.1897589,0,-1,0,0.1897589,0,0,0,0,0,0.1997462,0.1897589,0,0,2.337432,2.45,0,0.1997462,-0.1997462,3.571978,59.53285,0,0.2087347,0,0,2.45
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.1235931,0.1235931,0,-1,0,0.1235931,0,0,0.00000000000000001387779,0,0,0.130098,0.1235931,0,0,2.559373,2.250254,0,0.130098,-0.130098,3.434843,57.24726,0,0.1359524,0,0,2.250254
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.04562448,0.04562448,0,-1,0,0.04562448,0,0,0,0,0,0.04802576,0.04562448,0,0,2.703926,2.120156,0,0.04802576,-0.04802576,3.384219,56.40354,0,0.05018692,0,0,2.120156
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.1701347,0.1701347,0,-1,0,0.1701347,0,0,0.00000000000000002775558,0,0,0.1790892,0.1701347,0,0,2.757288,2.07213,0,0.1790892,-0.1790892,3.195443,53.25727,0,0.1871482,0,0,2.07213
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.1470928,0.1470928,0,-1,0,0.1470928,0,0,0,0,0,0.1548346,0.1470928,0,0,2.956276,1.893041,0,0.1548346,-0.1548346,3.032233,50.53711,0,0.1618021,0,0,1.893041
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.03022373,0.03022373,0,-1,0,0.03022373,0,0,0.000000000000000003469447,0,0,0.03181445,0.03022373,0,0,3.128314,1.738206,0,0.03181445,-0.03181445,2.998697,49.97819,0,0.0332461,0,0,1.738206
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.001112794,0.001112794,0,-1,0,0.001112794,0,0,0,0,0,0.001171362,0.001112794,0,0,3.163664,1.706392,0,0.001171362,-0.001171362,2.997463,49.95761,0,0.001224074,0,0,1.706392
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.06886411,0.06886411,0,0,0,0.06886411,0,0,0.00000000000000001387779,0,0,0.07248855,0.06886411,0,0,3.164965,1.70522,0,0.07248855,-0.07248855,2.921053,48.68412,0,0.07575053,0,0,1.70522
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.1167772,0.1167772,0,0,0,0.1167772,0,0,0.00000000000000001387779,0,0,0.1229233,0.1167772,0,0,3.245508,1.632732,0,0.1229233,-0.1229233,2.79148,46.52458,0,0.1284549,0,0,1.632732
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,3.382089,1.509809,0.1024761,0,0.1024761,2.888698,48.14486,0,0,0.08198085,0,1.612285
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.007392852,0.007392852,0,0,0,0.007392852,4988.738,0,0,0,0.36881,0.00778195,0.007392852,0,0,3.279613,1.602037,0.3610281,0,0.3610281,3.231199,53.85321,0,0.008132137,0.295048,0,1.970847
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0,0,0,0.7574503,0,0,0,0,2.918585,1.926962,0.7574503,0,0.7574503,3.94978,65.82953,0,0,0.6059603,0,2.684412
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,0.9570162,0.9570162,0,0,0,0.9570162,59.95726,0,0,0,0.5738007,1.007385,0.9570162,0,0,2.161135,2.608668,0,0.4335848,-0.4335848,3.492741,58.21223,0,1.052718,0.4590406,0,3.182468
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,0.4120808,0.4120808,0,0,0,0.4120808,52.54979,0,0,0,0.2165476,0.4337693,0.4120808,0,0,2.642896,2.175083,0,0.2172217,-0.2172217,3.263769,54.39605,0,0.4532889,0.1732381,0,2.39163
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.1073923,0.1073923,0,0,0,0.1073923,529.9717,0,0,0,0.5691489,0.1130445,0.1073923,0,0,2.884253,1.957861,0.4561043,0,0.4561043,3.696468,61.60767,0,0.1181315,0.4553191,0,2.52701
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.3380761,0.3380761,0,0,0,0.3380761,294.621,0,0,0,0.9960431,0.3558696,0.3380761,0,0,2.428149,2.368355,0.6401735,0,0.6401735,4.30379,71.72968,0,0.3718837,0.7968345,0,3.364398
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,0.4571428,0.4571428,0,-1,0,0.4571428,48.1461,0,0.00000000000000005551115,0,0.2200964,0.4812029,0.4571428,0,0,1.787975,2.944511,0,0.2611065,-0.2611065,4.028559,67.14252,0,0.502857,0.1760771,0,3.164608
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.1408009,0.1408009,0,0,0,0.1408009,187.2399,0,0,0,0.2636355,0.1482115,0.1408009,0,0,2.078094,2.683405,0.115424,0,0.115424,4.13806,68.96753,0,0.154881,0.2109084,0,2.94704
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,1.96267,2.787286,0.1680343,0,0.1680343,4.297472,71.62438,0,0,0.1344274,0,2.955321
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.1278412,0.1278412,0,0,0,0.1278412,77.09563,0,0,0,0.09855998,0.1345697,0.1278412,0,0,1.794635,2.938517,0,0.0360097,-0.0360097,4.259514,70.99175,0,0.1406253,0.07884799,0,3.037077
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,0.567119,0.567119,0,0,0,0.567119,0,0,0.0000000000000001110223,0,0,0.5969673,0.567119,0,0,1.834646,2.902507,0,0.5969673,-0.5969673,3.630255,60.50413,0,0.6238309,0,0,2.902507
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.3495306,0.3495306,0,-1,0,0.3495306,0,0,0.00000000000000005551115,0,0,0.367927,0.3495306,0,0,2.497943,2.30554,0,0.367927,-0.367927,3.242426,54.04033,0,0.3844837,0,0,2.30554
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.08273518,0.08273518,0,-1,0,0.08273518,0,0,0,0,0,0.08708966,0.08273518,0,0,2.906751,1.937613,0,0.08708966,-0.08708966,3.150625,52.51032,0,0.09100869,0,0,1.937613
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,0.4113539,0.4113539,0,-1,0,0.4113539,0,0,0.00000000000000005551115,0,0,0.4330042,0.4113539,0,0,3.003517,1.850523,0,0.4330042,-0.4330042,2.694199,44.90322,0,0.4524893,0,0,1.850523
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.1001408,0.1001408,0,-1,0,0.1001408,0,0,0.00000000000000001387779,0,0,0.1054113,0.1001408,0,0,3.484633,1.417519,0,0.1054113,-0.1054113,2.583086,43.05134,0,0.1101548,0,0,1.417519
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.100288,0.100288,0,-1,0,0.100288,0,0,0.00000000000000001387779,0,0,0.1055663,0.100288,0,0,3.601757,1.312108,0,0.1055663,-0.1055663,2.471809,41.19673,0,0.1103168,0,0,1.312108
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.01013686,0.01013686,0,-1,0,0.01013686,0,0,0,0,0,0.01067038,0.01013686,0,0,3.719053,1.206542,0,0.01067038,-0.01067038,2.460561,41.00927,0,0.01115054,0,0,1.206542
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.0752,0.0752,0,-1,0,0.0752,0,0,0.00000000000000001387779,0,0,0.0791579,0.0752,0,0,3.730909,1.195871,0,0.0791579,-0.0791579,2.377122,39.61861,0,0.08272,0,0,1.195871
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.04953097,0.04953097,0,-1,0,0.04953097,0,0,0.000000000000000006938894,0,0,0.05213786,0.04953097,0,0,3.818862,1.116713,0,0.05213786,-0.05213786,2.322164,38.70265,0,0.05448407,0,0,1.116713
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.1956017,0.1956017,0,-1,0,0.1956017,0,0,0.00000000000000002775558,0,0,0.2058966,0.1956017,0,0,3.876793,1.064575,0,0.2058966,-0.2058966,2.105129,35.08542,0,0.2151619,0,0,1.064575
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.03022945,0.03022945,0,-1,0,0.03022945,0,0,0.000000000000000003469447,0,0,0.03182047,0.03022945,0,0,4.105567,0.8586789,0,0.03182047,-0.03182047,2.071588,34.52639,0,0.03325239,0,0,0.8586789
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.1701001,0.1701001,0,0,0,0.1701001,0,0,0,0,0,0.1790528,0.1701001,0,0,4.140923,0.8268585,0,0.1790528,-0.1790528,1.88285,31.38076,0,0.1871102,0,0,0.8268585
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.03260332,0.03260332,0,0,0,0.03260332,0,0,0.000000000000000006938894,0,0,0.03431929,0.03260332,0,0,4.33987,0.6478057,0,0.03431929,-0.03431929,1.846674,30.77784,0,0.03586365,0,0,0.6478057
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,0,0,0,0,0,0,0,0,0.1523739,0,0,0,0,4.378003,0.6134864,0.1523739,0,0.1523739,1.991228,33.18707,0,0,0.1218991,0,0.7658603
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.3047008,0.3047008,0,0,0,0.3047008,108.8972,0,0,0,0.3318107,0.3207377,0.3047008,0,0,4.225629,0.7506229,0.01107296,0,0.01107296,2.001733,33.36215,0,0.3351709,0.2654485,0,1.082434
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.2826326,0.2826326,0,-1,0,0.2826326,130.3769,0,0,0,0.3684876,0.297508,0.2826326,0,0,4.214556,0.7605886,0.07097964,0,0.07097964,2.06907,34.48444,0,0.3108958,0.2947901,0,1.129076
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.1961584,0.1961584,0,0,0,0.1961584,297.1168,0,0,0,0.5828196,0.2064825,0.1961584,0,0,4.143576,0.8244703,0.3763371,0,0.3763371,2.426095,40.43484,0,0.2157742,0.4662557,0,1.40729
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.0443328,0.0443328,0,0,0,0.0443328,1157.184,0,0,0,0.5130119,0.0466661,0.0443328,0,0,3.767239,1.163174,0.4663458,0,0.4663458,2.86851,47.8084,0,0.04876608,0.4104095,0,1.676185
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,3.300894,1.582885,0.8270911,0,0.8270911,3.653157,60.88583,0,0,0.6616729,0,2.409976
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,0.6694306,0.6694306,0,0,0,0.6694306,23.81078,0,0,0,0.1593966,0.7046637,0.6694306,0,0,2.473802,2.327267,0,0.5452671,-0.5452671,3.078395,51.30648,0,0.7363736,0.1275173,0,2.486664
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,3.079655,1.782,0.5224214,0,0.5224214,3.574008,59.56667,0,0,0.4179372,0,2.304421
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,0.8753116,0.8753116,0,0,0,0.8753116,62.88326,0,0.0000000000000001110223,0,0.5504245,0.9213806,0.8753116,0,0,2.557233,2.252179,0,0.3709561,-0.3709561,3.182986,53.04965,0,0.9628427,0.4403395,0,2.802603
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,0,0,0,0,0,0,0,0.4104405,0,0,0,0,2.969407,1.881223,0.4104405,0,0.4104405,3.572364,59.53927,0,0,0.3283524,0,2.291663
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.2526155,0.2526155,0,0,0,0.2526155,63.85815,0,0,0,0.1613156,0.2659111,0.2526155,0,0,2.558966,2.250619,0,0.1045955,-0.1045955,3.46211,57.70172,0,0.2778771,0.1290525,0,2.411935
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.02852864,0.02852864,0,0,0,0.02852864,0,0,0.000000000000000003469447,0,0,0.03003015,0.02852864,0,0,2.675183,2.146024,0,0.03003015,-0.03003015,3.430456,57.17414,0,0.03138151,0,0,2.146024
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.2184299,0.2184299,0,-1,0,0.2184299,0,0,0.00000000000000002775558,0,0,0.2299262,0.2184299,0,0,2.70855,2.115994,0,0.2299262,-0.2299262,3.188092,53.13476,0,0.2402729,0,0,2.115994
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.1820816,0.1820816,0,-1,0,0.1820816,0,0,0.00000000000000002775558,0,0,0.1916648,0.1820816,0,0,2.964024,1.886068,0,0.1916648,-0.1916648,2.98606,49.76756,0,0.2002897,0,0,1.886068
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.176985,1.694403,0,0,0,2.98606,49.76756,0,0,0,0,1.694403
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.06484168,0.06484168,0,-1,0,0.06484168,0,0,0,0,0,0.0682544,0.06484168,0,0,3.176985,1.694403,0,0.0682544,-0.0682544,2.914113,48.56846,0,0.07132585,0,0,1.694403
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.08666306,0.08666306,0,-1,0,0.08666306,0,0,0.00000000000000001387779,0,0,0.09122428,0.08666306,0,0,3.252823,1.626148,0,0.09122428,-0.09122428,2.817955,46.96581,0,0.09532937,0,0,1.626148
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.1244004,0.1244004,0,-1,0,0.1244004,0,0,0.00000000000000001387779,0,0,0.1309478,0.1244004,0,0,3.354183,1.534924,0,0.1309478,-0.1309478,2.679923,44.6653,0,0.1368405,0,0,1.534924
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.06458744,0.06458744,0,-1,0,0.06458744,0,0,0.00000000000000001387779,0,0,0.06798679,0.06458744,0,0,3.499681,1.403976,0,0.06798679,-0.06798679,2.608259,43.47089,0,0.07104619,0,0,1.403976
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.0947393,0.0947393,0,-1,0,0.0947393,0,0,0,0,0,0.09972557,0.0947393,0,0,3.575222,1.335989,0,0.09972557,-0.09972557,2.503139,41.7189,0,0.1042132,0,0,1.335989
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.007362697,0.007362697,0,-1,0,0.007362697,0,0,0,0,0,0.007750208,0.007362697,0,0,3.686028,1.236264,0,0.007750208,-0.007750208,2.49497,41.58274,0,0.008098967,0,0,1.236264
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.2003741,0.2003741,0,-1,0,0.2003741,0,0,0.00000000000000002775558,0,0,0.2109201,0.2003741,0,0,3.694639,1.228514,0,0.2109201,-0.2109201,2.27264,37.87726,0,0.2204115,0,0,1.228514
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.1414719,0.1414719,0,0,0,0.1414719,0,0,0.00000000000000002775558,0,0,0.1489178,0.1414719,0,0,3.928995,1.017594,0,0.1489178,-0.1489178,2.115667,35.26105,0,0.1556191,0,0,1.017594
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.1221068,0.1221068,0,0,0,0.1221068,0,0,0.00000000000000001387779,0,0,0.1285334,0.1221068,0,0,4.094459,0.8686759,0,0.1285334,-0.1285334,1.980181,33.00295,0,0.1343174,0,0,0.8686759
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.05525089,0.05525089,0,0,0,0.05525089,586.4157,0,0,0,0.3239999,0.05815883,0.05525089,0,0,4.237274,0.7401425,0.2658411,0,0.2658411,2.23238,37.20626,0,0.06077598,0.2591999,0,1.064142
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,3.971433,0.9793994,0.9000965,0,0.9000965,3.086287,51.43801,0,0,0.7200772,0,1.879496
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,0,0,0,1.431916,0,0,0,0,3.071336,1.789486,1.431916,0,1.431916,4.444722,74.07854,0,0,1.145533,0,3.221403
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.2895339,0.2895339,0,0,0,0.2895339,580.7696,0,0,0,1.681525,0.3047725,0.2895339,0,0,1.63942,3.078211,1.376752,0,1.376752,5.750823,95.84686,0,0.3184873,1.34522,0,4.759736
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.549756,0,0,1.812423,0,0,0,0,0.2626678,4.317288,0.2626678,0,0.2626678,6.000012,100,0,0,1.449939,0,6.129711
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,0.4155414,0.4155414,0,0,0,0.4155414,480.2374,1.558173,0,0,1.995585,0.437412,0.4155414,0,0,0,4.553689,0,0,0,6.000012,100,0,0.4570955,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.07316226,0.07316226,0,-1,0,0.07316226,2401.143,1.679717,0,0,1.75673,0.0770129,0.07316226,0,0,0,4.553689,0,0,0,6.000012,100,0,0.08047848,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,0.6076224,0.6076224,0,0,0,0.6076224,243.7914,0.8417283,0,0,1.481331,0.6396025,0.6076224,0,0,0,4.553689,0,0,0,6.000012,100,0,0.6683846,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.1824378,0.1824378,0,0,0,0.1824378,586.5565,0.878061,0,0,1.070101,0.1920398,0.1824378,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2006816,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.3342077,0.3342077,0,0,0,0.3342077,134.3828,0.09731998,0,0,0.4491176,0.3517976,0.3342077,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3676285,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.2852362,0.2852362,0,-1,0,0.2852362,0,0,0.00000000000000005551115,0,0,0.3002487,0.2852362,0,0,0,4.553689,0,0.3002487,-0.3002487,5.683522,94.72518,0,0.3137599,0,0,4.553689
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.03008532,0.03008532,0,-1,0,0.03008532,0,0,0.000000000000000003469447,0,0,0.03166876,0.03008532,0,0,0.3336096,4.25344,0,0.03166876,-0.03166876,5.65014,94.16882,0,0.03309385,0,0,4.25344
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3687971,4.221772,0,0,0,5.65014,94.16882,0,0,0,0,4.221772
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.1033966,0.1033966,0,-1,0,0.1033966,0,0,0,0,0,0.1088385,0.1033966,0,0,0.3687971,4.221772,0,0.1088385,-0.1088385,5.535414,92.25672,0,0.1137363,0,0,4.221772
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.03393171,0.03393171,0,-1,0,0.03393171,0,0,0.000000000000000006938894,0,0,0.0357176,0.03393171,0,0,0.4897288,4.112933,0,0.0357176,-0.0357176,5.497765,91.62923,0,0.03732489,0,0,4.112933
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.02934496,0.02934496,0,-1,0,0.02934496,0,0,0.000000000000000003469447,0,0,0.03088943,0.02934496,0,0,0.5294151,4.077215,0,0.03088943,-0.03088943,5.465204,91.08656,0,0.03227946,0,0,4.077215
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.06593163,0.06593163,0,-1,0,0.06593163,0,0,0.00000000000000001387779,0,0,0.06940172,0.06593163,0,0,0.5637367,4.046326,0,0.06940172,-0.06940172,5.392049,89.86729,0,0.07252479,0,0,4.046326
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.1729197,0.1729197,0,-1,0,0.1729197,0,0,0,0,0,0.1820207,0.1729197,0,0,0.6408497,3.976924,0,0.1820207,-0.1820207,5.200182,86.66953,0,0.1902116,0,0,3.976924
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.03141245,0.03141245,0,-1,0,0.03141245,0,0,0.000000000000000006938894,0,0,0.03306574,0.03141245,0,0,0.8430949,3.794904,0,0.03306574,-0.03306574,5.165328,86.08862,0,0.03455369,0,0,3.794904
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.07606164,0.07606164,0,-1,0,0.07606164,0,0,0,0,0,0.08006489,0.07606164,0,0,0.8798347,3.761838,0,0.08006489,-0.08006489,5.080932,84.68203,0,0.08366781,0,0,3.761838
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.08469049,0.08469049,0,0,0,0.08469049,0,0,0.00000000000000001387779,0,0,0.08914788,0.08469049,0,0,0.9687956,3.681773,0,0.08914788,-0.08914788,4.986962,83.11586,0,0.09315953,0,0,3.681773
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.067849,3.592625,0,0,0,4.986962,83.11586,0,0,0,0,3.592625
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,1.067849,3.592625,0.2472458,0,0.2472458,5.221519,87.02515,0,0,0.1977967,0,3.839871
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.1556211,0.1556211,0,0,0,0.1556211,388.5821,0,0,0,0.6047156,0.1638117,0.1556211,0,0,0.820603,3.815146,0.440904,0,0.440904,5.639798,93.99644,0,0.1711832,0.4837725,0,4.419862
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.1354621,0.1354621,0,-1,0,0.1354621,828.4273,0.5999143,0,0,1.122205,0.1425917,0.1354621,0,0,0.379699,4.21196,0.379699,0,0.379699,6.000012,100,0,0.1490083,0.897764,0,5.334165
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,0.6725597,0.6725597,0,0,0,0.6725597,244.0667,0.9335369,0,0,1.641495,0.7079576,0.6725597,0,0,0,4.553689,0,0,0,6.000012,100,0,0.7398157,1.313196,0,6.195183
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.04281111,0.04281111,0,0,0,0.04281111,3613.387,1.501867,0,0,1.546931,0.04506432,0.04281111,0,0,0,4.553689,0,0,0,6.000012,100,0,0.04709222,1.237545,0,6.10062
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.1006558,0.1006558,0,-1,0,0.1006558,1686.378,1.591484,0,0,1.697437,0.1059535,0.1006558,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1107214,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.01049486,0.01049486,0,0,0,0.01049486,13476.96,1.403341,0,0,1.414388,0.01104722,0.01049486,0,0,0,4.553689,0,0,0,6.000012,100,0,0.01154434,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,0.6538674,0.6538674,0,0,0,0.6538674,153.8068,0.3174109,0,0,1.005692,0.6882815,0.6538674,0,0,0,4.553689,0,0,0,6.000012,100,0,0.7192541,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.0895495,0.0895495,0,0,0,0.0895495,528.4307,0.3789445,0,0,0.4732071,0.09426263,0.0895495,0,0,0,4.553689,0,0,0,6.000012,100,0,0.09850445,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.2445368,0.2445368,0,-1,0,0.2445368,0,0,0,0,0,0.2574072,0.2445368,0,0,0,4.553689,0,0.2574072,-0.2574072,5.728681,95.47783,0,0.2689905,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.237102,0.237102,0,-1,0,0.237102,0,0,0.00000000000000002775558,0,0,0.2495811,0.237102,0,0,0.286008,4.296282,0,0.2495811,-0.2495811,5.4656,91.09314,0,0.2608123,0,0,4.296282
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5633203,4.0467,0,0,0,5.4656,91.09314,0,0,0,0,4.0467
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.04052034,0.04052034,0,-1,0,0.04052034,0,0,0.000000000000000006938894,0,0,0.04265299,0.04052034,0,0,0.5633203,4.0467,0,0.04265299,-0.04265299,5.420639,90.3438,0,0.04457237,0,0,4.0467
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.01347509,0.01347509,0,-1,0,0.01347509,0,0,0.000000000000000001734723,0,0,0.0141843,0.01347509,0,0,0.6107125,4.004048,0,0.0141843,-0.0141843,5.405688,90.09461,0,0.0148226,0,0,4.004048
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.04759182,0.04759182,0,-1,0,0.04759182,0,0,0.000000000000000006938894,0,0,0.05009665,0.04759182,0,0,0.6264729,3.989863,0,0.05009665,-0.05009665,5.352881,89.21451,0,0.052351,0,0,3.989863
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.116473,0.116473,0,-1,0,0.116473,0,0,0.00000000000000001387779,0,0,0.1226031,0.116473,0,0,0.6821358,3.939767,0,0.1226031,-0.1226031,5.223646,87.06059,0,0.1281202,0,0,3.939767
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.05191655,0.05191655,0,-1,0,0.05191655,0,0,0.000000000000000006938894,0,0,0.054649,0.05191655,0,0,0.8183615,3.817164,0,0.054649,-0.054649,5.166041,86.10051,0,0.0571082,0,0,3.817164
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.03954034,0.03954034,0,-1,0,0.03954034,0,0,0,0,0,0.04162141,0.03954034,0,0,0.8790826,3.762515,0,0.04162141,-0.04162141,5.122168,85.3693,0,0.04349438,0,0,3.762515
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.1105679,0.1105679,0,-1,0,0.1105679,0,0,0,0,0,0.1163872,0.1105679,0,0,0.9253286,3.720893,0,0.1163872,-0.1163872,4.999485,83.32458,0,0.1216246,0,0,3.720893
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.054648,3.604506,0,0,0,4.999485,83.32458,0,0,0,0,3.604506
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.09464987,0.09464987,0,0,0,0.09464987,0,0,0.00000000000000001387779,0,0,0.09963145,0.09464987,0,0,1.054648,3.604506,0,0.09963145,-0.09963145,4.894464,81.57425,0,0.1041149,0,0,3.604506
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.1024499,0.1024499,0,0,0,0.1024499,384.2119,0,0,0,0.3936247,0.107842,0.1024499,0,0,1.165349,3.504874,0.2857827,0,0.2857827,5.165582,86.09286,0,0.1126949,0.3148997,0,3.898499
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.3154492,0.3154492,0,0,0,0.3154492,253.4394,0,0,0,0.7994725,0.3320518,0.3154492,0,0,0.8795667,3.762079,0.4674207,0,0.4674207,5.609016,93.48341,0,0.3469941,0.639578,0,4.561552
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.3328637,0.3328637,0,-1,0,0.3328637,303.3107,0.2470825,0,0,1.009611,0.3503829,0.3328637,0,0,0.4121459,4.182757,0.4121459,0,0.4121459,6.000012,100,0,0.3661501,0.8076891,0,5.192369
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,0.7008168,0.7008168,0,0,0,0.7008168,201.5092,0.674508,0,0,1.41221,0.7377018,0.7008168,0,0,0,4.553689,0,0,0,6.000012,100,0,0.7708984,1.129768,0,5.965899
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,0.7800725,0.7800725,0,0,0,0.7800725,196.8951,0.714796,0,0,1.535925,0.821129,0.7800725,0,0,0,4.553689,0,0,0,6.000012,100,0,0.8580798,1.22874,0,6.089614
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.01203363,0.01203363,0,0,0,0.01203363,15267.77,1.824601,0,0,1.837268,0.01266698,0.01203363,0,0,0,4.553689,0,0,0,6.000012,100,0,0.01323699,1.469814,0,6.390956
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,0.6103257,0.6103257,0,0,0,0.6103257,307.3057,1.233117,0,0,1.875566,0.6424481,0.6103257,0,0,0,4.553689,0,0,0,6.000012,100,0,0.6713583,1.500452,0,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,0.4765393,0.4765393,0,-1,0,0.4765393,355.6371,1.19313,0,0,1.694751,0.5016203,0.4765393,0,0,0,4.553689,0,0,0,6.000012,100,0,0.5241932,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.3139285,0.3139285,0,0,0,0.3139285,408.9024,0.9532104,0,0,1.283661,0.3304511,0.3139285,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3453214,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,0.5745267,0.5745267,0,0,0,0.5745267,146.1091,0.2346708,0,0,0.8394358,0.604765,0.5745267,0,0,0,4.553689,0,0,0,6.000012,100,0,0.6319794,0.6715487,0,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,0.375298,0.375298,0,0,0,0.375298,113.0087,0.02906871,0,0,0.4241192,0.3950505,0.375298,0,0,0,4.553689,0,0,0,6.000012,100,0,0.4128278,0.3392954,0,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,0.3943248,0.3943248,0,0,0,0.3943248,0,0,0.00000000000000005551115,0,0,0.4150787,0.3943248,0,0,0,4.553689,0,0.4150787,-0.4150787,5.56248,92.70782,0,0.4337573,0,0,4.553689
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,0.764857,0.764857,0,-1,0,0.764857,0,0,0,0,0,0.8051126,0.764857,0,0,0.4611986,4.13861,0,0.8051126,-0.8051126,4.713818,78.56347,0,0.8413427,0,0,4.13861
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,0.6640728,0.6640728,0,-1,0,0.6640728,0,0,0.0000000000000001110223,0,0,0.699024,0.6640728,0,0,1.355768,3.333498,0,0.699024,-0.699024,3.976981,66.28289,0,0.7304801,0,0,3.333498
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,0.3812471,0.3812471,0,-1,0,0.3812471,0,0,0,0,0,0.4013127,0.3812471,0,0,2.132462,2.634474,0,0.4013127,-0.4013127,3.553961,59.23256,0,0.4193718,0,0,2.634474
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.1274113,0.1274113,0,-1,0,0.1274113,0,0,0,0,0,0.1341171,0.1274113,0,0,2.578365,2.233161,0,0.1341171,-0.1341171,3.412589,56.87637,0,0.1401524,0,0,2.233161
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.727384,2.099044,0,0,0,3.412589,56.87637,0,0,0,0,2.099044
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.08817337,0.08817337,0,-1,0,0.08817337,0,0,0.00000000000000001387779,0,0,0.09281408,0.08817337,0,0,2.727384,2.099044,0,0.09281408,-0.09281408,3.314754,55.24579,0,0.09699071,0,0,2.099044
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.09713443,0.09713443,0,-1,0,0.09713443,0,0,0.00000000000000001387779,0,0,0.1022468,0.09713443,0,0,2.83051,2.00623,0,0.1022468,-0.1022468,3.206977,53.4495,0,0.1068479,0,0,2.00623
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.1092462,0.1092462,0,-1,0,0.1092462,0,0,0.00000000000000001387779,0,0,0.114996,0.1092462,0,0,2.944118,1.903983,0,0.114996,-0.114996,3.08576,51.42923,0,0.1201708,0,0,1.903983
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.1120768,0.1120768,0,-1,0,0.1120768,0,0,0.00000000000000001387779,0,0,0.1179756,0.1120768,0,0,3.071891,1.788987,0,0.1179756,-0.1179756,2.961403,49.35662,0,0.1232845,0,0,1.788987
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.1415983,0.1415983,0,-1,0,0.1415983,0,0,0,0,0,0.1490508,0.1415983,0,0,3.202975,1.671011,0,0.1490508,-0.1490508,2.80429,46.73807,0,0.1557581,0,0,1.671011
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.368587,1.52196,0,0,0,2.80429,46.73807,0,0,0,0,1.52196
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.1124392,0.1124392,0,0,0,0.1124392,0,0,0.00000000000000001387779,0,0,0.118357,0.1124392,0,0,3.368587,1.52196,0,0.118357,-0.118357,2.67953,44.65875,0,0.1236831,0,0,1.52196
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,0.5032445,0.5032445,0,0,0,0.5032445,50.26065,0,0.0000000000000001110223,0,0.252934,0.529731,0.5032445,0,0,3.500095,1.403604,0,0.2767971,-0.2767971,2.387761,39.79593,0,0.553569,0.2023472,0,1.656537
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,0.4461869,0.4461869,0,0,0,0.4461869,142.0302,0,0,0,0.6337202,0.4696704,0.4461869,0,0,3.807647,1.126806,0.1640498,0,0.1640498,2.543392,42.38978,0,0.4908056,0.5069761,0,1.760527
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,0.5069778,0.5069778,0,-1,0,0.5069778,204.5514,0,0,0,1.03703,0.5336608,0.5069778,0,0,3.643597,1.274451,0.5033692,0,0.5033692,3.02093,50.34873,0,0.5576756,0.8296241,0,2.311481
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.1289155,0.1289155,0,0,0,0.1289155,1262.204,0,0,0,1.627177,0.1357005,0.1289155,0,0,3.140228,1.727484,1.491477,0,1.491477,4.435869,73.93101,0,0.1418071,1.301742,0,3.354661
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.191135,0.191135,0,0,0,0.191135,917.8094,0,0,0,1.754255,0.2011947,0.191135,0,0,1.648751,3.069813,1.55306,0,1.55306,5.909231,98.48699,0,0.2102485,1.403404,0,4.824068
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,0.7868739,0.7868739,0,0,0,0.7868739,260.4034,1.125066,0,0,2.049046,0.8282883,0.7868739,0,0,0.09569131,4.467567,0.09569131,0,0.09569131,6.000012,100,0,0.8655612,1.639237,0,6.516613
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.261633,0.261633,0,0,0,0.261633,793.6664,1.80109,0,0,2.076493,0.2754032,0.261633,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2877963,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.2222097,0.2222097,0,-1,0,0.2222097,793.0428,1.528313,0,0,1.762218,0.233905,0.2222097,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2444307,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,0.738386,0.738386,0,0,0,0.738386,188.1656,0.6121399,0,0,1.389388,0.7772484,0.738386,0,0,0,4.553689,0,0,0,6.000012,100,0,0.8122246,1.111511,0,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,0.7027817,0.7027817,0,0,0,0.7027817,131.0702,0.1813671,0,0,0.9211374,0.7397703,0.7027817,0,0,0,4.553689,0,0,0,6.000012,100,0,0.77306,0.7369099,0,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.1764041,0.1764041,0,0,0,0.1764041,258.8409,0.2709174,0,0,0.4566059,0.1856885,0.1764041,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1940445,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,0.9002047,0.9002047,0,0,0,0.9002047,0,0,0.0000000000000001110223,0,0,0.9475839,0.9002047,0,0,0,4.553689,0,0.9475839,-0.9475839,5.001171,83.35268,0,0.9902252,0,0,4.553689
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,1.024351,1.024351,0,-1,0,1.024351,0,0,0,0,0,1.078264,1.024351,0,0,1.052871,3.606105,0,1.078264,-1.078264,3.864581,64.40955,0,1.126786,0,0,3.606105
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,0.8793171,0.8793171,0,-1,0,0.8793171,0,0,0.0000000000000001110223,0,0,0.925597,0.8793171,0,0,2.250942,2.527841,0,0.925597,-0.925597,2.888916,48.1485,0,0.9672488,0,0,2.527841
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.279383,1.602244,0,0,0,2.888916,48.1485,0,0,0,0,1.602244
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.1030232,0.1030232,0,-1,0,0.1030232,0,0,0,0,0,0.1084454,0.1030232,0,0,3.279383,1.602244,0,0.1084454,-0.1084454,2.774604,46.24332,0,0.1133255,0,0,1.602244
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.07207096,0.07207096,0,-1,0,0.07207096,0,0,0,0,0,0.07586417,0.07207096,0,0,3.399878,1.493799,0,0.07586417,-0.07586417,2.694637,44.91052,0,0.07927806,0,0,1.493799
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.484172,1.417935,0,0,0,2.694637,44.91052,0,0,0,0,1.417935
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.484172,1.417935,0,0,0,2.694637,44.91052,0,0,0,0,1.417935
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.04561811,0.04561811,0,-1,0,0.04561811,0,0,0,0,0,0.04801906,0.04561811,0,0,3.484172,1.417935,0,0.04801906,-0.04801906,2.64402,44.06691,0,0.05017992,0,0,1.417935
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.06408592,0.06408592,0,-1,0,0.06408592,0,0,0,0,0,0.06745886,0.06408592,0,0,3.537526,1.369915,0,0.06745886,-0.06745886,2.572912,42.88178,0,0.0704945,0,0,1.369915
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.03139771,0.03139771,0,-1,0,0.03139771,0,0,0,0,0,0.03305022,0.03139771,0,0,3.61248,1.302457,0,0.03305022,-0.03305022,2.538074,42.30115,0,0.03453748,0,0,1.302457
