Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.05650933,0.05650933,0,0,0,0.05650933,0,0,0.000000000000000006938894,0,0,0.05948351,0.05650933,0,0,3.649203,1.269406,0,0.05948351,-0.05948351,2.475373,41.25613,0,0.06216026,0,0,1.269406
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.05649123,0.05649123,0,0,0,0.05649123,0,0,0.000000000000000006938894,0,0,0.05946445,0.05649123,0,0,3.715296,1.209923,0,0.05946445,-0.05946445,2.412692,40.21145,0,0.06214035,0,0,1.209923
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,3.781367,1.150458,0.338453,0,0.338453,2.733777,45.56285,0,0,0.2707624,0,1.488911
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.3219502,0.3219502,0,0,0,0.3219502,235.1232,0,0,0,0.7569797,0.338895,0.3219502,0,0,3.442914,1.455066,0.4180847,0,0.4180847,3.130407,52.17334,0,0.3541453,0.6055838,0,2.212046
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.2018279,0.2018279,0,-1,0,0.2018279,583.5684,0,0,0,1.177804,0.2124504,0.2018279,0,0,3.024829,1.831342,0.9653533,0,0.9653533,4.046221,67.43689,0,0.2220107,0.942243,0,3.009146
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,0.5061139,0.5061139,0,0,0,0.5061139,334.6441,0,0,0,1.69368,0.5327515,0.5061139,0,0,2.059476,2.70016,1.160929,0,1.160929,5.147575,85.79275,0,0.5567253,1.354944,0,4.393841
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,0.8852113,0.8852113,0,0,0,0.8852113,206.2095,0,0,0,1.82539,0.9318013,0.8852113,0,0,0.8985474,3.744996,0.8935886,0,0.8935886,5.995308,99.92159,0,0.9737324,1.460312,0,5.570386
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.766578,0,0,1.771537,0,0,0,0,0.004958766,4.549226,0.004958766,0,0.004958766,6.000012,100,0,0,1.417229,0,6.320763
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,0.4728448,0.4728448,0,0,0,0.4728448,333.8674,1.080943,0,0,1.578675,0.4977313,0.4728448,0,0,0,4.553689,0,0,0,6.000012,100,0,0.5201293,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.2738263,0.2738263,0,-1,0,0.2738263,536.9316,1.182022,0,0,1.47026,0.2882382,0.2738263,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3012089,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,0.4692747,0.4692747,0,0,0,0.4692747,251.189,0.6847929,0,0,1.178766,0.4939733,0.4692747,0,0,0,4.553689,0,0,0,6.000012,100,0,0.5162022,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,0.3579983,0.3579983,0,0,0,0.3579983,137.6727,0.1160256,0,0,0.4928659,0.3768403,0.3579983,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3937981,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,0.4552884,0.4552884,0,0,0,0.4552884,0,0,0.00000000000000005551115,0,0,0.479251,0.4552884,0,0,0,4.553689,0,0.479251,-0.479251,5.494837,91.58044,0,0.5008173,0,0,4.553689
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,0.7691526,0.7691526,0,-1,0,0.7691526,0,0,0,0,0,0.8096344,0.7691526,0,0,0.5325011,4.074438,0,0.8096344,-0.8096344,4.641407,77.35664,0,0.8460679,0,0,4.074438
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.432095,3.264804,0,0,0,4.641407,77.35664,0,0,0,0,3.264804
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,0.731122,0.731122,0,-1,0,0.731122,0,0,0.0000000000000001110223,0,0,0.7696021,0.731122,0,0,1.432095,3.264804,0,0.7696021,-0.7696021,3.830176,63.83614,0,0.8042342,0,0,3.264804
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.04470789,0.04470789,0,-1,0,0.04470789,0,0,0,0,0,0.04706093,0.04470789,0,0,2.287208,2.495202,0,0.04706093,-0.04706093,3.780569,63.00936,0,0.04917867,0,0,2.495202
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.339498,2.448141,0,0,0,3.780569,63.00936,0,0,0,0,2.448141
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.339498,2.448141,0,0,0,3.780569,63.00936,0,0,0,0,2.448141
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.17252,0.17252,0,-1,0,0.17252,0,0,0.00000000000000002775558,0,0,0.1816,0.17252,0,0,2.339498,2.448141,0,0.1816,-0.1816,3.589146,59.81898,0,0.189772,0,0,2.448141
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.1198181,0.1198181,0,-1,0,0.1198181,0,0,0,0,0,0.1261243,0.1198181,0,0,2.541276,2.266541,0,0.1261243,-0.1261243,3.456199,57.6032,0,0.1317999,0,0,2.266541
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.04403014,0.04403014,0,-1,0,0.04403014,0,0,0,0,0,0.04634751,0.04403014,0,0,2.681414,2.140416,0,0.04634751,-0.04634751,3.407345,56.78896,0,0.04843315,0,0,2.140416
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.732911,2.094069,0,0,0,3.407345,56.78896,0,0,0,0,2.094069
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.1430997,0.1430997,0,0,0,0.1430997,0,0,0,0,0,0.1506313,0.1430997,0,0,2.732911,2.094069,0,0.1506313,-0.1506313,3.248565,54.14265,0,0.1574097,0,0,2.094069
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.2010991,0.2010991,0,0,0,0.2010991,0,0,0,0,0,0.2116833,0.2010991,0,0,2.90028,1.943437,0,0.2116833,-0.2116833,3.025431,50.42376,0,0.221209,0,0,1.943437
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,3.135483,1.731754,0.07534081,0,0.07534081,3.096906,51.615,0,0,0.06027265,0,1.807095
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.01501086,0.01501086,0,0,0,0.01501086,3745.445,0,0,0,0.5622233,0.0158009,0.01501086,0,0,3.060142,1.799561,0.5464224,0,0.5464224,3.615288,60.25468,0,0.01651194,0.4497786,0,2.361784
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,0.5583715,0.5583715,0,-1,0,0.5583715,181.4092,0,0,0,1.012937,0.5877595,0.5583715,0,0,2.51372,2.291341,0.4251778,0,0.4251778,4.018647,66.97732,0,0.6142086,0.8103498,0,3.304278
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0,0,0,1.064539,0,0,0,0,2.088542,2.674001,1.064539,0,1.064539,5.028557,83.80912,0,0,0.851631,0,3.73854
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.3328092,0.3328092,0,0,0,0.3328092,404.7565,0,0,0,1.347067,0.3503255,0.3328092,0,0,1.024003,3.632086,0.9967414,0,0.9967414,5.974149,99.56895,0,0.3660901,1.077654,0,4.979153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.103856,0.103856,0,0,0,0.103856,1330.941,1.245679,0,0,1.382263,0.1093221,0.103856,0,0,0.02726203,4.529153,0.02726203,0,0.02726203,6.000012,100,0,0.1142416,1.10581,0,5.911416
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,0.4270796,0.4270796,0,0,0,0.4270796,157.4447,0.2228566,0,0,0.672414,0.4495574,0.4270796,0,0,0,4.553689,0,0,0,6.000012,100,0,0.4697875,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,0.459704,0.459704,0,-1,0,0.459704,131.6664,0.1213765,0,0,0.6052755,0.4838989,0.459704,0,0,0,4.553689,0,0,0,6.000012,100,0,0.5056744,0.4842204,0,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.2331977,0.2331977,0,0,0,0.2331977,241.084,0.3167311,0,0,0.5622025,0.2454713,0.2331977,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2565175,0.449762,0,5.115891
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.1401065,0.1401065,0,0,0,0.1401065,246.5214,0.1979119,0,0,0.3453924,0.1474805,0.1401065,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1541171,0.2763139,0,4.899081
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,0.4795172,0.4795172,0,0,0,0.4795172,51.16756,0,0.00000000000000005551115,0,0.2453572,0.504755,0.4795172,0,0,0,4.553689,0,0.2593977,-0.2593977,5.726583,95.44286,0,0.5274689,0.1962858,0,4.799046
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,0.666581,0.666581,0,0,0,0.666581,0,0,0.0000000000000001110223,0,0,0.7016642,0.666581,0,0,0.2882197,4.294291,0,0.7016642,-0.7016642,4.986964,83.1159,0,0.7332391,0,0,4.294291
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,0.5521381,0.5521381,0,-1,0,0.5521381,0,0,0.0000000000000001110223,0,0,0.581198,0.5521381,0,0,1.067847,3.592627,0,0.581198,-0.581198,4.374327,72.90531,0,0.6073519,0,0,3.592627
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,0.5664777,0.5664777,0,-1,0,0.5664777,0,0,0.0000000000000001110223,0,0,0.5962923,0.5664777,0,0,1.713622,3.011429,0,0.5962923,-0.5962923,3.74578,62.42954,0,0.6231254,0,0,3.011429
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.376169,2.415137,0,0,0,3.74578,62.42954,0,0,0,0,2.415137
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.013816,0.013816,0,-1,0,0.013816,0,0,0.000000000000000001734723,0,0,0.01454316,0.013816,0,0,2.376169,2.415137,0,0.01454316,-0.01454316,3.73045,62.17405,0,0.0151976,0,0,2.415137
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.08862264,0.08862264,0,-1,0,0.08862264,0,0,0.00000000000000001387779,0,0,0.09328699,0.08862264,0,0,2.392328,2.400594,0,0.09328699,-0.09328699,3.632117,60.53516,0,0.0974849,0,0,2.400594
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.05365834,0.05365834,0,-1,0,0.05365834,0,0,0.000000000000000006938894,0,0,0.05648246,0.05365834,0,0,2.495981,2.307307,0,0.05648246,-0.05648246,3.572579,59.54287,0,0.05902417,0,0,2.307307
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.05248509,0.05248509,0,-1,0,0.05248509,0,0,0,0,0,0.05524746,0.05248509,0,0,2.558739,2.250824,0,0.05524746,-0.05524746,3.514344,58.57227,0,0.0577336,0,0,2.250824
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.06948736,0.06948736,0,-1,0,0.06948736,0,0,0.00000000000000001387779,0,0,0.07314459,0.06948736,0,0,2.620125,2.195577,0,0.07314459,-0.07314459,3.437242,57.28725,0,0.0764361,0,0,2.195577
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.04509298,0.04509298,0,-1,0,0.04509298,0,0,0,0,0,0.04746629,0.04509298,0,0,2.701396,2.122432,0,0.04746629,-0.04746629,3.387208,56.45336,0,0.04960227,0,0,2.122432
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.0996829,0.0996829,0,-1,0,0.0996829,0,0,0.00000000000000001387779,0,0,0.1049294,0.0996829,0,0,2.754137,2.074966,0,0.1049294,-0.1049294,3.276603,54.60994,0,0.1096512,0,0,2.074966
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.870725,1.970036,0,0,0,3.276603,54.60994,0,0,0,0,1.970036
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.1281491,0.1281491,0,0,0,0.1281491,0,0,0,0,0,0.1348938,0.1281491,0,0,2.870725,1.970036,0,0.1348938,-0.1348938,3.134413,52.2401,0,0.1409641,0,0,1.970036
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.1321664,0.1321664,0,0,0,0.1321664,142.6286,0,0,0,0.188507,0.1391225,0.1321664,0,0,3.020607,1.835142,0.04938452,0,0.04938452,3.181263,53.02094,0,0.145383,0.1508056,0,2.02365
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.05444572,0.05444572,0,0,0,0.05444572,797.7165,0,0,0,0.4343225,0.05731129,0.05444572,0,0,2.971223,1.879589,0.3770112,0,0.3770112,3.538927,58.982,0,0.05989029,0.347458,0,2.313911
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,0.5163584,0.5163584,0,-1,0,0.5163584,210.4083,0,0,0,1.086461,0.5435351,0.5163584,0,0,2.594211,2.218899,0.5429256,0,0.5429256,4.053991,67.56639,0,0.5679942,0.8691686,0,3.305359
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0,0,0,1.234125,0,0,0,0,2.051286,2.707532,1.234125,0,1.234125,5.224785,87.07957,0,0,0.9872997,0,3.941656
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,0.417738,0.417738,0,0,0,0.417738,224.3488,0,0,0,0.9371903,0.4397242,0.417738,0,0,0.8171611,3.818244,0.4974661,0,0.4974661,5.696723,94.94519,0,0.4595118,0.7497522,0,4.755434
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,0.6760992,0.6760992,0,0,0,0.6760992,102.9041,0,0,0,0.6957335,0.7116833,0.6760992,0,0,0.319695,4.265964,0,0.01594983,-0.01594983,5.67991,94.66498,0,0.7437091,0.5565868,0,4.961697
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,1.09133,1.09133,0,0,0,1.09133,91.22501,0,0,0,0.9955657,1.148768,1.09133,0,0,0.337417,4.250014,0,0.1532025,-0.1532025,5.518421,91.97349,0,1.200463,0.7964526,0,5.245579
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.3056852,0.3056852,0,-1,0,0.3056852,156.2166,0,0,0,0.4775312,0.3217739,0.3056852,0,0,0.507642,4.096811,0.1557573,0,0.1557573,5.666185,94.43623,0,0.3362537,0.3820249,0,4.574342
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,0.6526237,0.6526237,0,0,0,0.6526237,54.85666,0,0,0,0.3580076,0.6869723,0.6526237,0,0,0.3518847,4.236993,0,0.3289647,-0.3289647,5.319426,88.65691,0,0.717886,0.286406,0,4.595
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.2180385,0.2180385,0,0,0,0.2180385,79.66281,0,0.00000000000000002775558,0,0.1736956,0.2295142,0.2180385,0,0,0.7174011,3.908028,0,0.05581862,-0.05581862,5.260588,87.67628,0,0.2398424,0.1389565,0,4.081724
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,0.7794217,3.852209,0.1228598,0,0.1228598,5.377142,89.61887,0,0,0.09828781,0,3.975069
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.3062714,0.3062714,0,0,0,0.3062714,0,0,0.00000000000000005551115,0,0,0.3223909,0.3062714,0,0,0.656562,3.962783,0,0.3223909,-0.3223909,5.037313,83.95504,0,0.3368985,0,0,3.962783
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,0.8586764,0.8586764,0,-1,0,0.8586764,0,0,0.0000000000000001110223,0,0,0.9038699,0.8586764,0,0,1.014774,3.640392,0,0.9038699,-0.9038699,4.08455,68.0757,0,0.9445441,0,0,3.640392
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,0.6096763,0.6096763,0,-1,0,0.6096763,0,0,0,0,0,0.6417645,0.6096763,0,0,2.019074,2.736522,0,0.6417645,-0.6417645,3.408071,56.80107,0,0.6706439,0,0,2.736522
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,0.4765928,0.4765928,0,-1,0,0.4765928,0,0,0,0,0,0.5016767,0.4765928,0,0,2.732146,2.094758,0,0.5016767,-0.5016767,2.879257,47.98753,0,0.5242521,0,0,2.094758
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.09772126,0.09772126,0,-1,0,0.09772126,0,0,0.00000000000000001387779,0,0,0.1028645,0.09772126,0,0,3.289564,1.593081,0,0.1028645,-0.1028645,2.770829,46.18039,0,0.1074934,0,0,1.593081
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.0325321,0.0325321,0,-1,0,0.0325321,0,0,0.000000000000000006938894,0,0,0.03424431,0.0325321,0,0,3.403858,1.490217,0,0.03424431,-0.03424431,2.734732,45.57877,0,0.03578531,0,0,1.490217
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.441907,1.455972,0,0,0,2.734732,45.57877,0,0,0,0,1.455972
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.0304214,0.0304214,0,-1,0,0.0304214,0,0,0.000000000000000006938894,0,0,0.03202253,0.0304214,0,0,3.441907,1.455972,0,0.03202253,-0.03202253,2.700977,45.0162,0,0.03346354,0,0,1.455972
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.1588672,0.1588672,0,-1,0,0.1588672,0,0,0.00000000000000002775558,0,0,0.1672287,0.1588672,0,0,3.477488,1.42395,0,0.1672287,-0.1672287,2.524703,42.0783,0,0.174754,0,0,1.42395
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.0622228,0.0622228,0,-1,0,0.0622228,0,0,0.00000000000000001387779,0,0,0.06549768,0.0622228,0,0,3.663298,1.256721,0,0.06549768,-0.06549768,2.455662,40.92762,0,0.06844508,0,0,1.256721
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.02583273,0.02583273,0,-1,0,0.02583273,0,0,0.000000000000000003469447,0,0,0.02719234,0.02583273,0,0,3.736073,1.191223,0,0.02719234,-0.02719234,2.426999,40.4499,0,0.028416,0,0,1.191223
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.766287,1.164031,0,0,0,2.426999,40.4499,0,0,0,0,1.164031
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.1997925,0.1997925,0,0,0,0.1997925,0,0,0.00000000000000002775558,0,0,0.2103079,0.1997925,0,0,3.766287,1.164031,0,0.2103079,-0.2103079,2.205315,36.75517,0,0.2197718,0,0,1.164031
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.06766736,0.06766736,0,0,0,0.06766736,493.5897,0,0,0,0.3339991,0.0712288,0.06766736,0,0,3.999962,0.9537231,0.2627703,0,0.2627703,2.454601,40.90993,0,0.07443409,0.2671993,0,1.287722
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,0.4850999,0.4850999,0,0,0,0.4850999,137.3033,0,0,0,0.6660582,0.5106315,0.4850999,0,0,3.737192,1.190216,0.1554267,0,0.1554267,2.602051,43.36744,0,0.5336099,0.5328466,0,1.856275
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0,0,0,0.9642029,0,0,0,0,3.581765,1.3301,0.9642029,0,0.9642029,3.516775,58.61279,0,0,0.7713623,0,2.294303
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.3100581,0.3100581,0,0,0,0.3100581,416.8953,0,0,0,1.292618,0.326377,0.3100581,0,0,2.617562,2.197883,0.9662407,0,0.9662407,4.433431,73.89037,0,0.3410639,1.034094,0,3.490501
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.03699767,0.03699767,0,0,0,0.03699767,4855.013,0.1059752,0,0,1.796242,0.03894491,0.03699767,0,0,1.651321,3.0675,1.651321,0,1.651321,6.000012,100,0,0.04069744,1.436993,0,4.863741
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.2575253,0.2575253,0,-1,0,0.2575253,588.5336,1.244544,0,0,1.515623,0.2710793,0.2575253,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2832779,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,0.7666522,0.7666522,0,0,0,0.7666522,37.15501,0,0.0000000000000001110223,0,0.2848497,0.8070022,0.7666522,0,0,0,4.553689,0,0.5221526,-0.5221526,5.449615,90.82673,0,0.8433174,0.2278797,0,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.3122183,0.3122183,0,0,0,0.3122183,0,0,0.00000000000000005551115,0,0,0.3286509,0.3122183,0,0,0.5801696,4.031536,0,0.3286509,-0.3286509,5.103187,85.05294,0,0.3434401,0,0,4.031536
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,0.6269225,0.6269225,0,-1,0,0.6269225,0,0,0.0000000000000001110223,0,0,0.6599184,0.6269225,0,0,0.9453372,3.702885,0,0.6599184,-0.6599184,4.407571,73.45937,0,0.6896147,0,0,3.702885
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,0.3890127,0.3890127,0,-1,0,0.3890127,0,0,0.00000000000000005551115,0,0,0.409487,0.3890127,0,0,1.67858,3.042967,0,0.409487,-0.409487,3.975934,66.26543,0,0.427914,0,0,3.042967
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,0.4312018,0.4312018,0,-1,0,0.4312018,0,0,0,0,0,0.4538967,0.4312018,0,0,2.133565,2.63348,0,0.4538967,-0.4538967,3.497485,58.2913,0,0.474322,0,0,2.63348
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.01279398,0.01279398,0,-1,0,0.01279398,0,0,0.000000000000000001734723,0,0,0.01346735,0.01279398,0,0,2.637895,2.179583,0,0.01346735,-0.01346735,3.483289,58.0547,0,0.01407338,0,0,2.179583
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.1123611,0.1123611,0,-1,0,0.1123611,0,0,0.00000000000000001387779,0,0,0.1182748,0.1123611,0,0,2.652859,2.166116,0,0.1182748,-0.1182748,3.358617,55.97683,0,0.1235972,0,0,2.166116
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.1708162,0.1708162,0,-1,0,0.1708162,0,0,0.00000000000000002775558,0,0,0.1798065,0.1708162,0,0,2.784275,2.047841,0,0.1798065,-0.1798065,3.169084,52.81796,0,0.1878978,0,0,2.047841
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.06376211,0.06376211,0,-1,0,0.06376211,0,0,0,0,0,0.067118,0.06376211,0,0,2.98406,1.868035,0,0.067118,-0.067118,3.098335,51.63882,0,0.07013832,0,0,1.868035
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.0569781,0.0569781,0,-1,0,0.0569781,0,0,0,0,0,0.05997695,0.0569781,0,0,3.058636,1.800917,0,0.05997695,-0.05997695,3.035114,50.58513,0,0.06267592,0,0,1.800917
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.02994281,0.02994281,0,-1,0,0.02994281,0,0,0.000000000000000003469447,0,0,0.03151874,0.02994281,0,0,3.125277,1.74094,0,0.03151874,-0.03151874,3.00189,50.03141,0,0.03293709,0,0,1.74094
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.1102904,0.1102904,0,-1,0,0.1102904,0,0,0.00000000000000001387779,0,0,0.1160951,0.1102904,0,0,3.160298,1.709421,0,0.1160951,-0.1160951,2.879515,47.99183,0,0.1213194,0,0,1.709421
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.00275539,0.00275539,0,0,0,0.00275539,0,0,0.0000000000000000004336809,0,0,0.00290041,0.00275539,0,0,3.289292,1.593326,0,0.00290041,-0.00290041,2.876458,47.94087,0,0.003030929,0,0,1.593326
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.1573218,0.1573218,0,0,0,0.1573218,0,0,0.00000000000000002775558,0,0,0.1656019,0.1573218,0,0,3.292515,1.590425,0,0.1656019,-0.1656019,2.701898,45.03155,0,0.173054,0,0,1.590425
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,0.5676878,0.5676878,0,0,0,0.5676878,31.00551,0,0,0,0.1760145,0.5975661,0.5676878,0,0,3.476517,1.424824,0,0.4215516,-0.4215516,2.257544,37.62566,0,0.6244566,0.1408116,0,1.600838
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,0.6402128,0.6402128,0,0,0,0.6402128,111.8756,0,0,0,0.7162422,0.6739082,0.6402128,0,0,3.944908,1.003272,0.04233401,0,0.04233401,2.297705,38.29501,0,0.7042341,0.5729938,0,1.719514
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.2216184,0.2216184,0,-1,0,0.2216184,433.0936,0,0,0,0.9598154,0.2332826,0.2216184,0,0,3.902574,1.041373,0.7265328,0,0.7265328,2.986955,49.78248,0,0.2437803,0.7678523,0,2.001188
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.03629769,0.03629769,0,0,0,0.03629769,2176.504,0,0,0,0.7900206,0.03820809,0.03629769,0,0,3.176041,1.695252,0.7518125,0,0.7518125,3.700187,61.66966,0,0.03992746,0.6320165,0,2.485273
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0,0,0,0.8253421,0,0,0,0,2.424228,2.371883,0.8253421,0,0.8253421,4.483175,74.71944,0,0,0.6602737,0,3.197225
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,0,0,0,1.312167,0,0,0,0,1.598886,3.114691,1.312167,0,1.312167,5.728006,95.46658,0,0,1.049734,0,4.426858
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.3109999,0.3109999,0,0,0,0.3109999,462.6837,0.8248584,0,0,1.438946,0.3273683,0.3109999,0,0,0.2867191,4.295642,0.2867191,0,0.2867191,6.000012,100,0,0.3420999,1.151157,0,5.734588
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.2762276,0.2762276,0,-1,0,0.2762276,440.4092,0.9257658,0,0,1.216532,0.2907659,0.2762276,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3038503,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.2761792,0.2761792,0,0,0,0.2761792,272.7727,0.4626265,0,0,0.7533414,0.2907149,0.2761792,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3037971,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.5331891,0,0,0.5331891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.4265513,0,5.086878
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,0.4272031,0.4272031,0,0,0,0.4272031,62.37848,0,0.00000000000000005551115,0,0.2664828,0.4496875,0.4272031,0,0,0,4.553689,0,0.1832047,-0.1832047,5.806897,96.78143,0,0.4699234,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,0.3796356,0.3796356,0,0,0,0.3796356,0,0,0.00000000000000005551115,0,0,0.3996164,0.3796356,0,0,0.2035608,4.370484,0,0.3996164,-0.3996164,5.385664,89.76089,0,0.4175991,0,0,4.370484
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.647579,3.970868,0,0,0,5.385664,89.76089,0,0,0,0,3.970868
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,0.9098699,0.9098699,0,-1,0,0.9098699,0,0,0.0000000000000001110223,0,0,0.9577578,0.9098699,0,0,0.647579,3.970868,0,0.9577578,-0.9577578,4.376099,72.93484,0,1.000857,0,0,3.970868
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,1.019531,1.019531,0,-1,0,1.019531,0,0,0,0,0,1.07319,1.019531,0,0,1.711754,3.01311,0,1.07319,-1.07319,3.244857,54.08084,0,1.121484,0,0,3.01311
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.1438747,0.1438747,0,-1,0,0.1438747,0,0,0.00000000000000002775558,0,0,0.151447,0.1438747,0,0,2.904188,1.93992,0,0.151447,-0.151447,3.085218,51.4202,0,0.1582622,0,0,1.93992
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.072463,1.788473,0,0,0,3.085218,51.4202,0,0,0,0,1.788473
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.01954296,0.01954296,0,-1,0,0.01954296,0,0,0.000000000000000003469447,0,0,0.02057154,0.01954296,0,0,3.072463,1.788473,0,0.02057154,-0.02057154,3.063534,51.05879,0,0.02149726,0,0,1.788473
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.1481536,0.1481536,0,-1,0,0.1481536,0,0,0.00000000000000002775558,0,0,0.1559511,0.1481536,0,0,3.09532,1.767901,0,0.1559511,-0.1559511,2.899147,48.31902,0,0.1629689,0,0,1.767901
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.04650611,0.04650611,0,-1,0,0.04650611,0,0,0.000000000000000006938894,0,0,0.0489538,0.04650611,0,0,3.268599,1.61195,0,0.0489538,-0.0489538,2.847545,47.45899,0,0.05115672,0,0,1.61195
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.1113792,0.1113792,0,-1,0,0.1113792,0,0,0.00000000000000001387779,0,0,0.1172413,0.1113792,0,0,3.322992,1.562996,0,0.1172413,-0.1172413,2.723962,45.39927,0,0.1225172,0,0,1.562996
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.1475936,0.1475936,0,-1,0,0.1475936,0,0,0,0,0,0.1553616,0.1475936,0,0,3.45326,1.445755,0,0.1553616,-0.1553616,2.560196,42.66985,0,0.1623529,0,0,1.445755
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.07753938,0.07753938,0,0,0,0.07753938,0,0,0.00000000000000001387779,0,0,0.0816204,0.07753938,0,0,3.625884,1.290393,0,0.0816204,-0.0816204,2.474161,41.23593,0,0.08529332,0,0,1.290393
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.09695863,0.09695863,0,0,0,0.09695863,0,0,0.00000000000000001387779,0,0,0.1020617,0.09695863,0,0,3.716573,1.208773,0,0.1020617,-0.1020617,2.366578,39.44289,0,0.1066545,0,0,1.208773
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,3.829975,1.106711,0.3761402,0,0.3761402,2.723416,45.39018,0,0,0.3009122,0,1.482851
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,0.61823,0.61823,0,0,0,0.61823,147.8647,0,0,0,0.9141439,0.6507685,0.61823,0,0,3.453835,1.445237,0.2633754,0,0.2633754,2.973276,49.5545,0,0.6800531,0.7313151,0,2.359381
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.07844157,0.07844157,0,-1,0,0.07844157,1626.214,0,0,0,1.275628,0.08257007,0.07844157,0,0,3.19046,1.682275,1.193058,0,1.193058,4.10511,68.41837,0,0.08628573,1.020502,0,2.957903
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,0.596502,0.596502,0,0,0,0.596502,249.9868,0,0,0,1.491176,0.6278968,0.596502,0,0,1.997402,2.756027,0.8632795,0,0.8632795,4.924089,82.06799,0,0.6561522,1.192941,0,4.247203
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.05673783,0.05673783,0,0,0,0.05673783,3189.239,0.6156582,0,0,1.809505,0.05972403,0.05673783,0,0,1.134123,3.532979,1.134123,0,1.134123,6.000012,100,0,0.06241161,1.447604,0,5.342484
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,0.3826887,0.3826887,0,0,0,0.3826887,429.0701,1.239172,0,0,1.642003,0.4028302,0.3826887,0,0,0,4.553689,0,0,0,6.000012,100,0,0.4209575,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.2311881,0.2311881,0,-1,0,0.2311881,689.0308,1.349602,0,0,1.592957,0.2433559,0.2311881,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2543069,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,0.5723044,0.5723044,0,0,0,0.5723044,180.4409,0.4302458,0,0,1.032671,0.6024257,0.5723044,0,0,0,4.553689,0,0,0,6.000012,100,0,0.6295348,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.1091129,0.1091129,0,0,0,0.1091129,822.0089,0.7820619,0,0,0.8969176,0.1148557,0.1091129,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1200242,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,0.6750755,0.6750755,0,0,0,0.6750755,66.80235,0,0.0000000000000001110223,0,0.4509662,0.7106057,0.6750755,0,0,0,4.553689,0,0.2596395,-0.2596395,5.726328,95.43861,0,0.742583,0.360773,0,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,0.424139,0.424139,0,0,0,0.424139,0,0,0.00000000000000005551115,0,0,0.4464621,0.424139,0,0,0.2884884,4.294049,0,0.4464621,-0.4464621,5.255715,87.59509,0,0.4665529,0,0,4.294049
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,0.8667037,0.8667037,0,-1,0,0.8667037,0,0,0.0000000000000001110223,0,0,0.9123197,0.8667037,0,0,0.7845573,3.847587,0,0.9123197,-0.9123197,4.294046,71.56729,0,0.9533741,0,0,3.847587
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,0.6247065,0.6247065,0,-1,0,0.6247065,0,0,0.0000000000000001110223,0,0,0.6575858,0.6247065,0,0,1.798246,2.935268,0,0.6575858,-0.6575858,3.60089,60.01471,0,0.6871772,0,0,2.935268
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.2509728,0.2509728,0,-1,0,0.2509728,0,0,0.00000000000000005551115,0,0,0.2641819,0.2509728,0,0,2.528897,2.277682,0,0.2641819,-0.2641819,3.322418,55.37352,0,0.2760701,0,0,2.277682
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.03989188,0.03989188,0,-1,0,0.03989188,0,0,0.000000000000000006938894,0,0,0.04199145,0.03989188,0,0,2.822432,2.0135,0,0.04199145,-0.04199145,3.278155,54.6358,0,0.04388107,0,0,2.0135
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.08881545,0.08881545,0,-1,0,0.08881545,0,0,0,0,0,0.09348994,0.08881545,0,0,2.869089,1.971509,0,0.09348994,-0.09348994,3.179608,52.99336,0,0.097697,0,0,1.971509
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.07068221,0.07068221,0,-1,0,0.07068221,0,0,0,0,0,0.07440233,0.07068221,0,0,2.972967,1.878018,0,0.07440233,-0.07440233,3.101181,51.68624,0,0.07775044,0,0,1.878018
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.08307771,0.08307771,0,-1,0,0.08307771,0,0,0,0,0,0.08745021,0.08307771,0,0,3.055636,1.803616,0,0.08745021,-0.08745021,3.009,50.1499,0,0.09138548,0,0,1.803616
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.152803,1.716166,0,0,0,3.009,50.1499,0,0,0,0,1.716166
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.152803,1.716166,0,0,0,3.009,50.1499,0,0,0,0,1.716166
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.1446928,0.1446928,0,-1,0,0.1446928,0,0,0.00000000000000002775558,0,0,0.1523082,0.1446928,0,0,3.152803,1.716166,0,0.1523082,-0.1523082,2.848453,47.47412,0,0.1591621,0,0,1.716166
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.04608579,0.04608579,0,0,0,0.04608579,0,0,0.000000000000000006938894,0,0,0.04851135,0.04608579,0,0,3.322035,1.563858,0,0.04851135,-0.04851135,2.797318,46.62187,0,0.05069437,0,0,1.563858
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.375936,1.515346,0,0,0,2.797318,46.62187,0,0,0,0,1.515346
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.329502,0.329502,0,0,0,0.329502,77.00894,0,0,0,0.253746,0.3468443,0.329502,0,0,3.375936,1.515346,0,0.09309823,-0.09309823,2.699184,44.98631,0,0.3624522,0.2029968,0,1.769092
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,3.479379,1.422248,0.6474817,0,0.6474817,3.313439,55.22387,0,0,0.5179854,0,2.06973
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.2175409,0.2175409,0,-1,0,0.2175409,298.7321,0,0,0,0.6498645,0.2289904,0.2175409,0,0,2.831897,2.004982,0.4208741,0,0.4208741,3.712715,61.87846,0,0.239295,0.5198916,0,2.654846
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.1833801,0.1833801,0,0,0,0.1833801,336.6169,0,0,0,0.6172885,0.1930317,0.1833801,0,0,2.411023,2.383768,0.4242568,0,0.4242568,4.1152,68.58653,0,0.2017181,0.4938308,0,3.001057
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,1.986766,2.765599,1.192371,0,1.192371,5.246383,87.43954,0,0,0.9538967,0,3.95797
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.2183388,0.2183388,0,0,0,0.2183388,586.9684,0.2573543,0,0,1.28158,0.2298303,0.2183388,0,0,0.7943951,3.838733,0.7943951,0,0.7943951,6.000012,100,0,0.2401727,1.025264,0,5.120313
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.1245896,0.1245896,0,-1,0,0.1245896,190.4142,0.1060893,0,0,0.2372362,0.1311469,0.1245896,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1370485,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0.3290067,0,0,0.3290067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.2632053,0,4.882696
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.3195359,0.3195359,0,0,0,0.3195359,46.96589,0,0,0,0.1500729,0.3363536,0.3195359,0,0,0,4.553689,0,0.1862807,-0.1862807,5.803655,96.72739,0,0.3514895,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.3125188,0.3125188,0,0,0,0.3125188,0,0,0.00000000000000005551115,0,0,0.3289672,0.3125188,0,0,0.2069786,4.367408,0,0.3289672,-0.3289672,5.456893,90.94804,0,0.3437707,0,0,4.367408
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,0.4918107,0.4918107,0,-1,0,0.4918107,0,0,0.00000000000000005551115,0,0,0.5176955,0.4918107,0,0,0.5724977,4.038441,0,0.5176955,-0.5176955,4.911194,81.85307,0,0.5409918,0,0,4.038441
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.2954001,0.2954001,0,-1,0,0.2954001,0,0,0,0,0,0.3109475,0.2954001,0,0,1.147715,3.520746,0,0.3109475,-0.3109475,4.583426,76.39029,0,0.3249401,0,0,3.520746
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.493212,3.209798,0,0,0,4.583426,76.39029,0,0,0,0,3.209798
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.02534522,0.02534522,0,-1,0,0.02534522,0,0,0.000000000000000003469447,0,0,0.02667918,0.02534522,0,0,1.493212,3.209798,0,0.02667918,-0.02667918,4.555305,75.92159,0,0.02787975,0,0,3.209798
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.522856,3.183119,0,0,0,4.555305,75.92159,0,0,0,0,3.183119
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.05007465,0.05007465,0,-1,0,0.05007465,0,0,0.000000000000000006938894,0,0,0.05271016,0.05007465,0,0,1.522856,3.183119,0,0.05271016,-0.05271016,4.499743,74.99557,0,0.05508211,0,0,3.183119
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.06974648,0.06974648,0,-1,0,0.06974648,0,0,0.00000000000000001387779,0,0,0.07341735,0.06974648,0,0,1.581422,3.130409,0,0.07341735,-0.07341735,4.422354,73.70576,0,0.07672113,0,0,3.130409
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.662997,3.056991,0,0,0,4.422354,73.70576,0,0,0,0,3.056991
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.02991309,0.02991309,0,-1,0,0.02991309,0,0,0,0,0,0.03148747,0.02991309,0,0,1.662997,3.056991,0,0.03148747,-0.03148747,4.389163,73.15258,0,0.03290441,0,0,3.056991
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.05516363,0.05516363,0,-1,0,0.05516363,0,0,0.000000000000000006938894,0,0,0.05806698,0.05516363,0,0,1.697983,3.025504,0,0.05806698,-0.05806698,4.327956,72.13245,0,0.06067999,0,0,3.025504
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.762502,2.967437,0,0,0,4.327956,72.13245,0,0,0,0,2.967437
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.04571064,0.04571064,0,0,0,0.04571064,0,0,0.000000000000000006938894,0,0,0.04811647,0.04571064,0,0,1.762502,2.967437,0,0.04811647,-0.04811647,4.277236,71.28713,0,0.05028171,0,0,2.967437
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.03603952,0.03603952,0,0,0,0.03603952,931.0417,0,0,0,0.335543,0.03793634,0.03603952,0,0,1.815965,2.919321,0.2976067,0,0.2976067,4.559571,75.9927,0,0.03964348,0.2684344,0,3.254864
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,0.6310479,0.6310479,0,0,0,0.6310479,130.5702,0,0,0,0.8239602,0.664261,0.6310479,0,0,1.518358,3.187166,0.1596993,0,0.1596993,4.711075,78.51776,0,0.6941527,0.6591682,0,4.011127
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,0.5972605,0.5972605,0,-1,0,0.5972605,220.1847,0,0,0,1.315076,0.6286952,0.5972605,0,0,1.358659,3.330896,0.6863812,0,0.6863812,5.362233,89.37038,0,0.6569865,1.052061,0,4.645972
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0.9408578,0,0,1.613136,0,0,0,0,0.6722779,3.948639,0.6722779,0,0.6722779,6.000012,100,0,0,1.290509,0,5.561774
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,0.4843214,0.4843214,0,0,0,0.4843214,392.9621,1.393387,0,0,1.903199,0.509812,0.4843214,0,0,0,4.553689,0,0,0,6.000012,100,0,0.5327535,1.52256,0,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.2378302,0.2378302,0,0,0,0.2378302,707.338,1.431916,0,0,1.682263,0.2503476,0.2378302,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2616132,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.04641139,0.04641139,0,-1,0,0.04641139,4008.406,1.811503,0,0,1.860357,0.04885409,0.04641139,0,0,0,4.553689,0,0,0,6.000012,100,0,0.05105253,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,0.5065799,0.5065799,0,0,0,0.5065799,285.9467,0.9153064,0,0,1.448548,0.533242,0.5065799,0,0,0,4.553689,0,0,0,6.000012,100,0,0.5572379,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.1282842,0.1282842,0,0,0,0.1282842,846.9655,0.951487,0,0,1.086523,0.135036,0.1282842,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1411126,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,0.7354386,0.7354386,0,0,0,0.7354386,71.05642,0,0.0000000000000001110223,0,0.5225763,0.7741459,0.7354386,0,0,0,4.553689,0,0.2515695,-0.2515695,5.734834,95.58038,0,0.8089824,0.4180611,0,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,0.3850451,0.3850451,0,0,0,0.3850451,0,0,0.00000000000000005551115,0,0,0.4053106,0.3850451,0,0,0.2795217,4.302119,0,0.4053106,-0.4053106,5.3076,88.45982,0,0.4235496,0,0,4.302119
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,0.4499261,0.4499261,0,-1,0,0.4499261,0,0,0.00000000000000005551115,0,0,0.4736064,0.4499261,0,0,0.7298668,3.896809,0,0.4736064,-0.4736064,4.808374,80.13941,0,0.4949187,0,0,3.896809
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,0.4133999,0.4133999,0,-1,0,0.4133999,0,0,0.00000000000000005551115,0,0,0.4351578,0.4133999,0,0,1.256096,3.423202,0,0.4351578,-0.4351578,4.349678,72.49448,0,0.4547399,0,0,3.423202
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.01897568,0.01897568,0,-1,0,0.01897568,0,0,0.000000000000000003469447,0,0,0.0199744,0.01897568,0,0,1.739605,2.988045,0,0.0199744,-0.0199744,4.328623,72.14358,0,0.02087324,0,0,2.988045
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.05330538,0.05330538,0,-1,0,0.05330538,0,0,0.000000000000000006938894,0,0,0.05611093,0.05330538,0,0,1.761799,2.96807,0,0.05611093,-0.05611093,4.269477,71.15781,0,0.05863592,0,0,2.96807
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.824144,2.911959,0,0,0,4.269477,71.15781,0,0,0,0,2.911959
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.1156455,0.1156455,0,-1,0,0.1156455,0,0,0.00000000000000001387779,0,0,0.1217321,0.1156455,0,0,1.824144,2.911959,0,0.1217321,-0.1217321,4.14116,69.0192,0,0.12721,0,0,2.911959
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.1103953,0.1103953,0,-1,0,0.1103953,0,0,0,0,0,0.1162056,0.1103953,0,0,1.959402,2.790227,0,0.1162056,-0.1162056,4.018669,66.97768,0,0.1214349,0,0,2.790227
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.1330497,0.1330497,0,-1,0,0.1330497,0,0,0.00000000000000002775558,0,0,0.1400523,0.1330497,0,0,2.088519,2.674021,0,0.1400523,-0.1400523,3.871041,64.51721,0,0.1463547,0,0,2.674021
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.02832818,0.02832818,0,-1,0,0.02832818,0,0,0.000000000000000003469447,0,0,0.02981913,0.02832818,0,0,2.244133,2.533969,0,0.02981913,-0.02981913,3.839608,63.99334,0,0.03116099,0,0,2.533969
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.1231585,0.1231585,0,-1,0,0.1231585,0,0,0.00000000000000002775558,0,0,0.1296405,0.1231585,0,0,2.277265,2.50415,0,0.1296405,-0.1296405,3.702955,61.7158,0,0.1354743,0,0,2.50415
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.01530382,0.01530382,0,0,0,0.01530382,0,0,0.000000000000000001734723,0,0,0.01610928,0.01530382,0,0,2.42131,2.37451,0,0.01610928,-0.01610928,3.685975,61.43279,0,0.0168342,0,0,2.37451
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.1440775,0.1440775,0,0,0,0.1440775,0,0,0,0,0,0.1516605,0.1440775,0,0,2.43921,2.3584,0,0.1516605,-0.1516605,3.52611,58.76839,0,0.1584852,0,0,2.3584
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,0.5402011,0.5402011,0,0,0,0.5402011,53.47394,0,0,0,0.2888668,0.5686327,0.5402011,0,0,2.607721,2.20674,0,0.2797659,-0.2797659,3.231211,53.85341,0,0.5942212,0.2310934,0,2.495607
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.3535997,0.3535997,0,0,0,0.3535997,246.6093,0,0,0,0.8720099,0.3722103,0.3535997,0,0,2.918572,1.926974,0.4997997,0,0.4997997,3.705363,61.75592,0,0.3889597,0.6976079,0,2.798984
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.1650341,0.1650341,0,-1,0,0.1650341,837.233,0,0,0,1.38172,0.1737201,0.1650341,0,0,2.418773,2.376794,1.208,0,1.208,4.851372,80.85604,0,0.1815375,1.105376,0,3.758514
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,0.5014358,0.5014358,0,0,0,0.5014358,347.8469,0.00562893,0,0,1.744229,0.5278271,0.5014358,0,0,1.210773,3.463994,1.210773,0,1.210773,6.000012,100,0,0.5515794,1.395383,0,5.208222
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,0.5532045,0.5532045,0,0,0,0.5532045,354.2032,1.377147,0,0,1.959468,0.5823205,0.5532045,0,0,0,4.553689,0,0,0,6.000012,100,0,0.6085249,1.567574,0,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,0.7766749,0.7766749,0,0,0,0.7766749,269.8747,1.278496,0,0,2.096049,0.8175525,0.7766749,0,0,0,4.553689,0,0,0,6.000012,100,0,0.8543423,1.676839,0,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.1690347,0.1690347,0,0,0,0.1690347,1167.047,1.794783,0,0,1.972714,0.1779312,0.1690347,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1859381,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,0.6697638,0.6697638,0,-1,0,0.6697638,244.4027,0.9319062,0,0,1.636921,0.7050145,0.6697638,0,0,0,4.553689,0,0,0,6.000012,100,0,0.7367402,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,0.4099711,0.4099711,0,0,0,0.4099711,295.5876,0.7802752,0,0,1.211824,0.4315485,0.4099711,0,0,0,4.553689,0,0,0,6.000012,100,0,0.4509682,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.09483851,0.09483851,0,0,0,0.09483851,1060.259,0.9057038,0,0,1.005534,0.09983001,0.09483851,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1043224,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,1.026212,1.026212,0,0,0,1.026212,56.45934,0,0,0,0.5793924,1.080223,1.026212,0,0,0,4.553689,0,0.5008305,-0.5008305,5.47209,91.20132,0,1.128833,0.4635139,0,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5564783,4.052858,0,0,0,5.47209,91.20132,0,0,0,0,4.052858
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.1918443,0.1918443,0,-1,0,0.1918443,0,0,0.00000000000000002775558,0,0,0.2019414,0.1918443,0,0,0.5564783,4.052858,0,0.2019414,-0.2019414,5.259225,87.65358,0,0.2110288,0,0,4.052858
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,0.4112255,0.4112255,0,-1,0,0.4112255,0,0,0.00000000000000005551115,0,0,0.4328689,0.4112255,0,0,0.7808577,3.850917,0,0.4328689,-0.4328689,4.802941,80.04887,0,0.452348,0,0,3.850917
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,0.7947909,0.7947909,0,-1,0,0.7947909,0,0,0.0000000000000001110223,0,0,0.8366219,0.7947909,0,0,1.261823,3.418048,0,0.8366219,-0.8366219,3.921064,65.35094,0,0.87427,0,0,3.418048
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.01448194,0.01448194,0,-1,0,0.01448194,0,0,0.000000000000000001734723,0,0,0.01524415,0.01448194,0,0,2.191403,2.581426,0,0.01524415,-0.01524415,3.904996,65.08313,0,0.01593014,0,0,2.581426
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.04004183,0.04004183,0,-1,0,0.04004183,0,0,0,0,0,0.0421493,0.04004183,0,0,2.208341,2.566182,0,0.0421493,-0.0421493,3.860566,64.34264,0,0.04404601,0,0,2.566182
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.05771429,0.05771429,0,-1,0,0.05771429,0,0,0,0,0,0.06075188,0.05771429,0,0,2.255174,2.524033,0,0.06075188,-0.06075188,3.796528,63.27534,0,0.06348571,0,0,2.524033
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.1968496,0.1968496,0,-1,0,0.1968496,0,0,0.00000000000000002775558,0,0,0.2072101,0.1968496,0,0,2.322676,2.463281,0,0.2072101,-0.2072101,3.57811,59.63504,0,0.2165346,0,0,2.463281
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.552909,2.256071,0,0,0,3.57811,59.63504,0,0,0,0,2.256071
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.1275284,0.1275284,0,-1,0,0.1275284,0,0,0.00000000000000002775558,0,0,0.1342404,0.1275284,0,0,2.552909,2.256071,0,0.1342404,-0.1342404,3.436608,57.27668,0,0.1402812,0,0,2.256071
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.1582227,0.1582227,0,-1,0,0.1582227,0,0,0.00000000000000002775558,0,0,0.1665502,0.1582227,0,0,2.702065,2.12183,0,0.1665502,-0.1665502,3.261049,54.3507,0,0.174045,0,0,2.12183
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.03680278,0.03680278,0,0,0,0.03680278,0,0,0,0,0,0.03873976,0.03680278,0,0,2.887121,1.95528,0,0.03873976,-0.03873976,3.220213,53.67011,0,0.04048305,0,0,1.95528
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.08879341,0.08879341,0,0,0,0.08879341,0,0,0.00000000000000001387779,0,0,0.09346675,0.08879341,0,0,2.930165,1.91654,0,0.09346675,-0.09346675,3.121691,52.02807,0,0.09767275,0,0,1.91654
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,0.5068033,0.5068033,0,0,0,0.5068033,65.55678,0,0,0,0.3322439,0.5334771,0.5068033,0,0,3.034017,1.823074,0,0.2012332,-0.2012332,2.909572,48.49277,0,0.5574836,0.2657951,0,2.155318
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0,0,0,0,0,0,0,0,0.8746268,0,0,0,0,3.25761,1.62184,0.8746268,0,0.8746268,3.739316,62.32181,0,0,0.6997014,0,2.496467
