Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,0.4260304,0.4260304,0,-1,0,0.4260304,303.566,0,0,0,1.293283,0.4484531,0.4260304,0,0,2.382983,2.409004,0.8448303,0,0.8448303,4.540792,75.67973,0,0.4686335,1.034627,0,3.702288
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,0,0,0,1.514607,0,0,0,0,1.538152,3.169352,1.514607,0,1.514607,5.977675,99.62772,0,0,1.211686,0,4.683959
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,0.8930804,0.8930804,0,0,0,0.8930804,206.1462,0.8774213,0,0,1.841051,0.9400846,0.8930804,0,0,0.02354523,4.532498,0.02354523,0,0.02354523,6.000012,100,0,0.9823884,1.472841,0,6.373549
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.3039043,0.3039043,0,0,0,0.3039043,679.9142,1.746389,0,0,2.066288,0.3198993,0.3039043,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3342947,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.112091,0.112091,0,0,0,0.112091,1617.232,1.694781,0,0,1.812771,0.1179905,0.112091,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1233001,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,0.6915246,0.6915246,0,0,0,0.6915246,205.8923,0.6958751,0,0,1.423796,0.7279207,0.6915246,0,0,0,4.553689,0,0,0,6.000012,100,0,0.7606771,1.139037,0,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.1902738,0.1902738,0,0,0,0.1902738,452.081,0.6599035,0,0,0.8601918,0.2002883,0.1902738,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2093012,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,0.4491785,0.4491785,0,0,0,0.4491785,95.90998,0,0,0,0.4308071,0.4728195,0.4491785,0,0,0,4.553689,0,0.04201245,-0.04201245,5.955727,99.26192,0,0.4940964,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,0.4470601,0.4470601,0,0,0,0.4470601,15.56154,0,0.00000000000000005551115,0,0.06956945,0.4705896,0.4470601,0,0,0.0466805,4.511676,0,0.4010201,-0.4010201,5.533015,92.21673,0,0.4917661,0.05565556,0,4.581246
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,0.5905573,0.5905573,0,-1,0,0.5905573,0,0,0.0000000000000001110223,0,0,0.6216393,0.5905573,0,0,0.4922584,4.110656,0,0.6216393,-0.6216393,4.877749,81.29566,0,0.6496131,0,0,4.110656
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.182969,3.489017,0,0,0,4.877749,81.29566,0,0,0,0,3.489017
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.2611968,0.2611968,0,-1,0,0.2611968,0,0,0,0,0,0.274944,0.2611968,0,0,1.182969,3.489017,0,0.274944,-0.274944,4.587933,76.46539,0,0.2873165,0,0,3.489017
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.03647093,0.03647093,0,-1,0,0.03647093,0,0,0,0,0,0.03839045,0.03647093,0,0,1.488462,3.214073,0,0.03839045,-0.03839045,4.547466,75.79095,0,0.04011802,0,0,3.214073
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.1936332,0.1936332,0,-1,0,0.1936332,0,0,0.00000000000000002775558,0,0,0.2038244,0.1936332,0,0,1.531118,3.175683,0,0.2038244,-0.2038244,4.332616,72.21012,0,0.2129965,0,0,3.175683
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.0199423,0.0199423,0,-1,0,0.0199423,0,0,0,0,0,0.0209919,0.0199423,0,0,1.75759,2.971858,0,0.0209919,-0.0209919,4.310489,71.84133,0,0.02193653,0,0,2.971858
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.02923331,0.02923331,0,-1,0,0.02923331,0,0,0.000000000000000003469447,0,0,0.03077191,0.02923331,0,0,1.780914,2.950866,0,0.03077191,-0.03077191,4.278052,71.30073,0,0.03215664,0,0,2.950866
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.1315299,0.1315299,0,-1,0,0.1315299,0,0,0,0,0,0.1384525,0.1315299,0,0,1.815105,2.920094,0,0.1384525,-0.1384525,4.132111,68.86837,0,0.1446829,0,0,2.920094
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.16061,0.16061,0,-1,0,0.16061,0,0,0.00000000000000002775558,0,0,0.1690632,0.16061,0,0,1.968941,2.781642,0,0.1690632,-0.1690632,3.953902,65.89824,0,0.1766711,0,0,2.781642
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.06689829,0.06689829,0,-1,0,0.06689829,0,0,0,0,0,0.07041925,0.06689829,0,0,2.156789,2.612579,0,0.07041925,-0.07041925,3.879674,64.6611,0,0.07358812,0,0,2.612579
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.089438,0.089438,0,0,0,0.089438,0,0,0.00000000000000001387779,0,0,0.09414527,0.089438,0,0,2.235033,2.542159,0,0.09414527,-0.09414527,3.780436,63.00714,0,0.0983818,0,0,2.542159
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.1632162,0.1632162,0,0,0,0.1632162,0,0,0.00000000000000002775558,0,0,0.1718065,0.1632162,0,0,2.339639,2.448014,0,0.1718065,-0.1718065,3.599336,59.98881,0,0.1795378,0,0,2.448014
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.0630864,0.0630864,0,0,0,0.0630864,635.6827,0,0,0,0.4010293,0.06640673,0.0630864,0,0,2.530535,2.276208,0.3346226,0,0.3346226,3.916787,65.27965,0,0.06939504,0.3208235,0,2.677237
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.03021305,0.03021305,0,0,0,0.03021305,2800.961,0,0,0,0.8462558,0.03180321,0.03021305,0,0,2.195912,2.577368,0.8144526,0,0.8144526,4.689445,78.15725,0,0.03323436,0.6770047,0,3.423624
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.1504167,0.1504167,0,-1,0,0.1504167,873.1296,0,0,0,1.313333,0.1583334,0.1504167,0,0,1.38146,3.310375,1.155,0,1.155,5.785173,96.41936,0,0.1654584,1.050666,0,4.623708
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,0.8074417,0.8074417,0,0,0,0.8074417,213.3398,0.6461959,0,0,1.722594,0.8499386,0.8074417,0,0,0.2264598,4.349875,0.2264598,0,0.2264598,6.000012,100,0,0.8881858,1.378075,0,6.072469
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,0.498235,0.498235,0,0,0,0.498235,370.7161,1.32258,0,0,1.847037,0.5244579,0.498235,0,0,0,4.553689,0,0,0,6.000012,100,0,0.5480585,1.47763,0,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.2031335,0.2031335,0,0,0,0.2031335,1003.641,1.824906,0,0,2.038731,0.2138247,0.2031335,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2234468,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.143028,0.143028,0,-1,0,0.143028,1106.058,1.431417,0,0,1.581973,0.1505558,0.143028,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1573308,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.2058327,0.2058327,0,0,0,0.2058327,693.8544,1.211513,0,0,1.428179,0.216666,0.2058327,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2264159,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.01859406,0.01859406,0,0,0,0.01859406,5620.36,1.02548,0,0,1.045053,0.01957269,0.01859406,0,0,0,4.553689,0,0,0,6.000012,100,0,0.02045346,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.3564828,0.3564828,0,0,0,0.3564828,107.0312,0.006302867,0,0,0.3815479,0.375245,0.3564828,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3921311,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.3419637,0.3419637,0,0,0,0.3419637,35.1746,0,0,0,0.1202844,0.3599618,0.3419637,0,0,0,4.553689,0,0.2396774,-0.2396774,5.74737,95.78931,0,0.3761601,0.09622749,0,4.673973
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,0.5879363,0.5879363,0,-1,0,0.5879363,0,0,0,0,0,0.6188803,0.5879363,0,0,0.2663082,4.314012,0,0.6188803,-0.6188803,5.095013,84.91671,0,0.6467299,0,0,4.314012
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,0.6040452,0.6040452,0,-1,0,0.6040452,0,0,0,0,0,0.6358371,0.6040452,0,0,0.953953,3.695131,0,0.6358371,-0.6358371,4.424782,73.74622,0,0.6644497,0,0,3.695131
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.2222608,0.2222608,0,-1,0,0.2222608,0,0,0.00000000000000002775558,0,0,0.2339587,0.2222608,0,0,1.660439,3.059294,0,0.2339587,-0.2339587,4.178167,69.63599,0,0.2444868,0,0,3.059294
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.09077799,0.09077799,0,-1,0,0.09077799,0,0,0,0,0,0.09555577,0.09077799,0,0,1.920393,2.825336,0,0.09555577,-0.09555577,4.077443,67.95724,0,0.09985578,0,0,2.825336
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.02056169,0.02056169,0,-1,0,0.02056169,0,0,0.000000000000000003469447,0,0,0.02164388,0.02056169,0,0,2.026566,2.72978,0,0.02164388,-0.02164388,4.054628,67.577,0,0.02261786,0,0,2.72978
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.06667046,0.06667046,0,-1,0,0.06667046,0,0,0,0,0,0.07017943,0.06667046,0,0,2.050615,2.708136,0,0.07017943,-0.07017943,3.980653,66.34408,0,0.0733375,0,0,2.708136
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.0871644,0.0871644,0,-1,0,0.0871644,0,0,0,0,0,0.091752,0.0871644,0,0,2.128592,2.637956,0,0.091752,-0.091752,3.883937,64.73216,0,0.09588084,0,0,2.637956
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.02574931,0.02574931,0,-1,0,0.02574931,0,0,0.000000000000000003469447,0,0,0.02710454,0.02574931,0,0,2.230538,2.546204,0,0.02710454,-0.02710454,3.855367,64.25598,0,0.02832424,0,0,2.546204
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.0495127,0.0495127,0,-1,0,0.0495127,0,0,0,0,0,0.05211863,0.0495127,0,0,2.260654,2.5191,0,0.05211863,-0.05211863,3.800429,63.34035,0,0.05446397,0,0,2.5191
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.1650004,0.1650004,0,-1,0,0.1650004,0,0,0.00000000000000002775558,0,0,0.1736847,0.1650004,0,0,2.318564,2.466981,0,0.1736847,-0.1736847,3.617349,60.28903,0,0.1815005,0,0,2.466981
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.02954556,0.02954556,0,0,0,0.02954556,0,0,0,0,0,0.03110059,0.02954556,0,0,2.511547,2.293297,0,0.03110059,-0.03110059,3.584566,59.74265,0,0.03250011,0,0,2.293297
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.06782275,0.06782275,0,0,0,0.06782275,0,0,0,0,0,0.07139237,0.06782275,0,0,2.546103,2.262196,0,0.07139237,-0.07139237,3.509312,58.48842,0,0.07460503,0,0,2.262196
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,0.5483609,0.5483609,0,0,0,0.5483609,48.13265,0,0.0000000000000001110223,0,0.2639406,0.577222,0.5483609,0,0,2.625428,2.190804,0,0.3132814,-0.3132814,3.179085,52.98464,0,0.603197,0.2111525,0,2.454744
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,0,0,0,0,0,0,0,0,0.8579695,0,0,0,0,2.973519,1.877522,0.8579695,0,0.8579695,3.993026,66.5503,0,0,0.6863756,0,2.735492
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.1116339,0.1116339,0,-1,0,0.1116339,911.1463,0,0,0,1.017148,0.1175094,0.1116339,0,0,2.115549,2.649695,0.8996391,0,0.8996391,4.846498,80.77481,0,0.1227973,0.8137188,0,3.666843
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,0.3775212,0.3775212,0,0,0,0.3775212,305.3207,0,0,0,1.15265,0.3973907,0.3775212,0,0,1.21591,3.45937,0.7552596,0,0.7552596,5.563001,92.71649,0,0.4152732,0.9221202,0,4.61202
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.1088981,0.1088981,0,0,0,0.1088981,1372.816,0.919691,0,0,1.494971,0.1146296,0.1088981,0,0,0.4606504,4.139103,0.4606504,0,0.4606504,6.000012,100,0,0.1197879,1.195977,0,5.634075
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,0.3674914,0.3674914,0,0,0,0.3674914,489.9676,1.413756,0,0,1.800589,0.3868331,0.3674914,0,0,0,4.553689,0,0,0,6.000012,100,0,0.4042406,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.05888706,0.05888706,0,0,0,0.05888706,3009.363,1.710139,0,0,1.772125,0.06198638,0.05888706,0,0,0,4.553689,0,0,0,6.000012,100,0,0.06477576,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,0.6196299,0.6196299,0,-1,0,0.6196299,265.2167,0.9911199,0,0,1.643362,0.6522419,0.6196299,0,0,0,4.553689,0,0,0,6.000012,100,0,0.6815928,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,0.8778757,0.8778757,0,0,0,0.8778757,108.5949,0.02924865,0,0,0.9533284,0.9240797,0.8778757,0,0,0,4.553689,0,0,0,6.000012,100,0,0.9656633,0.7626627,0,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,0.5392938,0.5392938,0,0,0,0.5392938,109.0889,0.02063202,0,0,0.5883097,0.5676777,0.5392938,0,0,0,4.553689,0,0,0,6.000012,100,0,0.5932232,0.4706478,0,5.141999
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.1569689,0.1569689,0,0,0,0.1569689,238.7404,0.2095178,0,0,0.3747482,0.1652305,0.1569689,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1726658,0.2997986,0,4.928437
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,0.427885,0.427885,0,0,0,0.427885,27.5151,0,0,0,0.117733,0.4504052,0.427885,0,0,0,4.553689,0,0.3326722,-0.3326722,5.649344,94.15556,0,0.4706735,0.09418639,0,4.671422
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,0.6213153,0.6213153,0,-1,0,0.6213153,0,0,0.0000000000000001110223,0,0,0.6540161,0.6213153,0,0,0.3696358,4.221017,0,0.6540161,-0.6540161,4.959951,82.66569,0,0.6834469,0,0,4.221017
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,0.4210288,0.4210288,0,-1,0,0.4210288,0,0,0.00000000000000005551115,0,0,0.4431882,0.4210288,0,0,1.09632,3.567001,0,0.4431882,-0.4431882,4.49279,74.87968,0,0.4631317,0,0,3.567001
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.262995,0.262995,0,-1,0,0.262995,0,0,0,0,0,0.2768369,0.262995,0,0,1.588752,3.123812,0,0.2768369,-0.2768369,4.200978,70.01616,0,0.2892945,0,0,3.123812
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.04852541,0.04852541,0,-1,0,0.04852541,0,0,0,0,0,0.05107938,0.04852541,0,0,1.896348,2.846976,0,0.05107938,-0.05107938,4.147136,69.11879,0,0.05337795,0,0,2.846976
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.1003655,0.1003655,0,-1,0,0.1003655,0,0,0.00000000000000001387779,0,0,0.1056479,0.1003655,0,0,1.953103,2.795896,0,0.1056479,-0.1056479,4.035773,67.26275,0,0.110402,0,0,2.795896
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.1398745,0.1398745,0,-1,0,0.1398745,0,0,0,0,0,0.1472363,0.1398745,0,0,2.07049,2.690248,0,0.1472363,-0.1472363,3.880572,64.67608,0,0.1538619,0,0,2.690248
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.1077281,0.1077281,0,-1,0,0.1077281,0,0,0.00000000000000001387779,0,0,0.113398,0.1077281,0,0,2.234086,2.543012,0,0.113398,-0.113398,3.76104,62.68388,0,0.1185009,0,0,2.543012
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.2937373,0.2937373,0,-1,0,0.2937373,0,0,0,0,0,0.3091971,0.2937373,0,0,2.360083,2.429614,0,0.3091971,-0.3091971,3.435118,57.25185,0,0.323111,0,0,2.429614
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.703636,2.120417,0,0,0,3.435118,57.25185,0,0,0,0,2.120417
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.703636,2.120417,0,0,0,3.435118,57.25185,0,0,0,0,2.120417
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.1432896,0.1432896,0,0,0,0.1432896,0,0,0.00000000000000002775558,0,0,0.1508311,0.1432896,0,0,2.703636,2.120417,0,0.1508311,-0.1508311,3.276128,54.60202,0,0.1576185,0,0,2.120417
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.0582998,0.0582998,0,0,0,0.0582998,0,0,0.000000000000000006938894,0,0,0.06136821,0.0582998,0,0,2.871226,1.969586,0,0.06136821,-0.06136821,3.21144,53.5239,0,0.06412978,0,0,1.969586
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,0.727101,0.727101,0,0,0,0.727101,43.9354,0,0.0000000000000001110223,0,0.3194547,0.7653695,0.727101,0,0,2.939413,1.908218,0,0.4459148,-0.4459148,2.741405,45.68999,0,0.7998111,0.2555638,0,2.227672
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,0.5284155,0.5284155,0,0,0,0.5284155,141.2443,0,0,0,0.7463565,0.5562268,0.5284155,0,0,3.434874,1.462303,0.1901297,0,0.1901297,2.921778,48.6962,0,0.581257,0.5970852,0,2.208659
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.3342502,0.3342502,0,-1,0,0.3342502,297.9948,0,0,0,0.9960482,0.3518423,0.3342502,0,0,3.244744,1.63342,0.6442059,0,0.6442059,3.532925,58.88197,0,0.3676752,0.7968386,0,2.629468
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0,0,0,1.489614,0,0,0,0,2.600538,2.213205,1.489614,0,1.489614,4.946097,82.43479,0,0,1.191692,0,3.702819
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,0.6845124,0.6845124,0,0,0,0.6845124,266.8598,0,0,0,1.826689,0.7205393,0.6845124,0,0,1.110923,3.553858,1.106149,0,1.106149,5.995483,99.92451,0,0.7529636,1.461351,0,5.380547
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,0.4868387,0.4868387,0,0,0,0.4868387,328.7359,1.083178,0,0,1.600414,0.5124618,0.4868387,0,0,0.004774291,4.549392,0.004774291,0,0.004774291,6.000012,100,0,0.5355226,1.280331,0,6.149806
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.1627491,0.1627491,0,0,0,0.1627491,1132.962,1.67257,0,0,1.843885,0.1713148,0.1627491,0,0,0,4.553689,0,0,0,6.000012,100,0,0.179024,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,0.7969099,0.7969099,0,-1,0,0.7969099,212.4414,0.8541139,0,0,1.692966,0.8388525,0.7969099,0,0,0,4.553689,0,0,0,6.000012,100,0,0.8766009,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,0.4599597,0.4599597,0,0,0,0.4599597,288.8585,0.8444646,0,0,1.328633,0.4841681,0.4599597,0,0,0,4.553689,0,0,0,6.000012,100,0,0.5059557,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,0.6209025,0.6209025,0,0,0,0.6209025,76.09638,0,0,0,0.4724844,0.6535816,0.6209025,0,0,0,4.553689,0,0.1810972,-0.1810972,5.809119,96.81845,0,0.6829928,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,1.257081,1.257081,0.425,0,0.172125,1.257081,6.706486,0,0,0,0.08430596,0.8758749,0.8320811,0,0,0.2012192,4.372591,0,0.7915689,-0.7915689,4.974732,82.91203,0,1.382789,0.06744477,1.7,4.456898
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.08074,3.581023,0,0,0,4.974732,82.91203,0,0,0,0,3.581023
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,0.7243361,0.7243361,0,-1,0,0.7243361,0,0,0.0000000000000001110223,0,0,0.7624591,0.7243361,0,0,1.08074,3.581023,0,0.7624591,-0.7624591,4.17103,69.51701,0,0.7967698,0,0,3.581023
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,0.6750695,0.6750695,0,-1,0,0.6750695,0,0,0.0000000000000001110223,0,0,0.7105995,0.6750695,0,0,1.927917,2.818564,0,0.7105995,-0.7105995,3.421992,57.03308,0,0.7425764,0,0,2.818564
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.09449108,0.09449108,0,-1,0,0.09449108,0,0,0.00000000000000001387779,0,0,0.0994643,0.09449108,0,0,2.717472,2.107964,0,0.0994643,-0.0994643,3.317147,55.28568,0,0.1039402,0,0,2.107964
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.07056904,0.07056904,0,-1,0,0.07056904,0,0,0,0,0,0.0742832,0.07056904,0,0,2.827988,2.0085,0,0.0742832,-0.0742832,3.238846,53.98066,0,0.07762595,0,0,2.0085
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.08458238,0.08458238,0,-1,0,0.08458238,0,0,0.00000000000000001387779,0,0,0.08903408,0.08458238,0,0,2.910525,1.934217,0,0.08903408,-0.08903408,3.144996,52.41649,0,0.09304062,0,0,1.934217
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.07767474,0.07767474,0,-1,0,0.07767474,0,0,0.00000000000000001387779,0,0,0.08176288,0.07767474,0,0,3.009451,1.845183,0,0.08176288,-0.08176288,3.05881,50.98006,0,0.08544222,0,0,1.845183
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.05544113,0.05544113,0,-1,0,0.05544113,0,0,0.000000000000000006938894,0,0,0.05835908,0.05544113,0,0,3.100299,1.76342,0,0.05835908,-0.05835908,2.997294,49.9548,0,0.06098524,0,0,1.76342
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.116853,0.116853,0,-1,0,0.116853,0,0,0.00000000000000001387779,0,0,0.1230032,0.116853,0,0,3.165143,1.705061,0,0.1230032,-0.1230032,2.867637,47.79386,0,0.1285383,0,0,1.705061
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.03529087,0.03529087,0,-1,0,0.03529087,0,0,0.000000000000000006938894,0,0,0.03714828,0.03529087,0,0,3.301813,1.582057,0,0.03714828,-0.03714828,2.82848,47.14124,0,0.03881995,0,0,1.582057
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.0427038,0.0427038,0,0,0,0.0427038,0,0,0.000000000000000006938894,0,0,0.04495136,0.0427038,0,0,3.343089,1.544909,0,0.04495136,-0.04495136,2.781097,46.35152,0,0.04697418,0,0,1.544909
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.08270504,0.08270504,0,0,0,0.08270504,0,0,0.00000000000000001387779,0,0,0.08705793,0.08270504,0,0,3.393034,1.499958,0,0.08705793,-0.08705793,2.68933,44.82207,0,0.09097554,0,0,1.499958
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.2544208,0.2544208,0,0,0,0.2544208,37.49734,0,0.00000000000000005551115,0,0.09540105,0.2678114,0.2544208,0,0,3.489766,1.4129,0,0.1724103,-0.1724103,2.507593,41.79314,0,0.2798629,0.07632084,0,1.508301
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.04640254,0.04640254,0,0,0,0.04640254,664.6586,0,0,0,0.3084185,0.04884478,0.04640254,0,0,3.681333,1.24049,0.2595737,0,0.2595737,2.753846,45.89735,0,0.0510428,0.2467348,0,1.548908
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0,0,0,0.7518076,0,0,0,0,3.421759,1.474106,0.7518076,0,0.7518076,3.467074,57.78445,0,0,0.6014461,0,2.225914
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0,0,0,1.497056,0,0,0,0,2.669951,2.150733,1.497056,0,1.497056,4.887306,81.45493,0,0,1.197645,0,3.647789
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,1.000379,1.000379,0,0,0,1.000379,163.9513,0,0,0,1.640134,1.05303,1.000379,0,0,1.172895,3.498083,0.5871034,0,0.5871034,5.444281,90.73784,0,1.100417,1.312107,0,5.138217
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.115499,0.115499,0,0,0,0.115499,1539.38,1.070598,0,0,1.777968,0.1215779,0.115499,0,0,0.5857918,4.026476,0.5857918,0,0.5857918,6.000012,100,0,0.1270489,1.422374,0,5.804444
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.08699011,0.08699011,0,0,0,0.08699011,1353.552,1.085888,0,0,1.177457,0.09156854,0.08699011,0,0,0,4.553689,0,0,0,6.000012,100,0,0.09568913,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,0.4090627,0.4090627,0,-1,0,0.4090627,251.51,0.5982411,0,0,1.028833,0.4305923,0.4090627,0,0,0,4.553689,0,0,0,6.000012,100,0,0.4499689,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.9855494,0,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,0.5477811,0.5477811,0,0,0,0.5477811,86.79518,0,0.0000000000000001110223,0,0.4754475,0.5766116,0.5477811,0,0,0,4.553689,0,0.1011641,-0.1011641,5.893376,98.22273,0,0.6025591,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.1647124,0.1647124,0,0,0,0.1647124,36.05696,0,0,0,0.05939028,0.1733815,0.1647124,0,0,0.1124045,4.452525,0,0.1139912,-0.1139912,5.773219,96.22012,0,0.1811837,0.04751223,0,4.511915
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.2390614,4.338534,0.04444055,0,0.04444055,5.815379,96.92278,0,0,0.03555244,0,4.382974
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.3428496,0.3428496,0,-1,0,0.3428496,0,0,0.00000000000000005551115,0,0,0.3608944,0.3428496,0,0,0.1946209,4.37853,0,0.3608944,-0.3608944,5.434962,90.58253,0,0.3771346,0,0,4.37853
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,0.7207332,0.7207332,0,-1,0,0.7207332,0,0,0.0000000000000001110223,0,0,0.7586665,0.7207332,0,0,0.5956146,4.017636,0,0.7586665,-0.7586665,4.635258,77.25414,0,0.7928065,0,0,4.017636
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.438577,3.258969,0,0,0,4.635258,77.25414,0,0,0,0,3.258969
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.1335053,0.1335053,0,-1,0,0.1335053,0,0,0.00000000000000002775558,0,0,0.1405318,0.1335053,0,0,1.438577,3.258969,0,0.1405318,-0.1405318,4.487124,74.78525,0,0.1468558,0,0,3.258969
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.1269032,0.1269032,0,-1,0,0.1269032,0,0,0,0,0,0.1335824,0.1269032,0,0,1.594724,3.118438,0,0.1335824,-0.1335824,4.346316,72.43845,0,0.1395936,0,0,3.118438
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.07705797,0.07705797,0,-1,0,0.07705797,0,0,0.00000000000000001387779,0,0,0.08111365,0.07705797,0,0,1.743149,2.984855,0,0.08111365,-0.08111365,4.260815,71.01344,0,0.08476377,0,0,2.984855
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.00958604,0.00958604,0,-1,0,0.00958604,0,0,0.000000000000000001734723,0,0,0.01009057,0.00958604,0,0,1.833275,2.903741,0,0.01009057,-0.01009057,4.250178,70.83616,0,0.01054464,0,0,2.903741
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.1174496,0.1174496,0,-1,0,0.1174496,0,0,0.00000000000000001387779,0,0,0.1236312,0.1174496,0,0,1.844487,2.893651,0,0.1236312,-0.1236312,4.11986,68.66418,0,0.1291946,0,0,2.893651
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.04175767,0.04175767,0,-1,0,0.04175767,0,0,0.000000000000000006938894,0,0,0.04395544,0.04175767,0,0,1.981855,2.77002,0,0.04395544,-0.04395544,4.073526,67.89197,0,0.04593344,0,0,2.77002
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.1052663,0.1052663,0,-1,0,0.1052663,0,0,0.00000000000000001387779,0,0,0.1108066,0.1052663,0,0,2.030694,2.726064,0,0.1108066,-0.1108066,3.956726,65.9453,0,0.1157929,0,0,2.726064
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.153813,2.615258,0,0,0,3.956726,65.9453,0,0,0,0,2.615258
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.05918703,0.05918703,0,0,0,0.05918703,0,0,0.000000000000000006938894,0,0,0.06230213,0.05918703,0,0,2.153813,2.615258,0,0.06230213,-0.06230213,3.891054,64.85077,0,0.06510574,0,0,2.615258
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.2792284,0.2792284,0,0,0,0.2792284,54.54379,0,0,0,0.1523018,0.2939247,0.2792284,0,0,2.223037,2.552955,0,0.1416229,-0.1416229,3.74177,62.36271,0,0.3071513,0.1218414,0,2.705257
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,0.5767601,0.5767601,0,0,0,0.5767601,96.62217,0,0,0,0.5572782,0.6071159,0.5767601,0,0,2.380396,2.411333,0,0.04983778,-0.04983778,3.689236,61.48715,0,0.6344361,0.4458225,0,2.968611
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,0.4124292,0.4124292,0,-1,0,0.4124292,297.6852,0,0,0,1.227741,0.434136,0.4124292,0,0,2.435771,2.361495,0.7936049,0,0.7936049,4.442116,74.03513,0,0.4536721,0.9821928,0,3.589236
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,0.6580326,0.6580326,0,0,0,0.6580326,202.2242,0,0,0,1.330701,0.6926659,0.6580326,0,0,1.642166,3.075739,0.638035,0,0.638035,5.04741,84.12332,0,0.7238359,1.064561,0,4.40644
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,0.5998011,0,0,1.603932,0,0,0,0,1.004131,3.649971,1.004131,0,1.004131,6.000012,100,0,0,1.283146,0,5.253903
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.1383318,0.1383318,0,0,0,0.1383318,755.6741,0.8997251,0,0,1.045338,0.1456124,0.1383318,0,0,0,4.553689,0,0,0,6.000012,100,0,0.152165,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,0.5989842,0.5989842,0,-1,0,0.5989842,164.3061,0.3536578,0,0,0.9841675,0.6305097,0.5989842,0,0,0,4.553689,0,0,0,6.000012,100,0,0.6588826,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,0.6337585,0.6337585,0,0,0,0.6337585,117.6464,0.07847966,0,0,0.7455939,0.6671143,0.6337585,0,0,0,4.553689,0,0,0,6.000012,100,0,0.6971344,0.5964751,0,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.3255297,0,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,0.6404869,0.6404869,0,0,0,0.6404869,55.73127,0,0,0,0.3569515,0.6741968,0.6404869,0,0,0,4.553689,0,0.3172453,-0.3172453,5.665606,94.42658,0,0.7045356,0.2855612,0,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,0.5959454,0.5959454,0,0,0,0.5959454,17.25695,0,0.0000000000000001110223,0,0.102842,0.627311,0.5959454,0,0,0.3524947,4.236444,0,0.524469,-0.524469,5.112767,85.21262,0,0.65554,0.08227361,0,4.339286
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.3272376,0.3272376,0,-1,0,0.3272376,0,0,0.00000000000000005551115,0,0,0.3444606,0.3272376,0,0,0.9352381,3.711975,0,0.3444606,-0.3444606,4.749674,79.16107,0,0.3599613,0,0,3.711975
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.2793593,0.2793593,0,-1,0,0.2793593,0,0,0.00000000000000005551115,0,0,0.2940624,0.2793593,0,0,1.317972,3.367514,0,0.2940624,-0.2940624,4.439705,73.99493,0,0.3072952,0,0,3.367514
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.2868615,0.2868615,0,-1,0,0.2868615,0,0,0.00000000000000005551115,0,0,0.3019595,0.2868615,0,0,1.644708,3.073452,0,0.3019595,-0.3019595,4.121412,68.69006,0,0.3155477,0,0,3.073452
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.08859502,0.08859502,0,-1,0,0.08859502,0,0,0,0,0,0.09325791,0.08859502,0,0,1.980219,2.771492,0,0.09325791,-0.09325791,4.023109,67.05169,0,0.09745452,0,0,2.771492
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.083838,2.678234,0,0,0,4.023109,67.05169,0,0,0,0,2.678234
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.008037373,0.008037373,0,-1,0,0.008037373,0,0,0.000000000000000001734723,0,0,0.008460392,0.008037373,0,0,2.083838,2.678234,0,0.008460392,-0.008460392,4.014191,66.90305,0,0.00884111,0,0,2.678234
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.093239,2.669774,0,0,0,4.014191,66.90305,0,0,0,0,2.669774
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.093239,2.669774,0,0,0,4.014191,66.90305,0,0,0,0,2.669774
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.1412614,0.1412614,0,-1,0,0.1412614,0,0,0.00000000000000002775558,0,0,0.1486962,0.1412614,0,0,2.093239,2.669774,0,0.1486962,-0.1486962,3.857452,64.29073,0,0.1553875,0,0,2.669774
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.258457,2.521078,0,0,0,3.857452,64.29073,0,0,0,0,2.521078
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.07376206,0.07376206,0,0,0,0.07376206,0,0,0,0,0,0.07764427,0.07376206,0,0,2.258457,2.521078,0,0.07764427,-0.07764427,3.775607,62.92667,0,0.08113827,0,0,2.521078
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.0270351,0.0270351,0,0,0,0.0270351,0,0,0.000000000000000003469447,0,0,0.028458,0.0270351,0,0,2.344728,2.443434,0,0.028458,-0.028458,3.74561,62.42671,0,0.02973861,0,0,2.443434
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.2264254,0.2264254,0,0,0,0.2264254,142.9339,0,0,0,0.3236385,0.2383425,0.2264254,0,0,2.376348,2.414975,0.08529601,0,0.08529601,3.826529,63.77536,0,0.2490679,0.2589108,0,2.738614
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,0.8781047,0.8781047,0,0,0,0.8781047,84.33383,0,0.0000000000000001110223,0,0.7405394,0.9243208,0.8781047,0,0,2.291052,2.491742,0,0.1837814,-0.1837814,3.632806,60.54665,0,0.9659151,0.5924315,0,3.232281
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.1280886,0.1280886,0,-1,0,0.1280886,872.8412,0,0,0,1.11801,0.1348301,0.1280886,0,0,2.495254,2.307961,0.9831802,0,0.9831802,4.565533,76.09206,0,0.1408975,0.8944082,0,3.425971
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.05090865,0.05090865,0,0,0,0.05090865,2744.478,0,0,0,1.397177,0.05358806,0.05090865,0,0,1.512074,3.192823,1.343588,0,1.343588,5.840173,97.33602,0,0.05599952,1.117741,0,4.589999
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,0.587997,0.587997,0,0,0,0.587997,274.8293,0.828559,0,0,1.615988,0.6189442,0.587997,0,0,0.1684852,4.402052,0.1684852,0,0.1684852,6.000012,100,0,0.6467967,1.292791,0,6.018041
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,0.7983483,0.7983483,0,0,0,0.7983483,241.2672,1.085786,0,0,1.926153,0.8403666,0.7983483,0,0,0,4.553689,0,0,0,6.000012,100,0,0.8781831,1.540922,0,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.1395967,0.1395967,0,0,0,0.1395967,1060.363,1.333288,0,0,1.480232,0.1469439,0.1395967,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1535564,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.2658775,0.2658775,0,-1,0,0.2658775,337.1982,0.6166631,0,0,0.8965342,0.2798711,0.2658775,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2924653,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,0.456807,0.456807,0,-1,0,0.456807,0,0,0,0,0,0.4808494,0.456807,0,0,0,4.553689,0,0.4808494,-0.4808494,5.493152,91.55235,0,0.5024877,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.1490119,0.1490119,0,-1,0,0.1490119,0,0,0.00000000000000002775558,0,0,0.1568546,0.1490119,0,0,0.5342771,4.07284,0,0.1568546,-0.1568546,5.327813,88.79671,0,0.1639131,0,0,4.07284
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.70856,3.915985,0,0,0,5.327813,88.79671,0,0,0,0,3.915985
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.03596462,0.03596462,0,-1,0,0.03596462,0,0,0,0,0,0.03785749,0.03596462,0,0,0.70856,3.915985,0,0.03785749,-0.03785749,5.287908,88.13161,0,0.03956108,0,0,3.915985
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.05944553,0.05944553,0,-1,0,0.05944553,0,0,0.000000000000000006938894,0,0,0.06257424,0.05944553,0,0,0.7506239,3.878127,0,0.06257424,-0.06257424,5.221949,87.0323,0,0.06539008,0,0,3.878127
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.1382377,0.1382377,0,-1,0,0.1382377,0,0,0,0,0,0.1455133,0.1382377,0,0,0.8201509,3.815553,0,0.1455133,-0.1455133,5.068564,84.4759,0,0.1520614,0,0,3.815553
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.02006927,0.02006927,0,-1,0,0.02006927,0,0,0.000000000000000003469447,0,0,0.02112555,0.02006927,0,0,0.9818323,3.67004,0,0.02112555,-0.02112555,5.046296,84.10476,0,0.0220762,0,0,3.67004
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.03491911,0.03491911,0,-1,0,0.03491911,0,0,0,0,0,0.03675696,0.03491911,0,0,1.005305,3.648914,0,0.03675696,-0.03675696,5.007551,83.45901,0,0.03841102,0,0,3.648914
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.08991826,0.08991826,0,-1,0,0.08991826,0,0,0.00000000000000001387779,0,0,0.0946508,0.08991826,0,0,1.046146,3.612157,0,0.0946508,-0.0946508,4.90778,81.79617,0,0.09891008,0,0,3.612157
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.151314,3.517507,0,0,0,4.90778,81.79617,0,0,0,0,3.517507
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.151314,3.517507,0,0,0,4.90778,81.79617,0,0,0,0,3.517507
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.05313595,0.05313595,0,0,0,0.05313595,0,0,0.000000000000000006938894,0,0,0.05593258,0.05313595,0,0,1.151314,3.517507,0,0.05593258,-0.05593258,4.848822,80.81354,0,0.05844955,0,0,3.517507
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,1.213461,3.461574,0.3236419,0,0.3236419,5.155855,85.93075,0,0,0.2589135,0,3.785216
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,0.4601325,0.4601325,0,0,0,0.4601325,166.9179,0,0,0,0.7680433,0.48435,0.4601325,0,0,0.8898192,3.752852,0.2836934,0,0.2836934,5.424991,90.41633,0,0.5061457,0.6144347,0,4.520895
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.005370269,0.005370269,0,-1,0,0.005370269,22417.12,0.592081,0,0,1.20386,0.005652915,0.005370269,0,0,0.6061258,4.008176,0.6061258,0,0.6061258,6.000012,100,0,0.005907296,0.9630878,0,5.212036
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.1684151,0.1684151,0,0,0,0.1684151,1021.15,1.542491,0,0,1.71977,0.177279,0.1684151,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1852566,1.375816,0,6.273459
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.2789224,0.2789224,0,0,0,0.2789224,733.0087,1.750923,0,0,2.044525,0.2936025,0.2789224,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3068146,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.2443008,0.2443008,0,0,0,0.2443008,558.8364,1.108083,0,0,1.365242,0.2571588,0.2443008,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2687309,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,0.5722197,0.5722197,0,0,0,0.5722197,177.4606,0.4131282,0,0,1.015465,0.6023365,0.5722197,0,0,0,4.553689,0,0,0,6.000012,100,0,0.6294417,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,0.4676534,0.4676534,0,0,0,0.4676534,99.98993,0,0,0,0.4676063,0.4922667,0.4676534,0,0,0,4.553689,0,0.02466042,-0.02466042,5.974018,99.56676,0,0.5144188,0.3740851,0,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.1912173,0,0,0.2186178,0,0,0,0,0.02740047,4.529028,0.02740047,0,0.02740047,6.000012,100,0,0,0.1748942,0,4.747646
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.284538,0.284538,0,-1,0,0.284538,0,0,0,0,0,0.2995137,0.284538,0,0,0,4.553689,0,0.2995137,-0.2995137,5.684297,94.73809,0,0.3129918,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.332793,4.254175,0,0,0,5.684297,94.73809,0,0,0,0,4.254175
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.1373935,0.1373935,0,-1,0,0.1373935,0,0,0.00000000000000002775558,0,0,0.1446248,0.1373935,0,0,0.332793,4.254175,0,0.1446248,-0.1446248,5.531849,92.1973,0,0.1511329,0,0,4.254175
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.1251325,0.1251325,0,-1,0,0.1251325,0,0,0,0,0,0.1317184,0.1251325,0,0,0.4934872,4.10955,0,0.1317184,-0.1317184,5.393005,89.88325,0,0.1376457,0,0,4.10955
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.06353946,0.06353946,0,-1,0,0.06353946,0,0,0.00000000000000001387779,0,0,0.06688364,0.06353946,0,0,0.639841,3.977832,0,0.06688364,-0.06688364,5.322504,88.70822,0,0.0698934,0,0,3.977832
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.1324445,0.1324445,0,-1,0,0.1324445,0,0,0,0,0,0.1394152,0.1324445,0,0,0.7141561,3.910949,0,0.1394152,-0.1394152,5.175548,86.25895,0,0.1456889,0,0,3.910949
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8690619,3.771533,0,0,0,5.175548,86.25895,0,0,0,0,3.771533
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.1452228,0.1452228,0,-1,0,0.1452228,0,0,0.00000000000000002775558,0,0,0.1528662,0.1452228,0,0,0.8690619,3.771533,0,0.1528662,-0.1528662,5.014412,83.57337,0,0.1597451,0,0,3.771533
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.03021486,0.03021486,0,-1,0,0.03021486,0,0,0.000000000000000006938894,0,0,0.03180512,0.03021486,0,0,1.038913,3.618667,0,0.03180512,-0.03180512,4.980887,83.01462,0,0.03323635,0,0,3.618667
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.04509537,0.04509537,0,-1,0,0.04509537,0,0,0,0,0,0.04746881,0.04509537,0,0,1.074252,3.586862,0,0.04746881,-0.04746881,4.930851,82.18067,0,0.04960491,0,0,3.586862
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.1415147,0.1415147,0,0,0,0.1415147,0,0,0.00000000000000002775558,0,0,0.1489629,0.1415147,0,0,1.126995,3.539393,0,0.1489629,-0.1489629,4.773829,79.56367,0,0.1556662,0,0,3.539393
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.06355505,0.06355505,0,0,0,0.06355505,0,0,0,0,0,0.06690005,0.06355505,0,0,1.29251,3.39043,0,0.06690005,-0.06690005,4.703311,78.38836,0,0.06991056,0,0,3.39043
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.2756214,0.2756214,0,0,0,0.2756214,42.25134,0,0,0,0.1164538,0.2901278,0.2756214,0,0,1.366843,3.32353,0,0.1736741,-0.1736741,4.520242,75.33722,0,0.3031836,0.09316301,0,3.439984
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,0.455529,0.455529,0,0,0,0.455529,94.58804,0,0.00000000000000005551115,0,0.4308759,0.4795042,0.455529,0,0,1.559814,3.149856,0,0.04862826,-0.04862826,4.468984,74.48291,0,0.5010819,0.3447007,0,3.580732
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,0.7349219,0.7349219,0,-1,0,0.7349219,102.2961,0.0000000000000001110223,0,0,0.7517965,0.7736021,0.7349219,0,0,1.613846,3.101228,0,0.02180556,-0.02180556,4.445999,74.09982,0,0.8084142,0.6014372,0,3.853024
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.355346,0.355346,0,0,0,0.355346,171.4411,0,0,0,0.6092089,0.3740484,0.355346,0,0,1.638074,3.079422,0.2351605,0,0.2351605,4.669091,77.81803,0,0.3908806,0.4873671,0,3.688631
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,0.4805821,0.4805821,0,0,0,0.4805821,154.9904,0,0,0,0.7448559,0.5058758,0.4805821,0,0,1.402914,3.291067,0.2389801,0,0.2389801,4.895808,81.59663,0,0.5286403,0.5958847,0,4.035923
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,0.4045678,0.4045678,0,0,0,0.4045678,267.3894,0,0,0,1.081771,0.4258608,0.4045678,0,0,1.163934,3.506149,0.6559104,0,0.6559104,5.518059,91.96747,0,0.4450246,0.865417,0,4.58792
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,0.6401736,0.6401736,0,0,0,0.6401736,127.649,0,0,0,0.8171751,0.673867,0.6401736,0,0,0.5080231,4.096468,0.1433081,0,0.1433081,5.654013,94.23336,0,0.704191,0.65374,0,4.913643
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0.04375531,0,0,0.4084703,0,0,0,0,0.364715,4.225445,0.364715,0,0.364715,6.000012,100,0,0,0.3267763,0,4.633916
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,0.598841,0.598841,0,0,0,0.598841,129.6001,0.1457394,0,0,0.7760983,0.6303589,0.598841,0,0,0,4.553689,0,0,0,6.000012,100,0,0.658725,0.6208786,0,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,0.5159738,0.5159738,0,-1,0,0.5159738,0,0,0.0000000000000001110223,0,0,0.5431303,0.5159738,0,0,0,4.553689,0,0.5431303,-0.5431303,5.427503,90.45819,0,0.5675712,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.09074095,0.09074095,0,-1,0,0.09074095,0,0,0.00000000000000001387779,0,0,0.09551679,0.09074095,0,0,0.6034781,4.010559,0,0.09551679,-0.09551679,5.326819,88.78014,0,0.09981504,0,0,4.010559
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,0.4885176,0.4885176,0,-1,0,0.4885176,0,0,0.00000000000000005551115,0,0,0.5142291,0.4885176,0,0,0.7096079,3.915042,0,0.5142291,-0.5142291,4.784774,79.74607,0,0.5373694,0,0,3.915042
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.1354074,0.1354074,0,-1,0,0.1354074,0,0,0,0,0,0.1425341,0.1354074,0,0,1.280974,3.400813,0,0.1425341,-0.1425341,4.63453,77.242,0,0.1489481,0,0,3.400813
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.03721841,0.03721841,0,-1,0,0.03721841,0,0,0.000000000000000006938894,0,0,0.03917727,0.03721841,0,0,1.439345,3.258279,0,0.03917727,-0.03917727,4.593233,76.55373,0,0.04094025,0,0,3.258279
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.05490768,0.05490768,0,-1,0,0.05490768,0,0,0.000000000000000006938894,0,0,0.05779755,0.05490768,0,0,1.482875,3.219101,0,0.05779755,-0.05779755,4.532309,75.53834,0,0.06039844,0,0,3.219101
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.08701593,0.08701593,0,-1,0,0.08701593,0,0,0,0,0,0.09159571,0.08701593,0,0,1.547095,3.161304,0,0.09159571,-0.09159571,4.435759,73.92917,0,0.09571752,0,0,3.161304
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.09382567,0.09382567,0,-1,0,0.09382567,0,0,0.00000000000000001387779,0,0,0.09876386,0.09382567,0,0,1.648868,3.069708,0,0.09876386,-0.09876386,4.331653,72.19407,0,0.1032082,0,0,3.069708
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.04186732,0.04186732,0,-1,0,0.04186732,0,0,0.000000000000000006938894,0,0,0.04407086,0.04186732,0,0,1.758605,2.970944,0,0.04407086,-0.04407086,4.285198,71.41982,0,0.04605405,0,0,2.970944
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.04338307,0.04338307,0,-1,0,0.04338307,0,0,0.000000000000000006938894,0,0,0.04566639,0.04338307,0,0,1.807573,2.926873,0,0.04566639,-0.04566639,4.237062,70.61755,0,0.04772138,0,0,2.926873
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.03318917,0.03318917,0,0,0,0.03318917,0,0,0.000000000000000006938894,0,0,0.03493597,0.03318917,0,0,1.858313,2.881207,0,0.03493597,-0.03493597,4.200235,70.00378,0,0.03650809,0,0,2.881207
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.03836944,0.03836944,0,0,0,0.03836944,0,0,0,0,0,0.04038888,0.03836944,0,0,1.897131,2.846271,0,0.04038888,-0.04038888,4.157662,69.29423,0,0.04220638,0,0,2.846271
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.2339055,0.2339055,0,0,0,0.2339055,71.87864,0,0,0,0.1681281,0.2462163,0.2339055,0,0,1.942008,2.805882,0,0.07808822,-0.07808822,4.07535,67.92236,0,0.257296,0.1345025,0,2.97401
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.2613911,0.2613911,0,0,0,0.2613911,195.6918,0,0,0,0.5115209,0.2751485,0.2613911,0,0,2.028772,2.727794,0.2363724,0,0.2363724,4.299592,71.65973,0,0.2875302,0.4092167,0,3.239315
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,0.5099385,0.5099385,0,-1,0,0.5099385,200.9942,0,0,0,1.024947,0.5367774,0.5099385,0,0,1.7924,2.940529,0.4881695,0,0.4881695,4.762711,79.37835,0,0.5609323,0.8199575,0,3.965476
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0.1584708,0,0,1.462701,0,0,0,0,1.30423,3.379882,1.30423,0,1.30423,6.000012,100,0,0,1.170161,0,4.842583
