Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,0.4999955,0.4999955,0,0,0,0.4999955,202.9679,0.4885193,0,0,1.01483,0.526311,0.4999955,0,0,0,4.553689,0,0,0,6.000012,100,0,0.5499951,0.8118643,0,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.2961234,0.2961234,0,0,0,0.2961234,510.5548,1.200164,0,0,1.511873,0.3117089,0.2961234,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3257358,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.01729758,0.01729758,0,-1,0,0.01729758,8343.528,1.425021,0,0,1.443229,0.01820798,0.01729758,0,0,0,4.553689,0,0,0,6.000012,100,0,0.01902734,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.06848536,0.06848536,0,0,0,0.06848536,1259.322,0.7903611,0,0,0.862451,0.07208984,0.06848536,0,0,0,4.553689,0,0,0,6.000012,100,0,0.07533389,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.3022052,0.3022052,0,0,0,0.3022052,146.4997,0.124619,0,0,0.4427297,0.3181107,0.3022052,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3324257,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,0.3934563,0.3934563,0,0,0,0.3934563,88.10056,0,0,0,0.3466372,0.4141645,0.3934563,0,0,0,4.553689,0,0.06752733,-0.06752733,5.928832,98.81367,0,0.4328019,0.2773097,0,4.900326
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0.119636,0,0,0.1946664,0,0,0,0,0.07503036,4.486162,0.07503036,0,0.07503036,6.000012,100,0,0,0.1557331,0,4.680828
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,0.8924977,0.8924977,0,-1,0,0.8924977,0,0,0.0000000000000001110223,0,0,0.9394712,0.8924977,0,0,0,4.553689,0,0.9394712,-0.9394712,5.009722,83.49521,0,0.9817474,0,0,4.553689
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.043857,3.614218,0,0,0,5.009722,83.49521,0,0,0,0,3.614218
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.06595542,0.06595542,0,-1,0,0.06595542,0,0,0,0,0,0.06942676,0.06595542,0,0,1.043857,3.614218,0,0.06942676,-0.06942676,4.93654,82.27551,0,0.07255097,0,0,3.614218
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.008000098,0.008000098,0,-1,0,0.008000098,0,0,0.000000000000000001734723,0,0,0.008421156,0.008000098,0,0,1.120998,3.544791,0,0.008421156,-0.008421156,4.927663,82.12756,0,0.008800108,0,0,3.544791
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.130355,3.53637,0,0,0,4.927663,82.12756,0,0,0,0,3.53637
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.1334363,0.1334363,0,-1,0,0.1334363,0,0,0,0,0,0.1404593,0.1334363,0,0,1.130355,3.53637,0,0.1404593,-0.1404593,4.779606,79.65995,0,0.1467799,0,0,3.53637
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.09739033,0.09739033,0,-1,0,0.09739033,0,0,0.00000000000000001387779,0,0,0.1025161,0.09739033,0,0,1.28642,3.395911,0,0.1025161,-0.1025161,4.671545,77.85892,0,0.1071294,0,0,3.395911
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.04644272,0.04644272,0,-1,0,0.04644272,0,0,0.000000000000000006938894,0,0,0.04888708,0.04644272,0,0,1.400327,3.293394,0,0.04888708,-0.04888708,4.620013,77.00007,0,0.051087,0,0,3.293394
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.454646,3.244507,0,0,0,4.620013,77.00007,0,0,0,0,3.244507
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.454646,3.244507,0,0,0,4.620013,77.00007,0,0,0,0,3.244507
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.1560159,0.1560159,0,0,0,0.1560159,0,0,0.00000000000000002775558,0,0,0.1642272,0.1560159,0,0,1.454646,3.244507,0,0.1642272,-0.1642272,4.446903,74.1149,0,0.1716174,0,0,3.244507
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,0.7390406,0.7390406,0,0,0,0.7390406,16.87482,0,0,0,0.1247118,0.7779374,0.7390406,0,0,1.637121,3.08028,0,0.6532256,-0.6532256,3.758343,62.63892,0,0.8129446,0.09976943,0,3.204992
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.2001415,0.2001415,0,0,0,0.2001415,121.5368,0,0,0,0.2432454,0.2106752,0.2001415,0,0,2.362927,2.427054,0.03257021,0,0.03257021,3.789241,63.1539,0,0.2201556,0.1945964,0,2.6703
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,2.330357,2.456368,1.092906,0,1.092906,4.826063,80.43423,0,0,0.874325,0,3.549274
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,0,0,0,1.10541,0,0,0,0,1.237451,3.439983,1.10541,0,1.10541,5.874747,97.91226,0,0,0.8843279,0,4.545393
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.1697547,0.1697547,0,0,0,0.1697547,697.1844,0.8727737,0,0,1.183504,0.1786892,0.1697547,0,0,0.1320406,4.434852,0.1320406,0,0.1320406,6.000012,100,0,0.1867302,0.9468028,0,5.618356
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.02942881,0.02942881,0,0,0,0.02942881,3877.292,1.110063,0,0,1.141041,0.03097769,0.02942881,0,0,0,4.553689,0,0,0,6.000012,100,0,0.03237169,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.1919336,0.1919336,0,-1,0,0.1919336,443.0189,0.6482666,0,0,0.8503019,0.2020353,0.1919336,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2111269,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,0.7216741,0.7216741,0,0,0,0.7216741,125.8494,0.1485653,0,0,0.9082223,0.759657,0.7216741,0,0,0,4.553689,0,0,0,6.000012,100,0,0.7938415,0.7265779,0,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.2938387,0.2938387,0,0,0,0.2938387,122.8637,0.05171716,0,0,0.361021,0.3093039,0.2938387,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3232225,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,0.5003857,0.5003857,0,0,0,0.5003857,53.34639,0,0.0000000000000001110223,0,0.2669377,0.5267218,0.5003857,0,0,0,4.553689,0,0.2597841,-0.2597841,5.726175,95.43607,0,0.5504243,0.2135502,0,4.820627
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,0.5702917,0.5702917,0,0,0,0.5702917,44.08062,0,0,0,0.2513881,0.600307,0.5702917,0,0,0.288649,4.293905,0,0.348919,-0.348919,5.358383,89.3062,0,0.6273209,0.2011105,0,4.545293
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,0.384066,0.384066,0,-1,0,0.384066,0,0,0.00000000000000005551115,0,0,0.4042799,0.384066,0,0,0.6763367,3.944986,0,0.4042799,-0.4042799,4.932234,82.20374,0,0.4224725,0,0,3.944986
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.1214278,0.1214278,0,-1,0,0.1214278,0,0,0.00000000000000001387779,0,0,0.1278188,0.1214278,0,0,1.125537,3.540706,0,0.1278188,-0.1278188,4.797502,79.9582,0,0.1335706,0,0,3.540706
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,0.3973155,0.3973155,0,-1,0,0.3973155,0,0,0,0,0,0.4182269,0.3973155,0,0,1.267558,3.412887,0,0.4182269,-0.4182269,4.356651,72.61071,0,0.4370471,0,0,3.412887
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.1299576,0.1299576,0,-1,0,0.1299576,0,0,0,0,0,0.1367975,0.1299576,0,0,1.732254,2.99466,0,0.1367975,-0.1367975,4.212454,70.20744,0,0.1429534,0,0,2.99466
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.03400119,0.03400119,0,-1,0,0.03400119,0,0,0,0,0,0.03579073,0.03400119,0,0,1.884251,2.857863,0,0.03579073,-0.03579073,4.174727,69.57865,0,0.03740131,0,0,2.857863
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.1507895,0.1507895,0,-1,0,0.1507895,0,0,0.00000000000000002775558,0,0,0.1587258,0.1507895,0,0,1.924019,2.822072,0,0.1587258,-0.1587258,4.007416,66.79013,0,0.1658684,0,0,2.822072
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.1114781,0.1114781,0,-1,0,0.1114781,0,0,0.00000000000000001387779,0,0,0.1173453,0.1114781,0,0,2.100381,2.663346,0,0.1173453,-0.1173453,3.883723,64.72859,0,0.1226259,0,0,2.663346
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.1209234,0.1209234,0,-1,0,0.1209234,0,0,0.00000000000000001387779,0,0,0.1272877,0.1209234,0,0,2.230764,2.546001,0,0.1272877,-0.1272877,3.74955,62.49237,0,0.1330157,0,0,2.546001
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.02797269,0.02797269,0,-1,0,0.02797269,0,0,0.000000000000000003469447,0,0,0.02944493,0.02797269,0,0,2.372195,2.418713,0,0.02944493,-0.02944493,3.718512,61.97508,0,0.03076996,0,0,2.418713
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.1667423,0.1667423,0,-1,0,0.1667423,0,0,0.00000000000000002775558,0,0,0.1755182,0.1667423,0,0,2.404912,2.389268,0,0.1755182,-0.1755182,3.5335,58.89155,0,0.1834165,0,0,2.389268
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.1259418,0.1259418,0,0,0,0.1259418,0,0,0,0,0,0.1325703,0.1259418,0,0,2.599932,2.21375,0,0.1325703,-0.1325703,3.393759,56.56253,0,0.138536,0,0,2.21375
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.1360905,0.1360905,0,0,0,0.1360905,0,0,0,0,0,0.1432531,0.1360905,0,0,2.747232,2.08118,0,0.1432531,-0.1432531,3.242757,54.04583,0,0.1496995,0,0,2.08118
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,0.7932314,0.7932314,0,0,0,0.7932314,39.71471,0.0000000000000001110223,0,0,0.3150296,0.8349804,0.7932314,0,0,2.906403,1.937927,0,0.5199509,-0.5199509,2.69468,44.91125,0,0.8725545,0.2520236,0,2.252956
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,0.489675,0.489675,0,0,0,0.489675,138.4847,0,0,0,0.6781251,0.5154474,0.489675,0,0,3.484126,1.417976,0.1626778,0,0.1626778,2.84901,47.4834,0,0.5386425,0.5425001,0,2.096101
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,0.5877075,0.5877075,0,-1,0,0.5877075,223.7285,0,0,0,1.314869,0.6186395,0.5877075,0,0,3.321448,1.564386,0.6962298,0,0.6962298,3.509511,58.49174,0,0.6464782,1.051895,0,2.879255
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.06712022,0.06712022,0,0,0,0.06712022,2686.298,0,0,0,1.803049,0.07065287,0.06712022,0,0,2.625218,2.190993,1.732396,0,1.732396,5.153007,85.88328,0,0.07383225,1.442439,0,3.994042
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,0.9223719,0,0,1.815194,0,0,0,0,0.8928219,3.750149,0.8928219,0,0.8928219,6.000012,100,0,0,1.452155,0,5.565343
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,0.5560094,0.5560094,0,0,0,0.5560094,302.582,1.097111,0,0,1.682384,0.5852731,0.5560094,0,0,0,4.553689,0,0,0,6.000012,100,0,0.6116104,1.345907,0,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,0.602613,0.602613,0,0,0,0.602613,254.8915,0.90168,0,0,1.536009,0.6343295,0.602613,0,0,0,4.553689,0,0,0,6.000012,100,0,0.6628743,1.228808,0,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,0.4643756,0.4643756,0,0,0,0.4643756,297.4467,0.8924534,0,0,1.38127,0.4888164,0.4643756,0,0,0,4.553689,0,0,0,6.000012,100,0,0.5108132,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,0.5329608,0.5329608,0,0,0,0.5329608,189.9789,0.4515015,0,0,1.012513,0.5610114,0.5329608,0,0,0,4.553689,0,0,0,6.000012,100,0,0.5862569,0.8100103,0,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,0.9891101,0.9891101,0,0,0,0.9891101,58.46405,0,0,0,0.5782738,1.041168,0.9891101,0,0,0,4.553689,0,0.4628947,-0.4628947,5.512078,91.86778,0,1.088021,0.462619,0,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,0.6109114,0.6109114,0,0,0,0.6109114,27.40594,0,0.0000000000000001110223,0,0.167426,0.6430647,0.6109114,0,0,0.5143275,4.090794,0,0.4756386,-0.4756386,5.010711,83.51168,0,0.6720026,0.1339408,0,4.25822
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,0.5545693,0.5545693,0,-1,0,0.5545693,0,0,0,0,0,0.5837572,0.5545693,0,0,1.042815,3.615156,0,0.5837572,-0.5837572,4.395377,73.25613,0,0.6100262,0,0,3.615156
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,1.341808,1.341808,0,-1,0,1.341808,0,0,0.0000000000000002220446,0.09598903,0,1.41243,1.341808,0,0,1.691434,3.031399,0,1.41243,-1.41243,2.906545,48.44233,0,1.475989,0,0,3.031399
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.2608,1.618969,0,0,0,2.906545,48.44233,0,0,0,0,1.618969
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.07604588,0.07604588,0,-1,0,0.07604588,0,0,0,0,0,0.08004829,0.07604588,0,0,3.2608,1.618969,0,0.08004829,-0.08004829,2.822167,47.03602,0,0.08365046,0,0,1.618969
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.06555706,0.06555706,0,-1,0,0.06555706,0,0,0,0,0,0.06900743,0.06555706,0,0,3.349743,1.53892,0,0.06900743,-0.06900743,2.749427,45.82369,0,0.07211277,0,0,1.53892
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.426418,1.469913,0,0,0,2.749427,45.82369,0,0,0,0,1.469913
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.09940391,0.09940391,0,-1,0,0.09940391,0,0,0.00000000000000001387779,0,0,0.1046357,0.09940391,0,0,3.426418,1.469913,0,0.1046357,-0.1046357,2.639131,43.98543,0,0.1093443,0,0,1.469913
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.1153947,0.1153947,0,-1,0,0.1153947,0,0,0.00000000000000001387779,0,0,0.1214681,0.1153947,0,0,3.54268,1.365277,0,0.1214681,-0.1214681,2.511092,41.85146,0,0.1269341,0,0,1.365277
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.1090711,0.1090711,0,-1,0,0.1090711,0,0,0.00000000000000001387779,0,0,0.1148117,0.1090711,0,0,3.677644,1.243809,0,0.1148117,-0.1148117,2.39007,39.83443,0,0.1199782,0,0,1.243809
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.805213,1.128998,0,0,0,2.39007,39.83443,0,0,0,0,1.128998
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.2469778,0.2469778,0,0,0,0.2469778,0,0,0,0,0,0.2599767,0.2469778,0,0,3.805213,1.128998,0,0.2599767,-0.2599767,2.116031,35.26711,0,0.2716756,0,0,1.128998
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.08760747,0.08760747,0,0,0,0.08760747,0,0,0.00000000000000001387779,0,0,0.09221839,0.08760747,0,0,4.094076,0.8690209,0,0.09221839,-0.09221839,2.018824,33.647,0,0.09636822,0,0,0.8690209
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,0.5175053,0.5175053,0,0,0,0.5175053,71.63107,0,0,0,0.3706946,0.5447425,0.5175053,0,0,4.19654,0.7768025,0,0.1740478,-0.1740478,1.835362,30.5893,0,0.5692559,0.2965557,0,1.147497
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.3148834,0.3148834,0,0,0,0.3148834,234.9451,0,0,0,0.739803,0.3314562,0.3148834,0,0,4.389927,0.6027547,0.4083468,0,0.4083468,2.222753,37.04581,0,0.3463717,0.5918424,0,1.342558
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,0.5182402,0.5182402,0,-1,0,0.5182402,202.2439,0,0,0,1.048109,0.545516,0.5182402,0,0,3.98158,0.9702667,0.5025933,0,0.5025933,2.699555,44.9925,0,0.5700642,0.8384874,0,2.018376
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.1733915,0.1733915,0,0,0,0.1733915,898.9351,0,0,0,1.558677,0.1825174,0.1733915,0,0,3.478987,1.422601,1.37616,0,1.37616,4.005095,66.75145,0,0.1907307,1.246942,0,2.981278
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,0.5245124,0.5245124,0,0,0,0.5245124,238.742,0,0,0,1.252231,0.5521183,0.5245124,0,0,2.102827,2.661144,0.7001129,0,0.7001129,4.669281,77.82118,0,0.5769636,1.001785,0,3.913376
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.3239464,0.3239464,0,0,0,0.3239464,443.3432,0,0,0,1.436194,0.3409962,0.3239464,0,0,1.402714,3.291246,1.095198,0,1.095198,5.708276,95.13775,0,0.356341,1.148955,0,4.72744
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.2070531,0.2070531,0,0,0,0.2070531,681.2156,0.885011,0,0,1.410478,0.2179506,0.2070531,0,0,0.3075162,4.276924,0.3075162,0,0.3075162,6.000012,100,0,0.2277584,1.128382,0,5.687402
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.00866387,0.00866387,0,-1,0,0.00866387,16094.84,1.385316,0,0,1.394436,0.009119864,0.00866387,0,0,0,4.553689,0,0,0,6.000012,100,0,0.009530257,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,0.5553441,0.5553441,0,0,0,0.5553441,165.3945,0.3339361,0,0,0.9185088,0.5845727,0.5553441,0,0,0,4.553689,0,0,0,6.000012,100,0,0.6108785,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,0.3677027,0.3677027,0,0,0,0.3677027,210.9369,0.388565,0,0,0.7756205,0.3870554,0.3677027,0,0,0,4.553689,0,0,0,6.000012,100,0,0.4044729,0.6204964,0,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,0.5450738,0.5450738,0,0,0,0.5450738,79.23767,0,0,0,0.4319038,0.5737619,0.5450738,0,0,0,4.553689,0,0.1418581,-0.1418581,5.850481,97.50781,0,0.5995812,0.3455231,0,4.985593
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0,0,0,0.09387832,0,0,0,0,0.1576201,4.411831,0.09387832,0,0.09387832,5.939541,98.99216,0,0,0.07510266,0,4.505709
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,0.6754057,0.6754057,0,-1,0,0.6754057,0,0,0.0000000000000001110223,0,0,0.7109534,0.6754057,0,0,0.06374181,4.496321,0,0.7109534,-0.7109534,5.190131,86.50201,0,0.7429463,0,0,4.496321
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,0.5551094,0.5551094,0,-1,0,0.5551094,0,0,0,0,0,0.5843257,0.5551094,0,0,0.85369,3.785368,0,0.5843257,-0.5843257,4.574197,76.23647,0,0.6106204,0,0,3.785368
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,0.5892589,0.5892589,0,-1,0,0.5892589,0,0,0.0000000000000001110223,0,0,0.6202726,0.5892589,0,0,1.502941,3.201042,0,0.6202726,-0.6202726,3.920372,65.33941,0,0.6481848,0,0,3.201042
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.2194526,0.2194526,0,-1,0,0.2194526,0,0,0.00000000000000002775558,0,0,0.2310027,0.2194526,0,0,2.192132,2.58077,0,0.2310027,-0.2310027,3.676874,61.28112,0,0.2413978,0,0,2.58077
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.01728015,0.01728015,0,-1,0,0.01728015,0,0,0.000000000000000003469447,0,0,0.01818963,0.01728015,0,0,2.448802,2.349767,0,0.01818963,-0.01818963,3.657701,60.96156,0,0.01900816,0,0,2.349767
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.1249861,0.1249861,0,-1,0,0.1249861,0,0,0.00000000000000001387779,0,0,0.1315643,0.1249861,0,0,2.469013,2.331577,0,0.1315643,-0.1315643,3.51902,58.65021,0,0.1374847,0,0,2.331577
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.2729783,0.2729783,0,-1,0,0.2729783,0,0,0.00000000000000005551115,0,0,0.2873456,0.2729783,0,0,2.615195,2.200013,0,0.2873456,-0.2873456,3.216131,53.60208,0,0.3002761,0,0,2.200013
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.02111114,0.02111114,0,-1,0,0.02111114,0,0,0.000000000000000003469447,0,0,0.02222225,0.02111114,0,0,2.934468,1.912668,0,0.02222225,-0.02222225,3.192707,53.21167,0,0.02322225,0,0,1.912668
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.08365854,0.08365854,0,-1,0,0.08365854,0,0,0.00000000000000001387779,0,0,0.08806162,0.08365854,0,0,2.95916,1.890445,0,0.08806162,-0.08806162,3.099882,51.66459,0,0.09202439,0,0,1.890445
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.1176426,0.1176426,0,-1,0,0.1176426,0,0,0.00000000000000001387779,0,0,0.1238344,0.1176426,0,0,3.057006,1.802384,0,0.1238344,-0.1238344,2.969349,49.48904,0,0.1294069,0,0,1.802384
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.2148881,0.2148881,0,0,0,0.2148881,0,0,0.00000000000000002775558,0,0,0.226198,0.2148881,0,0,3.1946,1.678549,0,0.226198,-0.226198,2.730915,45.51516,0,0.2363769,0,0,1.678549
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.1191198,0.1191198,0,0,0,0.1191198,0,0,0.00000000000000001387779,0,0,0.1253893,0.1191198,0,0,3.445931,1.452351,0,0.1253893,-0.1253893,2.598743,43.3123,0,0.1310318,0,0,1.452351
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,0.540664,0.540664,0,0,0,0.540664,47.35508,0,0.0000000000000001110223,0,0.2560319,0.56912,0.540664,0,0,3.585252,1.326962,0,0.3130881,-0.3130881,2.268719,37.81191,0,0.5947304,0.2048255,0,1.582994
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.1585518,0.1585518,0,0,0,0.1585518,407.2622,0,0,0,0.6457216,0.1668967,0.1585518,0,0,3.933128,1.013874,0.478825,0,0.478825,2.722973,45.38279,0,0.174407,0.5165773,0,1.659595
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,0,0,0,1.098116,0,0,0,0,3.454303,1.444816,1.098116,0,1.098116,3.764737,62.74548,0,0,0.8784926,0,2.542932
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,0.6748312,0.6748312,0,0,0,0.6748312,232.8179,0,0,0,1.571128,0.7103487,0.6748312,0,0,2.356187,2.43312,0.8607793,0,0.8607793,4.581344,76.35558,0,0.7423143,1.256902,0,4.004249
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,0.716953,0.716953,0,0,0,0.716953,266.4655,0,0,0,1.910432,0.7546873,0.716953,0,0,1.495408,3.207822,1.155745,0,1.155745,5.677779,94.62946,0,0.7886482,1.528345,0,5.118254
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.177074,0.177074,0,0,0,0.177074,1120.13,1.457401,0,0,1.983458,0.1863936,0.177074,0,0,0.3396632,4.247992,0.3396632,0,0.3396632,6.000012,100,0,0.1947813,1.586766,0,6.23145
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,0.8835785,0.8835785,0,0,0,0.8835785,228.7841,1.091404,0,0,2.021487,0.9300827,0.8835785,0,0,0,4.553689,0,0,0,6.000012,100,0,0.9719364,1.61719,0,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,0.4257441,0.4257441,0,-1,0,0.4257441,397.337,1.243487,0,0,1.691639,0.4481517,0.4257441,0,0,0,4.553689,0,0,0,6.000012,100,0,0.4683186,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.231057,0.231057,0,0,0,0.231057,550.7072,1.02923,0,0,1.272448,0.2432179,0.231057,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2541627,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.01936602,0.01936602,0,0,0,0.01936602,5018.113,0.9514233,0,0,0.9718086,0.02038528,0.01936602,0,0,0,4.553689,0,0,0,6.000012,100,0,0.02130262,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.1894972,0.1894972,0,0,0,0.1894972,280.902,0.3328307,0,0,0.5323015,0.1994708,0.1894972,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2084469,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,0.8580223,0.8580223,0,0,0,0.8580223,18.79399,0,0,0,0.1612566,0.9031814,0.8580223,0,0,0,4.553689,0,0.7419248,-0.7419248,5.217955,86.96574,0,0.9438245,0.1290053,0,4.714946
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.3462291,0.3462291,0,-1,0,0.3462291,0,0,0.00000000000000005551115,0,0,0.3644517,0.3462291,0,0,0.8243608,3.811764,0,0.3644517,-0.3644517,4.833789,80.56299,0,0.380852,0,0,3.811764
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,0.558015,0.558015,0,-1,0,0.558015,0,0,0.0000000000000001110223,0,0,0.5873842,0.558015,0,0,1.229307,3.447313,0,0.5873842,-0.5873842,4.214632,70.24372,0,0.6138165,0,0,3.447313
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.2347739,0.2347739,0,-1,0,0.2347739,0,0,0.00000000000000002775558,0,0,0.2471304,0.2347739,0,0,1.881956,2.859928,0,0.2471304,-0.2471304,3.954133,65.90208,0,0.2582513,0,0,2.859928
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.2061845,0.2061845,0,-1,0,0.2061845,0,0,0.00000000000000002775558,0,0,0.2170363,0.2061845,0,0,2.156546,2.612798,0,0.2170363,-0.2170363,3.725357,62.08915,0,0.226803,0,0,2.612798
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.1726763,0.1726763,0,-1,0,0.1726763,0,0,0.00000000000000002775558,0,0,0.1817645,0.1726763,0,0,2.397697,2.395761,0,0.1817645,-0.1817645,3.53376,58.89588,0,0.1899439,0,0,2.395761
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.1417682,0.1417682,0,-1,0,0.1417682,0,0,0,0,0,0.1492297,0.1417682,0,0,2.599658,2.213997,0,0.1492297,-0.1492297,3.376458,56.27419,0,0.155945,0,0,2.213997
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.01020887,0.01020887,0,-1,0,0.01020887,0,0,0,0,0,0.01074618,0.01020887,0,0,2.765469,2.064767,0,0.01074618,-0.01074618,3.365131,56.0854,0,0.01122976,0,0,2.064767
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.08800863,0.08800863,0,-1,0,0.08800863,0,0,0.00000000000000001387779,0,0,0.09264067,0.08800863,0,0,2.777409,2.054021,0,0.09264067,-0.09264067,3.267479,54.45787,0,0.0968095,0,0,2.054021
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.1198801,0.1198801,0,-1,0,0.1198801,0,0,0.00000000000000002775558,0,0,0.1261895,0.1198801,0,0,2.880343,1.96138,0,0.1261895,-0.1261895,3.134463,52.24095,0,0.1318681,0,0,1.96138
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.020553,1.835191,0,0,0,3.134463,52.24095,0,0,0,0,1.835191
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.020553,1.835191,0,0,0,3.134463,52.24095,0,0,0,0,1.835191
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.05660234,0.05660234,0,0,0,0.05660234,0,0,0.000000000000000006938894,0,0,0.05958141,0.05660234,0,0,3.020553,1.835191,0,0.05958141,-0.05958141,3.071659,51.19421,0,0.06226257,0,0,1.835191
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,3.086755,1.775609,0.1022642,0,0.1022642,3.168675,52.81115,0,0,0.08181136,0,1.877874
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,0.7661312,0.7661312,0,0,0,0.7661312,48.71395,0,0,0,0.3732128,0.8064538,0.7661312,0,0,2.984491,1.867647,0,0.4332411,-0.4332411,2.711999,45.1999,0,0.8427443,0.2985702,0,2.24086
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.3296252,0.3296252,0,-1,0,0.3296252,125.539,0,0,0,0.4138081,0.3469739,0.3296252,0,0,3.46587,1.434406,0.06683418,0,0.06683418,2.775404,46.25663,0,0.3625877,0.3310465,0,1.848214
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.1029011,0.1029011,0,0,0,0.1029011,466.4969,0,0,0,0.4800305,0.108317,0.1029011,0,0,3.399036,1.494557,0.3717136,0,0.3717136,3.128042,52.13393,0,0.1131912,0.3840244,0,1.974587
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,0.6635103,0.6635103,0,0,0,0.6635103,119.5288,0,0,0,0.7930862,0.6984319,0.6635103,0,0,3.027322,1.829099,0.09465422,0,0.09465422,3.217839,53.63054,0,0.7298614,0.6344689,0,2.622185
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,0.580397,0.580397,0,0,0,0.580397,263.9271,0,0,0,1.531825,0.6109442,0.580397,0,0,2.932668,1.914288,0.9208808,0,0.9208808,4.091463,68.19092,0,0.6384367,1.22546,0,3.446113
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,0.4259515,0.4259515,0,0,0,0.4259515,232.9023,0,0,0,0.9920508,0.44837,0.4259515,0,0,2.011787,2.743081,0.5436808,0,0.5436808,4.607244,76.78725,0,0.4685466,0.7936406,0,3.735131
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0,0,0,0.5833339,0,0,0,0,1.468106,3.232393,0.5833339,0,0.5833339,5.160643,86.01055,0,0,0.4666671,0,3.815727
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.2255643,0.2255643,0,0,0,0.2255643,331.6048,0,0,0,0.747982,0.2374361,0.2255643,0,0,0.8847723,3.757394,0.5105459,0,0.5105459,5.644989,94.08297,0,0.2481208,0.5983856,0,4.505376
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,0.7784424,0.7784424,0,0,0,0.7784424,83.30767,0,0,0,0.6485022,0.819413,0.7784424,0,0,0.3742264,4.216885,0,0.1709108,-0.1709108,5.464834,91.08038,0,0.8562866,0.5188017,0,4.865387
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,0.4199774,0.4199774,0,0,0,0.4199774,95.31396,0,0,0,0.4002971,0.4420815,0.4199774,0,0,0.5641273,4.045974,0,0.04178439,-0.04178439,5.420789,90.34631,0,0.4619752,0.3202377,0,4.446271
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0,0,0,0.1435485,0,0,0,0,0.6105544,4.00419,0.1435485,0,0.1435485,5.556972,92.616,0,0,0.1148388,0,4.147738
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,0.5071303,0.5071303,0,-1,0,0.5071303,0,0,0,0,0,0.5338213,0.5071303,0,0,0.4670058,4.133384,0,0.5338213,-0.5338213,4.994274,83.23774,0,0.5578433,0,0,4.133384
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,0.6317355,0.6317355,0,-1,0,0.6317355,0,0,0.0000000000000001110223,0,0,0.6649847,0.6317355,0,0,1.060141,3.599562,0,0.6649847,-0.6649847,4.293319,71.55517,0,0.694909,0,0,3.599562
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.3123952,0.3123952,0,-1,0,0.3123952,0,0,0,0,0,0.3288371,0.3123952,0,0,1.799013,2.934577,0,0.3288371,-0.3288371,3.946694,65.7781,0,0.3436347,0,0,2.934577
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.0706437,0.0706437,0,-1,0,0.0706437,0,0,0,0,0,0.07436179,0.0706437,0,0,2.164387,2.605741,0,0.07436179,-0.07436179,3.86831,64.4717,0,0.07770807,0,0,2.605741
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.247011,2.531379,0,0,0,3.86831,64.4717,0,0,0,0,2.531379
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.247011,2.531379,0,0,0,3.86831,64.4717,0,0,0,0,2.531379
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.1481454,0.1481454,0,-1,0,0.1481454,0,0,0.00000000000000002775558,0,0,0.1559425,0.1481454,0,0,2.247011,2.531379,0,0.1559425,-0.1559425,3.703932,61.73207,0,0.16296,0,0,2.531379
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.01417055,0.01417055,0,-1,0,0.01417055,0,0,0,0,0,0.01491637,0.01417055,0,0,2.420281,2.375436,0,0.01491637,-0.01491637,3.688209,61.47002,0,0.0155876,0,0,2.375436
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.03189629,0.03189629,0,-1,0,0.03189629,0,0,0.000000000000000006938894,0,0,0.03357505,0.03189629,0,0,2.436855,2.36052,0,0.03357505,-0.03357505,3.652817,60.88017,0,0.03508592,0,0,2.36052
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.04881293,0.04881293,0,-1,0,0.04881293,0,0,0.000000000000000006938894,0,0,0.05138203,0.04881293,0,0,2.47416,2.326945,0,0.05138203,-0.05138203,3.598656,59.97748,0,0.05369422,0,0,2.326945
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.531251,2.275563,0,0,0,3.598656,59.97748,0,0,0,0,2.275563
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.05422756,0.05422756,0,0,0,0.05422756,0,0,0,0,0,0.05708165,0.05422756,0,0,2.531251,2.275563,0,0.05708165,-0.05708165,3.538487,58.97466,0,0.05965032,0,0,2.275563
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.311139,0.311139,0,0,0,0.311139,97.74723,0,0,0,0.3041298,0.3275148,0.311139,0,0,2.594675,2.218481,0,0.02338499,-0.02338499,3.513837,58.56383,0,0.3422529,0.2433038,0,2.522611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,0.6239256,0.6239256,0,0,0,0.6239256,80.25726,0,0,0,0.5007456,0.6567637,0.6239256,0,0,2.620659,2.195096,0,0.1560182,-0.1560182,3.349379,55.82288,0,0.6863182,0.4005965,0,2.695842
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.307193,0.307193,0,-1,0,0.307193,210.0636,0,0,0,0.6453006,0.323361,0.307193,0,0,2.794012,2.039078,0.3219396,0,0.3219396,3.654798,60.91318,0,0.3379123,0.5162405,0,2.684379
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.1005708,0.1005708,0,0,0,0.1005708,1056.255,0,0,0,1.062284,0.105864,0.1005708,0,0,2.472073,2.328824,0.9564199,0,0.9564199,4.562138,76.03548,0,0.1106279,0.8498271,0,3.391107
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.1899622,0.1899622,0,0,0,0.1899622,666.7471,0,0,0,1.266567,0.1999602,0.1899622,0,0,1.515653,3.189601,1.066607,0,1.066607,5.57401,92.89998,0,0.2089584,1.013254,0,4.456169
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.07625172,0.07625172,0,0,0,0.07625172,1677.278,0.7496428,0,0,1.278953,0.08026496,0.07625172,0,0,0.4490456,4.149548,0.4490456,0,0.4490456,6.000012,100,0,0.08387689,1.023163,0,5.428501
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.1792957,0.1792957,0,0,0,0.1792957,666.0057,1.005387,0,0,1.194119,0.1887323,0.1792957,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1972252,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.1294924,0.1294924,0,-1,0,0.1294924,707.6827,0.7800879,0,0,0.9163957,0.1363078,0.1294924,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1424417,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.07932416,0.07932416,0,-1,0,0.07932416,0,0,0,0,0,0.08349911,0.07932416,0,0,0,4.553689,0,0.08349911,-0.08349911,5.911996,98.53307,0,0.08725657,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.09936282,0.09936282,0,-1,0,0.09936282,0,0,0.00000000000000001387779,0,0,0.1045924,0.09936282,0,0,0.09277679,4.47019,0,0.1045924,-0.1045924,5.801746,96.69557,0,0.1092991,0,0,4.47019
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.08166239,0.08166239,0,-1,0,0.08166239,0,0,0.00000000000000001387779,0,0,0.0859604,0.08166239,0,0,0.2089906,4.365597,0,0.0859604,-0.0859604,5.711136,95.18541,0,0.08982863,0,0,4.365597
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.003112116,0.003112116,0,-1,0,0.003112116,0,0,0,0,0,0.003275912,0.003112116,0,0,0.3045022,4.279637,0,0.003275912,-0.003275912,5.707683,95.12785,0,0.003423328,0,0,4.279637
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3081421,4.276361,0,0,0,5.707683,95.12785,0,0,0,0,4.276361
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.06541929,0.06541929,0,-1,0,0.06541929,0,0,0,0,0,0.06886242,0.06541929,0,0,0.3081421,4.276361,0,0.06886242,-0.06886242,5.635096,93.91807,0,0.07196122,0,0,4.276361
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.0501829,0.0501829,0,-1,0,0.0501829,0,0,0,0,0,0.05282411,0.0501829,0,0,0.3846559,4.207499,0,0.05282411,-0.05282411,5.579414,92.99004,0,0.05520119,0,0,4.207499
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.07067958,0.07067958,0,-1,0,0.07067958,0,0,0.00000000000000001387779,0,0,0.07439955,0.07067958,0,0,0.4433493,4.154675,0,0.07439955,-0.07439955,5.50099,91.68298,0,0.07774753,0,0,4.154675
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.034017,0.034017,0,-1,0,0.034017,0,0,0,0,0,0.03580736,0.034017,0,0,0.5260155,4.080275,0,0.03580736,-0.03580736,5.463245,91.05391,0,0.0374187,0,0,4.080275
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.1228184,0.1228184,0,0,0,0.1228184,0,0,0.00000000000000001387779,0,0,0.1292826,0.1228184,0,0,0.5658014,4.044467,0,0.1292826,-0.1292826,5.32697,88.78265,0,0.1351003,0,0,4.044467
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.2693419,0.2693419,0,0,0,0.2693419,0,0,0,0,0,0.2835177,0.2693419,0,0,0.7094488,3.915185,0,0.2835177,-0.2835177,5.028116,83.80177,0,0.296276,0,0,3.915185
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,0.4032126,0.4032126,0,0,0,0.4032126,48.16465,0,0.00000000000000005551115,0,0.1942059,0.4244344,0.4032126,0,0,1.024468,3.631667,0,0.2302284,-0.2302284,4.785434,79.75707,0,0.4435339,0.1553648,0,3.825873
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,0.4202618,0.4202618,0,0,0,0.4202618,139.0899,0,0,0,0.5845415,0.4423808,0.4202618,0,0,1.280278,3.401439,0.1421607,0,0.1421607,4.9203,82.00482,0,0.4622879,0.4676332,0,3.985981
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,0.5389982,0.5389982,0,-1,0,0.5389982,160.3488,0,0,0,0.864277,0.5673665,0.5389982,0,0,1.138117,3.529383,0.2969105,0,0.2969105,5.201973,86.69938,0,0.592898,0.6914216,0,4.393661
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0.1331446,0,0,0.9743512,0,0,0,0,0.8412066,3.796603,0.8412066,0,0.8412066,6.000012,100,0,0,0.779481,0,4.770954
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.3210241,0.3210241,0,0,0,0.3210241,529.9164,1.363239,0,0,1.701159,0.3379201,0.3210241,0,0,0,4.553689,0,0,0,6.000012,100,0,0.3531265,1.360927,0,6.254848
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,1.12986,1.12986,0,-1,0,1.12986,101.0215,0.0000000000000002220446,0,0,1.141402,1.189326,1.12986,0,0,0,4.553689,0,0.04792444,-0.04792444,5.949495,99.15806,0,1.242846,0.9131212,0,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,0.6636149,0.6636149,0,0,0,0.6636149,178.7287,0.4342788,0,0,1.18607,0.6985419,0.6636149,0,0,0.05324938,4.505764,0.05324938,0,0.05324938,6.000012,100,0,0.7299764,0.9488561,0,5.691834
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.2089474,0.2089474,0,0,0,0.2089474,428.714,0.6758419,0,0,0.8957865,0.2199446,0.2089474,0,0,0,4.553689,0,0,0,6.000012,100,0,0.2298421,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,0.5387778,0.5387778,0,0,0,0.5387778,93.39007,0.0000000000000001110223,0,0,0.503165,0.5671346,0.5387778,0,0,0,4.553689,0,0.06396957,-0.06396957,5.932582,98.87617,0,0.5926556,0.402532,0,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,0.43023,0.43023,0,0,0,0.43023,13.5456,0,0.00000000000000005551115,0,0.05827723,0.4528737,0.43023,0,0,0.07107731,4.489719,0,0.3945965,-0.3945965,5.516641,91.94383,0,0.473253,0.04662178,0,4.547997
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,0.4393997,0.4393997,0,-1,0,0.4393997,0,0,0,0,0,0.4625259,0.4393997,0,0,0.5095178,4.095123,0,0.4625259,-0.4625259,5.029096,83.81809,0,0.4833396,0,0,4.095123
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,0.7960213,0.7960213,0,-1,0,0.7960213,0,0,0,0,0,0.8379171,0.7960213,0,0,1.023436,3.632597,0,0.8379171,-0.8379171,4.145854,69.09742,0,0.8756234,0,0,3.632597
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,1.252287,1.252287,0,-1,0,1.252287,0,0,0,0,0,1.318197,1.252287,0,0,1.954455,2.79468,0,1.318197,-1.318197,2.756352,45.93911,0,1.377516,0,0,2.79468
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.009253518,0.009253518,0,-1,0,0.009253518,0,0,0.000000000000000001734723,0,0,0.009740544,0.009253518,0,0,3.419118,1.476483,0,0.009740544,-0.009740544,2.746084,45.76798,0,0.01017887,0,0,1.476483
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.429941,1.466742,0,0,0,2.746084,45.76798,0,0,0,0,1.466742
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.05736418,0.05736418,0,-1,0,0.05736418,0,0,0.000000000000000006938894,0,0,0.06038335,0.05736418,0,0,3.429941,1.466742,0,0.06038335,-0.06038335,2.682435,44.70716,0,0.0631006,0,0,1.466742
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.005783105,0.005783105,0,-1,0,0.005783105,0,0,0.0000000000000000008673617,0,0,0.006087479,0.005783105,0,0,3.497033,1.406359,0,0.006087479,-0.006087479,2.676018,44.60021,0,0.006361416,0,0,1.406359
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.503797,1.400271,0,0,0,2.676018,44.60021,0,0,0,0,1.400271
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.503797,1.400271,0,0,0,2.676018,44.60021,0,0,0,0,1.400271
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.503797,1.400271,0,0,0,2.676018,44.60021,0,0,0,0,1.400271
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.01042039,0.01042039,0,0,0,0.01042039,0,0,0.000000000000000001734723,0,0,0.01096883,0.01042039,0,0,3.503797,1.400271,0,0.01096883,-0.01096883,2.664456,44.40751,0,0.01146242,0,0,1.400271
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.0701554,0.0701554,0,0,0,0.0701554,0,0,0.00000000000000001387779,0,0,0.07384779,0.0701554,0,0,3.515985,1.389302,0,0.07384779,-0.07384779,2.586613,43.11014,0,0.07717094,0,0,1.389302
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,3.598038,1.315455,0.1118334,0,0.1118334,2.692708,44.87838,0,0,0.08946675,0,1.427288
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,0.9762638,0.9762638,0,0,0,0.9762638,54.25493,0,0.0000000000000001110223,0,0.5296713,1.027646,0.9762638,0,0,3.486205,1.416105,0,0.4979749,-0.4979749,2.167796,36.12987,0,1.07389,0.423737,0,1.945776
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.2769669,0.2769669,0,-1,0,0.2769669,214.993,0,0,0,0.5954592,0.291544,0.2769669,0,0,4.03951,0.9181299,0.3039152,0,0.3039152,2.456115,40.93518,0,0.3046635,0.4763674,0,1.513589
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.09489083,0.09489083,0,0,0,0.09489083,903.7609,0,0,0,0.8575863,0.09988509,0.09489083,0,0,3.735595,1.191654,0.7577012,0,0.7577012,3.174934,52.91546,0,0.1043799,0.686069,0,2.04924
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,0.5225179,0.5225179,0,0,0,0.5225179,304.2404,0,0,0,1.58971,0.5500188,0.5225179,0,0,2.977894,1.873585,1.039691,0,1.039691,4.161272,69.35439,0,0.5747697,1.271768,0,3.463295
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.1968051,0.1968051,0,0,0,0.1968051,918.7166,0,0,0,1.808081,0.2071633,0.1968051,0,0,1.938202,2.809307,1.600918,0,1.600918,5.680036,94.66708,0,0.2164856,1.446465,0,4.617388
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,0.5683888,0.5683888,0,0,0,0.5683888,260.2244,0.5434979,0,0,1.479086,0.598304,0.5683888,0,0,0.3372842,4.250133,0.3372842,0,0.3372842,6.000012,100,0,0.6252277,1.183269,0,5.729219
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.08196402,0.08196402,0,-1,0,0.08196402,893.8551,0.6463616,0,0,0.7326396,0.08627792,0.08196402,0,0,0,4.553689,0,0,0,6.000012,100,0,0.09016042,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.0947608,0.0947608,0,0,0,0.0947608,625.6127,0.4930874,0,0,0.5928356,0.09974821,0.0947608,0,0,0,4.553689,0,0,0,6.000012,100,0,0.1042369,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.05655412,0.05655412,0,0,0,0.05655412,758.7686,0.3695843,0,0,0.429115,0.05953066,0.05655412,0,0,0,4.553689,0,0,0,6.000012,100,0,0.06220954,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,0.4377917,0.4377917,0,0,0,0.4377917,20.97456,0,0.00000000000000005551115,0,0.09182487,0.4608334,0.4377917,0,0,0,4.553689,0,0.3690085,-0.3690085,5.611043,93.5172,0,0.4815709,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,1.024519,1.024519,0,0,0,1.024519,3.953823,0,0,0,0.04050766,1.078441,1.024519,0,0,0.4100094,4.18468,0,1.037933,-1.037933,4.516965,75.2826,0,1.126971,0.03240613,0,4.225188
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,0.7487184,0.7487184,0,-1,0,0.7487184,0,0,0.0000000000000001110223,0,0,0.7881246,0.7487184,0,0,1.563269,3.146747,0,0.7881246,-0.7881246,3.686209,61.43669,0,0.8235902,0,0,3.146747
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,0.9331788,0.9331788,0,-1,0,0.9331788,0,0,0,0,0,0.9822934,0.9331788,0,0,2.438963,2.358623,0,0.9822934,-0.9822934,2.650781,44.17959,0,1.026497,0,0,2.358623
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,0.9167536,0.9167536,0,-1,0,0.9167536,0,0,0.0000000000000001110223,0,0,0.9650038,0.9167536,0,0,3.5304,1.376329,0,0.9650038,-0.9650038,1.633577,27.22623,0,1.008429,0,0,1.376329
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.137048,0.137048,0,-1,0,0.137048,0,0,0,0,0,0.144261,0.137048,0,0,4.602626,0.4113253,0,0.144261,-0.144261,1.481513,24.69183,0,0.1507528,0,0,0.4113253
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.03550083,0.03550083,0,-1,0,0.03550083,0,0,0.000000000000000006938894,0,0,0.03736929,0.03550083,0,0,4.762916,0.2670642,0,0.03736929,-0.03736929,1.442122,24.03532,0,0.03905091,0,0,0.2670642
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.04978271,0.04978271,0,-1,0,0.04978271,0,0,0,0,0,0.05240286,0.04978271,0,0,4.804438,0.229695,0,0.05240286,-0.05240286,1.386885,23.1147,0,0.05476099,0,0,0.229695
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.09504729,0.09504729,0,-1,0,0.09504729,0,0,0,0,0,0.1000498,0.09504729,0,0,4.862663,0.1772921,0,0.1000498,-0.1000498,1.281423,21.35701,0,0.104552,0,0,0.1772921
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.1201914,0.0733802,0,-1,0,0.0733802,0,0,0.04681117,0.0588303,0,0.07724232,0.0733802,0,0,4.97383,0.07724232,0,0.07724232,-0.07724232,1.200002,20,0,0.1322105,0,0,0.07724232
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.01177228,0,0,-1,0,0,0,0,0.01177228,0.01294951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01294951,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.02771356,0,0,-1,0,0,0,0,0.02771356,0.03048492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.03048492,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.1183884,0.1183884,1.57102,0,0.4849885,0.1183884,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.003314903,0.1302272,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.123196,0.123196,1.575828,0,0.4863009,0.123196,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.00655742,0.1355156,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,0.7319044,0.7319044,1.7,0,0.5202,0.7319044,38.90966,-0.0000000000000001110223,0,0,0.2847815,0,0,0.9680955,0.9196908,2.299654,2.484,1.204472,0,1.204472,4.961031,82.68369,0.009980544,0.8050949,0.2278252,1.7,2.768781
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.2908722,0.2908722,0,0,0,0.2908722,273.8681,0,0,0,0.7966061,0.3061812,0.2908722,0,0,1.095182,3.568025,0.4904249,0,0.4904249,5.426289,90.43797,0.009935199,0.3199594,0.6372849,0,4.364631
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.2964787,0.2964787,0,-1,0,0.2964787,432.7068,0.3660437,0,0,1.282884,0.3120829,0.2964787,0,0,0.6047571,4.009408,0.6047571,0,0.6047571,6.000012,100,0.009879847,0.3261266,1.026307,0,5.292291
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.735763,0,0,1.735763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.009879847,0,1.38861,0,6.289452
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,0.7133211,0.7133211,0,0,0,0.7133211,274.9866,1.210673,0,0,1.961538,0.7508644,0.7133211,0,0,0,4.553689,0,0,0,6.000012,100,0.009879847,0.7846533,1.56923,0,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.1228514,0.1228514,0,0,0,0.1228514,1602.715,1.83964,0,0,1.968958,0.1293173,0.1228514,0,0,0,4.553689,0,0,0,6.000012,100,0.009879847,0.1351365,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.009879847,0,1.467791,0,6.388427
