Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.01276525,0.01276525,0,-1,0,0.01276525,12580.82,1.592537,0,0,1.605974,0.01343711,0.01276525,0,0,0,4.553689,0,0,0,6.000012,100,0.009879847,0.01404178,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.3029516,0.3029516,0,0,0,0.3029516,431.7654,0.9891436,0,0,1.30804,0.3188964,0.3029516,0,0,0,4.553689,0,0,0,6.000012,100,0.009879847,0.3332467,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.2610771,0.2610771,0,0,0,0.2610771,348.8232,0.6358795,0,0,0.9106975,0.274818,0.2610771,0,0,0,4.553689,0,0,0,6.000012,100,0.009879847,0.2871848,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,1.164716,1.164716,0,0,0,1.164716,36.18885,0,0.0000000000000002220446,0,0.4214974,1.226017,1.164716,0,0,0,4.553689,0,0.8045194,-0.8045194,5.151974,85.86607,0.009879847,1.281188,0.3371979,0,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.2936486,0.2936486,0,0,0,0.2936486,48.30796,0,0,0,0.1418556,0.3091038,0.2936486,0,0,0.8939105,3.74917,0,0.1672481,-0.1672481,4.975679,82.92782,0.009879847,0.3230134,0.1134845,0,3.891025
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.3474353,0.3474353,0,-1,0,0.3474353,0,0,0.00000000000000005551115,0,0,0.3657214,0.3474353,0,0,1.079742,3.581921,0,0.3657214,-0.3657214,4.590175,76.50276,0.009879847,0.3821788,0,0,3.581921
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,0.6558589,0.6558589,0,-1,0,0.6558589,0,0,0.0000000000000001110223,0,0,0.6903778,0.6558589,0,0,1.486099,3.2162,0,0.6903778,-0.6903778,3.862453,64.37408,0.009879847,0.7214448,0,0,3.2162
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.2032309,0.2032309,0,-1,0,0.2032309,0,0,0,0,0,0.2139273,0.2032309,0,0,2.253185,2.525822,0,0.2139273,-0.2139273,3.636954,60.61577,0.009879847,0.223554,0,0,2.525822
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.03865529,0.03865529,0,-1,0,0.03865529,0,0,0,0,0,0.04068978,0.03865529,0,0,2.490882,2.311895,0,0.04068978,-0.04068978,3.594063,59.90092,0.009879847,0.04252082,0,0,2.311895
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.07720056,0.07720056,0,-1,0,0.07720056,0,0,0.00000000000000001387779,0,0,0.08126375,0.07720056,0,0,2.536093,2.271205,0,0.08126375,-0.08126375,3.508403,58.47327,0.009879847,0.08492061,0,0,2.271205
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.03899578,0.03899578,0,-1,0,0.03899578,0,0,0.000000000000000006938894,0,0,0.04104818,0.03899578,0,0,2.626386,2.189941,0,0.04104818,-0.04104818,3.465135,57.75213,0.009879847,0.04289535,0,0,2.189941
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.0623592,0.0623592,0,-1,0,0.0623592,0,0,0.000000000000000006938894,0,0,0.06564126,0.0623592,0,0,2.671995,2.148893,0,0.06564126,-0.06564126,3.395943,56.59893,0.009879847,0.06859512,0,0,2.148893
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.74493,2.083252,0,0,0,3.395943,56.59893,0.009879847,0,0,0,2.083252
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.0427373,0.0427373,0,-1,0,0.0427373,0,0,0.000000000000000006938894,0,0,0.04498663,0.0427373,0,0,2.74493,2.083252,0,0.04498663,-0.04498663,3.348523,55.8086,0.009879847,0.04701103,0,0,2.083252
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.05683202,0.05683202,0,-1,0,0.05683202,0,0,0.000000000000000006938894,0,0,0.05982318,0.05683202,0,0,2.794915,2.038265,0,0.05982318,-0.05982318,3.285463,54.75761,0.009879847,0.06251522,0,0,2.038265
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.861385,1.978442,0,0,0,3.285463,54.75761,0.009879847,0,0,0,1.978442
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.03269815,0.03269815,0,0,0,0.03269815,0,0,0,0,0,0.03441911,0.03269815,0,0,2.861385,1.978442,0,0.03441911,-0.03441911,3.249182,54.15294,0.009879847,0.03596797,0,0,1.978442
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,2.899629,1.944023,0.2173922,0,0.2173922,3.455419,57.5902,0.009860099,0,0.1739138,0,2.161415
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,0.476805,0.476805,0,0,0,0.476805,120.115,0,0,0,0.5727144,0.5019,0.476805,0,0,2.682237,2.139676,0.07081443,0,0.07081443,3.522599,58.70987,0.009853684,0.5244855,0.4581715,0,2.71239
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,0.8572745,0.8572745,0,-1,0,0.8572745,151.6821,0,0,0,1.300331,0.9023942,0.8572745,0,0,2.611422,2.203409,0.3979374,0,0.3979374,3.900116,65.0018,0.009817787,0.9430019,1.040265,0,3.50374
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,0.408926,0.408926,0,0,0,0.408926,402.3085,0,0,0,1.645144,0.4304484,0.408926,0,0,2.213485,2.561553,1.214696,0,1.214696,5.052477,84.20779,0.009709812,0.4498186,1.316115,0,4.206697
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,0.379041,0.379041,0,0,0,0.379041,497.5332,0.488075,0,0,1.885855,0.3989905,0.379041,0,0,0.9987892,3.654779,0.9987892,0,0.9987892,6.000012,100,0.009622793,0.4169451,1.508684,0,5.540633
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,0.7045771,0.7045771,0,0,0,0.7045771,287.717,1.285528,0,0,2.027188,0.7416602,0.7045771,0,0,0,4.553689,0,0,0,6.000012,100,0.009622793,0.7750349,1.62175,0,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.3532292,0.3532292,0,0,0,0.3532292,517.9786,1.457831,0,0,1.829652,0.3718202,0.3532292,0,0,0,4.553689,0,0,0,6.000012,100,0.009622793,0.3885521,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,0.919293,0.919293,0,-1,0,0.919293,151.1146,0.4215091,0,0,1.389186,0.9676769,0.919293,0,0,0,4.553689,0,0,0,6.000012,100,0.009622793,1.011222,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,0.463347,0.463347,0,0,0,0.463347,275.9145,0.7907076,0,0,1.278441,0.4877337,0.463347,0,0,0,4.553689,0,0,0,6.000012,100,0.009622793,0.5096817,1.022753,0,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.009622793,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,0.5943094,0.5943094,0,0,0,0.5943094,89.5481,0,0,0,0.5321928,0.6255888,0.5943094,0,0,0,4.553689,0,0.09339602,-0.09339602,5.901564,98.3592,0.009622793,0.6537403,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,0.4189743,0.4189743,0,0,0,0.4189743,13.68167,0,0.00000000000000005551115,0,0.05732267,0.4410256,0.4189743,0,0,0.1037734,4.460293,0,0.3837029,-0.3837029,5.497106,91.61824,0.009622793,0.4608717,0.04585814,0,4.517616
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.196419,0.196419,0,-1,0,0.196419,0,0,0.00000000000000002775558,0,0,0.2067568,0.196419,0,0,0.5301099,4.07659,0,0.2067568,-0.2067568,5.279165,87.9859,0.009622793,0.2160609,0,0,4.07659
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,0.7681898,0.7681898,0,-1,0,0.7681898,0,0,0.0000000000000001110223,0,0,0.8086209,0.7681898,0,0,0.7598397,3.869833,0,0.8086209,-0.8086209,4.426804,73.77991,0.009622793,0.8450088,0,0,3.869833
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,0.6122345,0.6122345,0,-1,0,0.6122345,0,0,0,0,0,0.6444573,0.6122345,0,0,1.658307,3.061212,0,0.6444573,-0.6444573,3.747486,62.45797,0.009622793,0.6734579,0,0,3.061212
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.09375915,0.09375915,0,-1,0,0.09375915,0,0,0.00000000000000001387779,0,0,0.09869384,0.09375915,0,0,2.374371,2.416755,0,0.09869384,-0.09869384,3.643453,60.7241,0.009622793,0.1031351,0,0,2.416755
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.484031,2.318061,0,0,0,3.643453,60.7241,0.009622793,0,0,0,2.318061
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.484031,2.318061,0,0,0,3.643453,60.7241,0.009622793,0,0,0,2.318061
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.484031,2.318061,0,0,0,3.643453,60.7241,0.009622793,0,0,0,2.318061
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.484031,2.318061,0,0,0,3.643453,60.7241,0.009622793,0,0,0,2.318061
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.09497855,0.09497855,0,-1,0,0.09497855,0,0,0.00000000000000001387779,0,0,0.09997742,0.09497855,0,0,2.484031,2.318061,0,0.09997742,-0.09997742,3.538068,58.96768,0.009622793,0.1044764,0,0,2.318061
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.01080949,0.01080949,0,-1,0,0.01080949,0,0,0,0,0,0.01137841,0.01080949,0,0,2.595117,2.218084,0,0.01137841,-0.01137841,3.526074,58.76778,0.009622793,0.01189043,0,0,2.218084
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.1192346,0.1192346,0,0,0,0.1192346,0,0,0,0,0,0.1255101,0.1192346,0,0,2.607759,2.206705,0,0.1255101,-0.1255101,3.393775,56.5628,0.009622793,0.131158,0,0,2.206705
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.747215,2.081195,0,0,0,3.393775,56.5628,0.009622793,0,0,0,2.081195
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.3086514,0.3086514,0,0,0,0.3086514,40.26101,0,0,0,0.1242662,0.3248962,0.3086514,0,0,2.747215,2.081195,0,0.20063,-0.20063,3.182292,53.0381,0.009622793,0.3395166,0.09941295,0,2.205462
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,0.44497,0.44497,0,0,0,0.44497,46.64651,0,0.00000000000000005551115,0,0.207563,0.4683894,0.44497,0,0,2.970137,1.880565,0,0.2608264,-0.2608264,2.907357,48.45585,0.009622793,0.489467,0.1660504,0,2.088128
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,3.259945,1.619739,0.1594408,0,0.1594408,3.058616,50.97683,0.009609045,0,0.1275526,0,1.77918
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,0.7141265,0.7141265,0,0,0,0.7141265,25.85222,0,0.0000000000000001110223,0,0.1846175,0.7517121,0.7141265,0,0,3.100504,1.763235,0,0.5670946,-0.5670946,2.460846,41.01401,0.009609045,0.7855392,0.147694,0,1.947853
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,0,0,0,0,0,0,0,0.2951965,0,0,0,0,3.730609,1.196141,0.2951965,0,0.2951965,2.740894,45.68147,0.009583697,0,0.2361572,0,1.491337
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,3.435412,1.461818,0.2789406,0,0.2789406,3.00552,50.0919,0.009559867,0,0.2231525,0,1.740758
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.2196395,0.2196395,0,0,0,0.2196395,252.0386,0,0,0,0.5535763,0.2311995,0.2196395,0,0,3.156472,1.712864,0.3223768,0,0.3223768,3.311353,55.18911,0.009532473,0.2416034,0.442861,0,2.266441
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.08158926,0.08158926,0,-1,0,0.08158926,509.5028,0,0,0,0.4156996,0.08588343,0.08158926,0,0,2.834095,2.003004,0.3298162,0,0.3298162,3.624244,60.40395,0.009504609,0.08974818,0.3325597,0,2.418703
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.2746513,0.2746513,0,0,0,0.2746513,123.0605,0,0,0,0.3379873,0.2891067,0.2746513,0,0,2.504279,2.299838,0.04888063,0,0.04888063,3.670617,61.17682,0.009500493,0.3021165,0.2703899,0,2.637825
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,2.455398,2.343831,0.08109123,0,0.08109123,3.747547,62.45899,0.009493673,0,0.06487299,0,2.424922
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,2.374307,2.416813,0.1034521,0,0.1034521,3.84569,64.0947,0.009484987,0,0.0827617,0,2.520265
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.2696688,0.2696688,0,0,0,0.2696688,26.28937,0,0,0,0.07089423,0.2838619,0.2696688,0,0,2.270855,2.50992,0,0.2129677,-0.2129677,3.621202,60.35325,0.009484987,0.2966357,0.05671538,0,2.580814
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,0.5803943,0.5803943,0,-1,0,0.5803943,0,0,0.0000000000000001110223,0,0,0.6109414,0.5803943,0,0,2.507486,2.296952,0,0.6109414,-0.6109414,2.977214,49.62013,0.009484987,0.6384337,0,0,2.296952
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.2842407,0.2842407,0,-1,0,0.2842407,0,0,0,0,0,0.2992007,0.2842407,0,0,3.186309,1.686011,0,0.2992007,-0.2992007,2.661828,44.36372,0.009484987,0.3126648,0,0,1.686011
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.29904,0.29904,0,-1,0,0.29904,0,0,0.00000000000000005551115,0,0,0.3147789,0.29904,0,0,3.518754,1.38681,0,0.3147789,-0.3147789,2.330022,38.83363,0.009484987,0.3289439,0,0,1.38681
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.007476768,0.007476768,0,-1,0,0.007476768,0,0,0,0,0,0.007870281,0.007476768,0,0,3.868509,1.072031,0,0.007870281,-0.007870281,2.321726,38.69536,0.009484987,0.008224444,0,0,1.072031
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.05736557,0.05736557,0,-1,0,0.05736557,0,0,0.000000000000000006938894,0,0,0.06038481,0.05736557,0,0,3.877254,1.064161,0,0.06038481,-0.06038481,2.258075,37.63451,0.009484987,0.06310213,0,0,1.064161
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.08459996,0.08459996,0,-1,0,0.08459996,0,0,0,0,0,0.08905259,0.08459996,0,0,3.944348,1.003776,0,0.08905259,-0.08905259,2.164205,36.07002,0.009484987,0.09305996,0,0,1.003776
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.09013577,0.09013577,0,-1,0,0.09013577,0,0,0.00000000000000001387779,0,0,0.09487976,0.09013577,0,0,4.043295,0.9147233,0,0.09487976,-0.09487976,2.064193,34.40315,0.009484987,0.09914935,0,0,0.9147233
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.007107862,0.007107862,0,-1,0,0.007107862,0,0,0.0000000000000000008673617,0,0,0.00748196,0.007107862,0,0,4.148717,0.8198435,0,0.00748196,-0.00748196,2.056307,34.27171,0.009484987,0.007818649,0,0,0.8198435
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.07004895,0.07004895,0,-1,0,0.07004895,0,0,0,0,0,0.07373574,0.07004895,0,0,4.157031,0.8123615,0,0.07373574,-0.07373574,1.978582,32.97631,0.009484987,0.07705384,0,0,0.8123615
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.06232215,0.06232215,0,-1,0,0.06232215,0,0,0.000000000000000006938894,0,0,0.06560226,0.06232215,0,0,4.238959,0.7386258,0,0.06560226,-0.06560226,1.909432,31.8238,0.009484987,0.06855436,0,0,0.7386258
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.07505667,0.07505667,0,0,0,0.07505667,0,0,0.00000000000000001387779,0,0,0.07900702,0.07505667,0,0,4.311851,0.6730236,0,0.07900702,-0.07900702,1.826151,30.43579,0.009484987,0.08256233,0,0,0.6730236
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.1775641,0.1775641,0,0,0,0.1775641,0,0,0,0,0,0.1869095,0.1775641,0,0,4.399636,0.5940166,0,0.1869095,-0.1869095,1.629131,27.15213,0.009484987,0.1953205,0,0,0.5940166
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,0.613871,0.613871,1.7,0,0.5202,0.613871,36.834,0,0,0,0.2261132,0,0,1.086129,1.031823,4.607313,0.407107,1.257936,0,1.257936,2.822514,47.0418,0.01276355,0.675258,0.1808906,1.7,0.6332203
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.1655121,0.1655121,1.618144,0,0.4978532,0.1655121,255.3728,0.0000000000000002220446,0,0,0.422673,0,0,1.452632,1.38,3.349377,1.539249,1.802673,0,1.802673,4.53268,75.5445,0.01568201,0.1820634,0.3381384,1.7,1.961922
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.1960301,0.1960301,0,-1,0,0.1960301,296.4639,0,0,0,0.5811586,0.2063475,0.1960301,0,0,1.546704,3.161655,0.3748111,0,0.3748111,4.888257,81.47078,0.01563156,0.2156331,0.4649269,0,3.742814
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.1512612,0.1512612,0,0,0,0.1512612,432.5215,0,0,0,0.6542369,0.1592223,0.1512612,0,0,1.171893,3.498985,0.4950147,0,0.4950147,5.357869,89.29763,0.01556542,0.1663873,0.5233896,0,4.153222
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0,0,0,0.532286,0,0,0,0,0.6768786,3.944498,0.532286,0,0.532286,5.862839,97.7138,0.01549493,0,0.4258288,0,4.476784
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,0.9291043,0.9291043,0,0,0,0.9291043,81.1249,0,0.0000000000000001110223,0,0.7537349,0.9780045,0.9291043,0,0,0.1445926,4.423556,0,0.2242696,-0.2242696,5.626439,93.77379,0.01549493,1.022015,0.6029879,0,5.17729
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.215147,0.215147,0,0,0,0.215147,451.5713,0.3512905,0,0,0.971542,0.2264705,0.215147,0,0,0.393781,4.199286,0.393781,0,0.393781,6.000012,100,0.01544319,0.2366617,0.7772336,0,5.170828
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.1310802,0.1310802,0,-1,0,0.1310802,822.9468,0.9407415,0,0,1.078721,0.1379792,0.1310802,0,0,0,4.553689,0,0,0,6.000012,100,0.01544319,0.1441883,0.8629765,0,5.63241
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01544319,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,0.6621681,0.6621681,0,0,0,0.6621681,54.60125,0,0,0,0.3615521,0.6970191,0.6621681,0,0,0,4.553689,0,0.335467,-0.335467,5.646399,94.10645,0.01544319,0.728385,0.2892417,0,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0,0,0,0.08742791,0,0,0,0,0.3727412,4.218222,0.08742791,0,0.08742791,5.72934,95.48881,0.01543174,0,0.06994233,0,4.30565
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0,0,0,0.04346403,0,0,0,0,0.2853132,4.296907,0.04346403,0,0.04346403,5.770574,96.17603,0.01542606,0,0.03477123,0,4.340371
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2418492,4.336025,0,0,0,5.770574,96.17603,0.01542606,0,0,0,4.336025
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.3120287,0.3120287,0,-1,0,0.3120287,0,0,0.00000000000000005551115,0,0,0.3284512,0.3120287,0,0,0.2418492,4.336025,0,0.3284512,-0.3284512,5.424356,90.40575,0.01542606,0.3432316,0,0,4.336025
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.05970145,0.05970145,0,-1,0,0.05970145,0,0,0.000000000000000006938894,0,0,0.06284364,0.05970145,0,0,0.606795,4.007574,0,0.06284364,-0.06284364,5.358113,89.3017,0.01542606,0.06567159,0,0,4.007574
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.1328042,0.1328042,0,-1,0,0.1328042,0,0,0,0,0,0.1397938,0.1328042,0,0,0.6766213,3.94473,0,0.1397938,-0.1397938,5.210757,86.84578,0.01542606,0.1460846,0,0,3.94473
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.1234308,0.1234308,0,-1,0,0.1234308,0,0,0.00000000000000001387779,0,0,0.1299272,0.1234308,0,0,0.8319478,3.804936,0,0.1299272,-0.1299272,5.073802,84.56319,0.01542606,0.1357739,0,0,3.804936
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.05171437,0.05171437,0,-1,0,0.05171437,0,0,0.000000000000000006938894,0,0,0.05443618,0.05171437,0,0,0.9763113,3.675009,0,0.05443618,-0.05443618,5.016421,83.60685,0.01542606,0.0568858,0,0,3.675009
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.04876787,0.04876787,0,-1,0,0.04876787,0,0,0.000000000000000006938894,0,0,0.0513346,0.04876787,0,0,1.036796,3.620573,0,0.0513346,-0.0513346,4.962309,82.70499,0.01542606,0.05364466,0,0,3.620573
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.01750633,0.01750633,0,-1,0,0.01750633,0,0,0,0,0,0.01842772,0.01750633,0,0,1.093834,3.569238,0,0.01842772,-0.01842772,4.942885,82.38126,0.01542606,0.01925697,0,0,3.569238
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.11431,3.55081,0,0,0,4.942885,82.38126,0.01542606,0,0,0,3.55081
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.1348668,0.1348668,0,-1,0,0.1348668,0,0,0,0,0,0.1419651,0.1348668,0,0,1.11431,3.55081,0,0.1419651,-0.1419651,4.793241,79.88718,0.01542606,0.1483535,0,0,3.55081
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.272049,3.408845,0,0,0,4.793241,79.88718,0.01542606,0,0,0,3.408845
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.05113042,0.05113042,0,0,0,0.05113042,0,0,0,0,0,0.0538215,0.05113042,0,0,1.272049,3.408845,0,0.0538215,-0.0538215,4.736508,78.94164,0.01542606,0.05624346,0,0,3.408845
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,1.33185,3.355024,0.2501524,0,0.2501524,4.973824,82.89689,0.01539344,0,0.2001219,0,3.605176
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,1.081698,3.580161,0.6802469,0,0.6802469,5.619162,93.65252,0.01530544,0,0.5441976,0,4.260408
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,0.4707322,0.4707322,0,-1,0,0.4707322,240.957,0.2373036,0,0,1.134262,0.4955076,0.4707322,0,0,0.4014509,4.192383,0.4014509,0,0.4014509,6.000012,100,0.01525397,0.5178055,0.9074097,0,5.326645
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,0.9407145,0.9407145,0,0,0,0.9407145,158.8123,0.503745,0,0,1.493971,0.9902258,0.9407145,0,0,0,4.553689,0,0,0,6.000012,100,0.01525397,1.034786,1.195177,0,6.04766
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.2885954,0.2885954,0,0,0,0.2885954,603.8239,1.438823,0,0,1.742608,0.3037846,0.2885954,0,0,0,4.553689,0,0,0,6.000012,100,0.01525397,0.3174549,1.394086,0,6.296297
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01525397,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.08884654,0.08884654,0,0,0,0.08884654,2240.613,1.897184,0,0,1.990707,0.09352268,0.08884654,0,0,0,4.553689,0,0,0,6.000012,100,0.01525397,0.0977312,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01525397,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.01950982,0.01950982,0,0,0,0.01950982,6950.04,1.335404,0,0,1.35594,0.02053665,0.01950982,0,0,0,4.553689,0,0,0,6.000012,100,0.01525397,0.0214608,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,0.4098271,0.4098271,0,0,0,0.4098271,185.5041,0.328849,0,0,0.760246,0.431397,0.4098271,0,0,0,4.553689,0,0,0,6.000012,100,0.01525397,0.4508098,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.2200419,0.2200419,0,0,0,0.2200419,231.5644,0.2779157,0,0,0.5095388,0.2316231,0.2200419,0,0,0,4.553689,0,0,0,6.000012,100,0.01525397,0.2420461,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,0.6285907,0.6285907,0,0,0,0.6285907,11.16372,0,0,0,0.07017408,0.6616744,0.6285907,0,0,0,4.553689,0,0.5915003,-0.5915003,5.376516,89.60842,0.01525397,0.6914498,0.05613926,0,4.623863
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.138864,0.138864,0,-1,0,0.138864,0,0,0.00000000000000002775558,0,0,0.1461726,0.138864,0,0,0.6572226,3.962189,0,0.1461726,-0.1461726,5.222436,87.04044,0.01525397,0.1527504,0,0,3.962189
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8196366,3.816016,0,0,0,5.222436,87.04044,0.01525397,0,0,0,3.816016
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.2448156,0.2448156,0,-1,0,0.2448156,0,0,0.00000000000000005551115,0,0,0.2577007,0.2448156,0,0,0.8196366,3.816016,0,0.2577007,-0.2577007,4.950796,82.5131,0.01525397,0.2692972,0,0,3.816016
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.105971,3.558315,0,0,0,4.950796,82.5131,0.01525397,0,0,0,3.558315
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.02990009,0.02990009,0,-1,0,0.02990009,0,0,0,0,0,0.03147378,0.02990009,0,0,1.105971,3.558315,0,0.03147378,-0.03147378,4.91762,81.96017,0.01525397,0.0328901,0,0,3.558315
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.00813765,0.00813765,0,-1,0,0.00813765,0,0,0.000000000000000001734723,0,0,0.008565946,0.00813765,0,0,1.140942,3.526842,0,0.008565946,-0.008565946,4.90859,81.80968,0.01525397,0.008951414,0,0,3.526842
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.08721767,0.08721767,0,-1,0,0.08721767,0,0,0.00000000000000001387779,0,0,0.09180808,0.08721767,0,0,1.150459,3.518275,0,0.09180808,-0.09180808,4.811816,80.19678,0.01525397,0.09593944,0,0,3.518275
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.09060479,0.09060479,0,-1,0,0.09060479,0,0,0,0,0,0.09537347,0.09060479,0,0,1.252468,3.426467,0,0.09537347,-0.09537347,4.711284,78.52124,0.01525397,0.09966527,0,0,3.426467
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.01296502,0.01296502,0,-1,0,0.01296502,0,0,0,0,0,0.01364739,0.01296502,0,0,1.358439,3.331094,0,0.01364739,-0.01364739,4.696898,78.28148,0.01525397,0.01426152,0,0,3.331094
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.08819629,0.08819629,0,-1,0,0.08819629,0,0,0,0,0,0.09283821,0.08819629,0,0,1.373603,3.317447,0,0.09283821,-0.09283821,4.599038,76.65048,0.01525397,0.09701592,0,0,3.317447
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.1084673,0.1084673,0,0,0,0.1084673,0,0,0.00000000000000001387779,0,0,0.114176,0.1084673,0,0,1.476756,3.224608,0,0.114176,-0.114176,4.478686,74.64462,0.01525397,0.119314,0,0,3.224608
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.05919398,0.05919398,0,0,0,0.05919398,0,0,0.000000000000000006938894,0,0,0.06230946,0.05919398,0,0,1.603618,3.110432,0,0.06230946,-0.06230946,4.413006,73.54996,0.01525397,0.06511338,0,0,3.110432
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,1.672851,3.048123,0.1284779,0,0.1284779,4.534891,75.58137,0.01523757,0,0.1027823,0,3.176601
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,0.381361,0.381361,0,0,0,0.381361,130.3692,0,0,0,0.4971775,0.4014326,0.381361,0,0,1.544373,3.163753,0.09574485,0,0.09574485,4.625722,77.09522,0.01522538,0.4194971,0.397742,0,3.660931
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,0.4741941,0.4741941,0,-1,0,0.4741941,248.5459,0,0,0,1.17859,0.4991517,0.4741941,0,0,1.448628,3.249923,0.6794385,0,0.6794385,5.270294,87.83807,0.01513938,0.5216135,0.9428722,0,4.428514
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,0.4090528,0.4090528,0,0,0,0.4090528,380.9737,0.3586116,0,0,1.558383,0.4305819,0.4090528,0,0,0.7691899,3.861418,0.7691899,0,0.7691899,6.000012,100,0.01504318,0.449958,1.246707,0,5.419801
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.02006084,0.02006084,0,0,0,0.02006084,8986.679,1.781686,0,0,1.802803,0.02111667,0.02006084,0,0,0,4.553689,0,0,0,6.000012,100,0.01504318,0.02206692,1.442243,0,6.356492
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.2588838,0.2588838,0,0,0,0.2588838,720.3341,1.592319,0,0,1.864828,0.2725093,0.2588838,0,0,0,4.553689,0,0,0,6.000012,100,0.01504318,0.2847722,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.1326656,0.1326656,0,0,0,0.1326656,1356.037,1.659347,0,0,1.798995,0.139648,0.1326656,0,0,0,4.553689,0,0,0,6.000012,100,0.01504318,0.1459322,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,0.4770752,0.4770752,0,-1,0,0.4770752,399.1316,1.401973,0,0,1.904158,0.5021845,0.4770752,0,0,0,4.553689,0,0,0,6.000012,100,0.01504318,0.5247827,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,0.5216453,0.5216453,0,0,0,0.5216453,215.976,0.5775285,0,0,1.126629,0.5491003,0.5216453,0,0,0,4.553689,0,0,0,6.000012,100,0.01504318,0.5738099,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,0.3951615,0.3951615,0,0,0,0.3951615,210.4168,0.4155268,0,0,0.8314862,0.4159594,0.3951615,0,0,0,4.553689,0,0,0,6.000012,100,0.01504318,0.4346776,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0003361781,0.0003361781,0,0,0,0.0003361781,61248.85,0.2055514,0,0,0.2059052,0.0003538717,0.0003361781,0,0,0,4.553689,0,0,0,6.000012,100,0.01504318,0.0003697959,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01504318,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.04089459,0.04089459,0,-1,0,0.04089459,0,0,0,0,0,0.04304694,0.04089459,0,0,0,4.553689,0,0.04304694,-0.04304694,5.954637,99.24374,0.01504318,0.04498405,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,0.4123619,0.4123619,0,-1,0,0.4123619,0,0,0,0,0,0.4340652,0.4123619,0,0,0.04782993,4.510642,0,0.4340652,-0.4340652,5.497092,91.61801,0.01504318,0.4535981,0,0,4.510642
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.2669277,0.2669277,0,-1,0,0.2669277,0,0,0.00000000000000005551115,0,0,0.2809765,0.2669277,0,0,0.5301246,4.076577,0,0.2809765,-0.2809765,5.200916,86.68176,0.01504318,0.2936205,0,0,4.076577
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.03515418,0.03515418,0,-1,0,0.03515418,0,0,0,0,0,0.0370044,0.03515418,0,0,0.8423207,3.7956,0,0.0370044,-0.0370044,5.161911,86.03167,0.01504318,0.0386696,0,0,3.7956
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.1016776,0.1016776,0,-1,0,0.1016776,0,0,0.00000000000000001387779,0,0,0.1070291,0.1016776,0,0,0.8834367,3.758596,0,0.1070291,-0.1070291,5.049092,84.15136,0.01504318,0.1118454,0,0,3.758596
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.07411664,0.07411664,0,-1,0,0.07411664,0,0,0.00000000000000001387779,0,0,0.07801752,0.07411664,0,0,1.002358,3.651567,0,0.07801752,-0.07801752,4.966854,82.78074,0.01504318,0.08152831,0,0,3.651567
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.03861868,0.03861868,0,-1,0,0.03861868,0,0,0.000000000000000006938894,0,0,0.04065124,0.03861868,0,0,1.089044,3.573549,0,0.04065124,-0.04065124,4.924004,82.06657,0.01504318,0.04248054,0,0,3.573549
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.1015482,0.1015482,0,-1,0,0.1015482,0,0,0.00000000000000001387779,0,0,0.1068928,0.1015482,0,0,1.134212,3.532898,0,0.1068928,-0.1068928,4.811329,80.18865,0.01504318,0.111703,0,0,3.532898
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.1221415,0.1221415,0,-1,0,0.1221415,0,0,0.00000000000000001387779,0,0,0.12857,0.1221415,0,0,1.252982,3.426005,0,0.12857,-0.12857,4.675804,77.92992,0.01504318,0.1343556,0,0,3.426005
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.08199764,0.08199764,0,-1,0,0.08199764,0,0,0.00000000000000001387779,0,0,0.0863133,0.08199764,0,0,1.395838,3.297435,0,0.0863133,-0.0863133,4.584822,76.41355,0.01504318,0.0901974,0,0,3.297435
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.1425116,0.1425116,0,0,0,0.1425116,0,0,0.00000000000000002775558,0,0,0.1500122,0.1425116,0,0,1.491741,3.211122,0,0.1500122,-0.1500122,4.426695,73.77811,0.01504318,0.1567627,0,0,3.211122
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.658421,3.06111,0,0,0,4.426695,73.77811,0.01504318,0,0,0,3.06111
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,0.3993357,0.3993357,0,0,0,0.3993357,20.46823,0,0.00000000000000005551115,0,0.08173694,0.4203533,0.3993357,0,0,1.658421,3.06111,0,0.3386164,-0.3386164,4.069762,67.82924,0.01504318,0.4392692,0.06538955,0,3.142847
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,0,0,0,0,0,0,0,0,0.3963636,0,0,0,0,2.034662,2.722493,0.3963636,0,0.3963636,4.445786,74.09628,0.01499409,0,0.3170909,0,3.118857
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0,0,0,0.6514246,0,0,0,0,1.638298,3.079221,0.6514246,0,0.6514246,5.063782,84.39619,0.0149141,0,0.5211397,0,3.730645
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.1587929,0.1587929,0,0,0,0.1587929,694.6539,0,0,0,1.103061,0.1671504,0.1587929,0,0,0.9868735,3.665503,0.9359107,0,0.9359107,5.951664,99.19421,0.01480065,0.1746722,0.8824489,0,4.768564
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.05427224,0.05427224,0,0,0,0.05427224,2792.489,1.407455,0,0,1.515546,0.05712867,0.05427224,0,0,0.05096281,4.507823,0.05096281,0,0.05096281,6.000012,100,0.01479453,0.05969946,1.212437,0,6.023368
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,0.3601639,0.3601639,0,0,0,0.3601639,461.6594,1.28361,0,0,1.66273,0.3791198,0.3601639,0,0,0,4.553689,0,0,0,6.000012,100,0.01479453,0.3961802,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01479453,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,0.7403982,0.7403982,0,-1,0,0.7403982,185.6271,0.595013,0,0,1.37438,0.7793666,0.7403982,0,0,0,4.553689,0,0,0,6.000012,100,0.01479453,0.814438,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.1825489,0.1825489,0,0,0,0.1825489,432.6743,0.5976855,0,0,0.7898423,0.1921568,0.1825489,0,0,0,4.553689,0,0,0,6.000012,100,0.01479453,0.2008038,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,0.3710842,0.3710842,0,0,0,0.3710842,147.0595,0.1550995,0,0,0.5457143,0.3906149,0.3710842,0,0,0,4.553689,0,0,0,6.000012,100,0.01479453,0.4081925,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,0.7673542,0.7673542,0,0,0,0.7673542,28.28308,0,0,0,0.2170314,0.8077413,0.7673542,0,0,0,4.553689,0,0.5907099,-0.5907099,5.377349,89.62231,0.01479453,0.8440896,0.1736251,0,4.77072
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,0.6563444,3.962979,0.09976768,0,0.09976768,5.471997,91.19977,0.01478255,0,0.07981415,0,4.062747
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5565767,4.05277,0,0,0,5.471997,91.19977,0.01478255,0,0,0,4.05277
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.3506464,0.3506464,0,-1,0,0.3506464,0,0,0,0,0,0.3691015,0.3506464,0,0,0.5565767,4.05277,0,0.3691015,-0.3691015,5.08293,84.71533,0.01478255,0.3857111,0,0,4.05277
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,0.669449,0.669449,0,-1,0,0.669449,0,0,0.0000000000000001110223,0,0,0.7046831,0.669449,0,0,0.9666895,3.683668,0,0.7046831,-0.7046831,4.340128,72.33533,0.01478255,0.7363939,0,0,3.683668
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.1618976,0.1618976,0,-1,0,0.1618976,0,0,0.00000000000000002775558,0,0,0.1704185,0.1618976,0,0,1.749671,2.978985,0,0.1704185,-0.1704185,4.160492,69.34139,0.01478255,0.1780873,0,0,2.978985
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.08570579,0.08570579,0,-1,0,0.08570579,0,0,0,0,0,0.09021662,0.08570579,0,0,1.939025,2.808567,0,0.09021662,-0.09021662,4.065395,67.75645,0.01478255,0.09427637,0,0,2.808567
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.04607434,0.04607434,0,-1,0,0.04607434,0,0,0.000000000000000006938894,0,0,0.04849931,0.04607434,0,0,2.039265,2.71835,0,0.04849931,-0.04849931,4.014272,66.9044,0.01478255,0.05068178,0,0,2.71835
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.093153,2.669851,0,0,0,4.014272,66.9044,0.01478255,0,0,0,2.669851
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.03918959,0.03918959,0,-1,0,0.03918959,0,0,0.000000000000000006938894,0,0,0.0412522,0.03918959,0,0,2.093153,2.669851,0,0.0412522,-0.0412522,3.970789,66.17968,0.01478255,0.04310855,0,0,2.669851
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.03229346,0.03229346,0,-1,0,0.03229346,0,0,0.000000000000000006938894,0,0,0.03399312,0.03229346,0,0,2.138989,2.628599,0,0.03399312,-0.03399312,3.934957,65.58248,0.01478255,0.03552281,0,0,2.628599
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.07665172,0.07665172,0,-1,0,0.07665172,0,0,0,0,0,0.08068603,0.07665172,0,0,2.176759,2.594605,0,0.08068603,-0.08068603,3.849906,64.16498,0.01478255,0.08431689,0,0,2.594605
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.03851758,0.03851758,0,0,0,0.03851758,0,0,0,0,0,0.04054482,0.03851758,0,0,2.26641,2.51392,0,0.04054482,-0.04054482,3.807168,63.45268,0.01478255,0.04236934,0,0,2.51392
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.001905029,0.001905029,0,0,0,0.001905029,0,0,0.0000000000000000002168404,0,0,0.002005293,0.001905029,0,0,2.31146,2.473375,0,0.002005293,-0.002005293,3.805054,63.41745,0.01478255,0.002095532,0,0,2.473375
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,0.6338033,0.6338033,0,0,0,0.6338033,27.85937,0,0,0,0.1765736,0.6671613,0.6338033,0,0,2.313688,2.47137,0,0.4905878,-0.4905878,3.28793,54.79872,0.01478255,0.6971836,0.1412589,0,2.647943
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.1353055,0.1353055,0,0,0,0.1353055,169.5708,0,0,0,0.2294386,0.1424268,0.1353055,0,0,2.858786,1.980782,0.08701175,0,0.08701175,3.370476,56.17449,0.01477211,0.148836,0.1835509,0,2.21022
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.2074725,0.2074725,0,-1,0,0.2074725,293.8769,0,0,0,0.6097137,0.2183921,0.2074725,0,0,2.771774,2.059092,0.3913216,0,0.3913216,3.741716,62.36182,0.01472537,0.2282197,0.4877709,0,2.668806
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,0.3590908,0.3590908,0,0,0,0.3590908,209.4787,0,0,0,0.7522185,0.3779903,0.3590908,0,0,2.380453,2.411282,0.3742283,0,0.3742283,4.096741,68.27887,0.01468095,0.3949998,0.6017748,0,3.1635
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0,0,0,0.9893844,0,0,0,0,2.006224,2.748087,0.9893844,0,0.9893844,5.035353,83.92238,0.01456478,0,0.7915075,0,3.737471
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.3397026,0.3397026,0,0,0,0.3397026,327.1883,0,0,0,1.111467,0.3575817,0.3397026,0,0,1.01684,3.638533,0.7538856,0,0.7538856,5.750552,95.84233,0.01447749,0.3736729,0.8891738,0,4.75
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.1718821,0.1718821,0,0,0,0.1718821,659.6033,0.6898567,0,0,1.13374,0.1809285,0.1718821,0,0,0.2629544,4.31703,0.2629544,0,0.2629544,6.000012,100,0.01444728,0.1890703,0.9069917,0,5.450769
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01444728,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.07672686,0.07672686,0,0,0,0.07672686,1171.621,0.8181828,0,0,0.8989479,0.08076512,0.07672686,0,0,0,4.553689,0,0,0,6.000012,100,0.01444728,0.08439955,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,0.4020146,0.4020146,0,0,0,0.4020146,94.89544,0,0,0,0.3814935,0.4231732,0.4020146,0,0,0,4.553689,0,0.04167973,-0.04167973,5.956078,99.26776,0.01444728,0.442216,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0.09917735,0,0,0.1454882,0,0,0,0,0.04631081,4.512009,0.04631081,0,0.04631081,6.000012,100,0.01444198,0,0.1163905,0,4.657497
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,0.9272676,0.9272676,0,0,0,0.9272676,9.641826,0,0,0,0.08940552,0.9760711,0.9272676,0,0,0,4.553689,0,0.8866656,-0.8866656,5.065384,84.4229,0.01444198,1.019994,0.07152442,0,4.643095
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,0.5829514,0.5829514,0,-1,0,0.5829514,0,0,0.0000000000000001110223,0,0,0.6136331,0.5829514,0,0,0.985184,3.667023,0,0.6136331,-0.6136331,4.418558,73.64249,0.01444198,0.6412466,0,0,3.667023
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.1507087,0.1507087,0,-1,0,0.1507087,0,0,0,0,0,0.1586408,0.1507087,0,0,1.666999,3.05339,0,0.1586408,-0.1586408,4.251336,70.85546,0.01444198,0.1657796,0,0,3.05339
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.843266,2.894749,0,0,0,4.251336,70.85546,0.01444198,0,0,0,2.894749
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.843266,2.894749,0,0,0,4.251336,70.85546,0.01444198,0,0,0,2.894749
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.843266,2.894749,0,0,0,4.251336,70.85546,0.01444198,0,0,0,2.894749
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.07284132,0.07284132,0,-1,0,0.07284132,0,0,0,0,0,0.07667507,0.07284132,0,0,1.843266,2.894749,0,0.07667507,-0.07667507,4.170514,69.50842,0.01444198,0.08012545,0,0,2.894749
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.05366635,0.05366635,0,-1,0,0.05366635,0,0,0.000000000000000006938894,0,0,0.05649089,0.05366635,0,0,1.928461,2.818074,0,0.05649089,-0.05649089,4.110967,68.51598,0.01444198,0.05903298,0,0,2.818074
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.1065233,0.1065233,0,-1,0,0.1065233,0,0,0.00000000000000001387779,0,0,0.1121297,0.1065233,0,0,1.991228,2.761584,0,0.1121297,-0.1121297,3.992772,66.54607,0.01444198,0.1171756,0,0,2.761584
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.09045609,0.09045609,0,-1,0,0.09045609,0,0,0,0,0,0.09521694,0.09045609,0,0,2.115817,2.649454,0,0.09521694,-0.09521694,3.892404,64.87328,0.01444198,0.0995017,0,0,2.649454
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.1616587,0.1616587,0,-1,0,0.1616587,0,0,0,0,0,0.170167,0.1616587,0,0,2.221613,2.554237,0,0.170167,-0.170167,3.713032,61.88375,0.01444198,0.1778246,0,0,2.554237
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.07136054,0.07136054,0,0,0,0.07136054,0,0,0.00000000000000001387779,0,0,0.07511636,0.07136054,0,0,2.410688,2.38407,0,0.07511636,-0.07511636,3.633853,60.56409,0.01444198,0.0784966,0,0,2.38407
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.08312109,0.08312109,0,0,0,0.08312109,0,0,0,0,0,0.08749588,0.08312109,0,0,2.494151,2.308954,0,0.08749588,-0.08749588,3.541624,59.02695,0.01444198,0.0914332,0,0,2.308954
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,0.4177056,0.4177056,0,0,0,0.4177056,49.24566,0,0.00000000000000005551115,0,0.2057019,0.4396901,0.4177056,0,0,2.591368,2.221457,0,0.2339882,-0.2339882,3.294979,54.91621,0.01444198,0.4594761,0.1645615,0,2.427159
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,0.450771,0.450771,0,0,0,0.450771,116.4812,0,0,0,0.5250636,0.4744958,0.450771,0,0,2.851355,1.987469,0.0505678,0,0.0505678,3.342952,55.71575,0.01443619,0.4958481,0.4200509,0,2.512533
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,0.39434,0.39434,0,-1,0,0.39434,279.2874,0,0,0,1.101342,0.4150948,0.39434,0,0,2.800787,2.03298,0.6862472,0,0.6862472,3.993983,66.56625,0.01435808,0.433774,0.8810736,0,3.134322
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,0.5346437,0.5346437,0,0,0,0.5346437,252.3795,0,0,0,1.349331,0.5627829,0.5346437,0,0,2.11454,2.650603,0.7865481,0,0.7865481,4.740168,79.00265,0.01426959,0.5881081,1.079465,0,3.999934
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.2070578,0.2070578,0,0,0,0.2070578,891.0115,0.2989615,0,0,1.844909,0.2179556,0.2070578,0,0,1.327992,3.358496,1.327992,0,1.327992,6.000012,100,0.01412263,0.2277636,1.475927,0,5.203405
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,0.5129027,0.5129027,0,0,0,0.5129027,394.4286,1.483137,0,0,2.023035,0.5398976,0.5129027,0,0,0,4.553689,0,0,0,6.000012,100,0.01412263,0.564193,1.618428,0,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,0.5709052,0.5709052,0,0,0,0.5709052,334.5245,1.308865,0,0,1.909818,0.6009529,0.5709052,0,0,0,4.553689,0,0,0,6.000012,100,0.01412263,0.6279957,1.527854,0,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.2751946,0.2751946,0,-1,0,0.2751946,657.8506,1.520691,0,0,1.81037,0.2896785,0.2751946,0,0,0,4.553689,0,0,0,6.000012,100,0.01412263,0.3027141,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01412263,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01412263,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01412263,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,0.4219483,0.4219483,0,0,0,0.4219483,8.495603,0,0.00000000000000005551115,0,0.03584705,0.4441561,0.4219483,0,0,0,4.553689,0,0.408309,-0.408309,5.569616,92.82676,0.01412263,0.4641431,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.3472492,0.3472492,0,-1,0,0.3472492,0,0,0,0,0,0.3655254,0.3472492,0,0,0.4536767,4.14538,0,0.3655254,-0.3655254,5.184319,86.40514,0.01412263,0.3819741,0,0,4.14538
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,0.3893501,0.3893501,0,-1,0,0.3893501,0,0,0.00000000000000005551115,0,0,0.4098422,0.3893501,0,0,0.8598161,3.779855,0,0.4098422,-0.4098422,4.752307,79.20496,0.01412263,0.4282851,0,0,3.779855
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.3097223,0.3097223,0,-1,0,0.3097223,0,0,0,0,0,0.3260235,0.3097223,0,0,1.315196,3.370012,0,0.3260235,-0.3260235,4.408648,73.47733,0.01412263,0.3406946,0,0,3.370012
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.07027887,0.07027887,0,-1,0,0.07027887,0,0,0.00000000000000001387779,0,0,0.07397775,0.07027887,0,0,1.677445,3.043989,0,0.07397775,-0.07397775,4.330669,72.17767,0.01412263,0.07730675,0,0,3.043989
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.759642,2.970011,0,0,0,4.330669,72.17767,0.01412263,0,0,0,2.970011
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.1040089,0.1040089,0,-1,0,0.1040089,0,0,0.00000000000000001387779,0,0,0.109483,0.1040089,0,0,1.759642,2.970011,0,0.109483,-0.109483,4.215264,70.25426,0.01412263,0.1144097,0,0,2.970011
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.08773934,0.08773934,0,-1,0,0.08773934,0,0,0,0,0,0.0923572,0.08773934,0,0,1.88129,2.860528,0,0.0923572,-0.0923572,4.117911,68.63171,0.01412263,0.09651327,0,0,2.860528
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.04669373,0.04669373,0,-1,0,0.04669373,0,0,0.000000000000000006938894,0,0,0.04915129,0.04669373,0,0,1.983909,2.768171,0,0.04915129,-0.04915129,4.066101,67.76821,0.01412263,0.0513631,0,0,2.768171
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.03312942,0.03312942,0,-1,0,0.03312942,0,0,0.000000000000000006938894,0,0,0.03487308,0.03312942,0,0,2.038522,2.719019,0,0.03487308,-0.03487308,4.029341,67.15556,0.01412263,0.03644237,0,0,2.719019
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.07417418,0.07417418,0,-1,0,0.07417418,0,0,0,0,0,0.07807809,0.07417418,0,0,2.077269,2.684146,0,0.07807809,-0.07807809,3.94704,65.78386,0.01412263,0.08159161,0,0,2.684146
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.2249642,0.2249642,0,0,0,0.2249642,0,0,0.00000000000000002775558,0,0,0.2368045,0.2249642,0,0,2.164023,2.606068,0,0.2368045,-0.2368045,3.697426,61.62364,0.01412263,0.2474606,0,0,2.606068
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.07767874,0.07767874,0,0,0,0.07767874,0,0,0,0,0,0.0817671,0.07767874,0,0,2.427139,2.369264,0,0.0817671,-0.0817671,3.611236,60.18714,0.01412263,0.08544661,0,0,2.369264
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.02854541,0.02854541,0,0,0,0.02854541,1177.533,0,0,0,0.3361315,0.0300478,0.02854541,0,0,2.517991,2.287497,0.3060837,0,0.3060837,3.901612,65.02674,0.01408919,0.03139995,0.2689053,0,2.623628
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.04468483,0.04468483,0,0,0,0.04468483,1640.282,0,0,0,0.7329571,0.04703666,0.04468483,0,0,2.211907,2.562972,0.6859205,0,0.6859205,4.552333,75.87208,0.01401482,0.04915331,0.5863657,0,3.295929
