Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0,0,0,1.212526,0,0,0,0,1.525987,3.180301,1.212526,0,1.212526,5.702637,95.04375,0.01388525,0,0.9700208,0,4.392827
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.170185,0,0,1.483646,0,0,0,0,0.3134611,4.271574,0.3134611,0,0.3134611,6.000012,100,0.01385214,0,1.186917,0,5.75522
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,0.3951872,0.3951872,0,0,0,0.3951872,384.069,1.101805,0,0,1.517791,0.4159865,0.3951872,0,0,0,4.553689,0,0,0,6.000012,100,0.01385214,0.4347059,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,0.6412042,0.6412042,0,0,0,0.6412042,294.6297,1.214226,0,0,1.889178,0.6749518,0.6412042,0,0,0,4.553689,0,0,0,6.000012,100,0.01385214,0.7053246,1.511342,0,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,0.5175731,0.5175731,0,0,0,0.5175731,378.3488,1.413418,0,0,1.958232,0.5448138,0.5175731,0,0,0,4.553689,0,0,0,6.000012,100,0.01385214,0.5693303,1.566585,0,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,1.254421,1.254421,0,-1,0,1.254421,135.3557,0.3774876,0,0,1.69793,1.320443,1.254421,0,0,0,4.553689,0,0,0,6.000012,100,0.01385214,1.379863,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01385214,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.2064489,0.2064489,0,0,0,0.2064489,448.1399,0.7078654,0,0,0.9251801,0.2173147,0.2064489,0,0,0,4.553689,0,0,0,6.000012,100,0.01385214,0.2270938,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01385214,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.1216469,0.1216469,0,0,0,0.1216469,64.10073,0,0,0,0.07797654,0.1280493,0.1216469,0,0,0,4.553689,0,0.0500728,-0.0500728,5.947231,99.12032,0.01385214,0.1338116,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,0.4875973,0.4875973,0,-1,0,0.4875973,0,0,0.00000000000000005551115,0,0,0.5132603,0.4875973,0,0,0.05563645,4.503616,0,0.5132603,-0.5132603,5.406207,90.10326,0.01385214,0.536357,0,0,4.503616
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.1822207,0.1822207,0,-1,0,0.1822207,0,0,0.00000000000000002775558,0,0,0.1918113,0.1822207,0,0,0.6259257,3.990356,0,0.1918113,-0.1918113,5.20402,86.73349,0.01385214,0.2004428,0,0,3.990356
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.2771072,0.2771072,0,-1,0,0.2771072,0,0,0.00000000000000005551115,0,0,0.2916918,0.2771072,0,0,0.8390493,3.798544,0,0.2916918,-0.2916918,4.89655,81.609,0.01385214,0.304818,0,0,3.798544
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.1191614,0.1191614,0,-1,0,0.1191614,0,0,0.00000000000000002775558,0,0,0.1254331,0.1191614,0,0,1.163151,3.506853,0,0.1254331,-0.1254331,4.764332,79.40536,0.01385214,0.1310776,0,0,3.506853
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.03862187,0.03862187,0,-1,0,0.03862187,0,0,0,0,0,0.0406546,0.03862187,0,0,1.302521,3.38142,0,0.0406546,-0.0406546,4.721478,78.69114,0.01385214,0.04248405,0,0,3.38142
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.08477247,0.08477247,0,-1,0,0.08477247,0,0,0.00000000000000001387779,0,0,0.08923418,0.08477247,0,0,1.347693,3.340765,0,0.08923418,-0.08923418,4.627417,77.12346,0.01385214,0.09324972,0,0,3.340765
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.008746427,0.008746427,0,-1,0,0.008746427,0,0,0.000000000000000001734723,0,0,0.009206766,0.008746427,0,0,1.446842,3.251531,0,0.009206766,-0.009206766,4.617712,76.96172,0.01385214,0.009621071,0,0,3.251531
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.09575726,0.09575726,0,-1,0,0.09575726,0,0,0,0,0,0.1007971,0.09575726,0,0,1.457072,3.242324,0,0.1007971,-0.1007971,4.511463,75.1909,0.01385214,0.105333,0,0,3.242324
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.569069,3.141527,0,0,0,4.511463,75.1909,0.01385214,0,0,0,3.141527
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.108741,0.108741,0,-1,0,0.108741,0,0,0.00000000000000001387779,0,0,0.1144642,0.108741,0,0,1.569069,3.141527,0,0.1144642,-0.1144642,4.390807,73.17996,0.01385214,0.1196151,0,0,3.141527
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.09815674,0.09815674,0,0,0,0.09815674,0,0,0,0,0,0.1033229,0.09815674,0,0,1.696251,3.027063,0,0.1033229,-0.1033229,4.281895,71.36477,0.01385214,0.1079724,0,0,3.027063
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.156691,0.156691,0,0,0,0.156691,0,0,0.00000000000000002775558,0,0,0.1649379,0.156691,0,0,1.811054,2.92374,0,0.1649379,-0.1649379,4.108035,68.46712,0.01385214,0.1723601,0,0,2.92374
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.02875905,0.02875905,0,0,0,0.02875905,1074.667,0,0,0,0.309064,0.03027268,0.02875905,0,0,1.994319,2.758802,0.2787913,0,0.2787913,4.372519,72.87518,0.01382283,0.03163495,0.2472512,0,3.067866
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,0.551115,0.551115,0,0,0,0.551115,152.0654,0,0,0,0.8380554,0.580121,0.551115,0,0,1.715528,3.009714,0.2579344,0,0.2579344,4.617218,76.95348,0.01379582,0.6062265,0.6704444,0,3.847769
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.3494063,0.3494063,0,-1,0,0.3494063,373.9998,0,0,0,1.306779,0.3677961,0.3494063,0,0,1.457593,3.241855,0.9389827,0,0.9389827,5.508015,91.80006,0.01369838,0.3843469,1.045423,0,4.548634
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,0.499035,0.499035,0,0,0,0.499035,329.0392,0.5981101,0,0,1.642021,0.5253,0.499035,0,0,0.5186104,4.086939,0.5186104,0,0.5186104,6.000012,100,0.01364515,0.5489385,1.313616,0,5.72896
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,1.291511,1.291511,0.425,0,0.172125,1.291511,151.9738,1.050641,0,0,1.962758,0.9121167,0.8665109,0,0,0,4.553689,0,0,0,6.000012,100,0.01364515,1.420662,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,0.396397,0.396397,0,0,0,0.396397,526.602,1.670174,0,0,2.087435,0.41726,0.396397,0,0,0,4.553689,0,0,0,6.000012,100,0.01364515,0.4360367,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,1.227867,1.227867,0,0,0,1.227867,144.7275,0.4845698,0,0,1.777062,1.292492,1.227867,0,0,0,4.553689,0,0,0,6.000012,100,0.01364515,1.350654,1.421649,0,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.2743059,0.2743059,0,-1,0,0.2743059,615.7818,1.400383,0,0,1.689126,0.288743,0.2743059,0,0,0,4.553689,0,0,0,6.000012,100,0.01364515,0.3017364,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.1071855,0.1071855,0,0,0,0.1071855,1350.898,1.33514,0,0,1.447966,0.1128268,0.1071855,0,0,0,4.553689,0,0,0,6.000012,100,0.01364515,0.117904,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.1996029,0.1996029,0,0,0,0.1996029,472.8068,0.7336276,0,0,0.9437358,0.2101083,0.1996029,0,0,0,4.553689,0,0,0,6.000012,100,0.01364515,0.2195631,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.2139436,0.2139436,0,0,0,0.2139436,196.4008,0.1949831,0,0,0.4201868,0.2252038,0.2139436,0,0,0,4.553689,0,0,0,6.000012,100,0.01364515,0.2353379,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,0.5236198,0.5236198,0,0,0,0.5236198,9.407917,0,0.0000000000000001110223,0,0.04926172,0.5511788,0.5236198,0,0,0,4.553689,0,0.501917,-0.501917,5.470945,91.18224,0.01364515,0.5759818,0.03940937,0,4.602951
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.3331519,0.3331519,0,-1,0,0.3331519,0,0,0.00000000000000005551115,0,0,0.3506862,0.3331519,0,0,0.5576856,4.051772,0,0.3506862,-0.3506862,5.101289,85.02132,0.01364515,0.3664671,0,0,4.051772
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,0.5370145,0.5370145,0,-1,0,0.5370145,0,0,0,0,0,0.5652785,0.5370145,0,0,0.9473369,3.701086,0,0.5652785,-0.5652785,4.505434,75.09041,0.01364515,0.590716,0,0,3.701086
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.2853822,0.2853822,0,-1,0,0.2853822,0,0,0,0,0,0.3004023,0.2853822,0,0,1.575424,3.135807,0,0.3004023,-0.3004023,4.188782,69.81289,0.01364515,0.3139204,0,0,3.135807
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.03934241,0.03934241,0,-1,0,0.03934241,0,0,0.000000000000000006938894,0,0,0.04141306,0.03934241,0,0,1.909204,2.835405,0,0.04141306,-0.04141306,4.145128,69.08533,0.01364515,0.04327665,0,0,2.835405
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.1891742,0.1891742,0,-1,0,0.1891742,0,0,0.00000000000000002775558,0,0,0.1991307,0.1891742,0,0,1.955219,2.793992,0,0.1991307,-0.1991307,3.935226,65.58698,0.01364515,0.2080916,0,0,2.793992
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.06848267,0.06848267,0,-1,0,0.06848267,0,0,0,0,0,0.07208702,0.06848267,0,0,2.176475,2.594861,0,0.07208702,-0.07208702,3.85924,64.32053,0.01364515,0.07533094,0,0,2.594861
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.0727226,0.0727226,0,-1,0,0.0727226,0,0,0.00000000000000001387779,0,0,0.0765501,0.0727226,0,0,2.256572,2.522774,0,0.0765501,-0.0765501,3.778549,62.97569,0.01364515,0.07999486,0,0,2.522774
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.1281757,0.1281757,0,-1,0,0.1281757,0,0,0.00000000000000002775558,0,0,0.1349218,0.1281757,0,0,2.341628,2.446224,0,0.1349218,-0.1349218,3.636329,60.60536,0.01364515,0.1409932,0,0,2.446224
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.0448178,0.0448178,0,-1,0,0.0448178,0,0,0.000000000000000006938894,0,0,0.04717663,0.0448178,0,0,2.491541,2.311302,0,0.04717663,-0.04717663,3.5866,59.77655,0.01364515,0.04929958,0,0,2.311302
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.1221308,0.1221308,0,-1,0,0.1221308,0,0,0.00000000000000001387779,0,0,0.1285587,0.1221308,0,0,2.543959,2.264126,0,0.1285587,-0.1285587,3.451088,57.51801,0.01364515,0.1343438,0,0,2.264126
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.02277436,0.02277436,0,0,0,0.02277436,0,0,0,0,0,0.02397302,0.02277436,0,0,2.686802,2.135567,0,0.02397302,-0.02397302,3.425818,57.09685,0.01364515,0.0250518,0,0,2.135567
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.07161964,0.07161964,0,0,0,0.07161964,0,0,0,0,0,0.07538909,0.07161964,0,0,2.713439,2.111594,0,0.07538909,-0.07538909,3.346351,55.7724,0.01364515,0.0787816,0,0,2.111594
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,0.6090527,0.6090527,0,0,0,0.6090527,53.29419,0,0.0000000000000001110223,0,0.3245896,0.641108,0.6090527,0,0,2.797204,2.036205,0,0.3165184,-0.3165184,3.012711,50.21175,0.01364515,0.6699579,0.2596717,0,2.360795
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,0,0,0,0,0,0,0,0,0.7343739,0,0,0,0,3.148892,1.719687,0.7343739,0,0.7343739,3.709399,61.8232,0.01357048,0,0.5874991,0,2.45406
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.346092,0.346092,0,-1,0,0.346092,366.5734,0,0,0,1.268681,0.3643074,0.346092,0,0,2.414518,2.380623,0.9043739,0,0.9043739,4.567364,76.12257,0.01347964,0.3807012,1.014945,0,3.649304
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.264655,0.264655,0,0,0,0.264655,623.4826,0,0,0,1.650078,0.2785842,0.264655,0,0,1.510144,3.194559,1.371493,0,1.371493,5.868476,97.80775,0.01334417,0.2911204,1.320062,0,4.844637
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.156779,0.156779,0,0,0,0.156779,1265.155,1.679816,0,0,1.983497,0.1650306,0.156779,0,0,0.1386505,4.428904,0.1386505,0,0.1386505,6.000012,100,0.01333063,0.1724569,1.586798,0,6.412401
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,0.4084966,0.4084966,0,0,0,0.4084966,496.1905,1.596925,0,0,2.026922,0.4299964,0.4084966,0,0,0,4.553689,0,0,0,6.000012,100,0.01333063,0.4493463,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,0.5746144,0.5746144,0,0,0,0.5746144,328.6981,1.283889,0,0,1.888747,0.6048573,0.5746144,0,0,0,4.553689,0,0,0,6.000012,100,0.01333063,0.6320758,1.510997,0,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.2504823,0.2504823,0,-1,0,0.2504823,692.9918,1.472156,0,0,1.735821,0.2636655,0.2504823,0,0,0,4.553689,0,0,0,6.000012,100,0.01333063,0.2755305,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.2074147,0.2074147,0,0,0,0.2074147,671.6202,1.174708,0,0,1.393039,0.2183312,0.2074147,0,0,0,4.553689,0,0,0,6.000012,100,0.01333063,0.2281561,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,0.4186999,0.4186999,0,0,0,0.4186999,241.0798,0.5686642,0,0,1.009401,0.4407367,0.4186999,0,0,0,4.553689,0,0,0,6.000012,100,0.01333063,0.4605699,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01333063,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,0.4310162,0.4310162,0,0,0,0.4310162,28.16489,0,0.00000000000000005551115,0,0.1213952,0.4537013,0.4310162,0,0,0,4.553689,0,0.3323061,-0.3323061,5.649731,94.16199,0.01333063,0.4741179,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,0.4977915,0.4977915,0,-1,0,0.4977915,0,0,0.00000000000000005551115,0,0,0.523991,0.4977915,0,0,0.369229,4.221383,0,0.523991,-0.523991,5.097395,84.95642,0.01333063,0.5475706,0,0,4.221383
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,0.3744042,0.3744042,0,-1,0,0.3744042,0,0,0.00000000000000005551115,0,0,0.3941097,0.3744042,0,0,0.9514412,3.697392,0,0.3941097,-0.3941097,4.681968,78.03264,0.01333063,0.4118446,0,0,3.697392
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,0.5312264,0.5312264,0,-1,0,0.5312264,0,0,0,0,0,0.5591857,0.5312264,0,0,1.389341,3.303282,0,0.5591857,-0.5591857,4.092534,68.20876,0.01333063,0.584349,0,0,3.303282
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.09993421,0.09993421,0,-1,0,0.09993421,0,0,0.00000000000000001387779,0,0,0.1051939,0.09993421,0,0,2.010658,2.744097,0,0.1051939,-0.1051939,3.98165,66.3607,0.01333063,0.1099276,0,0,2.744097
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.03942319,0.03942319,0,-1,0,0.03942319,0,0,0,0,0,0.0414981,0.03942319,0,0,2.12754,2.638903,0,0.0414981,-0.0414981,3.937907,65.63165,0.01333063,0.04336551,0,0,2.638903
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.06181477,0.06181477,0,-1,0,0.06181477,0,0,0,0,0,0.06506818,0.06181477,0,0,2.173649,2.597404,0,0.06506818,-0.06506818,3.869319,64.48853,0.01333063,0.06799624,0,0,2.597404
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.04430088,0.04430088,0,-1,0,0.04430088,0,0,0.000000000000000006938894,0,0,0.04663251,0.04430088,0,0,2.245947,2.532336,0,0.04663251,-0.04663251,3.820164,63.66928,0.01333063,0.04873097,0,0,2.532336
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.04275346,0.04275346,0,-1,0,0.04275346,0,0,0.000000000000000006938894,0,0,0.04500365,0.04275346,0,0,2.297761,2.485704,0,0.04500365,-0.04500365,3.772726,62.87865,0.01333063,0.04702881,0,0,2.485704
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.1510968,0.1510968,0,-1,0,0.1510968,0,0,0,0,0,0.1590493,0.1510968,0,0,2.347765,2.4407,0,0.1590493,-0.1590493,3.605074,60.08444,0.01333063,0.1662065,0,0,2.4407
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.003352417,0.003352417,0,-1,0,0.003352417,0,0,0.0000000000000000004336809,0,0,0.00352886,0.003352417,0,0,2.524487,2.281651,0,0.00352886,-0.00352886,3.601354,60.02245,0.01333063,0.003687659,0,0,2.281651
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.01660789,0.01660789,0,0,0,0.01660789,0,0,0,0,0,0.01748199,0.01660789,0,0,2.528408,2.278122,0,0.01748199,-0.01748199,3.582926,59.71532,0.01333063,0.01826868,0,0,2.278122
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.07688053,0.07688053,0,0,0,0.07688053,0,0,0.00000000000000001387779,0,0,0.08092687,0.07688053,0,0,2.547832,2.26064,0,0.08092687,-0.08092687,3.497622,58.29358,0.01333063,0.08456858,0,0,2.26064
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.05344894,0.05344894,0,0,0,0.05344894,391.6759,0,0,0,0.2093466,0.05626204,0.05344894,0,0,2.637751,2.179713,0.1530846,0,0.1530846,3.642851,60.71406,0.01331571,0.05879384,0.1674773,0,2.38906
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.3107442,0.3107442,0,0,0,0.3107442,220.1519,0,0,0,0.6841094,0.3270992,0.3107442,0,0,2.484666,2.317489,0.3570102,0,0.3570102,3.98154,66.35887,0.01328104,0.3418186,0.5472875,0,3.001599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0,0,0,1.186534,0,0,0,0,2.127656,2.638798,1.186534,0,1.186534,5.107185,85.11958,0.0131671,0,0.9492272,0,3.825332
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.3193604,0.3193604,0,0,0,0.3193604,406.0886,0.01959536,0,0,1.296886,0.3361689,0.3193604,0,0,0.9411221,3.706679,0.9411221,0,0.9411221,6.000012,100,0.01307811,0.3512965,1.037509,0,5.003565
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.1167305,0.1167305,0,0,0,0.1167305,1587.612,1.730353,0,0,1.853228,0.1228743,0.1167305,0,0,0,4.553689,0,0,0,6.000012,100,0.01307811,0.1284036,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.1988853,0.1988853,0,0,0,0.1988853,952.3762,1.684783,0,0,1.894136,0.209353,0.1988853,0,0,0,4.553689,0,0,0,6.000012,100,0.01307811,0.2187738,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01307811,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.3360283,0.3360283,0,-1,0,0.3360283,511.3105,1.364434,0,0,1.718148,0.353714,0.3360283,0,0,0,4.553689,0,0,0,6.000012,100,0.01307811,0.3696311,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,0.6990394,0.6990394,0,0,0,0.6990394,188.957,0.5850531,0,0,1.320884,0.7358309,0.6990394,0,0,0,4.553689,0,0,0,6.000012,100,0.01307811,0.7689433,1.056707,0,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.09113846,0.09113846,0,0,0,0.09113846,848.8834,0.6777241,0,0,0.7736593,0.09593523,0.09113846,0,0,0,4.553689,0,0,0,6.000012,100,0.01307811,0.1002523,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.2425266,0.2425266,0,0,0,0.2425266,208.7041,0.2508717,0,0,0.5061629,0.2552912,0.2425266,0,0,0,4.553689,0,0,0,6.000012,100,0.01307811,0.2667793,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,0.4481904,0.4481904,0,0,0,0.4481904,15.12549,0,0.00000000000000005551115,0,0.06779096,0.4717793,0.4481904,0,0,0,4.553689,0,0.4039884,-0.4039884,5.574171,92.90266,0.01307811,0.4930094,0.05423277,0,4.62148
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.2855327,0.2855327,0,-1,0,0.2855327,0,0,0.00000000000000005551115,0,0,0.3005608,0.2855327,0,0,0.4488759,4.149701,0,0.3005608,-0.3005608,5.257352,87.62236,0.01307811,0.314086,0,0,4.149701
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7828324,3.84914,0,0,0,5.257352,87.62236,0.01307811,0,0,0,3.84914
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,0.5112289,0.5112289,0,-1,0,0.5112289,0,0,0,0,0,0.5381356,0.5112289,0,0,0.7828324,3.84914,0,0.5381356,-0.5381356,4.690107,78.1683,0.01307811,0.5623518,0,0,3.84914
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.00219285,0.00219285,0,-1,0,0.00219285,0,0,0.0000000000000000004336809,0,0,0.002308264,0.00219285,0,0,1.380761,3.311004,0,0.002308264,-0.002308264,4.687674,78.12775,0.01307811,0.002412135,0,0,3.311004
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.02349207,0.02349207,0,-1,0,0.02349207,0,0,0.000000000000000003469447,0,0,0.0247285,0.02349207,0,0,1.383326,3.308696,0,0.0247285,-0.0247285,4.661608,77.69331,0.01307811,0.02584128,0,0,3.308696
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.04455103,0.04455103,0,-1,0,0.04455103,0,0,0.000000000000000006938894,0,0,0.04689582,0.04455103,0,0,1.410802,3.283967,0,0.04689582,-0.04689582,4.612175,76.86944,0.01307811,0.04900614,0,0,3.283967
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.1290112,0.1290112,0,-1,0,0.1290112,0,0,0,0,0,0.1358013,0.1290112,0,0,1.462908,3.237072,0,0.1358013,-0.1358013,4.469028,74.48366,0.01307811,0.1419124,0,0,3.237072
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.1018869,0.1018869,0,-1,0,0.1018869,0,0,0.00000000000000001387779,0,0,0.1072493,0.1018869,0,0,1.613798,3.10127,0,0.1072493,-0.1072493,4.355978,72.59948,0.01307811,0.1120756,0,0,3.10127
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.2348697,0.2348697,0,-1,0,0.2348697,0,0,0.00000000000000002775558,0,0,0.2472313,0.2348697,0,0,1.732964,2.994021,0,0.2472313,-0.2472313,4.095373,68.25608,0.01307811,0.2583567,0,0,2.994021
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.1295563,0.1295563,0,-1,0,0.1295563,0,0,0,0,0,0.136375,0.1295563,0,0,2.007666,2.74679,0,0.136375,-0.136375,3.951621,65.86022,0.01307811,0.1425119,0,0,2.74679
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.159194,2.610415,0,0,0,3.951621,65.86022,0.01307811,0,0,0,2.610415
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.1430181,0.1430181,0,0,0,0.1430181,0,0,0.00000000000000002775558,0,0,0.1505454,0.1430181,0,0,2.159194,2.610415,0,0.1505454,-0.1505454,3.792932,63.21541,0.01307811,0.1573199,0,0,2.610415
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,0.3628427,0.3628427,0,0,0,0.3628427,94.92245,0,0,0,0.3444192,0.3819397,0.3628427,0,0,2.326466,2.459869,0,0.03752049,-0.03752049,3.753382,62.55624,0.01307811,0.399127,0.2755353,0,2.804288
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,0.3749301,0.3749301,0,0,0,0.3749301,229.7755,0,0,0,0.8614973,0.3946632,0.3749301,0,0,2.368156,2.422349,0.4668341,0,0.4668341,4.19626,69.93752,0.01303441,0.4124231,0.6891978,0,3.283846
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,0.4463773,0.4463773,0,-1,0,0.4463773,277.403,0,0,0,1.238264,0.4698708,0.4463773,0,0,1.901322,2.842499,0.768393,0,0.768393,4.925221,82.08686,0.01296312,0.491015,0.990611,0,4.080763
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,0.4359873,0.4359873,0,0,0,0.4359873,389.9038,0.1080681,0,0,1.699931,0.458934,0.4359873,0,0,1.132929,3.534053,1.132929,0,1.132929,6.000012,100,0.01285941,0.479586,1.359945,0,5.233984
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,0.4672806,0.4672806,0,0,0,0.4672806,413.7303,1.441407,0,0,1.933281,0.4918743,0.4672806,0,0,0,4.553689,0,0,0,6.000012,100,0.01285941,0.5140086,1.546625,0,6.48697
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01285941,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.2798916,0.2798916,0,0,0,0.2798916,580.3819,1.329817,0,0,1.62444,0.2946227,0.2798916,0,0,0,4.553689,0,0,0,6.000012,100,0.01285941,0.3078807,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.2416761,0.2416761,0,-1,0,0.2416761,621.1193,1.246701,0,0,1.501097,0.2543958,0.2416761,0,0,0,4.553689,0,0,0,6.000012,100,0.01285941,0.2658437,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.2984586,0.2984586,0,0,0,0.2984586,438.3661,0.9941744,0,0,1.308341,0.3141669,0.2984586,0,0,0,4.553689,0,0,0,6.000012,100,0.01285941,0.3283044,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,0.7499445,0.7499445,0,0,0,0.7499445,124.5868,0.1449166,0,0,0.9343319,0.7894152,0.7499445,0,0,0,4.553689,0,0,0,6.000012,100,0.01285941,0.824939,0.7474655,0,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01285941,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.3301654,0.3301654,0,0,0,0.3301654,26.28695,0,0.00000000000000005551115,0,0.08679043,0.3475426,0.3301654,0,0,0,4.553689,0,0.2607521,-0.2607521,5.725155,95.41906,0.01285941,0.363182,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2897246,4.292937,0,0,0,5.725155,95.41906,0.01285941,0,0,0,4.292937
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2897246,4.292937,0,0,0,5.725155,95.41906,0.01285941,0,0,0,4.292937
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.2945332,0.2945332,0,-1,0,0.2945332,0,0,0,0,0,0.310035,0.2945332,0,0,0.2897246,4.292937,0,0.310035,-0.310035,5.39835,89.97231,0.01285941,0.3239866,0,0,4.292937
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.01252911,0.01252911,0,-1,0,0.01252911,0,0,0.000000000000000001734723,0,0,0.01318854,0.01252911,0,0,0.6342079,3.982902,0,0.01318854,-0.01318854,5.384448,89.74062,0.01285941,0.01378202,0,0,3.982902
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.1962502,0.1962502,0,-1,0,0.1962502,0,0,0,0,0,0.2065791,0.1962502,0,0,0.6488618,3.969713,0,0.2065791,-0.2065791,5.166694,86.1114,0.01285941,0.2158752,0,0,3.969713
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8783942,3.763134,0,0,0,5.166694,86.1114,0.01285941,0,0,0,3.763134
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.03688265,0.03688265,0,-1,0,0.03688265,0,0,0.000000000000000006938894,0,0,0.03882385,0.03688265,0,0,0.8783942,3.763134,0,0.03882385,-0.03882385,5.12577,85.42933,0.01285941,0.04057092,0,0,3.763134
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.06100678,0.06100678,0,-1,0,0.06100678,0,0,0.000000000000000006938894,0,0,0.06421767,0.06100678,0,0,0.9215318,3.72431,0,0.06421767,-0.06421767,5.058079,84.30115,0.01285941,0.06710746,0,0,3.72431
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.03315437,0.03315437,0,-1,0,0.03315437,0,0,0.000000000000000006938894,0,0,0.03489934,0.03315437,0,0,0.9928848,3.660093,0,0.03489934,-0.03489934,5.021292,83.68803,0.01285941,0.03646981,0,0,3.660093
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.031662,3.625193,0,0,0,5.021292,83.68803,0.01285941,0,0,0,3.625193
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.1297583,0.1297583,0,0,0,0.1297583,0,0,0,0,0,0.1365877,0.1297583,0,0,1.031662,3.625193,0,0.1365877,-0.1365877,4.877316,81.28843,0.01285941,0.1427341,0,0,3.625193
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.0957584,0.0957584,0,0,0,0.0957584,0,0,0.00000000000000001387779,0,0,0.1007983,0.0957584,0,0,1.183426,3.488606,0,0.1007983,-0.1007983,4.771065,79.51759,0.01285941,0.1053342,0,0,3.488606
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,0.4609169,0.4609169,0,0,0,0.4609169,48.02489,0,0.00000000000000005551115,0,0.2213549,0.4851757,0.4609169,0,0,1.295424,3.387807,0,0.2638208,-0.2638208,4.492973,74.88274,0.01285941,0.5070086,0.1770839,0,3.609162
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,0.3677727,0.3677727,0,0,0,0.3677727,175.4154,0,0,0,0.6451299,0.3871291,0.3677727,0,0,1.588558,3.123986,0.2580008,0,0.2580008,4.737734,78.96208,0.01283603,0.4045499,0.5161039,0,3.769116
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,0.7083043,0.7083043,0,-1,0,0.7083043,147.1346,0,0,0,1.042161,0.7455835,0.7083043,0,0,1.330557,3.356187,0.2965773,0,0.2965773,5.019092,83.65137,0.01280925,0.7791348,0.8337287,0,4.398348
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0.3006972,0,0,1.334677,0,0,0,0,1.03398,3.623107,1.03398,0,1.03398,6.000012,100,0.01271676,0,1.067742,0,4.957784
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.2274629,0.2274629,0,0,0,0.2274629,745.0901,1.455369,0,0,1.694804,0.2394347,0.2274629,0,0,0,4.553689,0,0,0,6.000012,100,0.01271676,0.2502092,1.355843,0,6.248493
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.1770642,0.1770642,0,0,0,0.1770642,1108.803,1.776911,0,0,1.963294,0.1863834,0.1770642,0,0,0,4.553689,0,0,0,6.000012,100,0.01271676,0.1947706,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,0.4678679,0.4678679,0,0,0,0.4678679,399.6014,1.377114,0,0,1.869607,0.4924925,0.4678679,0,0,0,4.553689,0,0,0,6.000012,100,0.01271676,0.5146546,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,0.4078663,0.4078663,0,-1,0,0.4078663,416.5426,1.269604,0,0,1.698937,0.429333,0.4078663,0,0,0,4.553689,0,0,0,6.000012,100,0.01271676,0.448653,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,0.6650257,0.6650257,0,0,0,0.6650257,167.2936,0.4125183,0,0,1.112545,0.700027,0.6650257,0,0,0,4.553689,0,0,0,6.000012,100,0.01271676,0.7315283,0.8900363,0,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,0.3823633,0.3823633,0,0,0,0.3823633,223.7801,0.4531653,0,0,0.855653,0.4024877,0.3823633,0,0,0,4.553689,0,0,0,6.000012,100,0.01271676,0.4205996,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,0.3588918,0.3588918,0,0,0,0.3588918,89.89037,0,0,0,0.3226092,0.3777808,0.3588918,0,0,0,4.553689,0,0.05517167,-0.05517167,5.941856,99.03073,0.01271676,0.394781,0.2580873,0,4.876298
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,0.636331,0.636331,0,0,0,0.636331,9.907421,0,0,0,0.06304399,0.669822,0.636331,0,0,0.06130185,4.498517,0,0.606778,-0.606778,5.302256,88.37075,0.01271676,0.699964,0.05043519,0,4.561561
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7354997,3.891739,0,0,0,5.302256,88.37075,0.01271676,0,0,0,3.891739
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7354997,3.891739,0,0,0,5.302256,88.37075,0.01271676,0,0,0,3.891739
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.02874441,0.02874441,0,-1,0,0.02874441,0,0,0.000000000000000003469447,0,0,0.03025727,0.02874441,0,0,0.7354997,3.891739,0,0.03025727,-0.03025727,5.270362,87.83919,0.01271676,0.03161884,0,0,3.891739
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.0307345,0.0307345,0,-1,0,0.0307345,0,0,0.000000000000000006938894,0,0,0.0323521,0.0307345,0,0,0.7691189,3.861482,0,0.0323521,-0.0323521,5.236259,87.27082,0.01271676,0.03380794,0,0,3.861482
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.03574645,0.03574645,0,-1,0,0.03574645,0,0,0,0,0,0.03762784,0.03574645,0,0,0.8050656,3.82913,0,0.03762784,-0.03762784,5.196597,86.60976,0.01271676,0.03932109,0,0,3.82913
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.01863984,0.01863984,0,-1,0,0.01863984,0,0,0.000000000000000003469447,0,0,0.01962088,0.01863984,0,0,0.8468744,3.791502,0,0.01962088,-0.01962088,5.175914,86.26506,0.01271676,0.02050382,0,0,3.791502
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.114828,0.114828,0,-1,0,0.114828,0,0,0.00000000000000001387779,0,0,0.1208716,0.114828,0,0,0.8686754,3.771881,0,0.1208716,-0.1208716,5.048504,84.14157,0.01271676,0.1263108,0,0,3.771881
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.01399394,0.01399394,0,-1,0,0.01399394,0,0,0.000000000000000001734723,0,0,0.01473047,0.01399394,0,0,1.002977,3.65101,0,0.01473047,-0.01473047,5.032977,83.88278,0.01271676,0.01539334,0,0,3.65101
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.1097901,0.1097901,0,-1,0,0.1097901,0,0,0.00000000000000001387779,0,0,0.1155686,0.1097901,0,0,1.019344,3.636279,0,0.1155686,-0.1155686,4.911157,81.85246,0.01271676,0.1207691,0,0,3.636279
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.08219275,0.08219275,0,-1,0,0.08219275,0,0,0.00000000000000001387779,0,0,0.08651868,0.08219275,0,0,1.147754,3.52071,0,0.08651868,-0.08651868,4.819958,80.33248,0.01271676,0.09041202,0,0,3.52071
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.06787931,0.06787931,0,0,0,0.06787931,0,0,0,0,0,0.0714519,0.06787931,0,0,1.243886,3.434192,0,0.0714519,-0.0714519,4.744641,79.0772,0.01271676,0.07466724,0,0,3.434192
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.04588577,0.04588577,0,0,0,0.04588577,0,0,0.000000000000000006938894,0,0,0.04830081,0.04588577,0,0,1.323277,3.36274,0,0.04830081,-0.04830081,4.693728,78.22865,0.01271676,0.05047435,0,0,3.36274
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,0.9094542,0.9094542,0,0,0,0.9094542,15.73031,0,0.0000000000000001110223,0,0.1430599,0.9573202,0.9094542,0,0,1.376944,3.314439,0,0.8142603,-0.8142603,3.835422,63.92358,0.01271676,1.0004,0.1144479,0,3.457499
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.3248128,0.3248128,0,0,0,0.3248128,198.0318,0,0,0,0.6432327,0.3419082,0.3248128,0,0,2.281678,2.500179,0.3013245,0,0.3013245,4.121284,68.68793,0.01269006,0.3572941,0.5145862,0,3.143411
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.2414124,0.2414124,0,-1,0,0.2414124,312.9647,0,0,0,0.7555357,0.2541183,0.2414124,0,0,1.980353,2.771371,0.5014173,0,0.5014173,4.59697,76.61601,0.01264588,0.2655537,0.6044285,0,3.526906
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,0.9384067,0.9384067,0,0,0,0.9384067,161.4813,0,0,0,1.515352,0.9877965,0.9384067,0,0,1.478936,3.222646,0.5275552,0,0.5275552,5.097453,84.95737,0.01259972,1.032247,1.212281,0,4.737998
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,0.6962067,0.6962067,0,0,0,0.6962067,204.5926,0,0,0,1.424387,0.7328492,0.6962067,0,0,0.9513809,3.697446,0.6915381,0,0.6915381,5.753503,95.89153,0.01253972,0.7658274,1.13951,0,5.121833
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.3131544,0.3131544,0,0,0,0.3131544,378.4734,0.595727,0,0,1.185206,0.3296362,0.3131544,0,0,0.2598428,4.31983,0.2598428,0,0.2598428,6.000012,100,0.01251732,0.3444698,0.9481648,0,5.505036
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.2586973,0.2586973,0,0,0,0.2586973,485.8951,0.9846843,0,0,1.256997,0.2723129,0.2586973,0,0,0,4.553689,0,0,0,6.000012,100,0.01251732,0.284567,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.02341983,0.02341983,0,-1,0,0.02341983,6159.012,1.417778,0,0,1.44243,0.02465245,0.02341983,0,0,0,4.553689,0,0,0,6.000012,100,0.01251732,0.02576181,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.06557452,0.06557452,0,0,0,0.06557452,692.6661,0.3851866,0,0,0.4542125,0.06902581,0.06557452,0,0,0,4.553689,0,0,0,6.000012,100,0.01251732,0.07213198,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.2315006,0.2315006,0,0,0,0.2315006,143.4703,0.08844986,0,0,0.3321347,0.2436848,0.2315006,0,0,0,4.553689,0,0,0,6.000012,100,0.01251732,0.2546507,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.2225315,0.2225315,0,0,0,0.2225315,177.7725,0.1613562,0,0,0.3955999,0.2342437,0.2225315,0,0,0,4.553689,0,0,0,6.000012,100,0.01251732,0.2447847,0.3164799,0,4.949289
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,0.3828412,0.3828412,0,0,0,0.3828412,24.54548,0.00000000000000005551115,0,0,0.09397023,0.4029908,0.3828412,0,0,0,4.553689,0,0.3090205,-0.3090205,5.674276,94.57108,0.01251732,0.4211254,0.07517619,0,4.647659
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,0.4827771,0.4827771,0,-1,0,0.4827771,0,0,0,0,0,0.5081865,0.4827771,0,0,0.3433561,4.244668,0,0.5081865,-0.5081865,5.1386,85.64317,0.01251732,0.5310549,0,0,4.244668
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9080078,3.736482,0,0,0,5.1386,85.64317,0.01251732,0,0,0,3.736482
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9080078,3.736482,0,0,0,5.1386,85.64317,0.01251732,0,0,0,3.736482
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.04771831,0.04771831,0,-1,0,0.04771831,0,0,0,0,0,0.0502298,0.04771831,0,0,0.9080078,3.736482,0,0.0502298,-0.0502298,5.085653,84.76072,0.01251732,0.05249014,0,0,3.736482
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9638187,3.686252,0,0,0,5.085653,84.76072,0.01251732,0,0,0,3.686252
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.1364789,0.1364789,0,-1,0,0.1364789,0,0,0,0,0,0.143662,0.1364789,0,0,0.9638187,3.686252,0,0.143662,-0.143662,4.93422,82.23684,0.01251732,0.1501268,0,0,3.686252
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.04780635,0.04780635,0,-1,0,0.04780635,0,0,0,0,0,0.05032247,0.04780635,0,0,1.123443,3.54259,0,0.05032247,-0.05032247,4.881176,81.35277,0.01251732,0.05258698,0,0,3.54259
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.1097248,0.1097248,0,-1,0,0.1097248,0,0,0.00000000000000001387779,0,0,0.1154998,0.1097248,0,0,1.179357,3.492268,0,0.1154998,-0.1154998,4.759429,79.32365,0.01251732,0.1206973,0,0,3.492268
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.1215423,0.1215423,0,-1,0,0.1215423,0,0,0,0,0,0.1279393,0.1215423,0,0,1.30769,3.376768,0,0.1279393,-0.1279393,4.624568,77.07599,0.01251732,0.1336965,0,0,3.376768
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.1021754,0.1021754,0,-1,0,0.1021754,0,0,0.00000000000000001387779,0,0,0.1075531,0.1021754,0,0,1.449845,3.248829,0,0.1075531,-0.1075531,4.511198,75.18648,0.01251732,0.112393,0,0,3.248829
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.569348,3.141276,0,0,0,4.511198,75.18648,0.01251732,0,0,0,3.141276
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.127004,0.127004,0,0,0,0.127004,0,0,0.00000000000000002775558,0,0,0.1336884,0.127004,0,0,1.569348,3.141276,0,0.1336884,-0.1336884,4.370278,72.83781,0.01251732,0.1397043,0,0,3.141276
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,0.4897329,0.4897329,0,0,0,0.4897329,48.00346,0,0.00000000000000005551115,0,0.2350887,0.5155083,0.4897329,0,0,1.717891,3.007587,0,0.2804196,-0.2804196,4.074689,67.91135,0.01251732,0.5387062,0.188071,0,3.242676
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,0,0,0,0,0,0,0,0,0.5494399,0,0,0,0,2.029468,2.727168,0.5494399,0,0.5494399,4.595934,76.59875,0.01247023,0,0.4395519,0,3.276608
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.329852,0.329852,0,-1,0,0.329852,323.3551,0,0,0,1.066593,0.3472126,0.329852,0,0,1.480028,3.221663,0.7193807,0,0.7193807,5.278399,87.97313,0.0124091,0.3628372,0.8532746,0,4.288257
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0.8088015,0,0,1.569449,0,0,0,0,0.7606475,3.869106,0.7606475,0,0.7606475,6.000012,100,0.01234512,0,1.255559,0,5.438555
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01234512,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01234512,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.3425997,0.3425997,0,0,0,0.3425997,392.5969,0.9844046,0,0,1.345036,0.3606313,0.3425997,0,0,0,4.553689,0,0,0,6.000012,100,0.01234512,0.3768597,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,0.8281054,0.8281054,0,-1,0,0.8281054,161.6351,0.4668191,0,0,1.338509,0.8716899,0.8281054,0,0,0,4.553689,0,0,0,6.000012,100,0.01234512,0.9109159,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01234512,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01234512,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.2549683,0.2549683,0,0,0,0.2549683,136.8103,0.08043535,0,0,0.348823,0.2683877,0.2549683,0,0,0,4.553689,0,0,0,6.000012,100,0.01234512,0.2804651,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.1433394,0.1433394,0,0,0,0.1433394,62.83651,0,0,0,0.0900695,0.1508836,0.1433394,0,0,0,4.553689,0,0.0608141,-0.0608141,5.935908,98.93161,0.01234512,0.1576734,0.07205559,0,4.643758
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,0.6319515,0.6319515,0,-1,0,0.6319515,0,0,0,0,0,0.665212,0.6319515,0,0,0.06757123,4.492875,0,0.665212,-0.665212,5.234713,87.24505,0.01234512,0.6951466,0,0,4.492875
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,0.5464005,0.5464005,0,-1,0,0.5464005,0,0,0,0,0,0.5751585,0.5464005,0,0,0.8066957,3.827663,0,0.5751585,-0.5751585,4.628443,77.14056,0.01234512,0.6010406,0,0,3.827663
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.3078777,0.3078777,0,-1,0,0.3078777,0,0,0,0,0,0.3240818,0.3078777,0,0,1.445761,3.252504,0,0.3240818,-0.3240818,4.286831,71.44704,0.01234512,0.3386655,0,0,3.252504
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.03207411,0.03207411,0,-1,0,0.03207411,0,0,0,0,0,0.03376222,0.03207411,0,0,1.805852,2.928422,0,0.03376222,-0.03376222,4.251242,70.8539,0.01234512,0.03528152,0,0,2.928422
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.1464292,0.1464292,0,-1,0,0.1464292,0,0,0.00000000000000002775558,0,0,0.154136,0.1464292,0,0,1.843365,2.89466,0,0.154136,-0.154136,4.088768,68.14601,0.01234512,0.1610721,0,0,2.89466
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.014627,2.740524,0,0,0,4.088768,68.14601,0.01234512,0,0,0,2.740524
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.1908632,0.1908632,0,-1,0,0.1908632,0,0,0.00000000000000002775558,0,0,0.2009086,0.1908632,0,0,2.014627,2.740524,0,0.2009086,-0.2009086,3.876992,64.61641,0.01234512,0.2099495,0,0,2.740524
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.07936122,0.07936122,0,-1,0,0.07936122,0,0,0.00000000000000001387779,0,0,0.08353813,0.07936122,0,0,2.237859,2.539616,0,0.08353813,-0.08353813,3.788935,63.1488,0.01234512,0.08729734,0,0,2.539616
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.03857441,0.03857441,0,-1,0,0.03857441,0,0,0,0,0,0.04060464,0.03857441,0,0,2.330679,2.456078,0,0.04060464,-0.04060464,3.746135,62.43545,0.01234512,0.04243185,0,0,2.456078
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.04087719,0.04087719,0,-1,0,0.04087719,0,0,0,0,0,0.04302862,0.04087719,0,0,2.375796,2.415473,0,0.04302862,-0.04302862,3.700778,61.67952,0.01234512,0.04496491,0,0,2.415473
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.423605,2.372444,0,0,0,3.700778,61.67952,0.01234512,0,0,0,2.372444
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.1038048,0.1038048,0,0,0,0.1038048,0,0,0,0,0,0.1092683,0.1038048,0,0,2.423605,2.372444,0,0.1092683,-0.1092683,3.585599,59.75987,0.01234512,0.1141853,0,0,2.372444
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,2.545014,2.263176,0.3260248,0,0.3260248,3.894894,64.91476,0.01231789,0,0.2608199,0,2.589201
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,0.4892476,0.4892476,0,0,0,0.4892476,156.1744,0,0,0,0.7640797,0.5149975,0.4892476,0,0,2.21899,2.556598,0.2490822,0,0.2490822,4.131194,68.8531,0.01229717,0.5381724,0.6112638,0,3.320678
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.2815118,0.2815118,0,-1,0,0.2815118,409.3405,0,0,0,1.152342,0.2963282,0.2815118,0,0,1.969907,2.780772,0.8560137,0,0.8560137,4.94328,82.38783,0.0122265,0.309663,0.9218735,0,3.933114
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.1202082,0.1202082,0,0,0,0.1202082,1024.126,0,0,0,1.231084,0.126535,0.1202082,0,0,1.113894,3.551185,1.104549,0,1.104549,5.991147,99.85224,0.0121365,0.132229,0.984867,0,4.782269
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.461048,0,0,1.470393,0,0,0,0,0.009344865,4.545279,0.009344865,0,0.009344865,6.000012,100,0.01213574,0,1.176314,0,6.015672
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.3183483,0.3183483,0,0,0,0.3183483,411.7997,0.9758537,0,0,1.310957,0.3351035,0.3183483,0,0,0,4.553689,0,0,0,6.000012,100,0.01213574,0.3501831,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01213574,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,0.3655862,0.3655862,0,-1,0,0.3655862,412.816,1.124371,0,0,1.509198,0.3848275,0.3655862,0,0,0,4.553689,0,0,0,6.000012,100,0.01213574,0.4021448,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01213574,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,0.5188072,0.5188072,0,0,0,0.5188072,183.1902,0.4042912,0,0,0.9504039,0.5461128,0.5188072,0,0,0,4.553689,0,0,0,6.000012,100,0.01213574,0.5706879,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,0.8397719,0.8397719,0,0,0,0.8397719,50.78083,0,0,0,0.4264432,0.8839705,0.8397719,0,0,0,4.553689,0,0.4575273,-0.4575273,5.517736,91.96208,0.01213574,0.9237491,0.3411546,0,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.2937846,0.2937846,0,0,0,0.2937846,18.51364,0,0,0,0.05439023,0.309247,0.2937846,0,0,0.5083637,4.096162,0,0.2548567,-0.2548567,5.249094,87.48471,0.01213574,0.3231631,0.04351218,0,4.150552
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.07707442,0.07707442,0,-1,0,0.07707442,0,0,0.00000000000000001387779,0,0,0.08113097,0.07707442,0,0,0.7915378,3.841305,0,0.08113097,-0.08113097,5.163574,86.05939,0.01213574,0.08478186,0,0,3.841305
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.2810684,0.2810684,0,-1,0,0.2810684,0,0,0,0,0,0.2958615,0.2810684,0,0,0.8816833,3.760174,0,0.2958615,-0.2958615,4.851708,80.86165,0.01213574,0.3091752,0,0,3.760174
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.2784795,0.2784795,0,-1,0,0.2784795,0,0,0,0,0,0.2931363,0.2784795,0,0,1.210418,3.464313,0,0.2931363,-0.2931363,4.542716,75.71178,0.01213574,0.3063274,0,0,3.464313
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.1064303,0.1064303,0,-1,0,0.1064303,0,0,0.00000000000000001387779,0,0,0.1120319,0.1064303,0,0,1.536125,3.171176,0,0.1120319,-0.1120319,4.424623,73.74358,0.01213574,0.1170734,0,0,3.171176
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.660605,3.059144,0,0,0,4.424623,73.74358,0.01213574,0,0,0,3.059144
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.05598891,0.05598891,0,-1,0,0.05598891,0,0,0.000000000000000006938894,0,0,0.0589357,0.05598891,0,0,1.660605,3.059144,0,0.0589357,-0.0589357,4.3625,72.70819,0.01213574,0.0615878,0,0,3.059144
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.08132767,0.08132767,0,-1,0,0.08132767,0,0,0,0,0,0.08560807,0.08132767,0,0,1.726089,3.000209,0,0.08560807,-0.08560807,4.272261,71.20421,0.01213574,0.08946044,0,0,3.000209
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.821209,2.914601,0,0,0,4.272261,71.20421,0.01213574,0,0,0,2.914601
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.821209,2.914601,0,0,0,4.272261,71.20421,0.01213574,0,0,0,2.914601
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.08424865,0.08424865,0,-1,0,0.08424865,0,0,0,0,0,0.08868279,0.08424865,0,0,1.821209,2.914601,0,0.08868279,-0.08868279,4.178782,69.64622,0.01213574,0.09267351,0,0,2.914601
