Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.919746,2.825918,0,0,0,4.178782,69.64622,0.01213574,0,0,0,2.825918
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.1016737,0.1016737,0,0,0,0.1016737,0,0,0.00000000000000001387779,0,0,0.107025,0.1016737,0,0,1.919746,2.825918,0,0.107025,-0.107025,4.065967,67.76598,0.01213574,0.1118411,0,0,2.825918
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.0541559,0.0541559,0,0,0,0.0541559,541.4095,0,0,0,0.2932052,0.05700621,0.0541559,0,0,2.038662,2.718893,0.2361989,0,0.2361989,4.290045,71.50061,0.01211667,0.05957149,0.2345641,0,3.012098
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,0.6124316,0.6124316,0,0,0,0.6124316,101.2088,0,0,0,0.619835,0.6446649,0.6124316,0,0,1.802463,2.931472,0,0.02482986,-0.02482986,4.263872,71.06439,0.01211667,0.6736748,0.495868,0,3.551307
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,0.4032864,0.4032864,0,-1,0,0.4032864,232.2912,0,0,0,0.9367986,0.424512,0.4032864,0,0,1.830052,2.906642,0.5122866,0,0.5122866,4.74987,79.16434,0.01207551,0.443615,0.7494389,0,3.843441
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.2652608,0.2652608,0,0,0,0.2652608,527.7356,0,0,0,1.399875,0.2792218,0.2652608,0,0,1.317765,3.3677,1.120654,0,1.120654,5.813015,96.88339,0.01198644,0.2917868,1.1199,0,4.767575
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,0.365966,0.365966,0,0,0,0.365966,502.2872,1.255861,0,0,1.8382,0.3852274,0.365966,0,0,0.197112,4.376288,0.197112,0,0.197112,6.000012,100,0.01197091,0.4025626,1.47056,0,6.214489
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01197091,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,0.5637115,0.5637115,0,0,0,0.5637115,284.2972,1.009235,0,0,1.602616,0.5933805,0.5637115,0,0,0,4.553689,0,0,0,6.000012,100,0.01197091,0.6200827,1.282093,0,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01197091,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,0.4292338,0.4292338,0,0,0,0.4292338,262.7329,0.6759135,0,0,1.127738,0.451825,0.4292338,0,0,0,4.553689,0,0,0,6.000012,100,0.01197091,0.4721572,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,0.3985985,0.3985985,0,0,0,0.3985985,175.5485,0.2801563,0,0,0.6997336,0.4195774,0.3985985,0,0,0,4.553689,0,0,0,6.000012,100,0.01197091,0.4384584,0.5597869,0,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,0.6831147,0.6831147,0,0,0,0.6831147,69.01561,0,0,0,0.4714558,0.7190681,0.6831147,0,0,0,4.553689,0,0.2476123,-0.2476123,5.739006,95.6499,0.01197091,0.7514262,0.3771646,0,5.025145
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.08520412,0.08520412,0,0,0,0.08520412,129.162,0,0,0,0.1100514,0.08968855,0.08520412,0,0,0.2751248,4.306077,0.0203628,0,0.0203628,5.758324,95.97187,0.01196931,0.09372454,0.08804108,0,4.416128
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,0.9665681,0.9665681,0,-1,0,0.9665681,0,0,0.0000000000000001110223,0,0,1.01744,0.9665681,0,0,0.254762,4.324403,0,1.01744,-1.01744,4.685847,78.09731,0.01196931,1.063225,0,0,4.324403
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,0.7236578,0.7236578,0,-1,0,0.7236578,0,0,0.0000000000000001110223,0,0,0.7617451,0.7236578,0,0,1.385251,3.306963,0,0.7617451,-0.7617451,3.882898,64.71483,0.01196931,0.7960236,0,0,3.306963
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,0.4949115,0.4949115,0,-1,0,0.4949115,0,0,0.00000000000000005551115,0,0,0.5209594,0.4949115,0,0,2.231634,2.545218,0,0.5209594,-0.5209594,3.333758,55.56253,0.01196931,0.5444026,0,0,2.545218
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.08011787,0.08011787,0,-1,0,0.08011787,0,0,0.00000000000000001387779,0,0,0.0843346,0.08011787,0,0,2.810478,2.024259,0,0.0843346,-0.0843346,3.244862,54.08092,0.01196931,0.08812965,0,0,2.024259
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.1700613,0.1700613,0,-1,0,0.1700613,0,0,0,0,0,0.1790119,0.1700613,0,0,2.904183,1.939924,0,0.1790119,-0.1790119,3.056167,50.93601,0.01196931,0.1870674,0,0,1.939924
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.06081301,0.06081301,0,-1,0,0.06081301,0,0,0,0,0,0.06401369,0.06081301,0,0,3.103086,1.760912,0,0.06401369,-0.06401369,2.98869,49.81141,0.01196931,0.06689431,0,0,1.760912
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.174212,1.696898,0,0,0,2.98869,49.81141,0.01196931,0,0,0,1.696898
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.174212,1.696898,0,0,0,2.98869,49.81141,0.01196931,0,0,0,1.696898
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.06639908,0.06639908,0,-1,0,0.06639908,0,0,0.00000000000000001387779,0,0,0.06989376,0.06639908,0,0,3.174212,1.696898,0,0.06989376,-0.06989376,2.915016,48.5835,0.01196931,0.07303898,0,0,1.696898
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.02352604,0.02352604,0,-1,0,0.02352604,0,0,0.000000000000000003469447,0,0,0.02476425,0.02352604,0,0,3.251872,1.627005,0,0.02476425,-0.02476425,2.888912,48.14844,0.01196931,0.02587864,0,0,1.627005
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.09035935,0.09035935,0,0,0,0.09035935,0,0,0,0,0,0.0951151,0.09035935,0,0,3.279387,1.60224,0,0.0951151,-0.0951151,2.788652,46.47744,0.01196931,0.09939528,0,0,1.60224
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.04829208,0.04829208,0,0,0,0.04829208,0,0,0.000000000000000006938894,0,0,0.05083377,0.04829208,0,0,3.385071,1.507125,0,0.05083377,-0.05083377,2.735068,45.58438,0.01196931,0.05312129,0,0,1.507125
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.2695736,0.2695736,0,0,0,0.2695736,67.72424,0,0,0,0.1825667,0.2837617,0.2695736,0,0,3.441553,1.456291,0,0.101195,-0.101195,2.628399,43.80657,0.01196931,0.296531,0.1460534,0,1.638858
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,3.553992,1.355096,0.5932691,0,0.5932691,3.191224,53.18696,0.01192282,0,0.4746153,0,1.948366
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0,0,0,0.6859769,0,0,0,0,2.960722,1.889039,0.6859769,0,0.6859769,3.841999,64.03319,0.01186951,0,0.5487815,0,2.575016
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.005380297,0.005380297,0,0,0,0.005380297,18512.33,0,0,0,0.9960181,0.005663471,0.005380297,0,0,2.274746,2.506418,0.9903547,0,0.9903547,4.781532,79.69204,0.01179339,0.005918327,0.7968145,0,3.502436
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.06824353,0.06824353,0,0,0,0.06824353,1198.54,0,0,0,0.8179259,0.0718353,0.06824353,0,0,1.284391,3.397737,0.7460907,0,0.7460907,5.489336,91.48874,0.01173668,0.07506789,0.6543407,0,4.215663
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,0.8551075,0.8551075,0,0,0,0.8551075,185.7506,0.1499535,0,0,1.588367,0.9001132,0.8551075,0,0,0.5383003,4.069219,0.5383003,0,0.5383003,6.000012,100,0.0116961,0.9406182,1.270694,0,5.657586
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0116961,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.2759074,0.2759074,0,-1,0,0.2759074,625.1345,1.434364,0,0,1.724793,0.2904288,0.2759074,0,0,0,4.553689,0,0,0,6.000012,100,0.0116961,0.3034981,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0116961,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,0.6631558,0.6631558,0,0,0,0.6631558,99.5843,0,0,0,0.660399,0.6980587,0.6631558,0,0,0,4.553689,0,0.03765969,-0.03765969,5.960315,99.33839,0.0116961,0.7294714,0.5283192,0,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.2870056,0.2870056,0,0,0,0.2870056,102.0998,0.00000000000000005551115,0,0,0.293032,0.3021111,0.2870056,0,0,0.04184411,4.516029,0,0.009079142,-0.009079142,5.950745,99.17889,0.0116961,0.3157062,0.2344256,0,4.809061
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0.03282878,0,0,0.08476082,0,0,0,0,0.05193204,4.50695,0.05193204,0,0.05193204,6.000012,100,0.0116922,0,0.06780866,0,4.591711
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,0.6030381,0.6030381,0,-1,0,0.6030381,0,0,0.0000000000000001110223,0,0,0.634777,0.6030381,0,0,0,4.553689,0,0.634777,-0.634777,5.330898,88.84813,0.0116922,0.6633419,0,0,4.553689
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,0.4295389,0.4295389,0,-1,0,0.4295389,0,0,0.00000000000000005551115,0,0,0.4521462,0.4295389,0,0,0.7053078,3.918912,0,0.4521462,-0.4521462,4.854294,80.90475,0.0116922,0.4724928,0,0,3.918912
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,0.6680902,0.6680902,0,-1,0,0.6680902,0,0,0.0000000000000001110223,0,0,0.7032529,0.6680902,0,0,1.207692,3.466766,0,0.7032529,-0.7032529,4.113001,68.54987,0.0116922,0.7348993,0,0,3.466766
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.989084,2.763513,0,0,0,4.113001,68.54987,0.0116922,0,0,0,2.763513
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.1049953,0.1049953,0,-1,0,0.1049953,0,0,0.00000000000000001387779,0,0,0.1105214,0.1049953,0,0,1.989084,2.763513,0,0.1105214,-0.1105214,3.996501,66.60822,0.0116922,0.1154949,0,0,2.763513
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.01030801,0.01030801,0,-1,0,0.01030801,0,0,0,0,0,0.01085053,0.01030801,0,0,2.111886,2.652992,0,0.01085053,-0.01085053,3.985064,66.41759,0.0116922,0.01133881,0,0,2.652992
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.123942,2.642141,0,0,0,3.985064,66.41759,0.0116922,0,0,0,2.642141
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.123942,2.642141,0,0,0,3.985064,66.41759,0.0116922,0,0,0,2.642141
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.05056021,0.05056021,0,-1,0,0.05056021,0,0,0.000000000000000006938894,0,0,0.05322128,0.05056021,0,0,2.123942,2.642141,0,0.05322128,-0.05322128,3.928963,65.48259,0.0116922,0.05561623,0,0,2.642141
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.1848462,0.1848462,0,-1,0,0.1848462,0,0,0,0,0,0.194575,0.1848462,0,0,2.183077,2.58892,0,0.194575,-0.194575,3.723863,62.06426,0.0116922,0.2033308,0,0,2.58892
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.04708526,0.04708526,0,0,0,0.04708526,0,0,0.000000000000000006938894,0,0,0.04956343,0.04708526,0,0,2.399271,2.394345,0,0.04956343,-0.04956343,3.671619,61.19352,0.0116922,0.05179379,0,0,2.394345
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.09944177,0.09944177,0,0,0,0.09944177,0,0,0.00000000000000001387779,0,0,0.1046755,0.09944177,0,0,2.454342,2.344781,0,0.1046755,-0.1046755,3.561281,59.35457,0.0116922,0.109386,0,0,2.344781
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,0.3737317,0.3737317,0,0,0,0.3737317,77.22382,0,0,0,0.2886099,0.3934018,0.3737317,0,0,2.570648,2.240106,0,0.1047919,-0.1047919,3.450821,57.51357,0.0116922,0.4111048,0.2308879,0,2.528716
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,0.4135258,0.4135258,0,0,0,0.4135258,200.9031,0,0,0,0.8307862,0.4352904,0.4135258,0,0,2.687083,2.135314,0.3954958,0,0.3954958,3.826021,63.76689,0.01166259,0.4548784,0.6646289,0,2.9661
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,0.4960692,0.4960692,0,-1,0,0.4960692,249.2187,0,0,0,1.236297,0.5221781,0.4960692,0,0,2.291588,2.49126,0.7141193,0,0.7141193,4.503494,75.05808,0.01160949,0.5456761,0.9890379,0,3.727557
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,0.4049548,0.4049548,0,0,0,0.4049548,400.9662,0,0,0,1.623732,0.4262682,0.4049548,0,0,1.577468,3.133967,1.197464,0,1.197464,5.639508,93.99161,0.01152154,0.4454502,1.298985,0,4.757699
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,0.602663,0.602663,0,0,0,0.602663,308.5249,0.8449782,0,0,1.859365,0.6343821,0.602663,0,0,0.3800049,4.211685,0.3800049,0,0.3800049,6.000012,100,0.01149391,0.6629294,1.487492,0,6.07105
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.1016933,0.1016933,0,0,0,0.1016933,2058.324,1.986131,0,0,2.093177,0.1070455,0.1016933,0,0,0,4.553689,0,0,0,6.000012,100,0.01149391,0.1118626,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01149391,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01149391,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.08391101,0.08391101,0,0,0,0.08391101,1617.007,1.26852,0,0,1.356847,0.08832738,0.08391101,0,0,0,4.553689,0,0,0,6.000012,100,0.01149391,0.09230211,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.3230902,0.3230902,0,0,0,0.3230902,350.0515,0.7908873,0,0,1.130982,0.3400949,0.3230902,0,0,0,4.553689,0,0,0,6.000012,100,0.01149391,0.3553992,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,0.5656748,0.5656748,0,0,0,0.5656748,102.4719,0,0,0,0.5796579,0.5954472,0.5656748,0,0,0,4.553689,0,0.01578936,-0.01578936,5.983368,99.72261,0.01149391,0.6222423,0.4637263,0,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,0.4360519,0.4360519,0,0,0,0.4360519,31.64656,0.00000000000000005551115,0,0,0.1379954,0.459002,0.4360519,0,0,0.01754373,4.537899,0,0.3210066,-0.3210066,5.644998,94.08311,0.01149391,0.4796571,0.1103963,0,4.675895
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.2399932,0.2399932,0,-1,0,0.2399932,0,0,0.00000000000000002775558,0,0,0.2526245,0.2399932,0,0,0.3742177,4.216893,0,0.2526245,-0.2526245,5.378708,89.64496,0.01149391,0.2639925,0,0,4.216893
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,0.8825734,0.8825734,0,-1,0,0.8825734,0,0,0.0000000000000001110223,0,0,0.9290246,0.8825734,0,0,0.6549116,3.964268,0,0.9290246,-0.9290246,4.39943,73.32369,0.01149391,0.9708307,0,0,3.964268
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.2534614,0.2534614,0,-1,0,0.2534614,0,0,0.00000000000000005551115,0,0,0.2668015,0.2534614,0,0,1.687161,3.035244,0,0.2668015,-0.2668015,4.118197,68.63647,0.01149391,0.2788076,0,0,3.035244
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.02254258,0.02254258,0,-1,0,0.02254258,0,0,0.000000000000000003469447,0,0,0.02372903,0.02254258,0,0,1.983607,2.768442,0,0.02372903,-0.02372903,4.093184,68.2196,0.01149391,0.02479684,0,0,2.768442
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.0812316,0.0812316,0,-1,0,0.0812316,0,0,0,0,0,0.08550695,0.0812316,0,0,2.009973,2.744713,0,0.08550695,-0.08550695,4.003052,66.7174,0.01149391,0.08935477,0,0,2.744713
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.1203561,0.1203561,0,-1,0,0.1203561,0,0,0.00000000000000001387779,0,0,0.1266906,0.1203561,0,0,2.10498,2.659206,0,0.1266906,-0.1266906,3.869509,64.49168,0.01149391,0.1323917,0,0,2.659206
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.156249,0.156249,0,-1,0,0.156249,0,0,0,0,0,0.1644727,0.156249,0,0,2.245748,2.532516,0,0.1644727,-0.1644727,3.696139,61.6022,0.01149391,0.1718739,0,0,2.532516
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.07864568,0.07864568,0,-1,0,0.07864568,0,0,0.00000000000000001387779,0,0,0.08278492,0.07864568,0,0,2.428495,2.368043,0,0.08278492,-0.08278492,3.608876,60.14782,0.01149391,0.08651025,0,0,2.368043
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.520478,2.285258,0,0,0,3.608876,60.14782,0.01149391,0,0,0,2.285258
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.1078143,0.1078143,0,-1,0,0.1078143,0,0,0.00000000000000001387779,0,0,0.1134887,0.1078143,0,0,2.520478,2.285258,0,0.1134887,-0.1134887,3.489249,58.15403,0.01149391,0.1185957,0,0,2.285258
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.1443227,0.1443227,0,0,0,0.1443227,0,0,0.00000000000000002775558,0,0,0.1519187,0.1443227,0,0,2.646577,2.171769,0,0.1519187,-0.1519187,3.329112,55.48509,0.01149391,0.158755,0,0,2.171769
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.815376,2.019851,0,0,0,3.329112,55.48509,0.01149391,0,0,0,2.019851
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,2.815376,2.019851,0.2841054,0,0.2841054,3.598638,59.97718,0.01147333,0,0.2272843,0,2.303956
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,2.53127,2.275546,0.4165712,0,0.4165712,3.993832,66.56374,0.0114433,0,0.3332569,0,2.692117
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,0.7803968,0.7803968,0,-1,0,0.7803968,139.6236,0,0,0,1.089618,0.8214703,0.7803968,0,0,2.114699,2.65046,0.2681481,0,0.2681481,4.24822,70.80352,0.01142405,0.8584364,0.8716947,0,3.740078
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0,0,0,1.204798,0,0,0,0,1.846551,2.891793,1.204798,0,1.204798,5.391191,89.85301,0.01133836,0,0.9638382,0,4.096591
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.2270926,0.2270926,0,0,0,0.2270926,592.3918,0.4644798,0,0,1.345278,0.2390448,0.2270926,0,0,0.6417533,3.976111,0.6417533,0,0.6417533,6.000012,100,0.01129323,0.2498019,1.076222,0,5.321389
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,0.4695248,0.4695248,0,0,0,0.4695248,251.2311,0.6853555,0,0,1.179592,0.4942366,0.4695248,0,0,0,4.553689,0,0,0,6.000012,100,0.01129323,0.5164772,0.9436737,0,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.2490875,0.2490875,0,0,0,0.2490875,620.7119,1.283918,0,0,1.546116,0.2621974,0.2490875,0,0,0,4.553689,0,0,0,6.000012,100,0.01129323,0.2739963,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.338073,0.338073,0,-1,0,0.338073,433.8895,1.110997,0,0,1.466863,0.3558663,0.338073,0,0,0,4.553689,0,0,0,6.000012,100,0.01129323,0.3718803,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01129323,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.2849014,0.2849014,0,0,0,0.2849014,306.1166,0.5722345,0,0,0.8721307,0.2998962,0.2849014,0,0,0,4.553689,0,0,0,6.000012,100,0.01129323,0.3133916,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,0.8597666,0.8597666,0,0,0,0.8597666,73.19462,0.0000000000000001110223,0,0,0.6293029,0.9050174,0.8597666,0,0,0,4.553689,0,0.2757146,-0.2757146,5.709383,95.1562,0.01129323,0.9457433,0.5034423,0,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.1083285,0.1083285,0,0,0,0.1083285,152.124,0,0,0,0.1647937,0.11403,0.1083285,0,0,0.3063495,4.277974,0.05076363,0,0.05076363,5.757542,95.95884,0.01128968,0.1191614,0.1318349,0,4.442768
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,0.6853521,0.6853521,0,-1,0,0.6853521,0,0,0,0,0,0.7214232,0.6853521,0,0,0.2555859,4.323662,0,0.7214232,-0.7214232,4.997095,83.28475,0.01128968,0.7538873,0,0,4.323662
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.03270638,0.03270638,0,-1,0,0.03270638,0,0,0.000000000000000006938894,0,0,0.03442777,0.03270638,0,0,1.057167,3.602238,0,0.03442777,-0.03442777,4.960805,82.67992,0.01128968,0.03597702,0,0,3.602238
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,0.4081694,0.4081694,0,-1,0,0.4081694,0,0,0.00000000000000005551115,0,0,0.4296519,0.4081694,0,0,1.09542,3.567811,0,0.4296519,-0.4296519,4.507912,75.13172,0.01128968,0.4489863,0,0,3.567811
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.1340673,0.1340673,0,-1,0,0.1340673,0,0,0.00000000000000002775558,0,0,0.1411235,0.1340673,0,0,1.572811,3.138159,0,0.1411235,-0.1411235,4.359155,72.65244,0.01128968,0.147474,0,0,3.138159
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.729615,2.997035,0,0,0,4.359155,72.65244,0.01128968,0,0,0,2.997035
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.07731491,0.07731491,0,-1,0,0.07731491,0,0,0.00000000000000001387779,0,0,0.08138411,0.07731491,0,0,1.729615,2.997035,0,0.08138411,-0.08138411,4.273368,71.22266,0.01128968,0.0850464,0,0,2.997035
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.03366692,0.03366692,0,-1,0,0.03366692,0,0,0,0,0,0.03543887,0.03366692,0,0,1.820042,2.915651,0,0.03543887,-0.03543887,4.236012,70.60007,0.01128968,0.03703361,0,0,2.915651
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.1066235,0.1066235,0,-1,0,0.1066235,0,0,0.00000000000000001387779,0,0,0.1122352,0.1066235,0,0,1.859419,2.880212,0,0.1122352,-0.1122352,4.117706,68.6283,0.01128968,0.1172858,0,0,2.880212
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.01376648,0.01376648,0,-1,0,0.01376648,0,0,0.000000000000000001734723,0,0,0.01449103,0.01376648,0,0,1.984124,2.767977,0,0.01449103,-0.01449103,4.102431,68.37372,0.01128968,0.01514313,0,0,2.767977
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.1124781,0.1124781,0,-1,0,0.1124781,0,0,0.00000000000000001387779,0,0,0.118398,0.1124781,0,0,2.000226,2.753486,0,0.118398,-0.118398,3.977629,66.29369,0.01128968,0.1237259,0,0,2.753486
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.1566411,0.1566411,0,0,0,0.1566411,0,0,0.00000000000000002775558,0,0,0.1648853,0.1566411,0,0,2.131779,2.635088,0,0.1648853,-0.1648853,3.803825,63.39695,0.01128968,0.1723052,0,0,2.635088
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.03194638,0.03194638,0,0,0,0.03194638,0,0,0.000000000000000006938894,0,0,0.03362777,0.03194638,0,0,2.314985,2.470203,0,0.03362777,-0.03362777,3.768378,62.80617,0.01128968,0.03514102,0,0,2.470203
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.02868365,0.02868365,0,0,0,0.02868365,622.2198,0,0,0,0.1784754,0.03019332,0.02868365,0,0,2.352349,2.436575,0.1482821,0,0.1482821,3.90905,65.15071,0.01127931,0.03155202,0.1427803,0,2.61505
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,0.5758361,0.5758361,0,0,0,0.5758361,48.85688,0,0.0000000000000001110223,0,0.2813356,0.6061433,0.5758361,0,0,2.204067,2.570029,0,0.3248077,-0.3248077,3.566673,59.44444,0.01127931,0.6334198,0.2250684,0,2.851364
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,2.564964,2.245221,0.5278616,0,0.5278616,4.067447,67.79064,0.01124256,0,0.4222893,0,2.773083
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0,0,0,0.9961782,0,0,0,0,2.037103,2.720296,0.9961782,0,0.9961782,5.012504,83.54157,0.01117384,0,0.7969426,0,3.716475
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.3001784,0.3001784,0,0,0,0.3001784,252.4984,0,0,0,0.7579457,0.3159772,0.3001784,0,0,1.040925,3.616857,0.4419684,0,0.4419684,5.431792,90.52969,0.01114362,0.3301962,0.6063566,0,4.374803
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.3354601,0.3354601,0,0,0,0.3354601,246.1656,0,0,0,0.8257876,0.3531159,0.3354601,0,0,0.598956,4.014628,0.4726717,0,0.4726717,5.880208,98.00327,0.01111148,0.3690062,0.66063,0,4.840416
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,0.6750327,0.6750327,0,0,0,0.6750327,117.5364,0,0,0,0.7934089,0.7105608,0.6750327,0,0,0.1262844,4.440033,0.0828481,0,0.0828481,5.958805,99.31321,0.01110587,0.742536,0.6347271,0,5.233442
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,1.069704,0,0,1.113141,0,0,0,0,0.04343631,4.514596,0.04343631,0,0.04343631,6.000012,100,0.01110292,0,0.8905125,0,5.627737
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,0.4071409,0.4071409,0,0,0,0.4071409,204.6947,0.4048263,0,0,0.8333956,0.4285693,0.4071409,0,0,0,4.553689,0,0,0,6.000012,100,0.01110292,0.4478549,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,0.4342753,0.4342753,0,0,0,0.4342753,91.94366,0,0,0,0.3992886,0.4571319,0.4342753,0,0,0,4.553689,0,0.05784331,-0.05784331,5.93904,98.9838,0.01110292,0.4777029,0.3194309,0,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,0.5744696,0.5744696,0,0,0,0.5744696,41.62602,0,0,0,0.2391288,0.6047048,0.5744696,0,0,0.06427035,4.495846,0,0.365576,-0.365576,5.553689,92.56129,0.01110292,0.6319165,0.1913031,0,4.734974
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,0.6369865,0.6369865,0,0,0,0.6369865,16.01058,0,0,0,0.1019852,0.6705121,0.6369865,0,0,0.4704659,4.13027,0,0.5685269,-0.5685269,4.954409,82.57332,0.01110292,0.7006851,0.08158819,0,4.232255
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.102162,3.561743,0,0,0,4.954409,82.57332,0.01110292,0,0,0,3.561743
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.2449629,0.2449629,0,-1,0,0.2449629,0,0,0.00000000000000002775558,0,0,0.2578557,0.2449629,0,0,1.102162,3.561743,0,0.2578557,-0.2578557,4.682605,78.04326,0.01110292,0.2694592,0,0,3.561743
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.3427586,0.3427586,0,-1,0,0.3427586,0,0,0.00000000000000005551115,0,0,0.3607985,0.3427586,0,0,1.388669,3.303887,0,0.3607985,-0.3607985,4.30229,71.70469,0.01110292,0.3770345,0,0,3.303887
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.1185797,0.1185797,0,-1,0,0.1185797,0,0,0.00000000000000001387779,0,0,0.1248208,0.1185797,0,0,1.789556,2.943089,0,0.1248208,-0.1248208,4.170717,69.51182,0.01110292,0.1304377,0,0,2.943089
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.07454371,0.07454371,0,-1,0,0.07454371,0,0,0,0,0,0.07846706,0.07454371,0,0,1.928246,2.818268,0,0.07846706,-0.07846706,4.088006,68.13329,0.01110292,0.08199807,0,0,2.818268
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.01190488,0.01190488,0,-1,0,0.01190488,0,0,0.000000000000000001734723,0,0,0.01253146,0.01190488,0,0,2.015431,2.739801,0,0.01253146,-0.01253146,4.074797,67.91314,0.01110292,0.01309537,0,0,2.739801
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.029355,2.727269,0,0,0,4.074797,67.91314,0.01110292,0,0,0,2.727269
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.029355,2.727269,0,0,0,4.074797,67.91314,0.01110292,0,0,0,2.727269
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.1703112,0.1703112,0,-1,0,0.1703112,0,0,0,0,0,0.179275,0.1703112,0,0,2.029355,2.727269,0,0.179275,-0.179275,3.885824,64.7636,0.01110292,0.1873424,0,0,2.727269
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.05438543,0.05438543,0,-1,0,0.05438543,0,0,0.000000000000000006938894,0,0,0.05724782,0.05438543,0,0,2.22855,2.547994,0,0.05724782,-0.05724782,3.82548,63.75787,0.01110292,0.05982397,0,0,2.547994
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.292158,2.490746,0,0,0,3.82548,63.75787,0.01110292,0,0,0,2.490746
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.292158,2.490746,0,0,0,3.82548,63.75787,0.01110292,0,0,0,2.490746
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,0.4228711,0.4228711,0,0,0,0.4228711,28.88842,0,0.00000000000000005551115,0,0.1221608,0.4451275,0.4228711,0,0,2.292158,2.490746,0,0.3229667,-0.3229667,3.485043,58.08393,0.01110292,0.4651582,0.09772862,0,2.612907
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.1257007,0.1257007,0,0,0,0.1257007,225.2389,0,0,0,0.2831269,0.1323165,0.1257007,0,0,2.65101,2.16778,0.1508104,0,0.1508104,3.628114,60.46845,0.01109273,0.1382708,0.2265015,0,2.450907
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.1390065,0.1390065,0,-1,0,0.1390065,649.0159,0,0,0,0.9021743,0.1463226,0.1390065,0,0,2.5002,2.303509,0.7558516,0,0.7558516,4.345178,72.41949,0.01104189,0.1529071,0.7217394,0,3.205683
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.3424598,0.3424598,0,0,0,0.3424598,319.3191,0,0,0,1.09354,0.360484,0.3424598,0,0,1.744348,2.983776,0.7330556,0,0.7330556,5.040616,84.01009,0.01099303,0.3767058,0.8748317,0,4.077315
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.1437036,0.1437036,0,0,0,0.1437036,1033.011,0.3219148,0,0,1.484474,0.1512669,0.1437036,0,0,1.011293,3.643526,1.011293,0,1.011293,6.000012,100,0.01092632,0.1580739,1.187579,0,5.128
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.2216237,0.2216237,0,0,0,0.2216237,706.2763,1.331987,0,0,1.565275,0.2332881,0.2216237,0,0,0,4.553689,0,0,0,6.000012,100,0.01092632,0.243786,1.25222,0,6.118964
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01092632,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.3539233,0.3539233,0,-1,0,0.3539233,445.7876,1.205195,0,0,1.577746,0.3725508,0.3539233,0,0,0,4.553689,0,0,0,6.000012,100,0.01092632,0.3893156,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.06904083,0.06904083,0,0,0,0.06904083,1772.452,1.151041,0,0,1.223716,0.07267456,0.06904083,0,0,0,4.553689,0,0,0,6.000012,100,0.01092632,0.07594491,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,0.6616368,0.6616368,0,0,0,0.6616368,127.932,0.1499853,0,0,0.8464451,0.6964598,0.6616368,0,0,0,4.553689,0,0,0,6.000012,100,0.01092632,0.7278004,0.677156,0,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.3345448,0.3345448,0,0,0,0.3345448,150.3442,0.1508162,0,0,0.5029687,0.3521525,0.3345448,0,0,0,4.553689,0,0,0,6.000012,100,0.01092632,0.3679993,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,0.3857704,0.3857704,0,0,0,0.3857704,27.08169,0,0,0,0.1044731,0.4060742,0.3857704,0,0,0,4.553689,0,0.301601,-0.301601,5.682096,94.70142,0.01092632,0.4243475,0.08357852,0,4.658162
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,0.7625201,0.7625201,0,-1,0,0.7625201,0,0,0,0,0,0.8026527,0.7625201,0,0,0.3351122,4.252088,0,0.8026527,-0.8026527,4.836026,80.60028,0.01092632,0.8387721,0,0,4.252088
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.226949,3.449435,0,0,0,4.836026,80.60028,0.01092632,0,0,0,3.449435
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,0.6450004,0.6450004,0,-1,0,0.6450004,0,0,0,0,0,0.6789477,0.6450004,0,0,1.226949,3.449435,0,0.6789477,-0.6789477,4.120353,68.6724,0.01092632,0.7095004,0,0,3.449435
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.0405818,0.0405818,0,-1,0,0.0405818,0,0,0.000000000000000006938894,0,0,0.04271768,0.0405818,0,0,1.981335,2.770487,0,0.04271768,-0.04271768,4.075324,67.92194,0.01092632,0.04463998,0,0,2.770487
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.09562023,0.09562023,0,-1,0,0.09562023,0,0,0.00000000000000001387779,0,0,0.1006529,0.09562023,0,0,2.028799,2.72777,0,0.1006529,-0.1006529,3.969227,66.15365,0.01092632,0.1051823,0,0,2.72777
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.05674529,0.05674529,0,-1,0,0.05674529,0,0,0.000000000000000006938894,0,0,0.05973189,0.05674529,0,0,2.140636,2.627117,0,0.05973189,-0.05973189,3.906264,65.10426,0.01092632,0.06241982,0,0,2.627117
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.07763965,0.07763965,0,-1,0,0.07763965,0,0,0,0,0,0.08172595,0.07763965,0,0,2.207004,2.567385,0,0.08172595,-0.08172595,3.820117,63.66849,0.01092632,0.08540361,0,0,2.567385
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.05829114,0.05829114,0,-1,0,0.05829114,0,0,0.000000000000000006938894,0,0,0.06135909,0.05829114,0,0,2.297811,2.485659,0,0.06135909,-0.06135909,3.755439,62.59052,0.01092632,0.06412025,0,0,2.485659
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.1847678,0.1847678,0,-1,0,0.1847678,0,0,0,0,0,0.1944924,0.1847678,0,0,2.365988,2.4243,0,0.1944924,-0.1944924,3.550426,59.17365,0.01092632,0.2032446,0,0,2.4243
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.58209,2.229808,0,0,0,3.550426,59.17365,0.01092632,0,0,0,2.229808
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.0760521,0.0760521,0,0,0,0.0760521,0,0,0,0,0,0.08005484,0.0760521,0,0,2.58209,2.229808,0,0.08005484,-0.08005484,3.466041,57.76723,0.01092632,0.08365732,0,0,2.229808
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.04599177,0.04599177,0,0,0,0.04599177,0,0,0,0,0,0.04841239,0.04599177,0,0,2.67104,2.149753,0,0.04841239,-0.04841239,3.415009,56.91671,0.01092632,0.05059095,0,0,2.149753
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.04675578,0.04675578,0,0,0,0.04675578,290.6903,0,0,0,0.1359145,0.04921661,0.04675578,0,0,2.724832,2.10134,0.0866979,0,0.0866979,3.497258,58.28753,0.01092064,0.05143136,0.1087316,0,2.237255
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,0.6749338,0.6749338,0,0,0,0.6749338,45.92387,0,0,0,0.3099557,0.7104566,0.6749338,0,0,2.638134,2.179368,0,0.4005009,-0.4005009,3.075094,51.25145,0.01092064,0.7424272,0.2479646,0,2.489324
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,0.5488845,0.5488845,0,-1,0,0.5488845,143.8053,0,0,0,0.7893249,0.5777731,0.5488845,0,0,3.083135,1.778867,0.2115518,0,0.2115518,3.275789,54.59637,0.01090681,0.6037729,0.63146,0,2.568192
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.2404827,0.2404827,0,0,0,0.2404827,418.8889,0,0,0,1.007355,0.2531397,0.2404827,0,0,2.871583,1.969264,0.7542157,0,0.7542157,3.991301,66.52155,0.01085776,0.264531,0.8058843,0,2.976619
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,2.117367,2.648058,0.5606514,0,0.5606514,4.523181,75.38621,0.01082159,0,0.4485211,0,3.20871
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.1317013,0.1317013,0,0,0,0.1317013,692.0443,0,0,0,0.9114314,0.138633,0.1317013,0,0,1.556716,3.152645,0.7727984,0,0.7727984,5.256322,87.6052,0.01077212,0.1448714,0.7291451,0,4.064076
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,0.6101635,0.6101635,0,0,0,0.6101635,112.869,0,0,0,0.6886852,0.6422774,0.6101635,0,0,0.7839175,3.848163,0.04640789,0,0.04640789,5.300349,88.33897,0.01076917,0.6711798,0.5509482,0,4.536849
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0,0,0,0.3679163,0,0,0,0,0.7375097,3.88993,0.3679163,0,0.3679163,5.649385,94.15623,0.01074579,0,0.294333,0,4.257846
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,0.3619891,0.3619891,0,0,0,0.3619891,78.73033,0,0,0,0.2849953,0.3810412,0.3619891,0,0,0.3695934,4.221055,0,0.09604594,-0.09604594,5.548143,92.46887,0.01074579,0.3981881,0.2279962,0,4.50605
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,0.4763111,4.125009,0.2185183,0,0.2185183,5.755448,95.92395,0.01073195,0,0.1748147,0,4.343527
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,0.385009,0.385009,0,0,0,0.385009,17.57226,0,0.00000000000000005551115,0,0.06765478,0.4052726,0.385009,0,0,0.2577928,4.321675,0,0.3376178,-0.3376178,5.399568,89.99261,0.01073195,0.4235098,0.05412383,0,4.38933
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,0.6329237,3.984058,0.05448112,0,0.05448112,5.451253,90.85404,0.0107285,0,0.04358489,0,4.038539
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,0.5250993,0.5250993,0,-1,0,0.5250993,0,0,0,0,0,0.5527362,0.5250993,0,0,0.5784425,4.033091,0,0.5527362,-0.5527362,4.868618,81.14347,0.0107285,0.5776093,0,0,4.033091
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.1430814,0.1430814,0,-1,0,0.1430814,0,0,0,0,0,0.150612,0.1430814,0,0,1.192594,3.480355,0,0.150612,-0.150612,4.709859,78.4975,0.0107285,0.1573896,0,0,3.480355
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.1425643,0.1425643,0,-1,0,0.1425643,0,0,0.00000000000000002775558,0,0,0.1500677,0.1425643,0,0,1.359941,3.329742,0,0.1500677,-0.1500677,4.551674,75.86108,0.0107285,0.1568207,0,0,3.329742
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.526682,3.179675,0,0,0,4.551674,75.86108,0.0107285,0,0,0,3.179675
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.1431237,0.1431237,0,-1,0,0.1431237,0,0,0.00000000000000002775558,0,0,0.1506565,0.1431237,0,0,1.526682,3.179675,0,0.1506565,-0.1506565,4.392868,73.21432,0.0107285,0.1574361,0,0,3.179675
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.05041157,0.05041157,0,-1,0,0.05041157,0,0,0.000000000000000006938894,0,0,0.05306481,0.05041157,0,0,1.694078,3.029018,0,0.05306481,-0.05306481,4.336933,72.28207,0.0107285,0.05545273,0,0,3.029018
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.2314919,0.2314919,0,-1,0,0.2314919,0,0,0,0,0,0.2436757,0.2314919,0,0,1.753039,2.975954,0,0.2436757,-0.2436757,4.080076,68.00113,0.0107285,0.2546411,0,0,2.975954
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.05941663,0.05941663,0,-1,0,0.05941663,0,0,0.000000000000000006938894,0,0,0.06254382,0.05941663,0,0,2.02379,2.732278,0,0.06254382,-0.06254382,4.014149,66.90235,0.0107285,0.06535829,0,0,2.732278
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.1202192,0.1202192,0,-1,0,0.1202192,0,0,0,0,0,0.1265465,0.1202192,0,0,2.093283,2.669734,0,0.1265465,-0.1265465,3.880757,64.67916,0.0107285,0.1322411,0,0,2.669734
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.1056152,0.1056152,0,-1,0,0.1056152,0,0,0.00000000000000001387779,0,0,0.1111739,0.1056152,0,0,2.233891,2.543187,0,0.1111739,-0.1111739,3.76357,62.72604,0.0107285,0.1161767,0,0,2.543187
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.07043798,0.07043798,0,0,0,0.07043798,0,0,0,0,0,0.07414524,0.07043798,0,0,2.357417,2.432014,0,0.07414524,-0.07414524,3.685414,61.42344,0.0107285,0.07748178,0,0,2.432014
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.2248794,0.2248794,0,0,0,0.2248794,0,0,0.00000000000000002775558,0,0,0.2367151,0.2248794,0,0,2.439801,2.357868,0,0.2367151,-0.2367151,3.435894,57.26479,0.0107285,0.2473673,0,0,2.357868
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.3118858,0.3118858,0,0,0,0.3118858,101.5677,0,0,0,0.3167751,0.3283008,0.3118858,0,0,2.702817,2.121153,0,0.01152569,-0.01152569,3.423745,57.0623,0.0107285,0.3430743,0.2534201,0,2.437928
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.182023,0.182023,0,0,0,0.182023,437.5284,0,0,0,0.7964022,0.1916031,0.182023,0,0,2.715624,2.109627,0.6047991,0,0.6047991,3.997508,66.625,0.01069041,0.2002253,0.6371218,0,2.90603
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,0.4119385,0.4119385,0,-1,0,0.4119385,284.7665,0,0,0,1.173063,0.4336195,0.4119385,0,0,2.110825,2.653947,0.7394435,0,0.7394435,4.699006,78.3166,0.01064421,0.4531323,0.9384503,0,3.82701
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,0.4433189,0.4433189,0,0,0,0.4433189,304.0977,0,0,0,1.348122,0.4666514,0.4433189,0,0,1.371381,3.319446,0.8814709,0,0.8814709,5.535242,92.25385,0.01058965,0.4876508,1.078498,0,4.667568
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.1948559,0.1948559,0,0,0,0.1948559,842.7149,0.947058,0,0,1.64208,0.2051115,0.1948559,0,0,0.4899104,4.11277,0.4899104,0,0.4899104,6.000012,100,0.01055957,0.2143415,1.313664,0,5.754849
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,0.4390205,0.4390205,0,0,0,0.4390205,381.3692,1.212162,0,0,1.674289,0.4621268,0.4390205,0,0,0,4.553689,0,0,0,6.000012,100,0.01055957,0.4829225,1.339431,0,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,0.7105552,0.7105552,0,0,0,0.7105552,241.6604,0.9691777,0,0,1.717131,0.7479528,0.7105552,0,0,0,4.553689,0,0,0,6.000012,100,0.01055957,0.7816107,1.373704,0,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,0.8287573,0.8287573,0,-1,0,0.8287573,204.3488,0.8211796,0,0,1.693556,0.8723762,0.8287573,0,0,0,4.553689,0,0,0,6.000012,100,0.01055957,0.9116331,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.1115807,0.1115807,0,0,0,0.1115807,1360.156,1.400219,0,0,1.517672,0.1174534,0.1115807,0,0,0,4.553689,0,0,0,6.000012,100,0.01055957,0.1227388,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,0.6328864,0.6328864,0,0,0,0.6328864,164.289,0.3735667,0,0,1.039763,0.6661961,0.6328864,0,0,0,4.553689,0,0,0,6.000012,100,0.01055957,0.696175,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.2605625,0.2605625,0,0,0,0.2605625,195.5501,0.2352538,0,0,0.5095301,0.2742763,0.2605625,0,0,0,4.553689,0,0,0,6.000012,100,0.01055957,0.2866187,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.2582121,0.2582121,0,0,0,0.2582121,51.11472,0,0,0,0.1319844,0.2718022,0.2582121,0,0,0,4.553689,0,0.1398178,-0.1398178,5.852631,97.54366,0.01055957,0.2840333,0.1055875,0,4.685673
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,0.5507175,0.5507175,0,-1,0,0.5507175,0,0,0,0,0,0.5797027,0.5507175,0,0,0.1553532,4.413871,0,0.5797027,-0.5797027,5.241571,87.35934,0.01055957,0.6057893,0,0,4.413871
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.3368622,0.3368622,0,-1,0,0.3368622,0,0,0,0,0,0.3545918,0.3368622,0,0,0.7994672,3.834168,0,0.3545918,-0.3545918,4.867798,81.12981,0.01055957,0.3705485,0,0,3.834168
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,0.678552,0.678552,0,-1,0,0.678552,0,0,0.0000000000000001110223,0,0,0.7142653,0.678552,0,0,1.193458,3.479577,0,0.7142653,-0.7142653,4.114896,68.58147,0.01055957,0.7464072,0,0,3.479577
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.1005795,0.1005795,0,-1,0,0.1005795,0,0,0.00000000000000001387779,0,0,0.1058731,0.1005795,0,0,1.987086,2.765311,0,0.1058731,-0.1058731,4.003296,66.72147,0.01055957,0.1106374,0,0,2.765311
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.104723,2.659438,0,0,0,4.003296,66.72147,0.01055957,0,0,0,2.659438
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.04489813,0.04489813,0,-1,0,0.04489813,0,0,0.000000000000000006938894,0,0,0.04726119,0.04489813,0,0,2.104723,2.659438,0,0.04726119,-0.04726119,3.953479,65.89118,0.01055957,0.04938794,0,0,2.659438
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.1966753,0.1966753,0,-1,0,0.1966753,0,0,0.00000000000000002775558,0,0,0.2070266,0.1966753,0,0,2.157235,2.612177,0,0.2070266,-0.2070266,3.735254,62.2541,0.01055957,0.2163428,0,0,2.612177
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.1394611,0.1394611,0,-1,0,0.1394611,0,0,0.00000000000000002775558,0,0,0.1468012,0.1394611,0,0,2.387265,2.40515,0,0.1468012,-0.1468012,3.580512,59.67507,0.01055957,0.1534072,0,0,2.40515
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.1033449,0.1033449,0,-1,0,0.1033449,0,0,0.00000000000000001387779,0,0,0.1087842,0.1033449,0,0,2.550378,2.258349,0,0.1087842,-0.1087842,3.465843,57.76393,0.01055957,0.1136794,0,0,2.258349
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.07123719,0.07123719,0,-1,0,0.07123719,0,0,0,0,0,0.07498652,0.07123719,0,0,2.671249,2.149565,0,0.07498652,-0.07498652,3.3868,56.44656,0.01055957,0.07836092,0,0,2.149565
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.07968726,0.07968726,0,0,0,0.07968726,0,0,0,0,0,0.08388133,0.07968726,0,0,2.754567,2.074579,0,0.08388133,-0.08388133,3.298382,54.97292,0.01055957,0.08765598,0,0,2.074579
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.01838755,0.01838755,0,0,0,0.01838755,0,0,0.000000000000000003469447,0,0,0.01935532,0.01838755,0,0,2.847769,1.990697,0,0.01935532,-0.01935532,3.277979,54.63288,0.01055957,0.02022631,0,0,1.990697
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.0477128,0.0477128,0,0,0,0.0477128,561.9016,0,0,0,0.2680989,0.050224,0.0477128,0,0,2.869275,1.971342,0.2178749,0,0.2178749,3.484674,58.07777,0.01054624,0.05248407,0.2144791,0,2.239441
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.2505765,0.2505765,0,0,0,0.2505765,255.6664,0,0,0,0.6406399,0.2637648,0.2505765,0,0,2.6514,2.167429,0.3768751,0,0.3768751,3.842209,64.03668,0.01052328,0.2756342,0.5125119,0,2.808069
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0,0,0,1.08705,0,0,0,0,2.274524,2.506617,1.08705,0,1.08705,4.873475,81.22442,0.01045759,0,0.8696401,0,3.593667
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,0.5496376,0.5496376,0,0,0,0.5496376,298.1383,0,0,0,1.63868,0.5785658,0.5496376,0,0,1.187474,3.484962,1.060114,0,1.060114,5.879188,97.98627,0.01039431,0.6046013,1.310944,0,5.123642
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.533757,0,0,1.661117,0,0,0,0,0.12736,4.439065,0.12736,0,0.12736,6.000012,100,0.01038676,0,1.328893,0,6.100182
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,0.3819705,0.3819705,0,0,0,0.3819705,398.5237,1.120168,0,0,1.522243,0.4020742,0.3819705,0,0,0,4.553689,0,0,0,6.000012,100,0.01038676,0.4201675,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,0.7569475,0.7569475,0,0,0,0.7569475,246.1285,1.066276,0,0,1.863063,0.7967869,0.7569475,0,0,0,4.553689,0,0,0,6.000012,100,0.01038676,0.8326423,1.490451,0,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,0.5262948,0.5262948,0,-1,0,0.5262948,288.9767,0.9668747,0,0,1.520869,0.5539945,0.5262948,0,0,0,4.553689,0,0,0,6.000012,100,0.01038676,0.5789243,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,0.4278954,0.4278954,0,0,0,0.4278954,256.8208,0.6485083,0,0,1.098925,0.4504162,0.4278954,0,0,0,4.553689,0,0,0,6.000012,100,0.01038676,0.4706849,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.2936584,0.2936584,0,0,0,0.2936584,261.6398,0.459213,0,0,0.7683272,0.3091141,0.2936584,0,0,0,4.553689,0,0,0,6.000012,100,0.01038676,0.3230242,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,0.6330098,0.6330098,0,0,0,0.6330098,78.55968,0,0.0000000000000001110223,0,0.4972905,0.6663261,0.6330098,0,0,0,4.553689,0,0.1690356,-0.1690356,5.821833,97.03035,0.01038676,0.6963108,0.3978324,0,5.05098
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,0.807402,0.807402,0,0,0,0.807402,9.175953,0,0,0,0.07408683,0.8498968,0.807402,0,0,0.1878173,4.384654,0,0.77581,-0.77581,5.004057,83.40079,0.01038676,0.8881422,0.05926946,0,4.45874
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,0.3630076,0.3630076,0,-1,0,0.3630076,0,0,0.00000000000000005551115,0,0,0.3821132,0.3630076,0,0,1.049828,3.608843,0,0.3821132,-0.3821132,4.601274,76.68776,0.01038676,0.3993084,0,0,3.608843
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.06557799,0.06557799,0,-1,0,0.06557799,0,0,0.00000000000000001387779,0,0,0.06902947,0.06557799,0,0,1.474399,3.22673,0,0.06902947,-0.06902947,4.528511,75.47504,0.01038676,0.07213579,0,0,3.22673
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.002151707,0.002151707,0,-1,0,0.002151707,0,0,0.0000000000000000004336809,0,0,0.002264955,0.002151707,0,0,1.551098,3.157701,0,0.002264955,-0.002264955,4.526124,75.43524,0.01038676,0.002366878,0,0,3.157701
