Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.04265718,0.04265718,0,-1,0,0.04265718,0,0,0.000000000000000006938894,0,0,0.04490229,0.04265718,0,0,1.553615,3.155436,0,0.04490229,-0.04490229,4.478793,74.64639,0.01038676,0.0469229,0,0,3.155436
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.0885042,0.0885042,0,-1,0,0.0885042,0,0,0.00000000000000001387779,0,0,0.09316231,0.0885042,0,0,1.603506,3.110533,0,0.09316231,-0.09316231,4.380591,73.0097,0.01038676,0.09735462,0,0,3.110533
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.08025015,0.08025015,0,-1,0,0.08025015,0,0,0.00000000000000001387779,0,0,0.08447384,0.08025015,0,0,1.70702,3.017371,0,0.08447384,-0.08447384,4.291547,71.52565,0.01038676,0.08827516,0,0,3.017371
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.00690742,0.00690742,0,-1,0,0.00690742,0,0,0.0000000000000000008673617,0,0,0.007270969,0.00690742,0,0,1.80088,2.932897,0,0.007270969,-0.007270969,4.283883,71.39791,0.01038676,0.007598162,0,0,2.932897
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.808959,2.925626,0,0,0,4.283883,71.39791,0.01038676,0,0,0,2.925626
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.149695,0.149695,0,-1,0,0.149695,0,0,0.00000000000000002775558,0,0,0.1575737,0.149695,0,0,1.808959,2.925626,0,0.1575737,-0.1575737,4.117786,68.62963,0.01038676,0.1646645,0,0,2.925626
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.98404,2.768053,0,0,0,4.117786,68.62963,0.01038676,0,0,0,2.768053
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.1798079,0.1798079,0,0,0,0.1798079,0,0,0.00000000000000002775558,0,0,0.1892715,0.1798079,0,0,1.98404,2.768053,0,0.1892715,-0.1892715,3.918276,65.30447,0.01038676,0.1977887,0,0,2.768053
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.194342,2.578781,0,0,0,3.918276,65.30447,0.01038676,0,0,0,2.578781
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.2184324,0.2184324,0,0,0,0.2184324,120.7154,0,0,0,0.2636814,0.2299288,0.2184324,0,0,2.194342,2.578781,0.03375264,0,0.03375264,3.950297,65.83815,0.01038476,0.2402756,0.2109451,0,2.842463
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.2944851,0.2944851,0,0,0,0.2944851,213.5193,0,0,0,0.6287824,0.3099843,0.2944851,0,0,2.160589,2.609159,0.3187981,0,0.3187981,4.252735,70.87878,0.01036592,0.3239336,0.5030259,0,3.237941
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,0.6564772,0.6564772,0,-1,0,0.6564772,186.9825,0,0,0,1.227497,0.6910286,0.6564772,0,0,1.841791,2.896077,0.5364687,0,0.5364687,4.761674,79.36108,0.01033436,0.7221249,0.9819979,0,4.123574
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,0.8247216,0.8247216,0,0,0,0.8247216,168.5693,0,0,0,1.390228,0.8681281,0.8247216,0,0,1.305323,3.378899,0.5220997,0,0.5220997,5.256981,87.61618,0.01030383,0.9071938,1.112182,0,4.769126
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,0.8523045,0.8523045,0,0,0,0.8523045,170.3167,0,0,0,1.451617,0.8971627,0.8523045,0,0,0.7832229,3.848788,0.5544538,0,0.5544538,5.782983,96.38285,0.01027161,0.937535,1.161293,0,5.300405
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,0.7387142,0.7387142,0,0,0,0.7387142,234.1792,0.7235521,0,0,1.729915,0.7775939,0.7387142,0,0,0.2287691,4.347797,0.2287691,0,0.2287691,6.000012,100,0.01025837,0.8125857,1.383932,0,6.077712
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01025837,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.1714647,0.1714647,0,-1,0,0.1714647,882.6234,1.332899,0,0,1.513388,0.1804892,0.1714647,0,0,0,4.553689,0,0,0,6.000012,100,0.01025837,0.1886112,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01025837,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.1547113,0.1547113,0,0,0,0.1547113,644.1802,0.8337655,0,0,0.9966195,0.162854,0.1547113,0,0,0,4.553689,0,0,0,6.000012,100,0.01025837,0.1701824,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.1695544,0.1695544,0,0,0,0.1695544,268.0192,0.2759601,0,0,0.4544385,0.1784783,0.1695544,0,0,0,4.553689,0,0,0,6.000012,100,0.01025837,0.1865099,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,0.398547,0.398547,0,0,0,0.398547,19.08401,0,0,0,0.07605877,0.4195231,0.398547,0,0,0,4.553689,0,0.3434644,-0.3434644,5.637969,93.96596,0.01025837,0.4384017,0.06084701,0,4.629748
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.05813121,0.05813121,0,-1,0,0.05813121,0,0,0.000000000000000006938894,0,0,0.06119074,0.05813121,0,0,0.3816271,4.210225,0,0.06119074,-0.06119074,5.573468,92.89095,0.01025837,0.06394432,0,0,4.210225
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,0.8684384,0.8684384,0,-1,0,0.8684384,0,0,0.0000000000000001110223,0,0,0.9141456,0.8684384,0,0,0.4496168,4.149034,0,0.9141456,-0.9141456,4.609874,76.83108,0.01025837,0.9552822,0,0,4.149034
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.03266725,0.03266725,0,-1,0,0.03266725,0,0,0.000000000000000006938894,0,0,0.03438658,0.03266725,0,0,1.465334,3.234888,0,0.03438658,-0.03438658,4.573627,76.22697,0.01025837,0.03593397,0,0,3.234888
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.1062622,0.1062622,0,-1,0,0.1062622,0,0,0,0,0,0.1118549,0.1062622,0,0,1.503541,3.200502,0,0.1118549,-0.1118549,4.455722,74.26189,0.01025837,0.1168884,0,0,3.200502
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.07623409,0.07623409,0,-1,0,0.07623409,0,0,0.00000000000000001387779,0,0,0.08024642,0.07623409,0,0,1.627825,3.088647,0,0.08024642,-0.08024642,4.371135,72.8521,0.01025837,0.08385751,0,0,3.088647
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.1022334,0.1022334,0,-1,0,0.1022334,0,0,0,0,0,0.1076141,0.1022334,0,0,1.716987,3.0084,0,0.1076141,-0.1076141,4.257699,70.96152,0.01025837,0.1124568,0,0,3.0084
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.836559,2.900786,0,0,0,4.257699,70.96152,0.01025837,0,0,0,2.900786
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.008220262,0.008220262,0,-1,0,0.008220262,0,0,0,0,0,0.008652908,0.008220262,0,0,1.836559,2.900786,0,0.008652908,-0.008652908,4.248579,70.8095,0.01025837,0.009042288,0,0,2.900786
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.846173,2.892133,0,0,0,4.248579,70.8095,0.01025837,0,0,0,2.892133
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.104192,0.104192,0,-1,0,0.104192,0,0,0.00000000000000001387779,0,0,0.1096758,0.104192,0,0,1.846173,2.892133,0,0.1096758,-0.1096758,4.13297,68.8827,0.01025837,0.1146112,0,0,2.892133
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.09609614,0.09609614,0,0,0,0.09609614,0,0,0.00000000000000001387779,0,0,0.1011538,0.09609614,0,0,1.968035,2.782457,0,0.1011538,-0.1011538,4.026345,67.10561,0.01025837,0.1057058,0,0,2.782457
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.06417584,0.06417584,0,0,0,0.06417584,0,0,0,0,0,0.06755352,0.06417584,0,0,2.080428,2.681304,0,0.06755352,-0.06755352,3.955137,65.91882,0.01025837,0.07059342,0,0,2.681304
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.04239134,0.04239134,0,0,0,0.04239134,712.5151,0,0,0,0.3020447,0.04462246,0.04239134,0,0,2.155488,2.61375,0.2574222,0,0.2574222,4.199349,69.98901,0.01024352,0.04663047,0.2416358,0,2.915795
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,0.6263266,0.6263266,0,0,0,0.6263266,130.0906,0,0,0,0.8147919,0.6592911,0.6263266,0,0,1.898065,2.84543,0.1555008,0,0.1555008,4.34687,72.44769,0.01023456,0.6889592,0.6518335,0,3.660222
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.081677,0.081677,0,-1,0,0.081677,1561.37,0,0,0,1.27528,0.08597579,0.081677,0,0,1.742565,2.985381,1.189305,0,1.189305,5.475143,91.2522,0.01016661,0.0898447,1.020224,0,4.260661
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,0.6104497,0.6104497,0,0,0,0.6104497,257.4966,0.3760485,0,0,1.571887,0.6425786,0.6104497,0,0,0.55326,4.055755,0.55326,0,0.55326,6.000012,100,0.01013531,0.6714946,1.25751,0,5.627642
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.3014687,0.3014687,0,0,0,0.3014687,579.5141,1.429718,0,0,1.747054,0.3173355,0.3014687,0,0,0,4.553689,0,0,0,6.000012,100,0.01013531,0.3316156,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,0.7302442,0.7302442,0,0,0,0.7302442,236.5334,0.9585934,0,0,1.727272,0.7686781,0.7302442,0,0,0,4.553689,0,0,0,6.000012,100,0.01013531,0.8032687,1.381817,0,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,0.4725231,0.4725231,0,0,0,0.4725231,420.9218,1.49156,0,0,1.988953,0.4973927,0.4725231,0,0,0,4.553689,0,0,0,6.000012,100,0.01013531,0.5197754,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,0.5629318,0.5629318,0,-1,0,0.5629318,262.4805,0.8850265,0,0,1.477586,0.5925598,0.5629318,0,0,0,4.553689,0,0,0,6.000012,100,0.01013531,0.619225,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,1.111679,1.111679,0,0,0,1.111679,115.9642,0.1189611,0,0,1.289149,1.170188,1.111679,0,0,0,4.553689,0,0,0,6.000012,100,0.01013531,1.222847,1.031319,0,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.2598069,0.2598069,0,0,0,0.2598069,287.7113,0.4740128,0,0,0.7474937,0.2734809,0.2598069,0,0,0,4.553689,0,0,0,6.000012,100,0.01013531,0.2857876,0.5979949,0,5.301183
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,0.4923525,0.4923525,0,0,0,0.4923525,83.32977,0,0,0,0.4102762,0.5182657,0.4923525,0,0,0,4.553689,0,0.1079895,-0.1079895,5.886181,98.10282,0.01013531,0.5415877,0.328221,0,4.963965
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0,0,0,0.06488155,0,0,0,0,0.1199884,4.445699,0.06488155,0,0.06488155,5.947733,99.12868,0.01013165,0,0.05190524,0,4.510581
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,0.4371451,0.4371451,0,-1,0,0.4371451,0,0,0.00000000000000005551115,0,0,0.4601528,0.4371451,0,0,0.05510683,4.504093,0,0.4601528,-0.4601528,5.462689,91.04464,0.01013165,0.4808596,0,0,4.504093
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5663877,4.04394,0,0,0,5.462689,91.04464,0.01013165,0,0,0,4.04394
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.2835683,0.2835683,0,-1,0,0.2835683,0,0,0.00000000000000005551115,0,0,0.2984929,0.2835683,0,0,0.5663877,4.04394,0,0.2984929,-0.2984929,5.14805,85.80067,0.01013165,0.3119251,0,0,4.04394
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.1682821,0.1682821,0,-1,0,0.1682821,0,0,0.00000000000000002775558,0,0,0.1771391,0.1682821,0,0,0.8980465,3.745447,0,0.1771391,-0.1771391,4.961329,82.68866,0.01013165,0.1851103,0,0,3.745447
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.02075494,0.02075494,0,-1,0,0.02075494,0,0,0,0,0,0.0218473,0.02075494,0,0,1.094868,3.568308,0,0.0218473,-0.0218473,4.9383,82.30484,0.01013165,0.02283043,0,0,3.568308
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.1669063,0.1669063,0,-1,0,0.1669063,0,0,0.00000000000000002775558,0,0,0.1756908,0.1669063,0,0,1.119142,3.546461,0,0.1756908,-0.1756908,4.753106,79.21827,0.01013165,0.1835969,0,0,3.546461
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.06277657,0.06277657,0,-1,0,0.06277657,0,0,0.00000000000000001387779,0,0,0.06608061,0.06277657,0,0,1.314354,3.37077,0,0.06608061,-0.06608061,4.683451,78.05736,0.01013165,0.06905423,0,0,3.37077
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.1301384,0.1301384,0,-1,0,0.1301384,0,0,0,0,0,0.1369878,0.1301384,0,0,1.387777,3.304689,0,0.1369878,-0.1369878,4.539053,75.65073,0.01013165,0.1431522,0,0,3.304689
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.06038562,0.06038562,0,-1,0,0.06038562,0,0,0.000000000000000006938894,0,0,0.06356381,0.06038562,0,0,1.539986,3.167701,0,0.06356381,-0.06356381,4.472051,74.53403,0.01013165,0.06642418,0,0,3.167701
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.1653201,0.1653201,0,-1,0,0.1653201,0,0,0.00000000000000002775558,0,0,0.1740212,0.1653201,0,0,1.610612,3.104138,0,0.1740212,-0.1740212,4.288617,71.4768,0.01013165,0.1818521,0,0,3.104138
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.07443363,0.07443363,0,0,0,0.07443363,0,0,0.00000000000000001387779,0,0,0.07835119,0.07443363,0,0,1.803969,2.930117,0,0.07835119,-0.07835119,4.206027,70.10031,0.01013165,0.08187699,0,0,2.930117
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.09088549,0.09088549,0,0,0,0.09088549,0,0,0.00000000000000001387779,0,0,0.09566893,0.09088549,0,0,1.891026,2.851765,0,0.09566893,-0.09566893,4.105183,68.41958,0.01013165,0.09997404,0,0,2.851765
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,0.4964875,0.4964875,0,0,0,0.4964875,73.08358,0,0.00000000000000005551115,0,0.3628508,0.5226184,0.4964875,0,0,1.997325,2.756096,0,0.1597676,-0.1597676,3.936773,65.61275,0.01013165,0.5461363,0.2902807,0,3.118947
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,0,0,0,0,0,0,0,0,0.937777,0,0,0,0,2.174845,2.596329,0.937777,0,0.937777,4.826427,80.44028,0.01007906,0,0.7502216,0,3.534106
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,0.5367361,0.5367361,0,-1,0,0.5367361,261.8165,0,0,0,1.405263,0.5649854,0.5367361,0,0,1.237068,3.440328,0.8402781,0,0.8402781,5.623584,93.72622,0.01003241,0.5904097,1.124211,0,4.845592
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.2295345,0.2295345,0,0,0,0.2295345,708.0013,0.9867026,0,0,1.625107,0.2416153,0.2295345,0,0,0.3967895,4.196579,0.3967895,0,0.3967895,6.000012,100,0.01001052,0.252488,1.300086,0,5.821686
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,0.7020339,0.7020339,0,0,0,0.7020339,264.4415,1.117486,0,0,1.856469,0.738983,0.7020339,0,0,0,4.553689,0,0,0,6.000012,100,0.01001052,0.7722373,1.485175,0,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,0.6431508,0.6431508,0,0,0,0.6431508,302.414,1.267977,0,0,1.944978,0.6770009,0.6431508,0,0,0,4.553689,0,0,0,6.000012,100,0.01001052,0.7074659,1.555983,0,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,0.4557434,0.4557434,0,0,0,0.4557434,383.2698,1.266997,0,0,1.746727,0.4797299,0.4557434,0,0,0,4.553689,0,0,0,6.000012,100,0.01001052,0.5013177,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.08729456,0.08729456,0,-1,0,0.08729456,1994.102,1.648853,0,0,1.740742,0.09188902,0.08729456,0,0,0,4.553689,0,0,0,6.000012,100,0.01001052,0.09602402,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.3452004,0.3452004,0,0,0,0.3452004,460.1482,1.225064,0,0,1.588433,0.3633688,0.3452004,0,0,0,4.553689,0,0,0,6.000012,100,0.01001052,0.3797204,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,0.6831054,0.6831054,0,0,0,0.6831054,148.6577,0.2964304,0,0,1.015489,0.7190583,0.6831054,0,0,0,4.553689,0,0,0,6.000012,100,0.01001052,0.751416,0.812391,0,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,0.5104102,0.5104102,0,0,0,0.5104102,115.4654,0.05207347,0,0,0.5893474,0.537274,0.5104102,0,0,0,4.553689,0,0,0,6.000012,100,0.01001052,0.5614513,0.471478,0,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,0.5724412,0.5724412,0,0,0,0.5724412,20.05523,0,0.0000000000000001110223,0,0.1148044,0.6025697,0.5724412,0,0,0,4.553689,0,0.4877653,-0.4877653,5.485862,91.43085,0.01001052,0.6296853,0.09184352,0,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5419615,4.065924,0,0,0,5.485862,91.43085,0.01001052,0,0,0,4.065924
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.1642778,0.1642778,0,-1,0,0.1642778,0,0,0.00000000000000002775558,0,0,0.172924,0.1642778,0,0,0.5419615,4.065924,0,0.172924,-0.172924,5.303584,88.3929,0.01001052,0.1807055,0,0,4.065924
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7340992,3.893,0,0,0,5.303584,88.3929,0.01001052,0,0,0,3.893
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7340992,3.893,0,0,0,5.303584,88.3929,0.01001052,0,0,0,3.893
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.07006183,0.07006183,0,-1,0,0.07006183,0,0,0.00000000000000001387779,0,0,0.07374929,0.07006183,0,0,0.7340992,3.893,0,0.07374929,-0.07374929,5.225846,87.09725,0.01001052,0.07706801,0,0,3.893
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.07719944,0.07719944,0,-1,0,0.07719944,0,0,0,0,0,0.08126257,0.07719944,0,0,0.8160429,3.81925,0,0.08126257,-0.08126257,5.140187,85.66962,0.01001052,0.08491939,0,0,3.81925
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.04187338,0.04187338,0,-1,0,0.04187338,0,0,0.000000000000000006938894,0,0,0.04407725,0.04187338,0,0,0.9063346,3.737988,0,0.04407725,-0.04407725,5.093726,84.89526,0.01001052,0.04606072,0,0,3.737988
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.09625675,0.09625675,0,-1,0,0.09625675,0,0,0,0,0,0.1013229,0.09625675,0,0,0.9553093,3.693911,0,0.1013229,-0.1013229,4.986922,83.1152,0.01001052,0.1058824,0,0,3.693911
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06789,3.592588,0,0,0,4.986922,83.1152,0.01001052,0,0,0,3.592588
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.1067099,0.1067099,0,-1,0,0.1067099,0,0,0.00000000000000001387779,0,0,0.1123262,0.1067099,0,0,1.06789,3.592588,0,0.1123262,-0.1123262,4.86852,81.14184,0.01001052,0.1173809,0,0,3.592588
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.04655408,0.04655408,0,0,0,0.04655408,0,0,0.000000000000000006938894,0,0,0.04900429,0.04655408,0,0,1.192697,3.480261,0,0.04900429,-0.04900429,4.816865,80.28092,0.01001052,0.05120949,0,0,3.480261
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.02612945,0.02612945,0,0,0,0.02612945,0,0,0.000000000000000003469447,0,0,0.02750469,0.02612945,0,0,1.247146,3.431257,0,0.02750469,-0.02750469,4.787872,79.79771,0.01001052,0.0287424,0,0,3.431257
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,0.3820957,0.3820957,0,0,0,0.3820957,68.39481,0,0.00000000000000005551115,0,0.2613336,0.402206,0.3820957,0,0,1.277707,3.403752,0,0.1408724,-0.1408724,4.63938,77.32285,0.01001052,0.4203052,0.2090669,0,3.665086
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.1983074,0.1983074,0,0,0,0.1983074,415.4763,0,0,0,0.8239202,0.2087446,0.1983074,0,0,1.434232,3.26288,0.6151756,0,0.6151756,5.222987,87.04961,0.009976787,0.2181381,0.6591362,0,4.0868
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,0.4881229,0.4881229,0,-1,0,0.4881229,228.3493,0,0,0,1.114625,0.5138135,0.4881229,0,0,0.8190565,3.816538,0.6008118,0,0.6008118,5.792967,96.54926,0.009944056,0.5369352,0.8917003,0,4.931163
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.1821759,0.1821759,0,0,0,0.1821759,760.7117,0.975825,0,0,1.385834,0.1917642,0.1821759,0,0,0.2182446,4.357269,0.2182446,0,0.2182446,6.000012,100,0.009932219,0.2003935,1.108667,0,5.743103
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.698605,0,0,1.698605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.009932219,0,1.358884,0,6.252294
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,0.55932,0.55932,0,0,0,0.55932,356.3799,1.404546,0,0,1.993304,0.5887579,0.55932,0,0,0,4.553689,0,0,0,6.000012,100,0.009932219,0.615252,1.594643,0,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,0.5446561,0.5446561,0,0,0,0.5446561,343.6844,1.298576,0,0,1.871898,0.5733222,0.5446561,0,0,0,4.553689,0,0,0,6.000012,100,0.009932219,0.5991217,1.497519,0,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.1128778,0.1128778,0,-1,0,0.1128778,976.363,0.9832787,0,0,1.102098,0.1188188,0.1128778,0,0,0,4.553689,0,0,0,6.000012,100,0.009932219,0.1241656,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.09324306,0.09324306,0,0,0,0.09324306,476.3167,0.3459817,0,0,0.4441322,0.0981506,0.09324306,0,0,0,4.553689,0,0,0,6.000012,100,0.009932219,0.1025674,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,0.424906,0.424906,0,0,0,0.424906,101.7138,0,0,0,0.4321879,0.4472695,0.424906,0,0,0,4.553689,0,0.01508156,-0.01508156,5.984115,99.73505,0.009932219,0.4673966,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,0.7484475,0.7484475,0,0,0,0.7484475,34.00852,0,0,0,0.2545359,0.7878394,0.7484475,0,0,0.01675729,4.538608,0,0.5333036,-0.5333036,5.421963,90.36588,0.009932219,0.8232922,0.2036287,0,4.793143
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.01447053,0.01447053,0,0,0,0.01447053,326.8071,0,0,0,0.04729072,0.01523214,0.01447053,0,0,0.6093168,4.005304,0.03205859,0,0.03205859,5.452377,90.87276,0.009930483,0.01591758,0.03783258,0,4.052595
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5772582,4.034156,0,0,0,5.452377,90.87276,0.009930483,0,0,0,4.034156
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.01569896,0.01569896,0,-1,0,0.01569896,0,0,0,0,0,0.01652522,0.01569896,0,0,0.5772582,4.034156,0,0.01652522,-0.01652522,5.434958,90.58244,0.009930483,0.01726886,0,0,4.034156
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,0.6010647,0.6010647,0,-1,0,0.6010647,0,0,0.0000000000000001110223,0,0,0.6326997,0.6010647,0,0,0.5956196,4.017632,0,0.6326997,-0.6326997,4.768034,79.46707,0.009930483,0.6611711,0,0,4.017632
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.298619,3.384932,0,0,0,4.768034,79.46707,0.009930483,0,0,0,3.384932
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.02867179,0.02867179,0,-1,0,0.02867179,0,0,0,0,0,0.03018084,0.02867179,0,0,1.298619,3.384932,0,0.03018084,-0.03018084,4.73622,78.93684,0.009930483,0.03153897,0,0,3.384932
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.03279308,0.03279308,0,-1,0,0.03279308,0,0,0.000000000000000006938894,0,0,0.03451903,0.03279308,0,0,1.332153,3.354751,0,0.03451903,-0.03451903,4.699834,78.33041,0.009930483,0.03607239,0,0,3.354751
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.05095636,0.05095636,0,-1,0,0.05095636,0,0,0.000000000000000006938894,0,0,0.05363827,0.05095636,0,0,1.370508,3.320232,0,0.05363827,-0.05363827,4.643294,77.38808,0.009930483,0.056052,0,0,3.320232
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.07254446,0.07254446,0,-1,0,0.07254446,0,0,0.00000000000000001387779,0,0,0.07636258,0.07254446,0,0,1.430106,3.266593,0,0.07636258,-0.07636258,4.562801,76.04653,0.009930483,0.0797989,0,0,3.266593
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.514953,3.190231,0,0,0,4.562801,76.04653,0.009930483,0,0,0,3.190231
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.03325339,0.03325339,0,-1,0,0.03325339,0,0,0.000000000000000006938894,0,0,0.03500357,0.03325339,0,0,1.514953,3.190231,0,0.03500357,-0.03500357,4.525904,75.43159,0.009930483,0.03657873,0,0,3.190231
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.03799921,0.03799921,0,0,0,0.03799921,0,0,0,0,0,0.03999916,0.03799921,0,0,1.553846,3.155227,0,0.03999916,-0.03999916,4.483741,74.72887,0.009930483,0.04179913,0,0,3.155227
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.007644213,0.007644213,0,0,0,0.007644213,0,0,0.0000000000000000008673617,0,0,0.00804654,0.007644213,0,0,1.59829,3.115228,0,0.00804654,-0.00804654,4.475259,74.58751,0.009930483,0.008408634,0,0,3.115228
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.2806446,0.2806446,0,0,0,0.2806446,37.34722,0,0,0,0.104813,0.2954153,0.2806446,0,0,1.60723,3.107182,0,0.1906024,-0.1906024,4.274347,71.23898,0.009930483,0.308709,0.08385037,0,3.211995
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,0.4834928,0.4834928,0,0,0,0.4834928,60.12657,0,0.00000000000000005551115,0,0.2907076,0.5089397,0.4834928,0,0,1.819011,2.916579,0,0.2182321,-0.2182321,4.04431,67.40503,0.009930483,0.5318421,0.2325661,0,3.207287
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.1901463,0.1901463,0,-1,0,0.1901463,347.7531,0,0,0,0.6612396,0.200154,0.1901463,0,0,2.061491,2.698347,0.4610856,0,0.4610856,4.481734,74.69542,0.009905578,0.2091609,0.5289917,0,3.359587
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,0.4907542,0.4907542,0,0,0,0.4907542,215.4726,0,0,0,1.057441,0.5165833,0.4907542,0,0,1.600405,3.113324,0.5408574,0,0.5408574,4.994837,83.24711,0.009876521,0.5398296,0.8459526,0,4.170765
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.2451642,0.2451642,0,0,0,0.2451642,377.3464,0,0,0,0.9251181,0.2580675,0.2451642,0,0,1.059548,3.600096,0.6670506,0,0.6670506,5.627656,93.79408,0.009840921,0.2696806,0.7400945,0,4.525214
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.2366223,0.2366223,0,0,0,0.2366223,523.668,0.5975418,0,0,1.239115,0.2490761,0.2366223,0,0,0.3924972,4.200441,0.3924972,0,0.3924972,6.000012,100,0.009820092,0.2602845,0.9912921,0,5.439557
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.302747,0.302747,0,0,0,0.302747,404.0277,0.9045006,0,0,1.223182,0.3186811,0.302747,0,0,0,4.553689,0,0,0,6.000012,100,0.009820092,0.3330217,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.01651128,0.01651128,0,-1,0,0.01651128,6091.004,0.9883224,0,0,1.005703,0.01738029,0.01651128,0,0,0,4.553689,0,0,0,6.000012,100,0.009820092,0.01816241,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,0.3825243,0.3825243,0,0,0,0.3825243,303.8823,0.7597664,0,0,1.162423,0.4026571,0.3825243,0,0,0,4.553689,0,0,0,6.000012,100,0.009820092,0.4207767,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.009820092,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,0.5752594,0.5752594,0,0,0,0.5752594,23.90003,0,0,0,0.1374872,0.6055363,0.5752594,0,0,0,4.553689,0,0.4680491,-0.4680491,5.506645,91.77723,0.009820092,0.6327854,0.1099897,0,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,0.4857983,0.4857983,0,0,0,0.4857983,11.15558,0,0.00000000000000005551115,0,0.05419363,0.5113666,0.4857983,0,0,0.5200545,4.08564,0,0.457173,-0.457173,5.024742,83.74554,0.009820092,0.5343781,0.0433549,0,4.139833
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.04636579,0.04636579,0,-1,0,0.04636579,0,0,0.000000000000000006938894,0,0,0.04880609,0.04636579,0,0,1.028025,3.628467,0,0.04880609,-0.04880609,4.973296,82.88811,0.009820092,0.05100236,0,0,3.628467
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.2822224,0.2822224,0,-1,0,0.2822224,0,0,0.00000000000000005551115,0,0,0.2970762,0.2822224,0,0,1.082253,3.579661,0,0.2970762,-0.2970762,4.660151,77.66902,0.009820092,0.3104446,0,0,3.579661
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,0.9086403,0.9086403,0,-1,0,0.9086403,0,0,0.0000000000000001110223,0,0,0.9564635,0.9086403,0,0,1.412338,3.282585,0,0.9564635,-0.9564635,3.651949,60.8657,0.009820092,0.9995044,0,0,3.282585
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.1332386,0.1332386,0,-1,0,0.1332386,0,0,0.00000000000000002775558,0,0,0.1402512,0.1332386,0,0,2.475075,2.326121,0,0.1402512,-0.1402512,3.504112,58.40174,0.009820092,0.1465625,0,0,2.326121
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.1269378,0.1269378,0,-1,0,0.1269378,0,0,0,0,0,0.1336187,0.1269378,0,0,2.63091,2.18587,0,0.1336187,-0.1336187,3.363265,56.05431,0.009820092,0.1396316,0,0,2.18587
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.1386244,0.1386244,0,-1,0,0.1386244,0,0,0,0,0,0.1459204,0.1386244,0,0,2.779375,2.052251,0,0.1459204,-0.1459204,3.209451,53.49075,0.009820092,0.1524868,0,0,2.052251
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.1149673,0.1149673,0,-1,0,0.1149673,0,0,0,0,0,0.1210182,0.1149673,0,0,2.941509,1.906331,0,0.1210182,-0.1210182,3.081887,51.36468,0.009820092,0.1264641,0,0,1.906331
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.07029025,0.07029025,0,-1,0,0.07029025,0,0,0.00000000000000001387779,0,0,0.07398974,0.07029025,0,0,3.075974,1.785313,0,0.07398974,-0.07398974,3.003895,50.06482,0.009820092,0.07731928,0,0,1.785313
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.1598685,0.1598685,0,-1,0,0.1598685,0,0,0.00000000000000002775558,0,0,0.1682826,0.1598685,0,0,3.158185,1.711323,0,0.1682826,-0.1682826,2.82651,47.1084,0.009820092,0.1758553,0,0,1.711323
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.1257001,0.1257001,0,-1,0,0.1257001,0,0,0,0,0,0.1323159,0.1257001,0,0,3.345165,1.54304,0,0.1323159,-0.1323159,2.687036,44.78385,0.009820092,0.1382702,0,0,1.54304
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.04529875,0.04529875,0,0,0,0.04529875,0,0,0.000000000000000006938894,0,0,0.0476829,0.04529875,0,0,3.492183,1.410724,0,0.0476829,-0.0476829,2.636774,43.94615,0.009820092,0.04982863,0,0,1.410724
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.158278,0.158278,0,0,0,0.158278,0,0,0,0,0,0.1666085,0.158278,0,0,3.545164,1.363041,0,0.1666085,-0.1666085,2.461154,41.01914,0.009820092,0.1741059,0,0,1.363041
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,0.6764199,0.6764199,0,0,0,0.6764199,52.15943,0,0,0,0.3528168,0.7120209,0.6764199,0,0,3.730284,1.196433,0,0.3592042,-0.3592042,2.082519,34.70858,0.009820092,0.7440619,0.2822534,0,1.54925
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,0.4381142,0.4381142,0,0,0,0.4381142,206.8022,0,0,0,0.9060297,0.4611729,0.4381142,0,0,4.1294,0.8372287,0.4448568,0,0.4448568,2.504547,41.74237,0.009796591,0.4819257,0.7248238,0,1.743258
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,0.8998347,0.8998347,0,-1,0,0.8998347,136.8512,0,0,0,1.231435,0.9471944,0.8998347,0,0,3.684543,1.2376,0.2842403,0,0.2842403,2.774201,46.2366,0.009781635,0.9898182,0.9851478,0,2.469034
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.3289361,0.3289361,0,0,0,0.3289361,486.3013,0,0,0,1.59962,0.3462485,0.3289361,0,0,3.400303,1.493416,1.253372,0,1.253372,3.963254,66.05411,0.009716223,0.3618297,1.279696,0,3.093037
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,0.8140704,0.8140704,0,0,0,0.8140704,198.8348,0,0,0,1.618656,0.8569162,0.8140704,0,0,2.146931,2.621451,0.7617393,0,0.7617393,4.685904,78.09824,0.009676895,0.8954775,1.294924,0,4.240107
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,0.59337,0.59337,0,0,0,0.59337,337.1772,0,0,0,2.000709,0.6246,0.59337,0,0,1.385192,3.307016,1.376109,0,1.376109,5.991395,99.85638,0.009606648,0.652707,1.600567,0,5.307725
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.189004,0.189004,0,0,0,0.189004,1013.732,1.70796,0,0,1.915995,0.1989516,0.189004,0,0,0.009083337,4.545514,0.009083337,0,0.009083337,6.000012,100,0.009606188,0.2079044,1.532796,0,6.461509
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,0.3822289,0.3822289,0,-1,0,0.3822289,453.6863,1.331774,0,0,1.73412,0.4023462,0.3822289,0,0,0,4.553689,0,0,0,6.000012,100,0.009606188,0.4204518,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.009606188,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.009606188,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.005912426,0.005912426,0,0,0,0.005912426,8441.946,0.4929003,0,0,0.4991238,0.006223606,0.005912426,0,0,0,4.553689,0,0,0,6.000012,100,0.009606188,0.006503669,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.009606188,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.2818005,0.2818005,0,-1,0,0.2818005,0,0,0.00000000000000005551115,0,0,0.2966321,0.2818005,0,0,0,4.553689,0,0.2966321,-0.2966321,5.687334,94.78871,0.009606188,0.3099806,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,0.7879989,0.7879989,0,-1,0,0.7879989,0,0,0.0000000000000001110223,0,0,0.8294725,0.7879989,0,0,0.3295913,4.257057,0,0.8294725,-0.8294725,4.812994,80.2164,0.009606188,0.8667988,0,0,4.257057
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.3468732,0.3468732,0,-1,0,0.3468732,0,0,0.00000000000000005551115,0,0,0.3651297,0.3468732,0,0,1.251227,3.427584,0,0.3651297,-0.3651297,4.428113,73.80173,0.009606188,0.3815605,0,0,3.427584
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.02861307,0.02861307,0,-1,0,0.02861307,0,0,0.000000000000000003469447,0,0,0.03011902,0.02861307,0,0,1.656927,3.062454,0,0.03011902,-0.03011902,4.396365,73.2726,0.009606188,0.03147437,0,0,3.062454
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.01860162,0.01860162,0,-1,0,0.01860162,0,0,0.000000000000000003469447,0,0,0.01958065,0.01860162,0,0,1.690393,3.032336,0,0.01958065,-0.01958065,4.375725,72.9286,0.009606188,0.02046178,0,0,3.032336
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.07173473,0.07173473,0,-1,0,0.07173473,0,0,0.00000000000000001387779,0,0,0.07551025,0.07173473,0,0,1.712149,3.012755,0,0.07551025,-0.07551025,4.29613,71.60203,0.009606188,0.07890821,0,0,3.012755
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.1699051,0.1699051,0,-1,0,0.1699051,0,0,0.00000000000000002775558,0,0,0.1788475,0.1699051,0,0,1.796049,2.937245,0,0.1788475,-0.1788475,4.107608,68.46,0.009606188,0.1868957,0,0,2.937245
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.07322756,0.07322756,0,-1,0,0.07322756,0,0,0,0,0,0.07708164,0.07322756,0,0,1.994769,2.758397,0,0.07708164,-0.07708164,4.026357,67.10582,0.009606188,0.08055032,0,0,2.758397
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.04971334,0.04971334,0,-1,0,0.04971334,0,0,0.000000000000000006938894,0,0,0.05232983,0.04971334,0,0,2.080415,2.681315,0,0.05232983,-0.05232983,3.971197,66.18648,0.009606188,0.05468468,0,0,2.681315
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.08914797,0.08914797,0,-1,0,0.08914797,0,0,0,0,0,0.09383997,0.08914797,0,0,2.138559,2.628986,0,0.09383997,-0.09383997,3.872281,64.53788,0.009606188,0.09806277,0,0,2.628986
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.1472541,0.1472541,0,0,0,0.1472541,0,0,0.00000000000000002775558,0,0,0.1550043,0.1472541,0,0,2.242826,2.535146,0,0.1550043,-0.1550043,3.708892,61.81474,0.009606188,0.1619795,0,0,2.535146
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.415053,2.380141,0,0,0,3.708892,61.81474,0.009606188,0,0,0,2.380141
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.1779193,0.1779193,0,0,0,0.1779193,151.7164,0,0,0,0.2699328,0.1872835,0.1779193,0,0,2.415053,2.380141,0.08264931,0,0.08264931,3.7873,63.12154,0.009602002,0.1957113,0.2159463,0,2.650074
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,0.6790991,0.6790991,0,0,0,0.6790991,116.1675,0,0,0,0.7888926,0.7148412,0.6790991,0,0,2.332403,2.454526,0.07405142,0,0.07405142,3.857551,64.29239,0.009598254,0.7470091,0.6311141,0,3.243418
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,0.3928894,0.3928894,0,-1,0,0.3928894,344.5539,0,0,0,1.353716,0.4135678,0.3928894,0,0,2.258352,2.521172,0.9401479,0,0.9401479,4.749454,79.1574,0.009550928,0.4321783,1.082973,0,3.874888
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,0.8083733,0.8083733,0,0,0,0.8083733,205.6637,0,0,0,1.66253,0.8509192,0.8083733,0,0,1.318204,3.367305,0.8116107,0,0.8116107,5.519415,91.99007,0.009510446,0.8892106,1.330024,0,5.029835
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,0.7935519,0.7935519,0,0,0,0.7935519,202.7598,0.2670934,0,0,1.609005,0.8353178,0.7935519,0,0,0.5065935,4.097755,0.5065935,0,0.5065935,6.000012,100,0.009485352,0.8729071,1.287204,0,5.706759
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.3513725,0.3513725,0,0,0,0.3513725,527.1716,1.482471,0,0,1.852336,0.3698658,0.3513725,0,0,0,4.553689,0,0,0,6.000012,100,0.009485352,0.3865098,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.1454313,0.1454313,0,0,0,0.1454313,1133.397,1.495228,0,0,1.648314,0.1530856,0.1454313,0,0,0,4.553689,0,0,0,6.000012,100,0.009485352,0.1599745,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,0.5848792,0.5848792,0,-1,0,0.5848792,180.7295,0.4413871,0,0,1.057049,0.6156623,0.5848792,0,0,0,4.553689,0,0,0,6.000012,100,0.009485352,0.6433672,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.04844292,0.04844292,0,0,0,0.04844292,1734.469,0.7892349,0,0,0.8402275,0.05099254,0.04844292,0,0,0,4.553689,0,0,0,6.000012,100,0.009485352,0.05328721,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,0.3972457,0.3972457,0,0,0,0.3972457,149.2497,0.1747348,0,0,0.5928882,0.4181534,0.3972457,0,0,0,4.553689,0,0,0,6.000012,100,0.009485352,0.4369703,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.07321665,0.07321665,0,0,0,0.07321665,225.768,0.08822959,0,0,0.1652997,0.07707015,0.07321665,0,0,0,4.553689,0,0,0,6.000012,100,0.009485352,0.08053831,0.1322398,0,4.718989
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.1504299,0.1504299,0,0,0,0.1504299,34.10117,0,0.00000000000000002775558,0,0.05129836,0.1583473,0.1504299,0,0,0,4.553689,0,0.1070489,-0.1070489,5.887173,98.11935,0.009485352,0.1654729,0.04103868,0,4.604987
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.247773,0.247773,0,-1,0,0.247773,0,0,0.00000000000000002775558,0,0,0.2608137,0.247773,0,0,0.1189432,4.44664,0,0.2608137,-0.2608137,5.612251,93.53732,0.009485352,0.2725503,0,0,4.44664
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.1475056,0.1475056,0,-1,0,0.1475056,0,0,0.00000000000000002775558,0,0,0.155269,0.1475056,0,0,0.4087363,4.185826,0,0.155269,-0.155269,5.448583,90.80953,0.009485352,0.1622561,0,0,4.185826
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5812574,4.030557,0,0,0,5.448583,90.80953,0.009485352,0,0,0,4.030557
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5812574,4.030557,0,0,0,5.448583,90.80953,0.009485352,0,0,0,4.030557
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.104622,0.104622,0,-1,0,0.104622,0,0,0.00000000000000001387779,0,0,0.1101284,0.104622,0,0,0.5812574,4.030557,0,0.1101284,-0.1101284,5.332497,88.87478,0.009485352,0.1150842,0,0,4.030557
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.1047417,0.1047417,0,-1,0,0.1047417,0,0,0.00000000000000001387779,0,0,0.1102544,0.1047417,0,0,0.7036223,3.920429,0,0.1102544,-0.1102544,5.216279,86.93781,0.009485352,0.1152159,0,0,3.920429
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8261272,3.810174,0,0,0,5.216279,86.93781,0.009485352,0,0,0,3.810174
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.07559185,0.07559185,0,-1,0,0.07559185,0,0,0.00000000000000001387779,0,0,0.07957038,0.07559185,0,0,0.8261272,3.810174,0,0.07957038,-0.07957038,5.132404,85.5399,0.009485352,0.08315104,0,0,3.810174
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.1191845,0.1191845,0,-1,0,0.1191845,0,0,0,0,0,0.1254574,0.1191845,0,0,0.9145388,3.730604,0,0.1254574,-0.1254574,5.000161,83.33585,0.009485352,0.131103,0,0,3.730604
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.04546273,0.04546273,0,-1,0,0.04546273,0,0,0,0,0,0.04785551,0.04546273,0,0,1.053936,3.605147,0,0.04785551,-0.04785551,4.949717,82.49511,0.009485352,0.05000901,0,0,3.605147
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.1658503,0.1658503,0,0,0,0.1658503,0,0,0.00000000000000002775558,0,0,0.1745792,0.1658503,0,0,1.107109,3.557291,0,0.1745792,-0.1745792,4.765694,79.42807,0.009485352,0.1824353,0,0,3.557291
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.1832,0.1832,0,0,0,0.1832,0,0,0.00000000000000002775558,0,0,0.1928422,0.1832,0,0,1.301086,3.382712,0,0.1928422,-0.1928422,4.56242,76.04018,0.009485352,0.2015201,0,0,3.382712
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,0.5146402,0.5146402,0,0,0,0.5146402,26.9241,0,0.0000000000000001110223,0,0.1385622,0.5417265,0.5146402,0,0,1.515355,3.18987,0,0.4031643,-0.4031643,4.137448,68.95733,0.009485352,0.5661042,0.1108498,0,3.328432
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,0.5009196,0.5009196,0,0,0,0.5009196,109.348,0,0,0,0.5477454,0.5272838,0.5009196,0,0,1.963315,2.786705,0.02046157,0,0.02046157,4.156859,69.28085,0.009484341,0.5510116,0.4381963,0,3.334451
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,0.4337289,0.4337289,0,-1,0,0.4337289,146.2567,0,0,0,0.6343576,0.4565568,0.4337289,0,0,1.942853,2.805121,0.1778008,0,0.1778008,4.325536,72.09212,0.009475566,0.4771018,0.507486,0,3.439478
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.2776528,0.2776528,0,0,0,0.2776528,498.5422,0,0,0,1.384216,0.2922661,0.2776528,0,0,1.765053,2.965142,1.09195,0,1.09195,5.361451,89.35734,0.009422034,0.3054181,1.107373,0,4.349358
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,0.5763051,0.5763051,0,0,0,0.5763051,166.3857,0,0,0,0.9588894,0.6066369,0.5763051,0,0,0.6731024,3.947897,0.3522525,0,0.3522525,5.695627,94.92693,0.009404894,0.6339356,0.7671115,0,4.906786
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.2525648,0.2525648,0,0,0,0.2525648,521.5991,0.7306678,0,0,1.317375,0.2658576,0.2525648,0,0,0.32085,4.264924,0.32085,0,0.32085,6.000012,100,0.009389335,0.2778212,1.0539,0,5.582299
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,0.6062577,0.6062577,0,0,0,0.6062577,250.2625,0.8790696,0,0,1.517236,0.638166,0.6062577,0,0,0,4.553689,0,0,0,6.000012,100,0.009389335,0.6668835,1.213788,0,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,0.4170144,0.4170144,0,-1,0,0.4170144,226.9697,0.5075337,0,0,0.9464962,0.4389625,0.4170144,0,0,0,4.553689,0,0,0,6.000012,100,0.009389335,0.4587158,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.3414348,0.3414348,0,0,0,0.3414348,166.3372,0.208528,0,0,0.567933,0.359405,0.3414348,0,0,0,4.553689,0,0,0,6.000012,100,0.009389335,0.3755783,0.4543464,0,5.121622
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.05104561,0.05104561,0,0,0,0.05104561,948.1694,0.4302666,0,0,0.4839989,0.05373222,0.05104561,0,0,0,4.553689,0,0,0,6.000012,100,0.009389335,0.05615018,0.3871991,0,5.037688
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.1573893,0.1573893,0,0,0,0.1573893,178.7258,0.1156223,0,0,0.2812952,0.1656729,0.1573893,0,0,0,4.553689,0,0,0,6.000012,100,0.009389335,0.1731282,0.2250361,0,4.834984
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0.09765943,0,0,0.09765943,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.009389335,0,0.07812754,0,4.651349
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,0.7581782,0.7581782,0,-1,0,0.7581782,0,0,0.0000000000000001110223,0,0,0.7980824,0.7581782,0,0,0,4.553689,0,0.7980824,-0.7980824,5.158759,85.97915,0.009389335,0.8339961,0,0,4.553689
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,0.5884091,0.5884091,0,-1,0,0.5884091,0,0,0.0000000000000001110223,0,0,0.6193779,0.5884091,0,0,0.8867581,3.755607,0,0.6193779,-0.6193779,4.505877,75.09781,0.009389335,0.6472499,0,0,3.755607
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.1027487,0.1027487,0,-1,0,0.1027487,0,0,0.00000000000000001387779,0,0,0.1081565,0.1027487,0,0,1.574956,3.136229,0,0.1081565,-0.1081565,4.39187,73.1977,0.009389335,0.1130236,0,0,3.136229
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.69513,3.028072,0,0,0,4.39187,73.1977,0.009389335,0,0,0,3.028072
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.07931686,0.07931686,0,-1,0,0.07931686,0,0,0.00000000000000001387779,0,0,0.08349143,0.07931686,0,0,1.69513,3.028072,0,0.08349143,-0.08349143,4.303863,71.7309,0.009389335,0.08724854,0,0,3.028072
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.1033813,0.1033813,0,-1,0,0.1033813,0,0,0.00000000000000001387779,0,0,0.1088225,0.1033813,0,0,1.787898,2.944581,0,0.1088225,-0.1088225,4.189154,69.81909,0.009389335,0.1137195,0,0,2.944581
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.113541,0.113541,0,-1,0,0.113541,0,0,0.00000000000000001387779,0,0,0.1195169,0.113541,0,0,1.908812,2.835758,0,0.1195169,-0.1195169,4.063172,67.7194,0.009389335,0.1248951,0,0,2.835758
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.06210602,0.06210602,0,-1,0,0.06210602,0,0,0.00000000000000001387779,0,0,0.06537476,0.06210602,0,0,2.041608,2.716241,0,0.06537476,-0.06537476,3.994261,66.57088,0.009389335,0.06831663,0,0,2.716241
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.03505849,0.03505849,0,-1,0,0.03505849,0,0,0,0,0,0.03690367,0.03505849,0,0,2.114247,2.650867,0,0.03690367,-0.03690367,3.955361,65.92255,0.009389335,0.03856434,0,0,2.650867
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.155251,2.613963,0,0,0,3.955361,65.92255,0.009389335,0,0,0,2.613963
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.155251,2.613963,0,0,0,3.955361,65.92255,0.009389335,0,0,0,2.613963
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0001155583,0.0001155583,0,0,0,0.0001155583,0,0,0.00000000000000000001355253,0,0,0.0001216403,0.0001155583,0,0,2.155251,2.613963,0,0.0001216403,-0.0001216403,3.955233,65.92042,0.009389335,0.0001271142,0,0,2.613963
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.2549066,0.2549066,0,0,0,0.2549066,151.4826,0,0,0,0.3861392,0.2683227,0.2549066,0,0,2.155386,2.613841,0.1178165,0,0.1178165,4.067004,67.78326,0.009383636,0.2803973,0.3089114,0,2.99998
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.1660031,0.1660031,0,0,0,0.1660031,502.6604,0,0,0,0.8344317,0.1747401,0.1660031,0,0,2.03757,2.719876,0.6596916,0,0.6596916,4.692842,78.21387,0.009351847,0.1826034,0.6675453,0,3.554308
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0,0,0,1.295197,0,0,0,0,1.377878,3.313599,1.295197,0,1.295197,5.921574,98.6927,0.009290056,0,1.036158,0,4.608796
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,0.4678507,0.4678507,0,0,0,0.4678507,277.7025,0.7240779,0,0,1.299233,0.4924744,0.4678507,0,0,0.08268082,4.479276,0.08268082,0,0.08268082,6.000012,100,0.00928614,0.5146357,1.039387,0,5.778509
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.00928614,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,0.3987202,0.3987202,0,0,0,0.3987202,374.0704,1.071789,0,0,1.491494,0.4197055,0.3987202,0,0,0,4.553689,0,0,0,6.000012,100,0.00928614,0.4385923,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,0.5446743,0.5446743,0,0,0,0.5446743,380.295,1.498028,0,0,2.071369,0.5733414,0.5446743,0,0,0,4.553689,0,0,0,6.000012,100,0.00928614,0.5991417,1.657095,0,6.625058
