Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.2792525,0.2792525,0,-1,0,0.2792525,692.1479,1.638891,0,0,1.932841,0.29395,0.2792525,0,0,0,4.553689,0,0,0,6.000012,100,0.00928614,0.3071778,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.1285929,0.1285929,0,0,0,0.1285929,942.0773,1.076083,0,0,1.211444,0.1353609,0.1285929,0,0,0,4.553689,0,0,0,6.000012,100,0.00928614,0.1414522,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,0.4730099,0.4730099,0,0,0,0.4730099,189.1004,0.3965584,0,0,0.8944635,0.4979051,0.4730099,0,0,0,4.553689,0,0,0,6.000012,100,0.00928614,0.5203108,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.1352091,0.1352091,0,0,0,0.1352091,346.2649,0.3258564,0,0,0.4681818,0.1423254,0.1352091,0,0,0,4.553689,0,0,0,6.000012,100,0.00928614,0.1487301,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.1294644,0.1294644,0,0,0,0.1294644,86.65717,0,0,0,0.1121902,0.1362784,0.1294644,0,0,0,4.553689,0,0.02408813,-0.02408813,5.974621,99.57681,0.00928614,0.1424109,0.08975218,0,4.665879
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02676459,4.529601,0,0,0,5.974621,99.57681,0.00928614,0,0,0,4.529601
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.2034851,0.2034851,0,-1,0,0.2034851,0,0,0.00000000000000002775558,0,0,0.2141948,0.2034851,0,0,0.02676459,4.529601,0,0.2141948,-0.2141948,5.74884,95.8138,0.00928614,0.2238336,0,0,4.529601
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.2810075,0.2810075,0,-1,0,0.2810075,0,0,0,0,0,0.2957973,0.2810075,0,0,0.2647589,4.315406,0,0.2957973,-0.2957973,5.437042,90.61719,0.00928614,0.3091082,0,0,4.315406
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.1762614,0.1762614,0,-1,0,0.1762614,0,0,0.00000000000000002775558,0,0,0.1855383,0.1762614,0,0,0.5934226,4.019608,0,0.1855383,-0.1855383,5.241467,87.35761,0.00928614,0.1938875,0,0,4.019608
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.03240903,0.03240903,0,-1,0,0.03240903,0,0,0,0,0,0.03411477,0.03240903,0,0,0.7995763,3.83407,0,0.03411477,-0.03411477,5.205507,86.75828,0.00928614,0.03564994,0,0,3.83407
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8374816,3.799956,0,0,0,5.205507,86.75828,0.00928614,0,0,0,3.799956
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.09366904,0.09366904,0,-1,0,0.09366904,0,0,0,0,0,0.09859899,0.09366904,0,0,0.8374816,3.799956,0,0.09859899,-0.09859899,5.101575,85.02608,0.00928614,0.1030359,0,0,3.799956
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.947036,3.701357,0,0,0,5.101575,85.02608,0.00928614,0,0,0,3.701357
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.1558894,0.1558894,0,-1,0,0.1558894,0,0,0.00000000000000002775558,0,0,0.1640941,0.1558894,0,0,0.947036,3.701357,0,0.1640941,-0.1640941,4.928605,82.14324,0.00928614,0.1714783,0,0,3.701357
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.06946923,0.06946923,0,-1,0,0.06946923,0,0,0.00000000000000001387779,0,0,0.0731255,0.06946923,0,0,1.129363,3.537262,0,0.0731255,-0.0731255,4.851523,80.85856,0.00928614,0.07641615,0,0,3.537262
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.03340724,0.03340724,0,0,0,0.03340724,0,0,0.000000000000000006938894,0,0,0.03516552,0.03340724,0,0,1.210613,3.464137,0,0.03516552,-0.03516552,4.814456,80.24077,0.00928614,0.03674797,0,0,3.464137
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.1565573,0.1565573,0,0,0,0.1565573,0,0,0.00000000000000002775558,0,0,0.1647972,0.1565573,0,0,1.249686,3.428972,0,0.1647972,-0.1647972,4.640744,77.34558,0.00928614,0.1722131,0,0,3.428972
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.1402233,0.1402233,0,0,0,0.1402233,89.86166,0,0,0,0.126007,0.1476035,0.1402233,0,0,1.432794,3.264174,0,0.0215965,-0.0215965,4.61798,76.96617,0.00928614,0.1542457,0.1008056,0,3.390181
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,0.7463425,0.7463425,0,0,0,0.7463425,61.43088,0,0.0000000000000001110223,0,0.4584848,0.7856237,0.7463425,0,0,1.45679,3.242578,0,0.3271389,-0.3271389,4.273145,71.21893,0.00928614,0.8209769,0.3667879,0,3.701062
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.118084,0.118084,0,-1,0,0.118084,784.2709,0,0,0,0.9260983,0.1242989,0.118084,0,0,1.820278,2.915439,0.8017994,0,0.8017994,5.033799,83.89648,0.009248327,0.1298924,0.7408787,0,3.841537
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,0.3739633,0.3739633,0,0,0,0.3739633,241.242,0,0,0,0.9021567,0.3936456,0.3739633,0,0,1.018479,3.637058,0.5085111,0,0.5085111,5.516214,91.93672,0.009224506,0.4113597,0.7217254,0,4.539215
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,0.6102315,0.6102315,0,0,0,0.6102315,121.1629,0,0,0,0.7393745,0.642349,0.6102315,0,0,0.5099674,4.094718,0.09702544,0,0.09702544,5.608261,93.47083,0.009219975,0.6712547,0.5914996,0,4.834093
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.2245404,0.2245404,0,0,0,0.2245404,472.4908,0.4116326,0,0,1.060933,0.2363583,0.2245404,0,0,0.412942,4.182041,0.412942,0,0.412942,6.000012,100,0.00920074,0.2469945,0.8487464,0,5.242974
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.13262,0.13262,0,0,0,0.13262,888.0464,1.038127,0,0,1.177727,0.1396,0.13262,0,0,0,4.553689,0,0,0,6.000012,100,0.00920074,0.145882,0.9421819,0,5.731416
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,0.6873751,0.6873751,0,-1,0,0.6873751,242.6525,0.9443804,0,0,1.667933,0.7235528,0.6873751,0,0,0,4.553689,0,0,0,6.000012,100,0.00920074,0.7561126,1.334347,0,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,0.5337408,0.5337408,0,0,0,0.5337408,259.5805,0.8236546,0,0,1.385487,0.5618324,0.5337408,0,0,0,4.553689,0,0,0,6.000012,100,0.00920074,0.5871149,1.10839,0,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,0.4410611,0.4410611,0,0,0,0.4410611,206.2863,0.445574,0,0,0.9098489,0.4642749,0.4410611,0,0,0,4.553689,0,0,0,6.000012,100,0.00920074,0.4851673,0.7278792,0,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,0.4975868,0.4975868,0,0,0,0.4975868,102.3174,0,0,0,0.509118,0.5237756,0.4975868,0,0,0,4.553689,0,0.01465761,-0.01465761,5.984561,99.74249,0.00920074,0.5473455,0.4072944,0,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,0.7592074,0.7592074,0,0,0,0.7592074,10.39324,0,0,0,0.07890622,0.7991657,0.7592074,0,0,0.01628623,4.539032,0,0.7202595,-0.7202595,5.225341,87.08885,0.00920074,0.8351282,0.06312497,0,4.617938
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,0.4532527,0.4532527,0,-1,0,0.4532527,0,0,0.00000000000000005551115,0,0,0.4771081,0.4532527,0,0,0.8165746,3.818772,0,0.4771081,-0.4771081,4.722425,78.70693,0.00920074,0.498578,0,0,3.818772
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.1102629,0.1102629,0,-1,0,0.1102629,0,0,0.00000000000000001387779,0,0,0.1160662,0.1102629,0,0,1.346695,3.341664,0,0.1160662,-0.1160662,4.60008,76.66786,0.00920074,0.1212892,0,0,3.341664
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,0.4828668,0.4828668,0,-1,0,0.4828668,0,0,0.0000000000000001110223,0,0,0.5082808,0.4828668,0,0,1.475657,3.225598,0,0.5082808,-0.5082808,4.064306,67.7383,0.00920074,0.5311534,0,0,3.225598
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.07080172,0.07080172,0,-1,0,0.07080172,0,0,0.00000000000000001387779,0,0,0.07452813,0.07080172,0,0,2.040414,2.717317,0,0.07452813,-0.07452813,3.985746,66.42897,0.00920074,0.0778819,0,0,2.717317
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.1815772,0.1815772,0,-1,0,0.1815772,0,0,0.00000000000000002775558,0,0,0.1911339,0.1815772,0,0,2.123223,2.642789,0,0.1911339,-0.1911339,3.784273,63.07109,0.00920074,0.199735,0,0,2.642789
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.07468161,0.07468161,0,-1,0,0.07468161,0,0,0,0,0,0.07861222,0.07468161,0,0,2.335594,2.451655,0,0.07861222,-0.07861222,3.701409,61.69002,0.00920074,0.08214977,0,0,2.451655
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.04184547,0.04184547,0,-1,0,0.04184547,0,0,0.000000000000000006938894,0,0,0.04404786,0.04184547,0,0,2.42294,2.373042,0,0.04404786,-0.04404786,3.654978,60.91618,0.00920074,0.04603001,0,0,2.373042
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.09573372,0.09573372,0,-1,0,0.09573372,0,0,0,0,0,0.1007723,0.09573372,0,0,2.471883,2.328995,0,0.1007723,-0.1007723,3.548755,59.14579,0.00920074,0.1053071,0,0,2.328995
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.583852,2.228222,0,0,0,3.548755,59.14579,0.00920074,0,0,0,2.228222
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.583852,2.228222,0,0,0,3.548755,59.14579,0.00920074,0,0,0,2.228222
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.1634679,0.1634679,0,0,0,0.1634679,0,0,0.00000000000000002775558,0,0,0.1720715,0.1634679,0,0,2.583852,2.228222,0,0.1720715,-0.1720715,3.367376,56.12281,0.00920074,0.1798147,0,0,2.228222
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.07774468,0.07774468,0,0,0,0.07774468,0,0,0,0,0,0.08183651,0.07774468,0,0,2.775043,2.056151,0,0.08183651,-0.08183651,3.281112,54.6851,0.00920074,0.08551915,0,0,2.056151
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,0.545037,0.545037,0,0,0,0.545037,45.72203,0,0.0000000000000001110223,0,0.249202,0.5737232,0.545037,0,0,2.865972,1.974314,0,0.3245212,-0.3245212,2.939037,48.98385,0.00920074,0.5995408,0.1993616,0,2.223516
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.03210679,0.03210679,0,0,0,0.03210679,2319.575,0,0,0,0.7447411,0.03379663,0.03210679,0,0,3.226551,1.649793,0.7109445,0,0.7109445,3.613498,60.22485,0.009167809,0.03531747,0.5957929,0,2.394534
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,0.6605687,0.6605687,0,-1,0,0.6605687,187.2647,0,0,0,1.237012,0.6953355,0.6605687,0,0,2.515607,2.289643,0.5416768,0,0.5416768,4.127378,68.78949,0.009142878,0.7266256,0.9896098,0,3.526655
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.1993297,0.1993297,0,0,0,0.1993297,719.7451,0,0,0,1.434666,0.2098208,0.1993297,0,0,1.97393,2.777152,1.224845,0,1.224845,5.289368,88.15596,0.009086998,0.2192627,1.147733,0,4.211818
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,0.7266577,0.7266577,0,0,0,0.7266577,262.6897,0.3948674,0,0,1.908855,0.7649028,0.7266577,0,0,0.7490845,3.879513,0.7490845,0,0.7490845,6.000012,100,0.00905316,0.7993235,1.527084,0,5.788368
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,0.5339726,0.5339726,0,0,0,0.5339726,359.6549,1.358382,0,0,1.920459,0.5620764,0.5339726,0,0,0,4.553689,0,0,0,6.000012,100,0.00905316,0.5873699,1.536367,0,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.3322908,0.3322908,0,0,0,0.3322908,588.6355,1.606202,0,0,1.955982,0.3497798,0.3322908,0,0,0,4.553689,0,0,0,6.000012,100,0.00905316,0.3655199,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,0.4907838,0.4907838,0,-1,0,0.4907838,319.2146,1.050039,0,0,1.566654,0.5166146,0.4907838,0,0,0,4.553689,0,0,0,6.000012,100,0.00905316,0.5398622,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,0.3931191,0.3931191,0,0,0,0.3931191,255.1811,0.5893561,0,0,1.003166,0.4138095,0.3931191,0,0,0,4.553689,0,0,0,6.000012,100,0.00905316,0.432431,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.3421085,0.3421085,0,0,0,0.3421085,297.9057,0.6590464,0,0,1.019161,0.3601142,0.3421085,0,0,0,4.553689,0,0,0,6.000012,100,0.00905316,0.3763194,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,0.8056545,0.8056545,0,0,0,0.8056545,53.2508,0,0,0,0.4290174,0.8480573,0.8056545,0,0,0,4.553689,0,0.4190399,-0.4190399,5.558305,92.63824,0.00905316,0.8862199,0.3432139,0,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,0.4271506,0.4271506,0,0,0,0.4271506,16.85002,0,0.00000000000000005551115,0,0.07197497,0.4496322,0.4271506,0,0,0.4655999,4.134649,0,0.3776572,-0.3776572,5.16022,86.00349,0.00905316,0.4698656,0.05757998,0,4.206624
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.885219,3.756992,0,0,0,5.16022,86.00349,0.00905316,0,0,0,3.756992
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,0.4263485,0.4263485,0,-1,0,0.4263485,0,0,0.00000000000000005551115,0,0,0.4487879,0.4263485,0,0,0.885219,3.756992,0,0.4487879,-0.4487879,4.687156,78.1191,0.00905316,0.4689834,0,0,3.756992
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,0.3979879,0.3979879,0,-1,0,0.3979879,0,0,0,0,0,0.4189346,0.3979879,0,0,1.383872,3.308204,0,0.4189346,-0.4189346,4.24556,70.75919,0.00905316,0.4377867,0,0,3.308204
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.1969399,0.1969399,0,-1,0,0.1969399,0,0,0.00000000000000002775558,0,0,0.2073052,0.1969399,0,0,1.849355,2.889269,0,0.2073052,-0.2073052,4.027041,67.11721,0.00905316,0.2166339,0,0,2.889269
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.07277545,0.07277545,0,-1,0,0.07277545,0,0,0,0,0,0.07660574,0.07277545,0,0,2.079694,2.681964,0,0.07660574,-0.07660574,3.946291,65.77139,0.00905316,0.08005299,0,0,2.681964
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.1221157,0.1221157,0,-1,0,0.1221157,0,0,0.00000000000000001387779,0,0,0.1285429,0.1221157,0,0,2.164812,2.605358,0,0.1285429,-0.1285429,3.810795,63.51313,0.00905316,0.1343273,0,0,2.605358
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.06178316,0.06178316,0,-1,0,0.06178316,0,0,0.000000000000000006938894,0,0,0.06503491,0.06178316,0,0,2.307637,2.476815,0,0.06503491,-0.06503491,3.742242,62.37058,0.00905316,0.06796148,0,0,2.476815
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.05312499,0.05312499,0,-1,0,0.05312499,0,0,0.000000000000000006938894,0,0,0.05592104,0.05312499,0,0,2.379898,2.411781,0,0.05592104,-0.05592104,3.683296,61.38815,0.00905316,0.05843749,0,0,2.411781
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.1648207,0.1648207,0,-1,0,0.1648207,0,0,0.00000000000000002775558,0,0,0.1734955,0.1648207,0,0,2.442033,2.35586,0,0.1734955,-0.1734955,3.500416,58.34015,0.00905316,0.1813028,0,0,2.35586
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.0222804,0.0222804,0,-1,0,0.0222804,0,0,0.000000000000000003469447,0,0,0.02345305,0.0222804,0,0,2.634805,2.182364,0,0.02345305,-0.02345305,3.475694,57.92812,0.00905316,0.02450843,0,0,2.182364
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.288863,0.288863,0,0,0,0.288863,0,0,0,0,0,0.3040663,0.288863,0,0,2.660864,2.158911,0,0.3040663,-0.3040663,3.15518,52.58624,0.00905316,0.3177493,0,0,2.158911
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.07758746,0.07758746,0,0,0,0.07758746,0,0,0.00000000000000001387779,0,0,0.08167101,0.07758746,0,0,2.998716,1.854845,0,0.08167101,-0.08167101,3.069092,51.15142,0.00905316,0.08534621,0,0,1.854845
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.236452,0.236452,0,0,0,0.236452,96.49483,0,0,0,0.228164,0.2488969,0.236452,0,0,3.089461,1.773174,0,0.0207329,-0.0207329,3.047237,50.78719,0.00905316,0.2600972,0.1825312,0,2.001338
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,0.9885428,0.9885428,0,0,0,0.9885428,48.9786,0,0,0,0.4841744,1.040571,0.9885428,0,0,3.112498,1.752441,0,0.556397,-0.556397,2.460743,41.01231,0.00905316,1.087397,0.3873395,0,2.236615
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.05973364,0.05973364,0,-1,0,0.05973364,1079.374,0,0,0,0.6447495,0.06287752,0.05973364,0,0,3.730717,1.196044,0.581872,0,0.581872,3.012756,50.21249,0.009027047,0.06570701,0.5157996,0,1.840793
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,0.4736993,0.4736993,0,0,0,0.4736993,254.0034,0,0,0,1.203212,0.4986308,0.4736993,0,0,3.148845,1.719729,0.7045816,0,0.7045816,3.68118,61.35288,0.00899563,0.5210692,0.9625699,0,2.922941
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,0.5744252,0.5744252,0,0,0,0.5744252,295.5586,0,0,0,1.697763,0.6046581,0.5744252,0,0,2.444263,2.353852,1.093105,0,1.093105,4.718191,78.63635,0.008947317,0.6318678,1.358211,0,4.051615
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,0.4097719,0.4097719,0,0,0,0.4097719,381.9412,0,0,0,1.565088,0.4313389,0.4097719,0,0,1.351158,3.337646,1.133749,0,1.133749,5.793759,96.56246,0.008897755,0.4507491,1.25207,0,4.902734
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.2646883,0.2646883,0,0,0,0.2646883,641.0151,1.200663,0,0,1.696692,0.2786192,0.2646883,0,0,0.2174093,4.35802,0.2174093,0,0.2174093,6.000012,100,0.008888314,0.2911571,1.357353,0,6.054712
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,0.3574892,0.3574892,0,-1,0,0.3574892,316.4612,0.7550101,0,0,1.131315,0.3763044,0.3574892,0,0,0,4.553689,0,0,0,6.000012,100,0.008888314,0.3932381,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.3229534,0.3229534,0,0,0,0.3229534,326.3979,0.714162,0,0,1.054113,0.3399509,0.3229534,0,0,0,4.553689,0,0,0,6.000012,100,0.008888314,0.3552487,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.5260732,0,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.008888314,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,0.5694053,0.5694053,0,0,0,0.5694053,48.67781,0,0,0,0.2771741,0.599374,0.5694053,0,0,0,4.553689,0,0.3221999,-0.3221999,5.660383,94.33954,0.008888314,0.6263458,0.2217392,0,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,0.5249173,0.5249173,0,0,0,0.5249173,16.81302,0,0,0,0.08825447,0.5525445,0.5249173,0,0,0.3579999,4.231489,0,0.4642901,-0.4642901,5.170979,86.18281,0.008888314,0.577409,0.07060358,0,4.319744
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,0.5779968,0.5779968,0,-1,0,0.5779968,0,0,0.0000000000000001110223,0,0,0.6084177,0.5779968,0,0,0.8738778,3.767199,0,0.6084177,-0.6084177,4.52965,75.49402,0.008888314,0.6357965,0,0,3.767199
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,0.415637,0.415637,0,-1,0,0.415637,0,0,0.00000000000000005551115,0,0,0.4375126,0.415637,0,0,1.549897,3.158781,0,0.4375126,-0.4375126,4.068471,67.80772,0.008888314,0.4572007,0,0,3.158781
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.036022,2.721269,0,0,0,4.068471,67.80772,0.008888314,0,0,0,2.721269
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.1188239,0.1188239,0,-1,0,0.1188239,0,0,0,0,0,0.1250778,0.1188239,0,0,2.036022,2.721269,0,0.1250778,-0.1250778,3.936628,65.61034,0.008888314,0.1307063,0,0,2.721269
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.06539363,0.06539363,0,-1,0,0.06539363,0,0,0,0,0,0.06883541,0.06539363,0,0,2.174998,2.596191,0,0.06883541,-0.06883541,3.864069,64.40102,0.008888314,0.07193299,0,0,2.596191
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.101462,0.101462,0,-1,0,0.101462,0,0,0.00000000000000001387779,0,0,0.1068022,0.101462,0,0,2.251482,2.527355,0,0.1068022,-0.1068022,3.75149,62.5247,0.008888314,0.1116082,0,0,2.527355
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.1503765,0.1503765,0,-1,0,0.1503765,0,0,0.00000000000000002775558,0,0,0.1582911,0.1503765,0,0,2.370151,2.420553,0,0.1582911,-0.1582911,3.584636,59.74382,0.008888314,0.1654142,0,0,2.420553
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.1586241,0.1586241,0,-1,0,0.1586241,0,0,0.00000000000000002775558,0,0,0.1669728,0.1586241,0,0,2.54603,2.262262,0,0.1669728,-0.1669728,3.408632,56.81041,0.008888314,0.1744865,0,0,2.262262
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.1604287,0.1604287,0,-1,0,0.1604287,0,0,0,0,0,0.1688723,0.1604287,0,0,2.731555,2.095289,0,0.1688723,-0.1688723,3.230624,53.84363,0.008888314,0.1764715,0,0,2.095289
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.08955039,0.08955039,0,-1,0,0.08955039,0,0,0,0,0,0.09426357,0.08955039,0,0,2.919191,1.926417,0,0.09426357,-0.09426357,3.131262,52.1876,0.008888314,0.09850542,0,0,1.926417
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.04187917,0.04187917,0,0,0,0.04187917,0,0,0.000000000000000006938894,0,0,0.04408334,0.04187917,0,0,3.023928,1.832154,0,0.04408334,-0.04408334,3.084794,51.41313,0.008888314,0.04606709,0,0,1.832154
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.1673628,0.1673628,0,0,0,0.1673628,0,0,0,0,0,0.1761713,0.1673628,0,0,3.07291,1.78807,0,0.1761713,-0.1761713,2.899093,48.31812,0.008888314,0.184099,0,0,1.78807
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.1194852,0.1194852,0,0,0,0.1194852,198.1993,0,0,0,0.2368187,0.1257739,0.1194852,0,0,3.268656,1.611899,0.1110449,0,0.1110449,3.00444,50.07389,0.008883499,0.1314337,0.189455,0,1.848718
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.07822521,0.07822521,0,0,0,0.07822521,897.6791,0,0,0,0.7022114,0.08234233,0.07822521,0,0,3.157611,1.711839,0.6198691,0,0.6198691,3.592499,59.87486,0.008856718,0.08604773,0.5617691,0,2.414051
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0,0,0,1.228402,0,0,0,0,2.537742,2.269722,1.228402,0,1.228402,4.757864,79.29757,0.00880412,0,0.9827217,0,3.498124
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.2369827,0.2369827,0,0,0,0.2369827,534.4292,0,0,0,1.266505,0.2494555,0.2369827,0,0,1.309339,3.375283,1.017049,0,1.017049,5.722721,95.37849,0.008761043,0.260681,1.013204,0,4.641788
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.376532,0,0,1.668822,0,0,0,0,0.2922901,4.290628,0.2922901,0,0.2922901,6.000012,100,0.008748741,0,1.335057,0,5.95945
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.2409627,0.2409627,0,0,0,0.2409627,856.4235,1.810016,0,0,2.063661,0.253645,0.2409627,0,0,0,4.553689,0,0,0,6.000012,100,0.008748741,0.265059,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.3418933,0.3418933,0,0,0,0.3418933,592.7255,1.666601,0,0,2.026489,0.3598877,0.3418933,0,0,0,4.553689,0,0,0,6.000012,100,0.008748741,0.3760827,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.008748741,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,0.6585528,0.6585528,0,0,0,0.6585528,179.0098,0.4856609,0,0,1.178874,0.6932135,0.6585528,0,0,0,4.553689,0,0,0,6.000012,100,0.008748741,0.724408,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,0.4096127,0.4096127,0,0,0,0.4096127,158.116,0.2164918,0,0,0.6476632,0.4311713,0.4096127,0,0,0,4.553689,0,0,0,6.000012,100,0.008748741,0.450574,0.5181305,0,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,0.7247805,0.7247805,0,0,0,0.7247805,36.61934,0,0,0,0.2654098,0.7629268,0.7247805,0,0,0,4.553689,0,0.497517,-0.497517,5.475583,91.25954,0.008748741,0.7972585,0.2123278,0,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.3207799,0.3207799,0,0,0,0.3207799,27.06301,0,0,0,0.08681271,0.3376631,0.3207799,0,0,0.5527967,4.056172,0,0.2508504,-0.2508504,5.211164,86.85255,0.008748741,0.3528579,0.06945017,0,4.142985
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,0.5525426,0.5525426,0,-1,0,0.5525426,0,0,0,0,0,0.5816238,0.5525426,0,0,0.8315194,3.805321,0,0.5816238,-0.5816238,4.598078,76.63448,0.008748741,0.6077968,0,0,3.805321
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,0.3915522,0.3915522,0,-1,0,0.3915522,0,0,0.00000000000000005551115,0,0,0.4121602,0.3915522,0,0,1.477768,3.223698,0,0.4121602,-0.4121602,4.163623,69.39358,0.008748741,0.4307074,0,0,3.223698
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.01503227,0.01503227,0,-1,0,0.01503227,0,0,0,0,0,0.01582344,0.01503227,0,0,1.935724,2.811538,0,0.01582344,-0.01582344,4.146944,69.11559,0.008748741,0.01653549,0,0,2.811538
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.1380106,0.1380106,0,-1,0,0.1380106,0,0,0.00000000000000002775558,0,0,0.1452743,0.1380106,0,0,1.953305,2.795714,0,0.1452743,-0.1452743,3.993811,66.56339,0.008748741,0.1518117,0,0,2.795714
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.09905086,0.09905086,0,-1,0,0.09905086,0,0,0,0,0,0.1042641,0.09905086,0,0,2.114721,2.65044,0,0.1042641,-0.1042641,3.883907,64.73166,0.008748741,0.1089559,0,0,2.65044
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.23057,2.546176,0,0,0,3.883907,64.73166,0.008748741,0,0,0,2.546176
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.23057,2.546176,0,0,0,3.883907,64.73166,0.008748741,0,0,0,2.546176
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.09684525,0.09684525,0,-1,0,0.09684525,0,0,0,0,0,0.1019424,0.09684525,0,0,2.23057,2.546176,0,0.1019424,-0.1019424,3.776451,62.94072,0.008748741,0.1065298,0,0,2.546176
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.04101048,0.04101048,0,-1,0,0.04101048,0,0,0.000000000000000006938894,0,0,0.04316893,0.04101048,0,0,2.34384,2.444233,0,0.04316893,-0.04316893,3.730947,62.18232,0.008748741,0.04511153,0,0,2.444233
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.02738409,0.02738409,0,-1,0,0.02738409,0,0,0,0,0,0.02882536,0.02738409,0,0,2.391805,2.401064,0,0.02882536,-0.02882536,3.700562,61.67591,0.008748741,0.0301225,0,0,2.401064
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.02155569,0.02155569,0,0,0,0.02155569,0,0,0,0,0,0.0226902,0.02155569,0,0,2.423833,2.372239,0,0.0226902,-0.0226902,3.676644,61.27728,0.008748741,0.02371126,0,0,2.372239
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.449044,2.349549,0,0,0,3.676644,61.27728,0.008748741,0,0,0,2.349549
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.193114,0.193114,0,0,0,0.193114,166.3453,0,0,0,0.3212361,0.2032779,0.193114,0,0,2.449044,2.349549,0.1179582,0,0.1179582,3.788549,63.14236,0.008743786,0.2124254,0.2569889,0,2.670785
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.3425652,0.3425652,0,0,0,0.3425652,182.3002,0,0,0,0.624497,0.360595,0.3425652,0,0,2.331086,2.455711,0.263902,0,0.263902,4.038909,67.31501,0.008732721,0.3768218,0.4995976,0,3.080208
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,0.6750481,0.6750481,0,-1,0,0.6750481,188.1857,0,0,0,1.270344,0.710577,0.6750481,0,0,2.067184,2.693223,0.5597674,0,0.5597674,4.569951,76.1657,0.008709343,0.7425529,1.016275,0,3.963567
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.1323251,0.1323251,0,0,0,0.1323251,987.8105,0,0,0,1.307122,0.1392896,0.1323251,0,0,1.507417,3.197014,1.167832,0,1.167832,5.677854,94.63071,0.00866097,0.1455577,1.045697,0,4.504136
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,0.4707895,0.4707895,0,0,0,0.4707895,353.0241,0.8268479,0,0,1.662001,0.4955679,0.4707895,0,0,0.3395848,4.248063,0.3395848,0,0.3395848,6.000012,100,0.008647005,0.5178684,1.3296,0,5.910063
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.08956362,0.08956362,0,0,0,0.08956362,1756.928,1.479291,0,0,1.573568,0.09427749,0.08956362,0,0,0,4.553689,0,0,0,6.000012,100,0.008647005,0.09851997,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.008647005,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.03290376,0.03290376,0,-1,0,0.03290376,4707.433,1.514287,0,0,1.548923,0.03463554,0.03290376,0,0,0,4.553689,0,0,0,6.000012,100,0.008647005,0.03619414,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,0.6174858,0.6174858,0,0,0,0.6174858,147.3247,0.259724,0,0,0.909709,0.6499851,0.6174858,0,0,0,4.553689,0,0,0,6.000012,100,0.008647005,0.6792344,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.003867421,0.003867421,0,0,0,0.003867421,11092.56,0.4249249,0,0,0.4289958,0.00407097,0.003867421,0,0,0,4.553689,0,0,0,6.000012,100,0.008647005,0.004254163,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,0.7528493,0.7528493,0,0,0,0.7528493,35.37636,0,0.0000000000000001110223,0,0.2663307,0.792473,0.7528493,0,0,0,4.553689,0,0.5261423,-0.5261423,5.445409,90.75664,0.008647005,0.8281343,0.2130646,0,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,0.6784871,0.6784871,0,0,0,0.6784871,9.814434,0,0,0,0.06658967,0.714197,0.6784871,0,0,0.5846025,4.027547,0,0.6476073,-0.6476073,4.762771,79.37936,0.008647005,0.7463358,0.05327174,0,4.094136
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.304166,3.379939,0,0,0,4.762771,79.37936,0.008647005,0,0,0,3.379939
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.3568268,0.3568268,0,-1,0,0.3568268,0,0,0,0,0,0.3756071,0.3568268,0,0,1.304166,3.379939,0,0.3756071,-0.3756071,4.366847,72.78063,0.008647005,0.3925095,0,0,3.379939
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,0.3669502,0.3669502,0,-1,0,0.3669502,0,0,0.00000000000000005551115,0,0,0.3862633,0.3669502,0,0,1.721507,3.004332,0,0.3862633,-0.3862633,3.959689,65.99469,0.008647005,0.4036452,0,0,3.004332
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.05553766,0.05553766,0,-1,0,0.05553766,0,0,0.000000000000000006938894,0,0,0.05846069,0.05553766,0,0,2.150689,2.618069,0,0.05846069,-0.05846069,3.898066,64.96764,0.008647005,0.06109142,0,0,2.618069
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.215645,2.559608,0,0,0,3.898066,64.96764,0.008647005,0,0,0,2.559608
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.2032929,0.2032929,0,-1,0,0.2032929,0,0,0.00000000000000002775558,0,0,0.2139925,0.2032929,0,0,2.215645,2.559608,0,0.2139925,-0.2139925,3.672498,61.20818,0.008647005,0.2236222,0,0,2.559608
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.04204632,0.04204632,0,-1,0,0.04204632,0,0,0.000000000000000006938894,0,0,0.04425928,0.04204632,0,0,2.453415,2.345616,0,0.04425928,-0.04425928,3.625845,60.43063,0.008647005,0.04625095,0,0,2.345616
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.05819232,0.05819232,0,-1,0,0.05819232,0,0,0.000000000000000006938894,0,0,0.06125507,0.05819232,0,0,2.502592,2.301356,0,0.06125507,-0.06125507,3.561276,59.35449,0.008647005,0.06401154,0,0,2.301356
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.1234758,0.1234758,0,-1,0,0.1234758,0,0,0.00000000000000001387779,0,0,0.1299745,0.1234758,0,0,2.570653,2.240101,0,0.1299745,-0.1299745,3.424271,57.07108,0.008647005,0.1358234,0,0,2.240101
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.1277414,0.1277414,0,-1,0,0.1277414,0,0,0,0,0,0.1344646,0.1277414,0,0,2.715069,2.110127,0,0.1344646,-0.1344646,3.282533,54.70878,0.008647005,0.1405155,0,0,2.110127
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.06981426,0.06981426,0,0,0,0.06981426,0,0,0.00000000000000001387779,0,0,0.0734887,0.06981426,0,0,2.864474,1.975662,0,0.0734887,-0.0734887,3.205069,53.41771,0.008647005,0.0767957,0,0,1.975662
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.07787188,0.07787188,0,0,0,0.07787188,0,0,0.00000000000000001387779,0,0,0.0819704,0.07787188,0,0,2.946128,1.902174,0,0.0819704,-0.0819704,3.118665,51.97765,0.008647005,0.08565906,0,0,1.902174
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.1607441,0.1607441,0,0,0,0.1607441,244.8965,0,0,0,0.3936566,0.1692043,0.1607441,0,0,3.037206,1.820203,0.2244523,0,0.2244523,3.331599,55.52654,0.008637799,0.1768185,0.3149253,0,2.21386
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,0.4003637,0.4003637,0,0,0,0.4003637,216.5988,0,0,0,0.8671831,0.4214354,0.4003637,0,0,2.812754,2.02221,0.4457476,0,0.4457476,3.754472,62.57441,0.008619576,0.4404,0.6937464,0,2.889393
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.1258074,0.1258074,0,-1,0,0.1258074,1073.068,0,0,0,1.349999,0.1324288,0.1258074,0,0,2.367007,2.423383,1.21757,0,1.21757,4.909561,81.82585,0.008570186,0.1383881,1.079999,0,3.773382
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.3274027,0.3274027,0,0,0,0.3274027,475.8689,0.06393659,0,0,1.558007,0.3446344,0.3274027,0,0,1.149436,3.519196,1.149436,0,1.149436,6.000012,100,0.008524076,0.3601429,1.246406,0,5.077204
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,0.5895287,0.5895287,0,0,0,0.5895287,346.4145,1.421656,0,0,2.042213,0.6205565,0.5895287,0,0,0,4.553689,0,0,0,6.000012,100,0.008524076,0.6484815,1.63377,0,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,0.4567086,0.4567086,0,0,0,0.4567086,436.5218,1.512887,0,0,1.993633,0.4807459,0.4567086,0,0,0,4.553689,0,0,0,6.000012,100,0.008524076,0.5023794,1.594906,0,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.3479777,0.3479777,0,0,0,0.3479777,479.0728,1.300774,0,0,1.667067,0.3662924,0.3479777,0,0,0,4.553689,0,0,0,6.000012,100,0.008524076,0.3827755,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,0.3756766,0.3756766,0,-1,0,0.3756766,343.7409,0.8959051,0,0,1.291354,0.3954491,0.3756766,0,0,0,4.553689,0,0,0,6.000012,100,0.008524076,0.4132443,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,0.3686392,0.3686392,0,0,0,0.3686392,137.8434,0.1201034,0,0,0.5081447,0.3880412,0.3686392,0,0,0,4.553689,0,0,0,6.000012,100,0.008524076,0.4055031,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,0.473809,0.473809,0,0,0,0.473809,137.9443,0.1548462,0,0,0.6535925,0.4987463,0.473809,0,0,0,4.553689,0,0,0,6.000012,100,0.008524076,0.5211899,0.5228741,0,5.207282
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.1762468,0.1762468,0,0,0,0.1762468,158.4336,0.09371115,0,0,0.2792341,0.185523,0.1762468,0,0,0,4.553689,0,0,0,6.000012,100,0.008524076,0.1938715,0.2233873,0,4.832923
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,0.5624265,0.5624265,0,0,0,0.5624265,9.515656,0.0000000000000001110223,0,0,0.05351857,0.5920279,0.5624265,0,0,0,4.553689,0,0.5385093,-0.5385093,5.432374,90.53938,0.008524076,0.6186692,0.04281486,0,4.607207
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,0.3730241,0.3730241,0,-1,0,0.3730241,0,0,0.00000000000000005551115,0,0,0.392657,0.3730241,0,0,0.5983437,4.01518,0,0.392657,-0.392657,5.018476,83.64111,0.008524076,0.4103265,0,0,4.01518
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,0.4559876,0.4559876,0,-1,0,0.4559876,0,0,0.00000000000000005551115,0,0,0.4799869,0.4559876,0,0,1.034629,3.622523,0,0.4799869,-0.4799869,4.512526,75.20862,0.008524076,0.5015863,0,0,3.622523
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,0.4898329,0.4898329,0,-1,0,0.4898329,0,0,0.0000000000000001110223,0,0,0.5156136,0.4898329,0,0,1.567948,3.142536,0,0.5156136,-0.5156136,3.969022,66.15022,0.008524076,0.5388162,0,0,3.142536
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.01170976,0.01170976,0,-1,0,0.01170976,0,0,0,0,0,0.01232607,0.01170976,0,0,2.140852,2.626922,0,0.01232607,-0.01232607,3.956029,65.93368,0.008524076,0.01288074,0,0,2.626922
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.02919861,0.02919861,0,-1,0,0.02919861,0,0,0.000000000000000003469447,0,0,0.03073538,0.02919861,0,0,2.154547,2.614596,0,0.03073538,-0.03073538,3.923631,65.39371,0.008524076,0.03211847,0,0,2.614596
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.01006257,0.01006257,0,-1,0,0.01006257,0,0,0,0,0,0.01059218,0.01006257,0,0,2.188698,2.583861,0,0.01059218,-0.01059218,3.912466,65.20763,0.008524076,0.01106883,0,0,2.583861
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.1870577,0.1870577,0,-1,0,0.1870577,0,0,0.00000000000000002775558,0,0,0.1969028,0.1870577,0,0,2.200467,2.573269,0,0.1969028,-0.1969028,3.704912,61.74841,0.008524076,0.2057635,0,0,2.573269
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.1395397,0.1395397,0,-1,0,0.1395397,0,0,0,0,0,0.1468839,0.1395397,0,0,2.419248,2.376366,0,0.1468839,-0.1468839,3.550083,59.16793,0.008524076,0.1534936,0,0,2.376366
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.03747123,0.03747123,0,-1,0,0.03747123,0,0,0.000000000000000006938894,0,0,0.0394434,0.03747123,0,0,2.582452,2.229482,0,0.0394434,-0.0394434,3.508506,58.47498,0.008524076,0.04121836,0,0,2.229482
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.1078583,0.1078583,0,-1,0,0.1078583,0,0,0.00000000000000001387779,0,0,0.1135351,0.1078583,0,0,2.626278,2.190038,0,0.1135351,-0.1135351,3.388829,56.48037,0.008524076,0.1186441,0,0,2.190038
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.1561995,0.1561995,0,0,0,0.1561995,0,0,0.00000000000000002775558,0,0,0.1644205,0.1561995,0,0,2.752428,2.076503,0,0.1644205,-0.1644205,3.215515,53.5918,0.008524076,0.1718195,0,0,2.076503
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.03406509,0.03406509,0,0,0,0.03406509,0,0,0.000000000000000006938894,0,0,0.03585799,0.03406509,0,0,2.935118,1.912083,0,0.03585799,-0.03585799,3.177717,52.96185,0.008524076,0.0374716,0,0,1.912083
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,2.97496,1.876225,0.3846461,0,0.3846461,3.542624,59.04362,0.008508757,0,0.3077169,0,2.260871
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.2635618,0.2635618,0,0,0,0.2635618,320.6091,0,0,0,0.8450031,0.2774335,0.2635618,0,0,2.590314,2.222406,0.5675696,0,0.5675696,4.081068,68.01767,0.008486252,0.289918,0.6760025,0,3.06741
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0,0,0,1.386989,0,0,0,0,2.022744,2.733219,1.386989,0,1.386989,5.396882,89.94785,0.008431756,0,1.109591,0,4.120208
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.076596,0,0,1.712352,0,0,0,0,0.6357551,3.981509,0.6357551,0,0.6357551,6.000012,100,0.008407009,0,1.369881,0,5.693861
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.008407009,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.008407009,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,0.9428949,0.9428949,0,0,0,0.9428949,197.6412,0.871028,0,0,1.863549,0.992521,0.9428949,0,0,0,4.553689,0,0,0,6.000012,100,0.008407009,1.037184,1.490839,0,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.2348907,0.2348907,0,-1,0,0.2348907,687.8492,1.368441,0,0,1.615694,0.2472534,0.2348907,0,0,0,4.553689,0,0,0,6.000012,100,0.008407009,0.2583798,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.167813,0.167813,0,0,0,0.167813,795.507,1.158319,0,0,1.334964,0.1766453,0.167813,0,0,0,4.553689,0,0,0,6.000012,100,0.008407009,0.1845943,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,0.4022144,0.4022144,0,0,0,0.4022144,217.8078,0.4526707,0,0,0.8760543,0.4233836,0.4022144,0,0,0,4.553689,0,0,0,6.000012,100,0.008407009,0.4424359,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.1999966,0.1999966,0,0,0,0.1999966,189.6575,0.1687859,0,0,0.3793086,0.2105228,0.1999966,0,0,0,4.553689,0,0,0,6.000012,100,0.008407009,0.2199963,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.0328052,0.0328052,0,0,0,0.0328052,193.1968,0.02884681,0,0,0.06337861,0.03453179,0.0328052,0,0,0,4.553689,0,0,0,6.000012,100,0.008407009,0.03608572,0.05070288,0,4.617067
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,0.793785,0.793785,0,-1,0,0.793785,0,0,0,0,0,0.8355631,0.793785,0,0,0,4.553689,0,0.8355631,-0.8355631,5.119251,85.32068,0.008407009,0.8731635,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,0.6121055,0.6121055,0,-1,0,0.6121055,0,0,0,0,0,0.6443216,0.6121055,0,0,0.9284035,3.718126,0,0.6443216,-0.6443216,4.440076,74.00113,0.008407009,0.6733161,0,0,3.718126
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.07536291,0.07536291,0,-1,0,0.07536291,0,0,0,0,0,0.07932938,0.07536291,0,0,1.644316,3.073804,0,0.07932938,-0.07932938,4.356456,72.60745,0.008407009,0.08289921,0,0,3.073804
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.1034306,0.1034306,0,-1,0,0.1034306,0,0,0,0,0,0.1088743,0.1034306,0,0,1.73246,2.994475,0,0.1088743,-0.1088743,4.241693,70.69473,0.008407009,0.1137736,0,0,2.994475
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.06695443,0.06695443,0,-1,0,0.06695443,0,0,0.00000000000000001387779,0,0,0.07047836,0.06695443,0,0,1.853432,2.885601,0,0.07047836,-0.07047836,4.167402,69.45656,0.008407009,0.07364988,0,0,2.885601
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.05728228,0.05728228,0,-1,0,0.05728228,0,0,0,0,0,0.06029714,0.05728228,0,0,1.931741,2.815122,0,0.06029714,-0.06029714,4.103843,68.39725,0.008407009,0.06301051,0,0,2.815122
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.02019595,0.02019595,0,-1,0,0.02019595,0,0,0,0,0,0.02125889,0.02019595,0,0,1.998738,2.754825,0,0.02125889,-0.02125889,4.081434,68.02377,0.008407009,0.02221554,0,0,2.754825
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.07683135,0.07683135,0,-1,0,0.07683135,0,0,0,0,0,0.08087511,0.07683135,0,0,2.022359,2.733566,0,0.08087511,-0.08087511,3.996184,66.60294,0.008407009,0.08451448,0,0,2.733566
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.07469718,0.07469718,0,-1,0,0.07469718,0,0,0,0,0,0.07862861,0.07469718,0,0,2.11222,2.652691,0,0.07862861,-0.07862861,3.913302,65.22158,0.008407009,0.0821669,0,0,2.652691
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.03451842,0.03451842,0,-1,0,0.03451842,0,0,0,0,0,0.03633518,0.03451842,0,0,2.199585,2.574062,0,0.03633518,-0.03633518,3.875002,64.58324,0.008407009,0.03797026,0,0,2.574062
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.109049,0.109049,0,0,0,0.109049,0,0,0.00000000000000001387779,0,0,0.1147884,0.109049,0,0,2.239957,2.537727,0,0.1147884,-0.1147884,3.754004,62.56661,0.008407009,0.1199538,0,0,2.537727
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.04711513,0.04711513,0,0,0,0.04711513,0,0,0.000000000000000006938894,0,0,0.04959487,0.04711513,0,0,2.3675,2.422939,0,0.04959487,-0.04959487,3.701727,61.69532,0.008407009,0.05182664,0,0,2.422939
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.1462235,0.1462235,0,0,0,0.1462235,234.4597,0,0,0,0.3428352,0.1539195,0.1462235,0,0,2.422606,2.373344,0.1889157,0,0.1889157,3.880948,64.68233,0.008399683,0.1608459,0.2742682,0,2.716179
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,0.378547,0.378547,0,0,0,0.378547,237.4351,0,0,0,0.8988037,0.3984706,0.378547,0,0,2.23369,2.543368,0.5003331,0,0.5003331,4.355606,72.59328,0.008380344,0.4164017,0.7190429,0,3.442172
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.2210451,0.2210451,0,-1,0,0.2210451,579.0641,0,0,0,1.279993,0.232679,0.2210451,0,0,1.733357,2.993668,1.047314,0,1.047314,5.349174,89.15273,0.008340148,0.2431496,1.023994,0,4.273661
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,0.4413373,0.4413373,0,0,0,0.4413373,385.0094,0.5485815,0,0,1.69919,0.4645656,0.4413373,0,0,0.686043,3.93625,0.686043,0,0.686043,6.000012,100,0.008314027,0.485471,1.359352,0,5.63544
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.256994,0.256994,0,0,0,0.256994,691.0991,1.505563,0,0,1.776083,0.27052,0.256994,0,0,0,4.553689,0,0,0,6.000012,100,0.008314027,0.2826934,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,0.8622726,0.8622726,0,0,0,0.8622726,193.0344,0.7568272,0,0,1.664483,0.9076554,0.8622726,0,0,0,4.553689,0,0,0,6.000012,100,0.008314027,0.9484999,1.331586,0,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.1250659,0.1250659,0,0,0,0.1250659,1579.573,1.843858,0,0,1.975506,0.1316483,0.1250659,0,0,0,4.553689,0,0,0,6.000012,100,0.008314027,0.1375725,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,0.4374705,0.4374705,0,-1,0,0.4374705,408.5379,1.326737,0,0,1.787233,0.4604952,0.4374705,0,0,0,4.553689,0,0,0,6.000012,100,0.008314027,0.4812175,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,0.5393713,0.5393713,0,0,0,0.5393713,237.4017,0.7127172,0,0,1.280476,0.5677592,0.5393713,0,0,0,4.553689,0,0,0,6.000012,100,0.008314027,0.5933084,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,0.4697654,0.4697654,0,0,0,0.4697654,203.7955,0.462871,0,0,0.9573609,0.4944899,0.4697654,0,0,0,4.553689,0,0,0,6.000012,100,0.008314027,0.5167419,0.7658887,0,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,0.6088712,0.6088712,0,0,0,0.6088712,96.07233,0,0.0000000000000001110223,0,0.5849566,0.640917,0.6088712,0,0,0,4.553689,0,0.05596033,-0.05596033,5.941025,99.01688,0.008314027,0.6697583,0.4679653,0,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,0.4678666,0.4678666,0,0,0,0.4678666,15.71111,0,0.00000000000000005551115,0,0.07350704,0.4924912,0.4678666,0,0,0.06217814,4.497729,0,0.4189841,-0.4189841,5.499377,91.65609,0.008314027,0.5146533,0.05880563,0,4.571236
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,1.225928,1.225928,0,-1,0,1.225928,0,0,0.0000000000000002220446,0,0,1.290451,1.225928,0,0,0.527716,4.078744,0,1.290451,-1.290451,4.139122,68.98523,0.008314027,1.348521,0,0,4.078744
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,0.951408,0.951408,0,-1,0,0.951408,0,0,0,0,0,1.001482,0.951408,0,0,1.96155,2.788294,0,1.001482,-1.001482,3.083467,51.39101,0.008314027,1.046549,0,0,2.788294
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,0.5235596,0.5235596,0,-1,0,0.5235596,0,0,0.0000000000000001110223,0,0,0.5511154,0.5235596,0,0,3.074308,1.786811,0,0.5511154,-0.5511154,2.50254,41.70892,0.008314027,0.5759156,0,0,1.786811
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.1270535,0.1270535,0,-1,0,0.1270535,0,0,0.00000000000000002775558,0,0,0.1337405,0.1270535,0,0,3.686659,1.235696,0,0.1337405,-0.1337405,2.361565,39.35934,0.008314027,0.1397588,0,0,1.235696
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.07548423,0.07548423,0,-1,0,0.07548423,0,0,0.00000000000000001387779,0,0,0.07945708,0.07548423,0,0,3.835259,1.101955,0,0.07945708,-0.07945708,2.27781,37.96343,0.008314027,0.08303265,0,0,1.101955
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.1301648,0.1301648,0,-1,0,0.1301648,0,0,0.00000000000000002775558,0,0,0.1370155,0.1301648,0,0,3.923545,1.022498,0,0.1370155,-0.1370155,2.133383,35.55632,0.008314027,0.1431812,0,0,1.022498
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.04439747,0.04439747,0,-1,0,0.04439747,0,0,0.000000000000000006938894,0,0,0.04673418,0.04439747,0,0,4.075785,0.8854828,0,0.04673418,-0.04673418,2.084121,34.73528,0.008314027,0.04883722,0,0,0.8854828
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.08436909,0.08436909,0,-1,0,0.08436909,0,0,0.00000000000000001387779,0,0,0.08880957,0.08436909,0,0,4.127711,0.8387486,0,0.08880957,-0.08880957,1.990508,33.17506,0.008314027,0.092806,0,0,0.8387486
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.1044788,0.1044788,0,-1,0,0.1044788,0,0,0.00000000000000001387779,0,0,0.1099777,0.1044788,0,0,4.226389,0.7499391,0,0.1099777,-0.1099777,1.874581,31.24295,0.008314027,0.1149267,0,0,0.7499391
