Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.02723206,0.02723206,0,-1,0,0.02723206,0,0,0.000000000000000003469447,0,0,0.02866532,0.02723206,0,0,4.348586,0.6399614,0,0.02866532,-0.02866532,1.844365,30.73936,0.008314027,0.02995526,0,0,0.6399614
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.06982256,0.06982256,0,0,0,0.06982256,0,0,0,0,0,0.07349744,0.06982256,0,0,4.380436,0.611296,0,0.07349744,-0.07349744,1.766892,29.44814,0.008314027,0.07680482,0,0,0.611296
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.01209171,0.01209171,0,0,0,0.01209171,0,0,0.000000000000000001734723,0,0,0.01272812,0.01209171,0,0,4.462101,0.5377986,0,0.01272812,-0.01272812,1.753475,29.22453,0.008314027,0.01330088,0,0,0.5377986
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.1984881,0.1984881,0,0,0,0.1984881,137.0983,0,0,0,0.2721237,0.2089348,0.1984881,0,0,4.476243,0.5250705,0.06318892,0,0.06318892,1.813421,30.22363,0.008311628,0.2183369,0.217699,0,0.7971942
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,0.4311936,0.4311936,0,0,0,0.4311936,174.2574,0,0,0,0.7513865,0.453888,0.4311936,0,0,4.413054,0.5819405,0.2974985,0,0.2974985,2.095654,34.92749,0.008300358,0.4743129,0.6011092,0,1.333327
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,0.4949426,0.4949426,0,-1,0,0.4949426,208.6184,0,0,0,1.032541,0.5209922,0.4949426,0,0,4.115555,0.8496892,0.5115491,0,0.5115491,2.580951,43.01577,0.00828105,0.5444369,0.8260331,0,1.88223
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.09583122,0.09583122,0,0,0,0.09583122,1266.383,0,0,0,1.21359,0.100875,0.09583122,0,0,3.604006,1.310083,1.112715,0,1.112715,3.636565,60.6093,0.008239361,0.1054143,0.9708718,0,2.523673
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.2480022,0.2480022,0,0,0,0.2480022,486.5495,0,0,0,1.206654,0.261055,0.2480022,0,0,2.491292,2.311527,0.9455987,0,0.9455987,4.533639,75.5605,0.008204261,0.2728025,0.965323,0,3.51818
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,0.4913289,0.4913289,0,0,0,0.4913289,104.7983,0,0.00000000000000005551115,0,0.5149041,0.5171883,0.4913289,0,0,1.545693,3.162565,0,0.002284119,-0.002284119,4.531231,75.52037,0.008204261,0.5404618,0.4119233,0,3.67747
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,0,0,0,1.336912,0,0,0,0,1.548231,3.160281,1.336912,0,1.336912,5.799538,96.65877,0.008155143,0,1.06953,0,4.497193
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.2390733,0.2390733,0,-1,0,0.2390733,414.6811,0.5284172,0,0,0.9913918,0.2516561,0.2390733,0,0,0.2113185,4.363503,0.2113185,0,0.2113185,6.000012,100,0.008147432,0.2629806,0.7931135,0,5.354894
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.06554502,0.06554502,0,0,0,0.06554502,1486.167,0.9051137,0,0,0.9741085,0.06899475,0.06554502,0,0,0,4.553689,0,0,0,6.000012,100,0.008147432,0.07209951,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.008147432,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.1721948,0.1721948,0,0,0,0.1721948,187.3752,0.1413926,0,0,0.3226503,0.1812577,0.1721948,0,0,0,4.553689,0,0,0,6.000012,100,0.008147432,0.1894143,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,0.4841234,0.4841234,0,0,0,0.4841234,18.10559,0,0,0,0.08765336,0.5096036,0.4841234,0,0,0,4.553689,0,0.4219502,-0.4219502,5.555237,92.5871,0.008147432,0.5325357,0.07012269,0,4.641342
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.2502818,0.2502818,0,-1,0,0.2502818,0,0,0,0,0,0.2634545,0.2502818,0,0,0.4688335,4.131739,0,0.2634545,-0.2634545,5.277532,87.95869,0.008147432,0.27531,0,0,4.131739
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.1041387,0.1041387,0,-1,0,0.1041387,0,0,0.00000000000000001387779,0,0,0.1096197,0.1041387,0,0,0.7615607,3.868284,0,0.1096197,-0.1096197,5.161983,86.03288,0.008147432,0.1145526,0,0,3.868284
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,0.9814942,0.9814942,0,-1,0,0.9814942,0,0,0.0000000000000001110223,0,0,1.033152,0.9814942,0,0,0.8833604,3.758665,0,1.033152,-1.033152,4.072945,67.88229,0.008147432,1.079644,0,0,3.758665
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.031307,2.725513,0,0,0,4.072945,67.88229,0.008147432,0,0,0,2.725513
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.09628323,0.09628323,0,-1,0,0.09628323,0,0,0,0,0,0.1013508,0.09628323,0,0,2.031307,2.725513,0,0.1013508,-0.1013508,3.966112,66.10174,0.008147432,0.1059116,0,0,2.725513
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.143919,2.624162,0,0,0,3.966112,66.10174,0.008147432,0,0,0,2.624162
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.02191527,0.02191527,0,-1,0,0.02191527,0,0,0.000000000000000003469447,0,0,0.02306871,0.02191527,0,0,2.143919,2.624162,0,0.02306871,-0.02306871,3.941795,65.69646,0.008147432,0.0241068,0,0,2.624162
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.09419798,0.09419798,0,-1,0,0.09419798,0,0,0.00000000000000001387779,0,0,0.09915577,0.09419798,0,0,2.169551,2.601093,0,0.09915577,-0.09915577,3.837276,63.95448,0.008147432,0.1036178,0,0,2.601093
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.136897,0.136897,0,-1,0,0.136897,0,0,0,0,0,0.1441021,0.136897,0,0,2.279724,2.501938,0,0.1441021,-0.1441021,3.685379,61.42286,0.008147432,0.1505867,0,0,2.501938
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.02903711,0.02903711,0,-1,0,0.02903711,0,0,0.000000000000000003469447,0,0,0.03056538,0.02903711,0,0,2.439837,2.357836,0,0.03056538,-0.03056538,3.65316,60.88589,0.008147432,0.03194082,0,0,2.357836
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.08080943,0.08080943,0,0,0,0.08080943,0,0,0.00000000000000001387779,0,0,0.08506256,0.08080943,0,0,2.473799,2.32727,0,0.08506256,-0.08506256,3.563497,59.39149,0.008147432,0.08889037,0,0,2.32727
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.008341179,0.008341179,0,0,0,0.008341179,0,0,0.000000000000000001734723,0,0,0.008780189,0.008341179,0,0,2.568313,2.242208,0,0.008780189,-0.008780189,3.554241,59.23724,0.008147432,0.009175297,0,0,2.242208
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,2.578068,2.233427,0.1770384,0,0.1770384,3.722195,62.03646,0.008140985,0,0.1416307,0,2.410466
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.264205,0.264205,0,0,0,0.264205,57.03444,0,0,0,0.1506878,0.2781105,0.264205,0,0,2.40103,2.392762,0,0.1274227,-0.1274227,3.58788,59.79787,0.008140985,0.2906255,0.1205503,0,2.54345
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,2.542611,2.265339,0.3773216,0,0.3773216,3.945838,65.76384,0.008127276,0,0.3018573,0,2.642661
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,0.8156455,0.8156455,0,0,0,0.8156455,94.92302,0,0.0000000000000001110223,0,0.7742352,0.8585742,0.8156455,0,0,2.165289,2.604928,0,0.08433887,-0.08433887,3.856937,64.28216,0.008127276,0.8972099,0.6193882,0,3.379164
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,0.7949576,0.7949576,0,0,0,0.7949576,101.1689,0,0,0,0.8042495,0.8367975,0.7949576,0,0,2.258999,2.52059,0,0.03254796,-0.03254796,3.822629,63.71035,0.008127276,0.8744534,0.6433996,0,3.324839
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,0.5597168,0.5597168,0,0,0,0.5597168,126.1325,0,0,0,0.7059849,0.5891755,0.5597168,0,0,2.295163,2.488042,0.1168094,0,0.1168094,3.933444,65.55727,0.008123041,0.6156884,0.5647879,0,3.194027
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,0.9826182,0.9826182,0,0,0,0.9826182,123.4149,0,0,0,1.212697,1.034335,0.9826182,0,0,2.178354,2.59317,0.1783623,0,0.1783623,4.102653,68.37742,0.008116584,1.08088,0.9701578,0,3.805867
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.1996219,0.1996219,0,-1,0,0.1996219,360.0792,0,0,0,0.7187967,0.2101283,0.1996219,0,0,1.999992,2.753696,0.5086684,0,0.5086684,4.585218,76.42016,0.008098224,0.2195841,0.5750374,0,3.472493
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,0.3911565,0.3911565,0,0,0,0.3911565,131.6868,0,0,0,0.5151016,0.4117437,0.3911565,0,0,1.491323,3.211498,0.1033579,0,0.1033579,4.683272,78.05438,0.008094504,0.4302722,0.4120812,0,3.726599
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.127034,0.127034,0,0,0,0.127034,116.1432,0,0,0,0.1475414,0.13372,0.127034,0,0,1.387965,3.30452,0.01382137,0,0.01382137,4.696384,78.27292,0.008094007,0.1397374,0.1180331,0,3.452061
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,0.5025801,0.5025801,0,0,0,0.5025801,33.04016,0,0.0000000000000001110223,0,0.1660533,0.5290317,0.5025801,0,0,1.374144,3.316959,0,0.3629784,-0.3629784,4.313772,71.89605,0.008094007,0.5528381,0.1328426,0,3.483012
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.2970262,0.2970262,0,0,0,0.2970262,28.15505,0,0.00000000000000005551115,0,0.08362789,0.3126592,0.2970262,0,0,1.777453,2.953981,0,0.2290313,-0.2290313,4.072351,67.87238,0.008094007,0.3267289,0.06690231,0,3.037609
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.147524,0.147524,0,-1,0,0.147524,0,0,0.00000000000000002775558,0,0,0.1552885,0.147524,0,0,2.031933,2.72495,0,0.1552885,-0.1552885,3.908663,65.14425,0.008094007,0.1622764,0,0,2.72495
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,0.4142814,0.4142814,0,-1,0,0.4142814,0,0,0.00000000000000005551115,0,0,0.4360857,0.4142814,0,0,2.204475,2.569661,0,0.4360857,-0.4360857,3.448988,57.48302,0.008094007,0.4557095,0,0,2.569661
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.2971857,0.2971857,0,-1,0,0.2971857,0,0,0,0,0,0.3128271,0.2971857,0,0,2.689015,2.133575,0,0.3128271,-0.3128271,3.11924,51.98722,0.008094007,0.3269043,0,0,2.133575
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.1031433,0.1031433,0,-1,0,0.1031433,0,0,0.00000000000000001387779,0,0,0.1085719,0.1031433,0,0,3.036601,1.820748,0,0.1085719,-0.1085719,3.004795,50.07981,0.008094007,0.1134576,0,0,1.820748
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.2053701,0.2053701,0,-1,0,0.2053701,0,0,0.00000000000000002775558,0,0,0.216179,0.2053701,0,0,3.157236,1.712176,0,0.216179,-0.216179,2.776922,46.28194,0.008094007,0.2259071,0,0,1.712176
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.07959366,0.07959366,0,-1,0,0.07959366,0,0,0,0,0,0.0837828,0.07959366,0,0,3.397435,1.495997,0,0.0837828,-0.0837828,2.688607,44.81003,0.008094007,0.08755302,0,0,1.495997
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.05019366,0.05019366,0,-1,0,0.05019366,0,0,0,0,0,0.05283544,0.05019366,0,0,3.490527,1.412215,0,0.05283544,-0.05283544,2.632914,43.88181,0.008094007,0.05521303,0,0,1.412215
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.06285988,0.06285988,0,-1,0,0.06285988,0,0,0.00000000000000001387779,0,0,0.06616829,0.06285988,0,0,3.549233,1.359379,0,0.06616829,-0.06616829,2.563166,42.71935,0.008094007,0.06914587,0,0,1.359379
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.622753,1.293211,0,0,0,2.563166,42.71935,0.008094007,0,0,0,1.293211
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.007898593,0.007898593,0,-1,0,0.007898593,0,0,0.000000000000000001734723,0,0,0.008314309,0.007898593,0,0,3.622753,1.293211,0,0.008314309,-0.008314309,2.554402,42.57328,0.008094007,0.008688453,0,0,1.293211
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.631992,1.284896,0,0,0,2.554402,42.57328,0.008094007,0,0,0,1.284896
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.07028578,0.07028578,0,0,0,0.07028578,0,0,0,0,0,0.07398503,0.07028578,0,0,3.631992,1.284896,0,0.07398503,-0.07398503,2.476415,41.2735,0.008094007,0.07731436,0,0,1.284896
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.03838519,0.03838519,0,0,0,0.03838519,619.7895,0,0,0,0.2379074,0.04040547,0.03838519,0,0,3.714197,1.210911,0.1975019,0,0.1975019,2.663782,44.39628,0.008086908,0.04222371,0.1903259,0,1.448819
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,3.516695,1.388663,0.4522563,0,0.4522563,3.09283,51.54706,0.0080707,0,0.361805,0,1.840919
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.04667771,0.04667771,0,-1,0,0.04667771,1208.843,0,0,0,0.5642603,0.04913443,0.04667771,0,0,3.064439,1.795694,0.5151259,0,0.5151259,3.581521,59.6919,0.008052316,0.05134548,0.4514083,0,2.359954
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.3355367,0.3355367,0,0,0,0.3355367,298.5981,0,0,0,1.001906,0.3531965,0.3355367,0,0,2.549313,2.259307,0.6487094,0,0.6487094,4.196941,69.94888,0.008029286,0.3690903,0.8015247,0,3.261213
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,0.5085255,0.5085255,0,0,0,0.5085255,251.7505,0,0,0,1.280216,0.53529,0.5085255,0,0,1.900604,2.843146,0.7449256,0,0.7449256,4.903639,81.72716,0.008003,0.559378,1.024172,0,4.123361
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.2586373,0.2586373,0,0,0,0.2586373,521.3372,0,0,0,1.348372,0.2722498,0.2586373,0,0,1.155678,3.513579,1.076123,0,1.076123,5.924539,98.74212,0.007965332,0.284501,1.078698,0,4.861951
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.365949,0,0,1.445504,0,0,0,0,0.07955547,4.482089,0.07955547,0,0.07955547,6.000012,100,0.007962561,0,1.156403,0,5.927593
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,0.5844361,0.5844361,0,-1,0,0.5844361,112.2377,0.04076179,0,0,0.6559577,0.6151959,0.5844361,0,0,0,4.553689,0,0,0,6.000012,100,0.007962561,0.6428797,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,0.8340937,0.8340937,0,0,0,0.8340937,68.54232,0,0,0,0.5717072,0.8779934,0.8340937,0,0,0,4.553689,0,0.3062862,-0.3062862,5.677158,94.61911,0.007962561,0.9175031,0.4573658,0,5.125396
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,0.7833145,0.7833145,0,0,0,0.7833145,107.2542,0,0,0,0.8401377,0.8245415,0.7833145,0,0,0.340318,4.247403,0.01559621,0,0.01559621,5.691954,94.86571,0.007962018,0.8616459,0.6721102,0,5.087541
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0,0,0,0.2497155,0,0,0,0,0.3247218,4.261439,0.2497155,0,0.2497155,5.928855,98.81405,0.007953335,0,0.1997724,0,4.511155
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0.0060712,0,0,0.08107752,0,0,0,0,0.07500631,4.486183,0.07500631,0,0.07500631,6.000012,100,0.00795073,0,0.06486201,0,4.567261
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,0.3594734,0.3594734,0,-1,0,0.3594734,0,0,0.00000000000000005551115,0,0,0.3783931,0.3594734,0,0,0,4.553689,0,0.3783931,-0.3783931,5.601151,93.35233,0.00795073,0.3954208,0,0,4.553689
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,0.629752,0.629752,0,-1,0,0.629752,0,0,0.0000000000000001110223,0,0,0.6628968,0.629752,0,0,0.4204368,4.175296,0,0.6628968,-0.6628968,4.902396,81.70644,0.00795073,0.6927272,0,0,4.175296
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,0.6380062,0.6380062,0,-1,0,0.6380062,0,0,0,0,0,0.6715854,0.6380062,0,0,1.156989,3.512399,0,0.6715854,-0.6715854,4.194483,69.90791,0.00795073,0.7018068,0,0,3.512399
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.05758115,0.05758115,0,-1,0,0.05758115,0,0,0.000000000000000006938894,0,0,0.06061174,0.05758115,0,0,1.903195,2.840814,0,0.06061174,-0.06061174,4.130592,68.84307,0.00795073,0.06333927,0,0,2.840814
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.970541,2.780202,0,0,0,4.130592,68.84307,0.00795073,0,0,0,2.780202
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.1417785,0.1417785,0,-1,0,0.1417785,0,0,0.00000000000000002775558,0,0,0.1492406,0.1417785,0,0,1.970541,2.780202,0,0.1492406,-0.1492406,3.973279,66.22118,0.00795073,0.1559564,0,0,2.780202
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.1430916,0.1430916,0,-1,0,0.1430916,0,0,0.00000000000000002775558,0,0,0.1506228,0.1430916,0,0,2.136364,2.630961,0,0.1506228,-0.1506228,3.814509,63.57502,0.00795073,0.1574008,0,0,2.630961
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.303723,2.480339,0,0,0,3.814509,63.57502,0.00795073,0,0,0,2.480339
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.07082541,0.07082541,0,-1,0,0.07082541,0,0,0.00000000000000001387779,0,0,0.07455307,0.07082541,0,0,2.303723,2.480339,0,0.07455307,-0.07455307,3.735923,62.26526,0.00795073,0.07790795,0,0,2.480339
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.1583154,0.1583154,0,-1,0,0.1583154,0,0,0.00000000000000002775558,0,0,0.1666479,0.1583154,0,0,2.386559,2.405786,0,0.1666479,-0.1666479,3.560261,59.33756,0.00795073,0.174147,0,0,2.405786
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.02634102,0.02634102,0,0,0,0.02634102,0,0,0.000000000000000003469447,0,0,0.02772739,0.02634102,0,0,2.571724,2.239138,0,0.02772739,-0.02772739,3.531034,58.85044,0.00795073,0.02897512,0,0,2.239138
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.06215059,0.06215059,0,0,0,0.06215059,0,0,0.000000000000000006938894,0,0,0.06542168,0.06215059,0,0,2.602532,2.21141,0,0.06542168,-0.06542168,3.462073,57.7011,0.00795073,0.06836566,0,0,2.21141
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,0.6957348,0.6957348,0,0,0,0.6957348,43.89087,0,0,0,0.305364,0.7323524,0.6957348,0,0,2.675223,2.145988,0,0.4269884,-0.4269884,3.011988,50.1997,0.00795073,0.7653083,0.2442912,0,2.451353
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.09751634,0.09751634,0,0,0,0.09751634,726.2059,0,0,0,0.7081694,0.1026488,0.09751634,0,0,3.149654,1.719,0.6055206,0,0.6055206,3.586435,59.7738,0.007929767,0.107268,0.5665355,0,2.42717
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,1.012391,1.012391,0,-1,0,1.012391,137.983,0,0,0,1.396927,1.065675,1.012391,0,0,2.544134,2.263969,0.3312524,0,0.3312524,3.900689,65.01134,0.007918345,1.11363,1.117542,0,3.660896
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.2090883,0.2090883,0,0,0,0.2090883,690.503,0,0,0,1.443761,0.220093,0.2090883,0,0,2.212881,2.562096,1.223668,0,1.223668,5.061562,84.3592,0.007876437,0.2299971,1.155009,0,4.005857
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,0.6918144,0.6918144,0,0,0,0.6918144,76.39357,0,0.0000000000000001110223,0,0.5285017,0.7282256,0.6918144,0,0,0.9892131,3.663397,0,0.199724,-0.199724,4.851035,80.85041,0.007876437,0.7609958,0.4228013,0,4.191899
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,0.5112522,0.5112522,0,0,0,0.5112522,244.0703,0,0,0,1.247815,0.5381602,0.5112522,0,0,1.211129,3.463673,0.7096546,0,0.7096546,5.524272,92.07101,0.007852336,0.5623775,0.9982519,0,4.711488
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,0.3964128,0.3964128,0,0,0,0.3964128,412.3617,0.7159037,0,0,1.634654,0.4172766,0.3964128,0,0,0.501474,4.102362,0.501474,0,0.501474,6.000012,100,0.007835394,0.4360541,1.307723,0,5.737017
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.162268,0.162268,0,-1,0,0.162268,766.8939,1.073615,0,0,1.244423,0.1708084,0.162268,0,0,0,4.553689,0,0,0,6.000012,100,0.007835394,0.1784948,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,0.4388297,0.4388297,0,0,0,0.4388297,233.5669,0.5630347,0,0,1.024961,0.461926,0.4388297,0,0,0,4.553689,0,0,0,6.000012,100,0.007835394,0.4827126,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,0.3856995,0.3856995,0,0,0,0.3856995,106.1003,0.003229049,0,0,0.4092285,0.4059995,0.3856995,0,0,0,4.553689,0,0,0,6.000012,100,0.007835394,0.4242694,0.3273828,0,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,0.6967649,0.6967649,0,0,0,0.6967649,51.35166,0,0,0,0.3578004,0.7334368,0.6967649,0,0,0,4.553689,0,0.3756364,-0.3756364,5.604056,93.40076,0.007835394,0.7664414,0.2862403,0,4.911489
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,0.587685,0.587685,0,0,0,0.587685,10.7892,0,0.0000000000000001110223,0,0.06340652,0.6186157,0.587685,0,0,0.4173738,4.178052,0,0.5552092,-0.5552092,5.018815,83.64674,0.007835394,0.6464534,0.05072522,0,4.241459
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,0.475712,0.475712,0,-1,0,0.475712,0,0,0,0,0,0.5007495,0.475712,0,0,1.034273,3.622843,0,0.5007495,-0.5007495,4.490978,74.84949,0.007835394,0.5232832,0,0,3.622843
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,0.8858759,0.8858759,0,-1,0,0.8858759,0,0,0.0000000000000001110223,0,0,0.932501,0.8858759,0,0,1.590661,3.122094,0,0.932501,-0.932501,3.508036,58.46715,0.007835394,0.9744635,0,0,3.122094
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,0.4167427,0.4167427,0,-1,0,0.4167427,0,0,0.00000000000000005551115,0,0,0.4386765,0.4167427,0,0,2.626773,2.189593,0,0.4386765,-0.4386765,3.04563,50.7604,0.007835394,0.4584169,0,0,2.189593
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.03370002,0.03370002,0,-1,0,0.03370002,0,0,0,0,0,0.0354737,0.03370002,0,0,3.114192,1.750916,0,0.0354737,-0.0354737,3.008238,50.1372,0.007835394,0.03707002,0,0,1.750916
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.1253727,0.1253727,0,-1,0,0.1253727,0,0,0,0,0,0.1319713,0.1253727,0,0,3.153607,1.715443,0,0.1319713,-0.1319713,2.869128,47.8187,0.007835394,0.13791,0,0,1.715443
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.300242,1.583471,0,0,0,2.869128,47.8187,0.007835394,0,0,0,1.583471
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.0682155,0.0682155,0,-1,0,0.0682155,0,0,0.00000000000000001387779,0,0,0.0718058,0.0682155,0,0,3.300242,1.583471,0,0.0718058,-0.0718058,2.793438,46.55721,0.007835394,0.07503705,0,0,1.583471
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.380026,1.511666,0,0,0,2.793438,46.55721,0.007835394,0,0,0,1.511666
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.07263101,0.07263101,0,-1,0,0.07263101,0,0,0.00000000000000001387779,0,0,0.07645369,0.07263101,0,0,3.380026,1.511666,0,0.07645369,-0.07645369,2.712849,45.21405,0.007835394,0.07989411,0,0,1.511666
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.464974,1.435212,0,0,0,2.712849,45.21405,0.007835394,0,0,0,1.435212
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.00005966493,0.00005966493,0,0,0,0.00005966493,0,0,0.000000000000000000006776264,0,0,0.00006280519,0.00005966493,0,0,3.464974,1.435212,0,0.00006280519,-0.00006280519,2.712782,45.21295,0.007835394,0.00006563142,0,0,1.435212
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.03607258,0.03607258,0,0,0,0.03607258,0,0,0.000000000000000006938894,0,0,0.03797114,0.03607258,0,0,3.465044,1.435149,0,0.03797114,-0.03797114,2.672757,44.54586,0.007835394,0.03967984,0,0,1.435149
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.1109492,0.1109492,0,0,0,0.1109492,91.79697,0,0.00000000000000001387779,0,0.1018481,0.1167887,0.1109492,0,0,3.507234,1.397178,0,0.01494063,-0.01494063,2.657008,44.28339,0.007835394,0.1220442,0.08147844,0,1.499026
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,3.523835,1.382237,0.5102286,0,0.5102286,3.141054,52.35079,0.00781823,0,0.4081829,0,1.892466
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0,0,0,0.784076,0,0,0,0,3.013607,1.841443,0.784076,0,0.784076,3.884894,64.7481,0.007792002,0,0.6272609,0,2.625519
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.152573,0.152573,0,0,0,0.152573,673.2612,0,0,0,1.027215,0.1606032,0.152573,0,0,2.22953,2.547112,0.8666117,0,0.8666117,4.707034,78.45041,0.007763215,0.1678303,0.8217719,0,3.574327
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.1899322,0.1899322,0,0,0,0.1899322,519.5977,0,0,0,0.9868833,0.1999286,0.1899322,0,0,1.362919,3.327062,0.7869547,0,0.7869547,5.453605,90.89323,0.007737259,0.2089254,0.7895067,0,4.313945
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,0.9551996,0,0,1.531164,0,0,0,0,0.575964,4.035321,0.575964,0,0.575964,6.000012,100,0.007718372,0,1.224931,0,5.566485
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.2948343,0.2948343,0,0,0,0.2948343,324.8098,0.6472989,0,0,0.9576507,0.3103519,0.2948343,0,0,0,4.553689,0,0,0,6.000012,100,0.007718372,0.3243177,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,0.9354907,0.9354907,0,-1,0,0.9354907,127.5484,0.2084762,0,0,1.193203,0.984727,0.9354907,0,0,0,4.553689,0,0,0,6.000012,100,0.007718372,1.02904,0.9545626,0,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,0.4748697,0.4748697,0,0,0,0.4748697,127.18,0.1040763,0,0,0.6039391,0.4998628,0.4748697,0,0,0,4.553689,0,0,0,6.000012,100,0.007718372,0.5223566,0.4831513,0,5.157628
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,0.9780456,0.9780456,0,0,0,0.9780456,67.02682,0,0,0,0.6555528,1.029522,0.9780456,0,0,0,4.553689,0,0.3739689,-0.3739689,5.605814,93.43005,0.007718372,1.07585,0.5244423,0,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,0.3619117,0.3619117,0,0,0,0.3619117,69.49248,0,0.00000000000000005551115,0,0.2515014,0.3809597,0.3619117,0,0,0.415521,4.17972,0,0.1294583,-0.1294583,5.469353,91.1557,0.007718372,0.3981028,0.2012011,0,4.431221
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,0.6396331,0.6396331,0,0,0,0.6396331,10.77977,0,0.0000000000000001110223,0,0.068951,0.6732979,0.6396331,0,0,0.5593635,4.050262,0,0.6043469,-0.6043469,4.832315,80.53843,0.007718372,0.7035964,0.0551608,0,4.119213
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.2974087,0.2974087,0,-1,0,0.2974087,0,0,0.00000000000000005551115,0,0,0.3130618,0.2974087,0,0,1.23086,3.445915,0,0.3130618,-0.3130618,4.502319,75.03851,0.007718372,0.3271495,0,0,3.445915
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.3100644,0.3100644,0,-1,0,0.3100644,0,0,0.00000000000000005551115,0,0,0.3263835,0.3100644,0,0,1.578707,3.132853,0,0.3263835,-0.3263835,4.158281,69.30454,0.007718372,0.3410708,0,0,3.132853
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.05676755,0.05676755,0,-1,0,0.05676755,0,0,0.000000000000000006938894,0,0,0.05975531,0.05676755,0,0,1.941355,2.806469,0,0.05975531,-0.05975531,4.095294,68.25475,0.007718372,0.0624443,0,0,2.806469
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.1342853,0.1342853,0,-1,0,0.1342853,0,0,0,0,0,0.1413529,0.1342853,0,0,2.00775,2.746714,0,0.1413529,-0.1413529,3.946294,65.77144,0.007718372,0.1477138,0,0,2.746714
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.03390917,0.03390917,0,-1,0,0.03390917,0,0,0.000000000000000006938894,0,0,0.03569386,0.03390917,0,0,2.164809,2.605361,0,0.03569386,-0.03569386,3.90867,65.14436,0.007718372,0.03730009,0,0,2.605361
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.1498693,0.1498693,0,-1,0,0.1498693,0,0,0.00000000000000002775558,0,0,0.1577571,0.1498693,0,0,2.204468,2.569667,0,0.1577571,-0.1577571,3.742379,62.37286,0.007718372,0.1648562,0,0,2.569667
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.1600136,0.1600136,0,-1,0,0.1600136,0,0,0.00000000000000002775558,0,0,0.1684354,0.1600136,0,0,2.379754,2.41191,0,0.1684354,-0.1684354,3.564833,59.41376,0.007718372,0.176015,0,0,2.41191
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.1759238,0.1759238,0,-1,0,0.1759238,0,0,0.00000000000000002775558,0,0,0.185183,0.1759238,0,0,2.566905,2.243475,0,0.185183,-0.185183,3.369633,56.16043,0.007718372,0.1935162,0,0,2.243475
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.08629303,0.08629303,0,-1,0,0.08629303,0,0,0.00000000000000001387779,0,0,0.09083477,0.08629303,0,0,2.772663,2.058292,0,0.09083477,-0.09083477,3.273884,54.56463,0.007718372,0.09492233,0,0,2.058292
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.01828071,0.01828071,0,-1,0,0.01828071,0,0,0.000000000000000003469447,0,0,0.01924285,0.01828071,0,0,2.873591,1.967457,0,0.01924285,-0.01924285,3.253601,54.22657,0.007718372,0.02010878,0,0,1.967457
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.03239353,0.03239353,0,0,0,0.03239353,0,0,0,0,0,0.03409845,0.03239353,0,0,2.894972,1.948214,0,0.03409845,-0.03409845,3.217658,53.62752,0.007718372,0.03563288,0,0,1.948214
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.0931989,0.0931989,0,0,0,0.0931989,0,0,0,0,0,0.09810411,0.0931989,0,0,2.932859,1.914116,0,0.09810411,-0.09810411,3.114247,51.90401,0.007718372,0.1025188,0,0,1.914116
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,0.5497078,0.5497078,0,0,0,0.5497078,10.71495,0,0,0,0.0589009,0.5786399,0.5497078,0,0,3.041863,1.816012,0,0.519739,-0.519739,2.566394,42.77315,0.007718372,0.6046786,0.04712072,0,1.874913
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,0.73559,0.73559,0,0,0,0.73559,17.33606,0,0,0,0.1275223,0.7743052,0.73559,0,0,3.619351,1.296273,0,0.6467829,-0.6467829,1.884625,31.41035,0.007718372,0.809149,0.1020179,0,1.423795
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.1873595,0.1873595,0,-1,0,0.1873595,198.1028,0,0,0,0.3711645,0.1972205,0.1873595,0,0,4.337999,0.6494899,0.173944,0,0.173944,2.049643,34.16064,0.007712686,0.2060955,0.2969316,0,1.020654
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.3294602,0.3294602,0,0,0,0.3294602,71.7031,0,0,0,0.2362332,0.3468002,0.3294602,0,0,4.164055,0.8060395,0,0.110567,-0.110567,1.933095,32.21818,0.007712686,0.3624062,0.1889865,0,1.042273
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,0.6008769,0.6008769,0,0,0,0.6008769,134.0368,0,0,0,0.805396,0.632502,0.6008769,0,0,4.286907,0.6954725,0.1728939,0,0.1728939,2.097116,34.95187,0.007707042,0.6609646,0.6443167,0,1.500868
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.355864,0.355864,0,0,0,0.355864,70.55836,0,0,0,0.2510918,0.3745937,0.355864,0,0,4.114013,0.851077,0,0.1235019,-0.1235019,1.966934,32.78217,0.007707042,0.3914504,0.2008734,0,1.102169
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,4.251237,0.7275751,0.09044082,0,0.09044082,2.052734,34.21216,0.007704094,0,0.07235266,0,0.8180159
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,0.4141735,0.4141735,0,-1,0,0.4141735,28.27259,0,0,0,0.1170976,0.4359721,0.4141735,0,0,4.160797,0.8089719,0,0.3188745,-0.3188745,1.71661,28.61012,0.007704094,0.4555908,0.09367806,0,0.9260694
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.1896983,0.1896983,0,0,0,0.1896983,28.62029,0,0,0,0.05429221,0.1996824,0.1896983,0,0,4.515102,0.4900974,0,0.1453902,-0.1453902,1.563356,26.05588,0.007704094,0.2086681,0.04343377,0,0.5443896
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,0.5734265,0.5734265,0.425,0,0.172125,0.5734265,21.05236,0.00000000000000002775558,0,0,0.1207198,0.1562384,0.1484265,0,0,4.676646,0.3447072,0,0.03551864,-0.03551864,1.525916,25.43188,0.007704094,0.6307692,0.09657583,1.7,0.465427
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611087,0,0,1.452632,1.38,4.716112,0.3091885,1.541109,0,1.541109,2.98794,49.7989,0.008964347,0,0.128887,1.7,0.4702972
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,0.3781114,0.3781114,1.7,0,0.5202,0.3781114,17.65616,0,0,0,0.06675994,0,0,1.321889,1.255794,3.175003,1.696186,1.322554,0,1.322554,4.242625,70.71027,0.01053134,0.4159225,0.05340796,1.7,1.762946
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.07789558,0.07789558,0,-1,0,0.07789558,0,0,0.00000000000000001387779,0,0,0.08199535,0.07789558,0,0,1.852449,2.886485,0,0.08199535,-0.08199535,4.156194,69.26976,0.01053134,0.08568514,0,0,2.886485
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.2155203,0.2155203,0,-1,0,0.2155203,0,0,0.00000000000000002775558,0,0,0.2268635,0.2155203,0,0,1.943555,2.80449,0,0.2268635,-0.2268635,3.917059,65.28419,0.01053134,0.2370724,0,0,2.80449
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,0.5385924,0.5385924,0,-1,0,0.5385924,0,0,0.0000000000000001110223,0,0,0.5669394,0.5385924,0,0,2.195625,2.577626,0,0.5669394,-0.5669394,3.319453,55.3241,0.01053134,0.5924516,0,0,2.577626
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.04775261,0.04775261,0,-1,0,0.04775261,0,0,0.000000000000000006938894,0,0,0.0502659,0.04775261,0,0,2.825558,2.010687,0,0.0502659,-0.0502659,3.266468,54.44102,0.01053134,0.05252787,0,0,2.010687
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.06250016,0.06250016,0,-1,0,0.06250016,0,0,0.00000000000000001387779,0,0,0.06578964,0.06250016,0,0,2.881409,1.960421,0,0.06578964,-0.06578964,3.197119,53.28521,0.01053134,0.06875017,0,0,1.960421
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.954509,1.894631,0,0,0,3.197119,53.28521,0.01053134,0,0,0,1.894631
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.16903,0.16903,0,-1,0,0.16903,0,0,0,0,0,0.1779263,0.16903,0,0,2.954509,1.894631,0,0.1779263,-0.1779263,3.009568,50.15937,0.01053134,0.185933,0,0,1.894631
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.04918781,0.04918781,0,-1,0,0.04918781,0,0,0,0,0,0.05177664,0.04918781,0,0,3.152204,1.716705,0,0.05177664,-0.05177664,2.954991,49.24975,0.01053134,0.05410659,0,0,1.716705
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.09453176,0.09453176,0,-1,0,0.09453176,0,0,0.00000000000000001387779,0,0,0.09950712,0.09453176,0,0,3.209734,1.664928,0,0.09950712,-0.09950712,2.850101,47.50159,0.01053134,0.1039849,0,0,1.664928
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.05212899,0.05212899,0,-1,0,0.05212899,0,0,0.000000000000000006938894,0,0,0.05487262,0.05212899,0,0,3.320297,1.565421,0,0.05487262,-0.05487262,2.792261,46.53758,0.01053134,0.05734189,0,0,1.565421
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.07315039,0.07315039,0,0,0,0.07315039,0,0,0.00000000000000001387779,0,0,0.07700041,0.07315039,0,0,3.381267,1.510549,0,0.07700041,-0.07700041,2.711095,45.18483,0.01053134,0.08046543,0,0,1.510549
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.466823,1.433548,0,0,0,2.711095,45.18483,0.01053134,0,0,0,1.433548
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,0.9578835,0.9578835,0,0,0,0.9578835,42.99393,0,0,0,0.4118317,1.008298,0.9578835,0,0,3.466823,1.433548,0,0.5964667,-0.5964667,2.082364,34.706,0.01053134,1.053672,0.3294654,0,1.84538
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,1.191297,1.191297,1.7,0,0.5202,1.191297,78.96626,0,0,0,0.9407228,0,0,0.5087029,0.4832678,4.129564,0.8370816,1.42399,0,1.42399,3.43328,57.22122,0.01207601,1.310427,0.7525782,1.7,1.777804
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.09402807,0.09402807,0,-1,0,0.09402807,1228.795,0,0,0,1.155412,0.09897692,0.09402807,0,0,2.705573,2.118673,1.056435,0,1.056435,4.435503,73.9249,0.01202323,0.1034309,0.9243299,0,3.274086
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,0.793467,0.793467,0,0,0,0.793467,215.76,0,0,0,1.711985,0.8352284,0.793467,0,0,1.649138,3.069465,0.8767563,0,0.8767563,5.267267,87.78761,0.01197978,0.8728136,1.369588,0,4.78145
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.3270856,0.3270856,0,0,0,0.3270856,561.9329,0.7213194,0,0,1.838001,0.3443006,0.3270856,0,0,0.7723814,3.858546,0.7723814,0,0.7723814,6.000012,100,0.01194176,0.3597941,1.470401,0,5.696547
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,0.7128134,0.7128134,0,0,0,0.7128134,241.3447,0.9700074,0,0,1.720337,0.7503299,0.7128134,0,0,0,4.553689,0,0,0,6.000012,100,0.01194176,0.7840947,1.37627,0,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,1.139364,1.139364,0,0,0,1.139364,163.9185,0.6682987,0,0,1.86763,1.199331,1.139364,0,0,0,4.553689,0,0,0,6.000012,100,0.01194176,1.253301,1.494104,0,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.237876,0.237876,0,-1,0,0.237876,761.7663,1.561663,0,0,1.812059,0.2503958,0.237876,0,0,0,4.553689,0,0,0,6.000012,100,0.01194176,0.2616636,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.2831115,0.2831115,0,0,0,0.2831115,521.9769,1.179765,0,0,1.477777,0.2980121,0.2831115,0,0,0,4.553689,0,0,0,6.000012,100,0.01194176,0.3114227,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,0.6903653,0.6903653,0,0,0,0.6903653,134.0753,0.198909,0,0,0.9256093,0.7267003,0.6903653,0,0,0,4.553689,0,0,0,6.000012,100,0.01194176,0.7594018,0.7404875,0,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.1268934,0.1268934,0,0,0,0.1268934,329.9378,0.2850972,0,0,0.4186692,0.133572,0.1268934,0,0,0,4.553689,0,0,0,6.000012,100,0.01194176,0.1395827,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.187159,0.187159,0,0,0,0.187159,26.88216,0,0,0,0.0503124,0.1970095,0.187159,0,0,0,4.553689,0,0.1466971,-0.1466971,5.84538,97.4228,0.01194176,0.2058749,0.04024992,0,4.604002
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,0.6732665,0.6732665,0,-1,0,0.6732665,0,0,0.0000000000000001110223,0,0,0.7087016,0.6732665,0,0,0.1629968,4.406992,0,0.7087016,-0.7087016,5.098342,84.97221,0.01194176,0.7405932,0,0,4.406992
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,0.6848519,0.6848519,0,-1,0,0.6848519,0,0,0.0000000000000001110223,0,0,0.7208968,0.6848519,0,0,0.950443,3.69829,0,0.7208968,-0.7208968,4.33845,72.30737,0.01194176,0.7533371,0,0,3.69829
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,0.4511156,0.4511156,0,-1,0,0.4511156,0,0,0.00000000000000005551115,0,0,0.4748585,0.4511156,0,0,1.751439,2.977393,0,0.4748585,-0.4748585,3.837906,63.96497,0.01194176,0.4962271,0,0,2.977393
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.1690362,0.1690362,0,-1,0,0.1690362,0,0,0,0,0,0.1779329,0.1690362,0,0,2.27906,2.502535,0,0.1779329,-0.1779329,3.650348,60.83901,0.01194176,0.1859398,0,0,2.502535
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.1271787,0.1271787,0,-1,0,0.1271787,0,0,0,0,0,0.1338723,0.1271787,0,0,2.476763,2.324602,0,0.1338723,-0.1338723,3.509234,58.48712,0.01194176,0.1398966,0,0,2.324602
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.1231881,0.1231881,0,-1,0,0.1231881,0,0,0.00000000000000001387779,0,0,0.1296716,0.1231881,0,0,2.62551,2.19073,0,0.1296716,-0.1296716,3.372548,56.20903,0.01194176,0.1355069,0,0,2.19073
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.006235795,0.006235795,0,-1,0,0.006235795,0,0,0.0000000000000000008673617,0,0,0.006563995,0.006235795,0,0,2.76959,2.061058,0,0.006563995,-0.006563995,3.365629,56.09371,0.01194176,0.006859374,0,0,2.061058
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.08341756,0.08341756,0,-1,0,0.08341756,0,0,0.00000000000000001387779,0,0,0.08780796,0.08341756,0,0,2.776883,2.054494,0,0.08780796,-0.08780796,3.273072,54.55109,0.01194176,0.09175932,0,0,2.054494
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.03508632,0.03508632,0,-1,0,0.03508632,0,0,0,0,0,0.03693297,0.03508632,0,0,2.874448,1.966686,0,0.03693297,-0.03693297,3.234141,53.90224,0.01194176,0.03859495,0,0,1.966686
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.1632564,0.1632564,0,-1,0,0.1632564,0,0,0.00000000000000002775558,0,0,0.1718488,0.1632564,0,0,2.915484,1.929753,0,0.1718488,-0.1718488,3.052996,50.88317,0.01194176,0.179582,0,0,1.929753
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.1710058,0.1710058,0,0,0,0.1710058,0,0,0.00000000000000002775558,0,0,0.1800061,0.1710058,0,0,3.106427,1.757904,0,0.1800061,-0.1800061,2.863253,47.72079,0.01194176,0.1881064,0,0,1.757904
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.306434,1.577898,0,0,0,2.863253,47.72079,0.01194176,0,0,0,1.577898
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.02974896,0.02974896,0,0,0,0.02974896,1278.846,0,0,0,0.3804434,0.03131469,0.02974896,0,0,3.306434,1.577898,0.3491287,0,0.3491287,3.194466,53.24099,0.01192465,0.03272385,0.3043547,0,1.958342
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,0.4259148,0.4259148,0,0,0,0.4259148,186.7539,0,0,0,0.7954124,0.4483313,0.4259148,0,0,2.957305,1.892114,0.3470811,0,0.3470811,3.523736,58.72881,0.0119077,0.4685062,0.6363299,0,2.687526
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,0,0,0,1.328226,0,0,0,0,2.610224,2.204487,1.328226,0,1.328226,4.783802,79.72987,0.01184324,0,1.062581,0,3.532713
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,0.5315481,0.5315481,0,0,0,0.5315481,306.8473,0,0,0,1.631041,0.5595244,0.5315481,0,0,1.281998,3.399891,1.071517,0,1.071517,5.800332,96.672,0.01179176,0.584703,1.304833,0,5.030932
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.2215022,0.2215022,0,0,0,0.2215022,880.4964,1.506678,0,0,1.950319,0.2331603,0.2215022,0,0,0.2104813,4.364256,0.2104813,0,0.2104813,6.000012,100,0.0117817,0.2436525,1.560255,0,6.314575
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0117817,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,0.574126,0.574126,0,0,0,0.574126,314.4793,1.201164,0,0,1.805507,0.6043432,0.574126,0,0,0,4.553689,0,0,0,6.000012,100,0.0117817,0.6315386,1.444406,0,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,0.6529912,0.6529912,0,-1,0,0.6529912,259.3034,1.005869,0,0,1.693228,0.6873591,0.6529912,0,0,0,4.553689,0,0,0,6.000012,100,0.0117817,0.7182903,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.3530955,0.3530955,0,0,0,0.3530955,369.051,0.9314232,0,0,1.303103,0.3716795,0.3530955,0,0,0,4.553689,0,0,0,6.000012,100,0.0117817,0.3884051,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0117817,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0117817,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.3379593,0.3379593,0,0,0,0.3379593,24.08236,0,0,0,0.08138858,0.3557466,0.3379593,0,0,0,4.553689,0,0.274358,-0.274358,5.710813,95.18003,0.0117817,0.3717552,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,0.4961635,0.4961635,0,-1,0,0.4961635,0,0,0.00000000000000005551115,0,0,0.5222774,0.4961635,0,0,0.3048423,4.279331,0,0.5222774,-0.5222774,5.160285,86.00457,0.0117817,0.5457799,0,0,4.279331
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,0.8015853,0.8015853,0,-1,0,0.8015853,0,0,0.0000000000000001110223,0,0,0.843774,0.8015853,0,0,0.8851505,3.757053,0,0.843774,-0.843774,4.270869,71.181,0.0117817,0.8817438,0,0,3.757053
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,0.5019252,0.5019252,0,-1,0,0.5019252,0,0,0,0,0,0.5283423,0.5019252,0,0,1.822677,2.91328,0,0.5283423,-0.5283423,3.713947,61.89899,0.0117817,0.5521177,0,0,2.91328
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.409724,2.384937,0,0,0,3.713947,61.89899,0.0117817,0,0,0,2.384937
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.1966343,0.1966343,0,-1,0,0.1966343,0,0,0.00000000000000002775558,0,0,0.2069835,0.1966343,0,0,2.409724,2.384937,0,0.2069835,-0.2069835,3.495767,58.26267,0.0117817,0.2162978,0,0,2.384937
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.07171097,0.07171097,0,-1,0,0.07171097,0,0,0.00000000000000001387779,0,0,0.07548522,0.07171097,0,0,2.639706,2.177954,0,0.07548522,-0.07548522,3.416199,56.93653,0.0117817,0.07888206,0,0,2.177954
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.07413056,0.07413056,0,-1,0,0.07413056,0,0,0.00000000000000001387779,0,0,0.07803217,0.07413056,0,0,2.723578,2.102468,0,0.07803217,-0.07803217,3.333946,55.56565,0.0117817,0.08154362,0,0,2.102468
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.1444522,0.1444522,0,-1,0,0.1444522,0,0,0,0,0,0.152055,0.1444522,0,0,2.810281,2.024436,0,0.152055,-0.152055,3.173666,52.89432,0.0117817,0.1588975,0,0,2.024436
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.979231,1.872381,0,0,0,3.173666,52.89432,0.0117817,0,0,0,1.872381
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.979231,1.872381,0,0,0,3.173666,52.89432,0.0117817,0,0,0,1.872381
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.06756255,0.06756255,0,0,0,0.06756255,0,0,0.00000000000000001387779,0,0,0.07111847,0.06756255,0,0,2.979231,1.872381,0,0.07111847,-0.07111847,3.0987,51.6449,0.0117817,0.07431881,0,0,1.872381
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.07010855,0.07010855,0,0,0,0.07010855,0,0,0.00000000000000001387779,0,0,0.07379847,0.07010855,0,0,3.058251,1.801263,0,0.07379847,-0.07379847,3.02091,50.34839,0.0117817,0.0771194,0,0,1.801263
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,0.3580493,0.3580493,0,0,0,0.3580493,114.7041,0,0,0,0.4106973,0.376894,0.3580493,0,0,3.140249,1.727464,0.03380331,0,0.03380331,3.052978,50.88287,0.01178008,0.3938542,0.3285578,0,2.138162
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,1.117544,1.117544,0,0,0,1.117544,86.15999,0,0,0,0.9628759,1.176362,1.117544,0,0,3.106446,1.757887,0,0.2134864,-0.2134864,2.827944,47.13231,0.01178008,1.229299,0.7703007,0,2.720763
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,0.4679982,0.4679982,0,-1,0,0.4679982,295.5356,0,0,0,1.383101,0.4926297,0.4679982,0,0,3.343653,1.544401,0.8904715,0,0.8904715,3.672719,61.21186,0.01173772,0.514798,1.106481,0,2.927502
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.2058142,0.2058142,0,0,0,0.2058142,751.39,0,0,0,1.546467,0.2166465,0.2058142,0,0,2.453182,2.345825,1.329821,0,1.329821,4.934298,82.23814,0.01167501,0.2263956,1.237174,0,3.892292
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,0.6891927,0.6891927,0,0,0,0.6891927,245.4634,0,0,0,1.691716,0.725466,0.6891927,0,0,1.123361,3.542664,0.9662497,0,0.9662497,5.850963,97.51585,0.01162987,0.758112,1.353373,0,5.23438
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.126385,0.126385,0,0,0,0.126385,1322.93,1.381837,0,0,1.671986,0.1330369,0.126385,0,0,0.1571115,4.412289,0.1571115,0,0.1571115,6.000012,100,0.01162256,0.1390235,1.337589,0,6.084274
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,1.321745,1.321745,0.425,0,0.172125,1.321745,116.8661,0.6007301,0,0,1.544672,0.9439421,0.896745,0,0,0,4.553689,0,0,0,6.000012,100,0.01162256,1.453919,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.1356175,0.1356175,0,-1,0,0.1356175,1211.553,1.500323,0,0,1.643078,0.1427553,0.1356175,0,0,0,4.553689,0,0,0,6.000012,100,0.01162256,0.1491793,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01162256,0,1.046493,0,5.861805
