Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.3522587,0.3522587,0,0,0,0.3522587,243.2993,0.4862442,0,0,0.8570428,0.3707986,0.3522587,0,0,0,4.553689,0,0,0,6.000012,100,0.01162256,0.3874846,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,0.4430039,0.4430039,0,0,0,0.4430039,121.98,0.07405622,0,0,0.5403761,0.4663199,0.4430039,0,0,0,4.553689,0,0,0,6.000012,100,0.01162256,0.4873043,0.4323009,0,5.094065
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,0.6823093,0.6823093,0,0,0,0.6823093,10.32901,0,0.0000000000000001110223,0,0.07047582,0.7182203,0.6823093,0,0,0,4.553689,0,0.6477445,-0.6477445,5.317229,88.62032,0.01162256,0.7505402,0.05638066,0,4.624165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7197161,3.905945,0,0,0,5.317229,88.62032,0.01162256,0,0,0,3.905945
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,0.3848878,0.3848878,0,-1,0,0.3848878,0,0,0,0,0,0.405145,0.3848878,0,0,0.7197161,3.905945,0,0.405145,-0.405145,4.890169,81.50266,0.01162256,0.4233765,0,0,3.905945
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,0.4526219,0.4526219,0,-1,0,0.4526219,0,0,0.00000000000000005551115,0,0,0.4764442,0.4526219,0,0,1.169877,3.500799,0,0.4764442,-0.4764442,4.387953,73.1324,0.01162256,0.4978842,0,0,3.500799
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.09535585,0.09535585,0,-1,0,0.09535585,0,0,0.00000000000000001387779,0,0,0.1003746,0.09535585,0,0,1.69926,3.024355,0,0.1003746,-0.1003746,4.282149,71.369,0.01162256,0.1048914,0,0,3.024355
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.1387493,0.1387493,0,-1,0,0.1387493,0,0,0,0,0,0.1460519,0.1387493,0,0,1.810787,2.923981,0,0.1460519,-0.1460519,4.128197,68.80314,0.01162256,0.1526242,0,0,2.923981
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.03717197,0.03717197,0,-1,0,0.03717197,0,0,0.000000000000000006938894,0,0,0.03912839,0.03717197,0,0,1.973067,2.777929,0,0.03912839,-0.03912839,4.086952,68.11572,0.01162256,0.04088917,0,0,2.777929
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.1232639,0.1232639,0,-1,0,0.1232639,0,0,0.00000000000000001387779,0,0,0.1297514,0.1232639,0,0,2.016543,2.738801,0,0.1297514,-0.1297514,3.950181,65.83623,0.01162256,0.1355902,0,0,2.738801
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.1307533,0.1307533,0,-1,0,0.1307533,0,0,0.00000000000000002775558,0,0,0.137635,0.1307533,0,0,2.160711,2.609049,0,0.137635,-0.137635,3.805101,63.41823,0.01162256,0.1438286,0,0,2.609049
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.313639,2.471414,0,0,0,3.805101,63.41823,0.01162256,0,0,0,2.471414
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.1147414,0.1147414,0,-1,0,0.1147414,0,0,0.00000000000000001387779,0,0,0.1207805,0.1147414,0,0,2.313639,2.471414,0,0.1207805,-0.1207805,3.677788,61.29634,0.01162256,0.1262156,0,0,2.471414
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.08473158,0.08473158,0,0,0,0.08473158,0,0,0.00000000000000001387779,0,0,0.08919113,0.08473158,0,0,2.447839,2.350634,0,0.08919113,-0.08919113,3.583772,59.72942,0.01162256,0.09320474,0,0,2.350634
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.01221845,0.01221845,0,0,0,0.01221845,0,0,0.000000000000000001734723,0,0,0.01286152,0.01221845,0,0,2.546941,2.261442,0,0.01286152,-0.01286152,3.570215,59.50346,0.01162256,0.01344029,0,0,2.261442
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,0.5746002,0.5746002,0,0,0,0.5746002,56.78319,0,0,0,0.3262763,0.6048423,0.5746002,0,0,2.561231,2.248581,0,0.278566,-0.278566,3.27658,54.60957,0.01162256,0.6320602,0.261021,0,2.574857
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,0.4191391,0.4191391,0,0,0,0.4191391,182.8969,0,0,0,0.7665925,0.4411991,0.4191391,0,0,2.870749,1.970015,0.3253934,0,0.3253934,3.585276,59.75447,0.01160746,0.461053,0.613274,0,2.736607
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,0.6532093,0.6532093,0,-1,0,0.6532093,199.4674,0,0,0,1.30294,0.6875887,0.6532093,0,0,2.545356,2.262869,0.6153509,0,0.6153509,4.169049,69.48401,0.011579,0.7185302,1.042352,0,3.565809
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,0.6400448,0.6400448,0,0,0,0.6400448,245.8542,0,0,0,1.573577,0.6737314,0.6400448,0,0,1.930005,2.816685,0.8998459,0,0.8998459,5.022717,83.71179,0.01153764,0.7040493,1.258862,0,4.390262
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,0.6050205,0.6050205,0,0,0,0.6050205,300.5236,0.1512067,0,0,1.818229,0.6368637,0.6050205,0,0,1.030159,3.626546,1.030159,0,1.030159,6.000012,100,0.01149065,0.6655226,1.454583,0,5.444775
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.01554609,0.01554609,0,0,0,0.01554609,9684.652,1.48922,0,0,1.505584,0.0163643,0.01554609,0,0,0,4.553689,0,0,0,6.000012,100,0.01149065,0.01710069,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,0.4577747,0.4577747,0,0,0,0.4577747,295.7895,0.8721814,0,0,1.35405,0.4818681,0.4577747,0,0,0,4.553689,0,0,0,6.000012,100,0.01149065,0.5035521,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,0.8602992,0.8602992,0,-1,0,0.8602992,202.5137,0.8366455,0,0,1.742224,0.9055781,0.8602992,0,0,0,4.553689,0,0,0,6.000012,100,0.01149065,0.9463292,1.393779,0,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,0.6992938,0.6992938,0,0,0,0.6992938,185.1293,0.5584992,0,0,1.294598,0.7360988,0.6992938,0,0,0,4.553689,0,0,0,6.000012,100,0.01149065,0.7692232,1.035678,0,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,0.4318404,0.4318404,0,0,0,0.4318404,167.1521,0.2672614,0,0,0.7218302,0.4545689,0.4318404,0,0,0,4.553689,0,0,0,6.000012,100,0.01149065,0.4750245,0.5774642,0,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,0.3785697,0.3785697,0,0,0,0.3785697,86.1432,0,0,0,0.326112,0.3984944,0.3785697,0,0,0,4.553689,0,0.07238235,-0.07238235,5.923714,98.72837,0.01149065,0.4164267,0.2608896,0,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,1.148219,1.148219,0,0,0,1.148219,5.727932,0,0,0,0.0657692,1.208651,1.148219,0,0,0.08042484,4.481307,0,1.142882,-1.142882,4.719011,78.65002,0.01149065,1.263041,0.05261536,0,4.547076
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,0.7275225,0.7275225,0,-1,0,0.7275225,0,0,0.0000000000000001110223,0,0,0.7658132,0.7275225,0,0,1.350294,3.338424,0,0.7658132,-0.7658132,3.911773,65.19608,0.01149065,0.8002747,0,0,3.338424
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,0.5724012,0.5724012,0,-1,0,0.5724012,0,0,0.0000000000000001110223,0,0,0.6025276,0.5724012,0,0,2.201197,2.572611,0,0.6025276,-0.6025276,3.276653,54.61077,0.01149065,0.6296414,0,0,2.572611
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.870672,1.970084,0,0,0,3.276653,54.61077,0.01149065,0,0,0,1.970084
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.07267991,0.07267991,0,-1,0,0.07267991,0,0,0,0,0,0.07650516,0.07267991,0,0,2.870672,1.970084,0,0.07650516,-0.07650516,3.196009,53.26672,0.01149065,0.0799479,0,0,1.970084
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.0377123,0.0377123,0,-1,0,0.0377123,0,0,0.000000000000000006938894,0,0,0.03969716,0.0377123,0,0,2.955678,1.893579,0,0.03969716,-0.03969716,3.154165,52.56931,0.01149065,0.04148353,0,0,1.893579
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.08731225,0.08731225,0,-1,0,0.08731225,0,0,0.00000000000000001387779,0,0,0.09190764,0.08731225,0,0,2.999786,1.853881,0,0.09190764,-0.09190764,3.057286,50.95466,0.01149065,0.09604347,0,0,1.853881
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.1084854,0.1084854,0,-1,0,0.1084854,0,0,0,0,0,0.1141952,0.1084854,0,0,3.101906,1.761974,0,0.1141952,-0.1141952,2.936913,48.94846,0.01149065,0.119334,0,0,1.761974
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.228789,1.647779,0,0,0,2.936913,48.94846,0.01149065,0,0,0,1.647779
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.1069379,0.1069379,0,-1,0,0.1069379,0,0,0.00000000000000001387779,0,0,0.1125663,0.1069379,0,0,3.228789,1.647779,0,0.1125663,-0.1125663,2.818258,46.97088,0.01149065,0.1176317,0,0,1.647779
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.06668217,0.06668217,0,-1,0,0.06668217,0,0,0,0,0,0.07019176,0.06668217,0,0,3.353863,1.535212,0,0.07019176,-0.07019176,2.74427,45.73774,0.01149065,0.07335038,0,0,1.535212
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.04870834,0.04870834,0,0,0,0.04870834,0,0,0,0,0,0.05127194,0.04870834,0,0,3.431854,1.465021,0,0.05127194,-0.05127194,2.690224,44.83698,0.01149065,0.05357918,0,0,1.465021
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.2415747,0.2415747,0,0,0,0.2415747,0,0,0.00000000000000002775558,0,0,0.2542892,0.2415747,0,0,3.488823,1.413749,0,0.2542892,-0.2542892,2.42218,40.36958,0.01149065,0.2657322,0,0,1.413749
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,0.6092426,0.6092426,0,0,0,0.6092426,44.20163,0,0,0,0.2692952,0.641308,0.6092426,0,0,3.771366,1.159459,0,0.3720128,-0.3720128,2.030044,33.834,0.01149065,0.6701669,0.2154362,0,1.428755
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,0.6440939,0.6440939,0,0,0,0.6440939,58.42641,0,0,0,0.3763209,0.6779935,0.6440939,0,0,4.184714,0.7874466,0,0.3016727,-0.3016727,1.712053,28.53416,0.01149065,0.7085032,0.3010567,0,1.163767
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,0.5500846,0.5500846,0,-1,0,0.5500846,117.8815,0,0,0.02040271,0.6484478,0.5790364,0.5500846,0,0,4.519906,0.4857739,0.06941143,0,0.06941143,1.777903,29.63165,0.0114875,0.605093,0.5187582,0,1.134222
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.006185857,0.006185857,0,0,0,0.006185857,10084.2,0,0,0,0.6237938,0.006511428,0.006185857,0,0,4.450494,0.5482442,0.6172824,0,0.6172824,2.363508,39.39172,0.01145953,0.006804442,0.4990351,0,1.172038
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.2913706,0.2913706,0,0,0,0.2913706,349.057,0,0,0,1.017049,0.3067059,0.2913706,0,0,3.833212,1.103798,0.7103436,0,0.7103436,3.037399,50.62322,0.01142753,0.3205077,0.8136396,0,2.120848
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.1648182,0.1648182,0,0,0,0.1648182,768.7886,0,0,0,1.267103,0.1734928,0.1648182,0,0,3.122868,1.743108,1.09361,0,1.09361,4.074889,67.91468,0.0113786,0.1813,1.013682,0,3.010211
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,0.5020208,0.5020208,0,0,0,0.5020208,294.4759,0,0,0,1.47833,0.528443,0.5020208,0,0,2.029258,2.727357,0.9498873,0,0.9498873,4.976031,82.93369,0.01133644,0.5522229,1.182664,0,4.205687
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.1137598,0.1137598,0,-1,0,0.1137598,981.0266,0,0,0,1.116014,0.1197472,0.1137598,0,0,1.079371,3.582255,0.9962669,0,0.9962669,5.921173,98.68602,0.01129256,0.1251358,0.8928113,0,4.698269
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,0.3781684,0.3781684,0,0,0,0.3781684,78.27596,0,0,0,0.2960149,0.398072,0.3781684,0,0,0.08310364,4.478896,0,0.1020571,-0.1020571,5.813595,96.89306,0.01129256,0.4159852,0.2368119,0,4.77491
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.1772764,0.1772764,0,0,0,0.1772764,96.69647,0,0,0,0.17142,0.1866067,0.1772764,0,0,0.1965004,4.376839,0,0.01518671,-0.01518671,5.797587,96.62626,0.01129256,0.195004,0.137136,0,4.548259
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,0.4124241,0.4124241,0,0,0,0.4124241,49.90752,0,0.00000000000000005551115,0,0.2058306,0.4341306,0.4124241,0,0,0.2133745,4.361652,0,0.2283,-0.2283,5.556938,92.61545,0.01129256,0.4536665,0.1646645,0,4.567482
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,0.7669926,0.7669926,0,0,0,0.7669926,9.027218,0,0.0000000000000001110223,0,0.06923809,0.8073606,0.7669926,0,0,0.4670411,4.133352,0,0.7381225,-0.7381225,4.778888,79.64798,0.01129256,0.8436918,0.05539047,0,4.20259
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.287177,3.395229,0,0,0,4.778888,79.64798,0.01129256,0,0,0,3.395229
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.287177,3.395229,0,0,0,4.778888,79.64798,0.01129256,0,0,0,3.395229
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.1477027,0.1477027,0,-1,0,0.1477027,0,0,0,0,0,0.1554765,0.1477027,0,0,1.287177,3.395229,0,0.1554765,-0.1554765,4.615002,76.91654,0.01129256,0.1624729,0,0,3.395229
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.03044358,0.03044358,0,-1,0,0.03044358,0,0,0.000000000000000006938894,0,0,0.03204587,0.03044358,0,0,1.459929,3.239753,0,0.03204587,-0.03204587,4.581223,76.35355,0.01129256,0.03348793,0,0,3.239753
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.0447337,0.0447337,0,-1,0,0.0447337,0,0,0.000000000000000006938894,0,0,0.0470881,0.0447337,0,0,1.495535,3.207707,0,0.0470881,-0.0470881,4.531587,75.52631,0.01129256,0.04920707,0,0,3.207707
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547856,3.160619,0,0,0,4.531587,75.52631,0.01129256,0,0,0,3.160619
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.1552777,0.1552777,0,-1,0,0.1552777,0,0,0,0,0,0.1634502,0.1552777,0,0,1.547856,3.160619,0,0.1634502,-0.1634502,4.359296,72.65479,0.01129256,0.1708054,0,0,3.160619
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.01182685,0.01182685,0,-1,0,0.01182685,0,0,0,0,0,0.01244931,0.01182685,0,0,1.729467,2.997169,0,0.01244931,-0.01244931,4.346173,72.43607,0.01129256,0.01300953,0,0,2.997169
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.743299,2.98472,0,0,0,4.346173,72.43607,0.01129256,0,0,0,2.98472
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.1525968,0.1525968,0,-1,0,0.1525968,0,0,0,0,0,0.1606282,0.1525968,0,0,1.743299,2.98472,0,0.1606282,-0.1606282,4.176856,69.61413,0.01129256,0.1678564,0,0,2.98472
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.04238575,0.04238575,0,0,0,0.04238575,0,0,0.000000000000000006938894,0,0,0.04461658,0.04238575,0,0,1.921775,2.824091,0,0.04461658,-0.04461658,4.129826,68.83029,0.01129256,0.04662432,0,0,2.824091
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.0408389,0.0408389,0,0,0,0.0408389,0,0,0,0,0,0.04298831,0.0408389,0,0,1.971349,2.779475,0,0.04298831,-0.04298831,4.084512,68.07507,0.01129256,0.04492279,0,0,2.779475
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.1207198,0.1207198,0,0,0,0.1207198,198.3253,0,0,0,0.2394178,0.1270734,0.1207198,0,0,2.019114,2.736486,0.1123444,0,0.1123444,4.191092,69.85139,0.01128763,0.1327917,0.1915343,0,2.975904
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,1.90677,2.837596,0.586908,0,0.586908,4.747881,79.1312,0.01126196,0,0.4695264,0,3.424504
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.08013832,0.08013832,0,-1,0,0.08013832,1042.955,0,0,0,0.8358069,0.08435613,0.08013832,0,0,1.319862,3.365813,0.7514508,0,0.7514508,5.46077,91.01266,0.01122926,0.08815216,0.6686456,0,4.201621
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.1964524,0.1964524,0,0,0,0.1964524,614.0732,0.4311589,0,0,1.206362,0.206792,0.1964524,0,0,0.5684108,4.042119,0.5684108,0,0.5684108,6.000012,100,0.01120465,0.2160977,0.9650893,0,5.248481
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,1.520871,0,0,1.520871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01120465,0,1.216697,0,6.07456
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.07144559,0.07144559,0,0,0,0.07144559,2322.699,1.58426,0,0,1.659466,0.07520588,0.07144559,0,0,0,4.553689,0,0,0,6.000012,100,0.01120465,0.07859015,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,0.5569799,0.5569799,0,0,0,0.5569799,174.7346,0.3869421,0,0,0.9732367,0.5862947,0.5569799,0,0,0,4.553689,0,0,0,6.000012,100,0.01120465,0.6126779,0.7785894,0,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,1.000053,1.000053,0,-1,0,1.000053,81.33923,0,0,0,0.8134356,1.052688,1.000053,0,0,0,4.553689,0,0.239252,-0.239252,5.747818,95.79678,0.01120465,1.100059,0.6507484,0,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.1326648,0.1326648,0,0,0,0.1326648,795.8352,0.6503102,0,0,1.055793,0.1396471,0.1326648,0,0,0.2658356,4.314437,0.2658356,0,0.2658356,6.000012,100,0.01119318,0.1459313,0.8446344,0,5.37023
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.3236422,0.3236422,0,0,0,0.3236422,220.5549,0.3731328,0,0,0.7138088,0.340676,0.3236422,0,0,0,4.553689,0,0,0,6.000012,100,0.01119318,0.3560064,0.5710471,0,5.267498
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.04346533,0.04346533,0,0,0,0.04346533,344.1257,0.1038224,0,0,0.1495754,0.04575298,0.04346533,0,0,0,4.553689,0,0,0,6.000012,100,0.01119318,0.04781186,0.1196603,0,4.703264
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,0.358671,0.358671,0,0,0,0.358671,16.16202,0,0.00000000000000005551115,0,0.05796847,0.3775484,0.358671,0,0,0,4.553689,0,0.3195799,-0.3195799,5.663145,94.38557,0.01119318,0.3945381,0.04637478,0,4.611658
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,0.7136899,0.7136899,0,-1,0,0.7136899,0,0,0.0000000000000001110223,0,0,0.7512525,0.7136899,0,0,0.3550888,4.234109,0,0.7512525,-0.7512525,4.871255,81.18743,0.01119318,0.7850589,0,0,4.234109
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.189814,3.482857,0,0,0,4.871255,81.18743,0.01119318,0,0,0,3.482857
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,0.547619,0.547619,0,-1,0,0.547619,0,0,0,0,0,0.5764411,0.547619,0,0,1.189814,3.482857,0,0.5764411,-0.5764411,4.263633,71.06041,0.01119318,0.6023809,0,0,3.482857
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.1312648,0.1312648,0,-1,0,0.1312648,0,0,0.00000000000000002775558,0,0,0.1381734,0.1312648,0,0,1.830304,2.906415,0,0.1381734,-0.1381734,4.117986,68.63296,0.01119318,0.1443912,0,0,2.906415
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.05053261,0.05053261,0,-1,0,0.05053261,0,0,0.000000000000000006938894,0,0,0.05319222,0.05053261,0,0,1.98383,2.768242,0,0.05319222,-0.05319222,4.061916,67.69846,0.01119318,0.05558587,0,0,2.768242
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.02590673,0.02590673,0,-1,0,0.02590673,0,0,0.000000000000000003469447,0,0,0.02727024,0.02590673,0,0,2.042933,2.71505,0,0.02727024,-0.02727024,4.033171,67.21938,0.01119318,0.0284974,0,0,2.71505
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.08692908,0.08692908,0,-1,0,0.08692908,0,0,0,0,0,0.09150429,0.08692908,0,0,2.073233,2.687779,0,0.09150429,-0.09150429,3.936717,65.61182,0.01119318,0.09562198,0,0,2.687779
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.1781492,0.1781492,0,-1,0,0.1781492,0,0,0.00000000000000002775558,0,0,0.1875255,0.1781492,0,0,2.174904,2.596275,0,0.1875255,-0.1875255,3.739048,62.31733,0.01119318,0.1959642,0,0,2.596275
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.1123487,0.1123487,0,-1,0,0.1123487,0,0,0,0,0,0.1182617,0.1123487,0,0,2.383266,2.40875,0,0.1182617,-0.1182617,3.614389,60.23969,0.01119318,0.1235835,0,0,2.40875
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.06385076,0.06385076,0,-1,0,0.06385076,0,0,0.00000000000000001387779,0,0,0.06721133,0.06385076,0,0,2.514668,2.290488,0,0.06721133,-0.06721133,3.543542,59.05891,0.01119318,0.07023584,0,0,2.290488
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.589347,2.223277,0,0,0,3.543542,59.05891,0.01119318,0,0,0,2.223277
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.1486107,0.1486107,0,0,0,0.1486107,0,0,0.00000000000000002775558,0,0,0.1564323,0.1486107,0,0,2.589347,2.223277,0,0.1564323,-0.1564323,3.378648,56.31068,0.01119318,0.1634717,0,0,2.223277
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,0.411396,0.411396,0,0,0,0.411396,85.15049,0,0,0,0.3503057,0.4330484,0.411396,0,0,2.763161,2.066844,0,0.08274271,-0.08274271,3.291429,54.85704,0.01119318,0.4525356,0.2802446,0,2.41715
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,0,0,0,0,0,0,0,0,0.6208351,0,0,0,0,2.855097,1.984102,0.6208351,0,0.6208351,3.880405,64.67329,0.01116648,0,0.4966681,0,2.604937
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.08137658,0.08137658,0,-1,0,0.08137658,1561.026,0,0,0,1.27031,0.08565956,0.08137658,0,0,2.234262,2.542853,1.184651,0,1.184651,5.004263,83.40422,0.01111589,0.08951424,1.016248,0,3.813163
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,0.5154186,0,0,1.56503,0,0,0,0,1.049611,3.609039,1.049611,0,1.049611,6.000012,100,0.01107144,0,1.252024,0,5.174069
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,0.3750091,0.3750091,0,0,0,0.3750091,403.7344,1.119294,0,0,1.514041,0.3947464,0.3750091,0,0,0,4.553689,0,0,0,6.000012,100,0.01107144,0.41251,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.2445533,0.2445533,0,0,0,0.2445533,680.0098,1.405562,0,0,1.662986,0.2574245,0.2445533,0,0,0,4.553689,0,0,0,6.000012,100,0.01107144,0.2690086,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.2194443,0.2194443,0,0,0,0.2194443,838.475,1.608992,0,0,1.839986,0.230994,0.2194443,0,0,0,4.553689,0,0,0,6.000012,100,0.01107144,0.2413888,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.01149313,0.01149313,0,-1,0,0.01149313,13081.96,1.491428,0,0,1.503526,0.01209803,0.01149313,0,0,0,4.553689,0,0,0,6.000012,100,0.01107144,0.01264245,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01107144,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.3514892,0.3514892,0,0,0,0.3514892,223.1181,0.4142472,0,0,0.7842358,0.3699886,0.3514892,0,0,0,4.553689,0,0,0,6.000012,100,0.01107144,0.3866381,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.1837374,0.1837374,0,0,0,0.1837374,171.8785,0.1223974,0,0,0.3158052,0.1934078,0.1837374,0,0,0,4.553689,0,0,0,6.000012,100,0.01107144,0.2021112,0.2526442,0,4.869494
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0.06763825,0,0,0.06763825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01107144,0,0.0541106,0,4.621327
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01107144,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.06574477,0.06574477,0,-1,0,0.06574477,0,0,0,0,0,0.06920502,0.06574477,0,0,0,4.553689,0,0.06920502,-0.06920502,5.927063,98.78419,0.01107144,0.07231924,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.005868135,0.005868135,0,-1,0,0.005868135,0,0,0.0000000000000000008673617,0,0,0.006176984,0.005868135,0,0,0.07689446,4.484484,0,0.006176984,-0.006176984,5.920552,98.67567,0.01107144,0.006454949,0,0,4.484484
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.05712007,0.05712007,0,-1,0,0.05712007,0,0,0.000000000000000006938894,0,0,0.06012638,0.05712007,0,0,0.08375778,4.478307,0,0.06012638,-0.06012638,5.857173,97.61936,0.01107144,0.06283207,0,0,4.478307
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.1654077,0.1654077,0,-1,0,0.1654077,0,0,0,0,0,0.1741133,0.1654077,0,0,0.1505649,4.41818,0,0.1741133,-0.1741133,5.673642,94.56051,0.01107144,0.1819484,0,0,4.41818
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3440241,4.244067,0,0,0,5.673642,94.56051,0.01107144,0,0,0,4.244067
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.02406237,0.02406237,0,-1,0,0.02406237,0,0,0,0,0,0.02532881,0.02406237,0,0,0.3440241,4.244067,0,0.02532881,-0.02532881,5.646943,94.11553,0.01107144,0.0264686,0,0,4.244067
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.02686796,0.02686796,0,-1,0,0.02686796,0,0,0,0,0,0.02828206,0.02686796,0,0,0.3721673,4.218739,0,0.02828206,-0.02828206,5.617131,93.61867,0.01107144,0.02955475,0,0,4.218739
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.0639439,0.0639439,0,-1,0,0.0639439,0,0,0,0,0,0.06730937,0.0639439,0,0,0.4035918,4.190456,0,0.06730937,-0.06730937,5.546181,92.43616,0.01107144,0.07033829,0,0,4.190456
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.07973253,0.07973253,0,-1,0,0.07973253,0,0,0.00000000000000001387779,0,0,0.08392898,0.07973253,0,0,0.47838,4.123147,0,0.08392898,-0.08392898,5.457712,90.96169,0.01107144,0.08770578,0,0,4.123147
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.09541489,0.09541489,0,0,0,0.09541489,0,0,0.00000000000000001387779,0,0,0.1004367,0.09541489,0,0,0.5716344,4.039218,0,0.1004367,-0.1004367,5.351842,89.1972,0.01107144,0.1049564,0,0,4.039218
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.1755394,0.1755394,0,0,0,0.1755394,0,0,0,0,0,0.1847783,0.1755394,0,0,0.6832308,3.938781,0,0.1847783,-0.1847783,5.157069,85.95098,0.01107144,0.1930933,0,0,3.938781
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.2871585,0.2871585,0,0,0,0.2871585,80.64234,0,0,0,0.2315714,0.3022721,0.2871585,0,0,0.8885399,3.754003,0,0.07070078,-0.07070078,5.082544,84.70889,0.01107144,0.3158744,0.1852571,0,3.985574
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,0.4450474,0.4450474,0,0,0,0.4450474,128.2969,0,0,0,0.5709819,0.468471,0.4450474,0,0,0.9670964,3.683302,0.1025109,0,0.1025109,5.179794,86.32973,0.01106712,0.4895522,0.4567855,0,4.254284
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,0.8075707,0.8075707,0,-1,0,0.8075707,117.272,0,0,0,0.9470546,0.8500744,0.8075707,0,0,0.8645855,3.775562,0.09698018,0,0.09698018,5.271798,87.86312,0.01106303,0.8883278,0.7576437,0,4.722617
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,0.6114832,0.6114832,0,0,0,0.6114832,156.6274,0,0,0,0.9577502,0.6436664,0.6114832,0,0,0.7676053,3.862844,0.3140838,0,0.3140838,5.569764,92.82921,0.01104982,0.6726314,0.7662002,0,4.820594
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0,0,0,0,0,0.5795227,0,0,1.033044,0,0,0,0,0.4535215,4.14552,0.4535215,0,0.4535215,6.000012,100,0.0110308,0,0.8264353,0,5.178564
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.1801235,0.1801235,0,0,0,0.1801235,986.4227,1.587175,0,0,1.776779,0.1896037,0.1801235,0,0,0,4.553689,0,0,0,6.000012,100,0.0110308,0.1981358,1.421423,0,6.330468
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0110308,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.2102539,0.2102539,0,-1,0,0.2102539,755.0381,1.366178,0,0,1.587497,0.2213199,0.2102539,0,0,0,4.553689,0,0,0,6.000012,100,0.0110308,0.2312793,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.3008689,0.3008689,0,0,0,0.3008689,277.2209,0.5173674,0,0,0.8340715,0.3167042,0.3008689,0,0,0,4.553689,0,0,0,6.000012,100,0.0110308,0.3309558,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.3463244,0.3463244,0,0,0,0.3463244,132.6282,0.09477176,0,0,0.4593237,0.3645519,0.3463244,0,0,0,4.553689,0,0,0,6.000012,100,0.0110308,0.3809568,0.367459,0,5.013012
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,0.7477824,0.7477824,0,0,0,0.7477824,54.64886,0,0.0000000000000001110223,0,0.4086545,0.7871394,0.7477824,0,0,0,4.553689,0,0.3784848,-0.3784848,5.601054,93.35072,0.0110308,0.8225606,0.3269236,0,4.962344
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,0.9874144,0.9874144,0,0,0,0.9874144,7.043029,0,0.0000000000000001110223,0,0.06954388,1.039384,0.9874144,0,0,0.4205387,4.175204,0,0.9698397,-0.9698397,4.578753,76.3124,0.0110308,1.086156,0.05563511,0,4.244748
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,0.5706671,0.5706671,0,-1,0,0.5706671,0,0,0,0,0,0.6007023,0.5706671,0,0,1.498138,3.205364,0,0.6007023,-0.6007023,3.945557,65.75916,0.0110308,0.6277339,0,0,3.205364
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,0.6367897,0.6367897,0,-1,0,0.6367897,0,0,0.0000000000000001110223,0,0,0.670305,0.6367897,0,0,2.165585,2.604662,0,0.670305,-0.670305,3.238994,53.98312,0.0110308,0.7004687,0,0,2.604662
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,0.4701591,0.4701591,0,-1,0,0.4701591,0,0,0.00000000000000005551115,0,0,0.4949043,0.4701591,0,0,2.910369,1.934357,0,0.4949043,-0.4949043,2.717319,45.28856,0.0110308,0.517175,0,0,1.934357
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.1291467,0.1291467,0,-1,0,0.1291467,0,0,0,0,0,0.1359439,0.1291467,0,0,3.460262,1.439453,0,0.1359439,-0.1359439,2.574021,42.90027,0.0110308,0.1420614,0,0,1.439453
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.003888666,0.003888666,0,-1,0,0.003888666,0,0,0.0000000000000000004336809,0,0,0.004093333,0.003888666,0,0,3.611311,1.303509,0,0.004093333,-0.004093333,2.569707,42.82836,0.0110308,0.004277533,0,0,1.303509
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.0606667,0.0606667,0,-1,0,0.0606667,0,0,0.000000000000000006938894,0,0,0.06385969,0.0606667,0,0,3.615859,1.299416,0,0.06385969,-0.06385969,2.502393,41.70646,0.0110308,0.06673337,0,0,1.299416
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.06751436,0.06751436,0,-1,0,0.06751436,0,0,0,0,0,0.07106775,0.06751436,0,0,3.686815,1.235556,0,0.07106775,-0.07106775,2.427481,40.45793,0.0110308,0.07426579,0,0,1.235556
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.07348326,0.07348326,0,-1,0,0.07348326,0,0,0.00000000000000001387779,0,0,0.0773508,0.07348326,0,0,3.765779,1.164488,0,0.0773508,-0.0773508,2.345946,39.09902,0.0110308,0.08083159,0,0,1.164488
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.109241,0.109241,0,-1,0,0.109241,0,0,0,0,0,0.1149905,0.109241,0,0,3.851724,1.087137,0,0.1149905,-0.1149905,2.224735,37.07885,0.0110308,0.1201651,0,0,1.087137
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.979491,0.9721469,0,0,0,2.224735,37.07885,0.0110308,0,0,0,0.9721469
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.14693,0.14693,0,0,0,0.14693,0,0,0,0,0,0.1546632,0.14693,0,0,3.979491,0.9721469,0,0.1546632,-0.1546632,2.061706,34.36169,0.0110308,0.161623,0,0,0.9721469
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.1462663,0.1462663,0,0,0,0.1462663,0,0,0.00000000000000002775558,0,0,0.1539646,0.1462663,0,0,4.151339,0.8174837,0,0.1539646,-0.1539646,1.899413,31.65682,0.0110308,0.160893,0,0,0.8174837
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.3137206,0.3137206,0,0,0,0.3137206,107.816,0,0,0,0.338241,0.3302323,0.3137206,0,0,4.322411,0.6635191,0.008008716,0,0.008008716,1.907011,31.78345,0.01103047,0.3450927,0.2705928,0,1.00176
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0,0,0,0.8483924,0,0,0,0,4.314402,0.670727,0.8483924,0,0.8483924,2.711866,45.19768,0.01099506,0,0.6787139,0,1.519119
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,0.6495767,0.6495767,0,-1,0,0.6495767,190.5038,0,0,0,1.237468,0.6837649,0.6495767,0,0,3.46601,1.43428,0.5537034,0,0.5537034,3.237155,53.95248,0.01097208,0.7145343,0.9899746,0,2.671748
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,0.7303415,0.7303415,0,0,0,0.7303415,214.5406,0,0,0,1.566879,0.7687805,0.7303415,0,0,2.912307,1.932613,0.7980983,0,0.7980983,3.994298,66.5715,0.01093912,0.8033757,1.253503,0,3.499492
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.08907513,0.08907513,0,0,0,0.08907513,1593.919,0,0,0,1.419786,0.0937633,0.08907513,0,0,2.114208,2.650902,1.326022,0,1.326022,5.252273,87.53771,0.01088479,0.09798265,1.135828,0,4.070687
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.2774749,0.2774749,0,0,0,0.2774749,507.9077,0.3290514,0,0,1.409316,0.2920788,0.2774749,0,0,0.7881858,3.844322,0.7881858,0,0.7881858,6.000012,100,0.01085276,0.3052223,1.127453,0,5.253638
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,0.3760692,0.3760692,0,0,0,0.3760692,448.1099,1.289341,0,0,1.685203,0.3958623,0.3760692,0,0,0,4.553689,0,0,0,6.000012,100,0.01085276,0.4136761,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01085276,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.2181672,0.2181672,0,0,0,0.2181672,557.6354,0.9869277,0,0,1.216577,0.2296496,0.2181672,0,0,0,4.553689,0,0,0,6.000012,100,0.01085276,0.2399839,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01085276,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,0.5936849,0.5936849,0,0,0,0.5936849,68.57438,0,0,0,0.4071157,0.6249315,0.5936849,0,0,0,4.553689,0,0.2178158,-0.2178158,5.770414,96.17338,0.01085276,0.6530534,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.1452074,0.1452074,0,0,0,0.1452074,46.53164,0,0.00000000000000002775558,0,0.0675674,0.1528499,0.1452074,0,0,0.2420175,4.335873,0,0.08528254,-0.08528254,5.680518,94.67512,0.01085276,0.1597282,0.05405392,0,4.40344
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3367759,4.250591,0,0,0,5.680518,94.67512,0.01085276,0,0,0,4.250591
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,0.6515403,0.6515403,0,-1,0,0.6515403,0,0,0.0000000000000001110223,0,0,0.6858319,0.6515403,0,0,0.3367759,4.250591,0,0.6858319,-0.6858319,4.957588,82.6263,0.01085276,0.7166944,0,0,4.250591
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,0.5829151,0.5829151,0,-1,0,0.5829151,0,0,0,0,0,0.6135949,0.5829151,0,0,1.098811,3.564759,0,0.6135949,-0.6135949,4.310802,71.84656,0.01085276,0.6412066,0,0,3.564759
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.01922984,0.01922984,0,-1,0,0.01922984,0,0,0.000000000000000003469447,0,0,0.02024194,0.01922984,0,0,1.780583,2.951164,0,0.02024194,-0.02024194,4.289465,71.49094,0.01085276,0.02115282,0,0,2.951164
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.09099738,0.09099738,0,-1,0,0.09099738,0,0,0.00000000000000001387779,0,0,0.09578671,0.09099738,0,0,1.803074,2.930922,0,0.09578671,-0.09578671,4.188498,69.80815,0.01085276,0.1000971,0,0,2.930922
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.02351036,0.02351036,0,-1,0,0.02351036,0,0,0.000000000000000003469447,0,0,0.02474774,0.02351036,0,0,1.909504,2.835135,0,0.02474774,-0.02474774,4.162411,69.37337,0.01085276,0.02586139,0,0,2.835135
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.2017687,0.2017687,0,-1,0,0.2017687,0,0,0,0,0,0.2123881,0.2017687,0,0,1.937002,2.810387,0,0.2123881,-0.2123881,3.938534,65.64211,0.01085276,0.2219456,0,0,2.810387
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.123781,0.123781,0,-1,0,0.123781,0,0,0.00000000000000001387779,0,0,0.1302958,0.123781,0,0,2.172988,2.597999,0,0.1302958,-0.1302958,3.80119,63.35304,0.01085276,0.1361592,0,0,2.597999
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.06696176,0.06696176,0,-1,0,0.06696176,0,0,0,0,0,0.07048606,0.06696176,0,0,2.317762,2.467704,0,0.07048606,-0.07048606,3.726892,62.11473,0.01085276,0.07365794,0,0,2.467704
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.08715162,0.08715162,0,-1,0,0.08715162,0,0,0.00000000000000001387779,0,0,0.09173854,0.08715162,0,0,2.39608,2.397218,0,0.09173854,-0.09173854,3.630191,60.50306,0.01085276,0.09586678,0,0,2.397218
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.08801179,0.08801179,0,0,0,0.08801179,0,0,0,0,0,0.09264399,0.08801179,0,0,2.498011,2.305479,0,0.09264399,-0.09264399,3.532535,58.87547,0.01085276,0.09681297,0,0,2.305479
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.1008339,0.1008339,0,0,0,0.1008339,0,0,0,0,0,0.1061409,0.1008339,0,0,2.600949,2.212835,0,0.1061409,-0.1061409,3.420653,57.01077,0.01085276,0.1109173,0,0,2.212835
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,0.6555334,0.6555334,0,0,0,0.6555334,55.32036,0,0.0000000000000001110223,0,0.3626434,0.6900351,0.6555334,0,0,2.718883,2.106694,0,0.3273917,-0.3273917,3.075552,51.25909,0.01085276,0.7210867,0.2901147,0,2.469337
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.2406632,0.2406632,0,0,0,0.2406632,284.0832,0,0,0,0.6836838,0.2533297,0.2406632,0,0,3.082652,1.779302,0.4303541,0,0.4303541,3.483821,58.06358,0.01083534,0.2647295,0.5469471,0,2.462986
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.2383799,0.2383799,0,-1,0,0.2383799,400.7797,0,0,0,0.955378,0.2509262,0.2383799,0,0,2.652298,2.166621,0.7044518,0,0.7044518,4.152123,69.20191,0.01080696,0.2622178,0.7643024,0,3.121999
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.008617567,0.008617567,0,0,0,0.008617567,9105.021,0,0,0,0.7846313,0.009071123,0.008617567,0,0,1.947846,2.800628,0.7755601,0,0.7755601,4.887884,81.46457,0.01077588,0.009479323,0.627705,0,3.585259
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.2029196,0.2029196,0,0,0,0.2029196,335.6931,0,0,0,0.6811872,0.2135996,0.2029196,0,0,1.172286,3.498632,0.4675876,0,0.4675876,5.331477,88.85777,0.01075723,0.2232115,0.5449497,0,4.179819
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.1748361,0.1748361,0,0,0,0.1748361,336.6845,0,0,0,0.5886462,0.184038,0.1748361,0,0,0.7046982,3.919461,0.4046082,0,0.4046082,5.715322,95.25517,0.01074115,0.1923198,0.470917,0,4.508107
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,0.7919286,0.7919286,0,0,0,0.7919286,89.10181,0,0.0000000000000001110223,0,0.7056228,0.8336091,0.7919286,0,0,0.30009,4.283608,0,0.1279863,-0.1279863,5.580412,93.00668,0.01074115,0.8711215,0.5644982,0,4.989231
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.1004179,0.1004179,0,-1,0,0.1004179,545.6145,0,0,0,0.5478949,0.1057031,0.1004179,0,0,0.4422971,4.155622,0.4421918,0,0.4421918,5.999912,99.99834,0.01072362,0.1104597,0.4383159,0,4.703516
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023158,0,0,1.023263,0,0,0,0,0.0001052878,4.553594,0.0001052878,0,0.0001052878,6.000012,100,0.01072362,0,0.8186104,0,5.576857
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,0.5370232,0.5370232,0,0,0,0.5370232,129.65,0.130963,0,0,0.6962506,0.5652876,0.5370232,0,0,0,4.553689,0,0,0,6.000012,100,0.01072362,0.5907255,0.5570005,0,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.2721681,0.2721681,0,0,0,0.2721681,100.174,0,0,0,0.2726416,0.2864927,0.2721681,0,0,0,4.553689,0,0.01385116,-0.01385116,5.985412,99.75666,0.01072362,0.2993849,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,0.3854173,0.3854173,0,0,0,0.3854173,11.6837,0,0.00000000000000005551115,0,0.04503099,0.4057024,0.3854173,0,0,0.01539017,4.539838,0,0.3606714,-0.3606714,5.60523,93.42032,0.01072362,0.423959,0.03602479,0,4.584869
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4161362,4.179166,0,0,0,5.60523,93.42032,0.01072362,0,0,0,4.179166
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,0.5426097,0.5426097,0,-1,0,0.5426097,0,0,0.0000000000000001110223,0,0,0.5711681,0.5426097,0,0,0.4161362,4.179166,0,0.5711681,-0.5711681,5.003167,83.38594,0.01072362,0.5968707,0,0,4.179166
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,0.7302409,0.7302409,0,-1,0,0.7302409,0,0,0,0,0,0.7686746,0.7302409,0,0,1.050767,3.607998,0,0.7686746,-0.7686746,4.192912,69.88173,0.01072362,0.803265,0,0,3.607998
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.1354199,0.1354199,0,-1,0,0.1354199,0,0,0.00000000000000002775558,0,0,0.1425472,0.1354199,0,0,1.90485,2.839324,0,0.1425472,-0.1425472,4.042655,67.37743,0.01072362,0.1489619,0,0,2.839324
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.1604303,0.1604303,0,-1,0,0.1604303,0,0,0.00000000000000002775558,0,0,0.168874,0.1604303,0,0,2.063236,2.696776,0,0.168874,-0.168874,3.864645,64.41063,0.01072362,0.1764733,0,0,2.696776
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.08240239,0.08240239,0,-1,0,0.08240239,0,0,0.00000000000000001387779,0,0,0.08673935,0.08240239,0,0,2.250874,2.527902,0,0.08673935,-0.08673935,3.773214,62.88678,0.01072362,0.09064262,0,0,2.527902
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.1099791,0.1099791,0,-1,0,0.1099791,0,0,0.00000000000000001387779,0,0,0.1157674,0.1099791,0,0,2.347251,2.441163,0,0.1157674,-0.1157674,3.651185,60.85295,0.01072362,0.120977,0,0,2.441163
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.05085575,0.05085575,0,-1,0,0.05085575,0,0,0.000000000000000006938894,0,0,0.05353237,0.05085575,0,0,2.475881,2.325396,0,0.05353237,-0.05353237,3.594757,59.91249,0.01072362,0.05594133,0,0,2.325396
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.1029313,0.1029313,0,-1,0,0.1029313,0,0,0,0,0,0.1083487,0.1029313,0,0,2.535362,2.271863,0,0.1083487,-0.1083487,3.480547,58.009,0.01072362,0.1132244,0,0,2.271863
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.1408491,0.1408491,0,-1,0,0.1408491,0,0,0.00000000000000002775558,0,0,0.1482622,0.1408491,0,0,2.655749,2.163515,0,0.1482622,-0.1482622,3.324265,55.4043,0.01072362,0.154934,0,0,2.163515
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.1227413,0.1227413,0,0,0,0.1227413,0,0,0.00000000000000002775558,0,0,0.1292014,0.1227413,0,0,2.820485,2.015252,0,0.1292014,-0.1292014,3.188075,53.13447,0.01072362,0.1350154,0,0,2.015252
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.04310017,0.04310017,0,0,0,0.04310017,0,0,0.000000000000000006938894,0,0,0.04536861,0.04310017,0,0,2.964042,1.886051,0,0.04536861,-0.04536861,3.140252,52.33743,0.01072362,0.04741019,0,0,1.886051
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,0.5196959,0.5196959,0,0,0,0.5196959,48.60877,0,0,0,0.2526177,0.5470483,0.5196959,0,0,3.014452,1.840682,0,0.2944305,-0.2944305,2.829895,47.16482,0.01072362,0.5716654,0.2020942,0,2.0933
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,0.8115906,0.8115906,0,0,0,0.8115906,97.55702,0,0,0,0.7917635,0.8543059,0.8115906,0,0,3.341597,1.546252,0,0.06254228,-0.06254228,2.76397,46.06607,0.01072362,0.8927496,0.6334109,0,2.338016
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.1393303,0.1393303,0,-1,0,0.1393303,691.2104,0,0,0,0.9630652,0.1466634,0.1393303,0,0,3.411088,1.48371,0.8164018,0,0.8164018,3.538476,58.97449,0.01069141,0.1532633,0.7704522,0,2.446775
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,0.8044749,0.8044749,0,0,0,0.8044749,177.0653,0,0,0,1.424446,0.8468156,0.8044749,0,0,2.594686,2.218471,0.5776305,0,0.5776305,4.086465,68.10761,0.01066874,0.8849224,1.139557,0,3.642917
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,0.4109108,0.4109108,0,0,0,0.4109108,356.4347,0,0,0,1.464629,0.4325377,0.4109108,0,0,2.017056,2.738339,1.032091,0,1.032091,5.065592,84.42637,0.01062848,0.4520019,1.171703,0,4.202967
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,0.4142893,0.4142893,0,0,0,0.4142893,257.4233,0,0,0,1.066477,0.436094,0.4142893,0,0,0.9849649,3.667221,0.6303831,0,0.6303831,5.663626,94.39358,0.01060403,0.4557182,0.8531816,0,4.733697
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,0.4823539,0.4823539,0,0,0,0.4823539,239.7177,0.2939647,0,0,1.156288,0.507741,0.4823539,0,0,0.3545819,4.234565,0.3545819,0,0.3545819,6.000012,100,0.01059033,0.5305893,0.9250301,0,5.390853
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.2485029,0.2485029,0,-1,0,0.2485029,465.2679,0.8946222,0,0,1.156204,0.261582,0.2485029,0,0,0,4.553689,0,0,0,6.000012,100,0.01059033,0.2733532,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.2297849,0.2297849,0,0,0,0.2297849,517.8813,0.9481342,0,0,1.190013,0.2418789,0.2297849,0,0,0,4.553689,0,0,0,6.000012,100,0.01059033,0.2527634,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,0.55432,0.55432,0,0,0,0.55432,109.6501,0.02431781,0,0,0.6078125,0.5834947,0.55432,0,0,0,4.553689,0,0,0,6.000012,100,0.01059033,0.609752,0.48625,0,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.09461199,0.09461199,0,0,0,0.09461199,300.8589,0.1850571,0,0,0.2846487,0.09959158,0.09461199,0,0,0,4.553689,0,0,0,6.000012,100,0.01059033,0.1040732,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,0.8710241,0.8710241,0,0,0,0.8710241,7.100771,0,0.0000000000000001110223,0,0.06184943,0.9168674,0.8710241,0,0,0,4.553689,0,0.855018,-0.855018,5.098744,84.9789,0.01059033,0.9581265,0.04947954,0,4.615539
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,0.7438034,0.7438034,0,-1,0,0.7438034,0,0,0.0000000000000001110223,0,0,0.782951,0.7438034,0,0,0.95002,3.698671,0,0.782951,-0.782951,4.273441,71.22388,0.01059033,0.8181838,0,0,3.698671
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.2832341,0.2832341,0,-1,0,0.2832341,0,0,0.00000000000000005551115,0,0,0.2981412,0.2832341,0,0,1.819966,2.91572,0,0.2981412,-0.2981412,3.959173,65.98608,0.01059033,0.3115575,0,0,2.91572
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.1967377,0.1967377,0,-1,0,0.1967377,0,0,0,0,0,0.2070924,0.1967377,0,0,2.151233,2.617579,0,0.2070924,-0.2070924,3.740878,62.34784,0.01059033,0.2164115,0,0,2.617579
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.06717365,0.06717365,0,-1,0,0.06717365,0,0,0,0,0,0.07070911,0.06717365,0,0,2.381336,2.410486,0,0.07070911,-0.07070911,3.666344,61.10561,0.01059033,0.07389102,0,0,2.410486
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.08050251,0.08050251,0,-1,0,0.08050251,0,0,0.00000000000000001387779,0,0,0.08473948,0.08050251,0,0,2.459902,2.339777,0,0.08473948,-0.08473948,3.577021,59.6169,0.01059033,0.08855276,0,0,2.339777
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.03079766,0.03079766,0,-1,0,0.03079766,0,0,0.000000000000000003469447,0,0,0.03241859,0.03079766,0,0,2.554057,2.255038,0,0.03241859,-0.03241859,3.542849,59.04736,0.01059033,0.03387743,0,0,2.255038
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.03233787,0.03233787,0,-1,0,0.03233787,0,0,0.000000000000000006938894,0,0,0.03403986,0.03233787,0,0,2.590077,2.222619,0,0.03403986,-0.03403986,3.506968,58.44934,0.01059033,0.03557165,0,0,2.222619
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.03908499,0.03908499,0,-1,0,0.03908499,0,0,0.000000000000000006938894,0,0,0.0411421,0.03908499,0,0,2.627899,2.188579,0,0.0411421,-0.0411421,3.4636,57.72655,0.01059033,0.04299349,0,0,2.188579
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.07477045,0.07477045,0,-1,0,0.07477045,0,0,0.00000000000000001387779,0,0,0.07870574,0.07477045,0,0,2.673613,2.147437,0,0.07870574,-0.07870574,3.380637,56.34383,0.01059033,0.0822475,0,0,2.147437
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.08376218,0.08376218,0,-1,0,0.08376218,0,0,0,0,0,0.08817072,0.08376218,0,0,2.761064,2.068732,0,0.08817072,-0.08817072,3.287697,54.79484,0.01059033,0.09213841,0,0,2.068732
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.02724476,0.02724476,0,0,0,0.02724476,0,0,0.000000000000000003469447,0,0,0.02867869,0.02724476,0,0,2.859031,1.980561,0,0.02867869,-0.02867869,3.257467,54.291,0.01059033,0.02996923,0,0,1.980561
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.890897,1.951882,0,0,0,3.257467,54.291,0.01059033,0,0,0,1.951882
