Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.08126902,0.08126902,0,0,0,0.08126902,146.3503,0,0,0,0.1189375,0.08554633,0.08126902,0,0,2.890897,1.951882,0.03339115,0,0.03339115,3.289145,54.81897,0.01058904,0.08939592,0.09514999,0,2.07082
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,2.857505,1.981934,0.1098047,0,0.1098047,3.393314,56.55513,0.01058481,0,0.08784375,0,2.091739
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.3492494,0.3492494,0,-1,0,0.3492494,30.16187,0,0.00000000000000005551115,0,0.1053402,0.367631,0.3492494,0,0,2.747701,2.080758,0,0.2622908,-0.2622908,3.116836,51.94715,0.01058481,0.3841743,0.08427212,0,2.186099
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,3.039135,1.818468,0.4374181,0,0.4374181,3.531807,58.86333,0.01056797,0,0.3499345,0,2.255886
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,0.3723267,0.3723267,0,0,0,0.3723267,37.27776,0,0.00000000000000005551115,0,0.1387951,0.3919228,0.3723267,0,0,2.601717,2.212144,0,0.2531278,-0.2531278,3.264987,54.41634,0.01056797,0.4095594,0.111036,0,2.350939
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,0.8483006,0.8483006,0,0,0,0.8483006,22.74974,0,0.0000000000000001110223,0,0.1929862,0.892948,0.8483006,0,0,2.88297,1.959016,0,0.6999618,-0.6999618,2.527162,42.11929,0.01056797,0.9331307,0.154389,0,2.152002
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,0.850993,0.850993,0,0,0,0.850993,70.20833,0,0,0,0.597468,0.8957821,0.850993,0,0,3.660705,1.259054,0,0.2983142,-0.2983142,2.212711,36.87845,0.01056797,0.9360923,0.4779744,0,1.856522
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.1905567,0.1905567,0,-1,0,0.1905567,614.407,0,0,0,1.170794,0.200586,0.1905567,0,0,3.992165,0.9607401,0.9702077,0,0.9702077,3.133131,52.21875,0.01053082,0.2096124,0.936635,0,2.131534
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0,0,0,0.7539758,0,0,0,0,3.021958,1.833927,0.7539758,0,0.7539758,3.848415,64.14013,0.01050213,0,0.6031806,0,2.587903
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,0.5658073,0.5658073,0,0,0,0.5658073,26.6299,0,0,0,0.150674,0.5955867,0.5658073,0,0,2.267982,2.512505,0,0.4449127,-0.4449127,3.379436,56.32383,0.01050213,0.6223881,0.1205392,0,2.663179
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,0.3619817,0.3619817,0,0,0,0.3619817,42.20028,0,0,0,0.1527573,0.3810333,0.3619817,0,0,2.762329,2.067593,0,0.2282761,-0.2282761,3.138812,52.31343,0.01050213,0.3981798,0.1222058,0,2.22035
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,0.7381188,0.7381188,0,0,0,0.7381188,7.839191,0,0.0000000000000001110223,0,0.05786254,0.7769671,0.7381188,0,0,3.01597,1.839316,0,0.7191045,-0.7191045,2.38081,39.68008,0.01050213,0.8119306,0.04629003,0,1.897179
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.162214,0.162214,0,-1,0,0.162214,0,0,0.00000000000000002775558,0,0,0.1707516,0.162214,0,0,3.814975,1.120212,0,0.1707516,-0.1707516,2.200821,36.68028,0.01050213,0.1784354,0,0,1.120212
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,0.686021,0.686021,0,-1,0,0.686021,0,0,0.0000000000000001110223,0,0,0.7221274,0.686021,0,0,4.004698,0.9494603,0,0.7221274,-0.7221274,1.439632,23.99382,0.01050213,0.7546232,0,0,0.9494603
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,0.4358386,0.2159663,0,-1,0,0.2159663,0,0,0.2198723,0.2634562,0,0.2273329,0.2159663,0,0,4.807062,0.2273329,0,0.2273329,-0.2273329,1.200002,20,0.01050213,0.4794224,0,0,0.2273329
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.07342329,0,0,-1,0,0,0,0,0.07342329,0.08076561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01050213,0.08076561,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.02961779,0,0,-1,0,0,0,0,0.02961779,0.03257957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01050213,0.03257957,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.02576432,0,0,-1,0,0,0,0,0.02576432,0.02834076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01050213,0.02834076,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.03695742,0,0,-1,0,0,0,0,0.03695742,0.04065317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01050213,0.04065317,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01050213,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.03784865,0,0,-1,0,0,0,0,0.03784865,0.04163352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01050213,0.04163352,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.01281087,0,0,-1,0,0,0,0,0.01281087,0.01409196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01050213,0.01409196,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.002902247,0.002902247,1.455534,0,0.4534607,0.002902247,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.01157399,0.003192472,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.05027796,0.05027796,1.50291,0,0.4663943,0.05027796,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.01268669,0.05530576,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.01371806,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.2891925,0.2891925,0,0,0,0.2891925,204.8552,0,0,0,0.5924259,0.3044131,0.2891925,0,0,0.5901993,4.02251,0.2880127,0,0.2880127,5.713333,95.22202,0.01370402,0.3181117,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,0.5248137,0.5248137,0,-1,0,0.5248137,147.002,0,0,0,0.7714868,0.5524354,0.5248137,0,0,0.3021865,4.281721,0.2190514,0,0.2190514,5.921143,98.68552,0.01369337,0.577295,0.6171895,0,5.053208
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,0.6577334,0.6577334,0,0,0,0.6577334,145.6811,0.1827071,0,0,0.9581932,0.692351,0.6577334,0,0,0.08313511,4.478868,0.08313511,0,0.08313511,6.000012,100,0.01368933,0.7235067,0.7665545,0,5.43706
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.2049565,0.2049565,0,0,0,0.2049565,712.9267,1.245446,0,0,1.461189,0.2157436,0.2049565,0,0,0,4.553689,0,0,0,6.000012,100,0.01368933,0.2254521,1.168952,0,6.014878
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.1212477,0.1212477,0,0,0,0.1212477,1344.938,1.503078,0,0,1.630707,0.1276291,0.1212477,0,0,0,4.553689,0,0,0,6.000012,100,0.01368933,0.1333724,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,0.4512888,0.4512888,0,0,0,0.4512888,313.1997,0.9383944,0,0,1.413435,0.4750408,0.4512888,0,0,0,4.553689,0,0,0,6.000012,100,0.01368933,0.4964177,1.130748,0,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.2671958,0.2671958,0,-1,0,0.2671958,350.9798,0.6565445,0,0,0.9378032,0.2812587,0.2671958,0,0,0,4.553689,0,0,0,6.000012,100,0.01368933,0.2939154,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.1199677,0.1199677,0,0,0,0.1199677,865.8875,0.9125035,0,0,1.038785,0.1262818,0.1199677,0,0,0,4.553689,0,0,0,6.000012,100,0.01368933,0.1319645,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.165993,0.165993,0,0,0,0.165993,550.7438,0.7394666,0,0,0.9141961,0.1747295,0.165993,0,0,0,4.553689,0,0,0,6.000012,100,0.01368933,0.1825923,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,1.019635,1.019635,0,0,0,1.019635,19.46758,0,0.0000000000000002220446,0,0.1984983,1.0733,1.019635,0,0,0,4.553689,0,0.8748019,-0.8748019,5.07789,84.63132,0.01368933,1.121599,0.1587986,0,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.3363622,0.3363622,0,0,0,0.3363622,17.25889,0,0.00000000000000005551115,0,0.0580524,0.3540655,0.3363622,0,0,0.9720021,3.678887,0,0.2960131,-0.2960131,4.765864,79.43092,0.01368933,0.3699985,0.04644192,0,3.736939
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,0.6312539,0.6312539,0,-1,0,0.6312539,0,0,0.0000000000000001110223,0,0,0.6644778,0.6312539,0,0,1.300906,3.382874,0,0.6644778,-0.6644778,4.065444,67.75726,0.01368933,0.6943793,0,0,3.382874
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.039214,2.718396,0,0,0,4.065444,67.75726,0.01368933,0,0,0,2.718396
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,0.4143814,0.4143814,0,-1,0,0.4143814,0,0,0.00000000000000005551115,0,0,0.4361909,0.4143814,0,0,2.039214,2.718396,0,0.4361909,-0.4361909,3.605658,60.09418,0.01368933,0.4558195,0,0,2.718396
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.1574838,0.1574838,0,-1,0,0.1574838,0,0,0,0,0,0.1657725,0.1574838,0,0,2.523871,2.282205,0,0.1657725,-0.1657725,3.430918,57.18186,0.01368933,0.1732322,0,0,2.282205
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.008667803,0.008667803,0,-1,0,0.008667803,0,0,0,0,0,0.009124003,0.008667803,0,0,2.708062,2.116433,0,0.009124003,-0.009124003,3.421301,57.02157,0.01368933,0.009534583,0,0,2.116433
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.1707234,0.1707234,0,-1,0,0.1707234,0,0,0.00000000000000002775558,0,0,0.1797088,0.1707234,0,0,2.7182,2.107309,0,0.1797088,-0.1797088,3.231871,53.86441,0.01368933,0.1877957,0,0,2.107309
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.03589538,0.03589538,0,-1,0,0.03589538,0,0,0.000000000000000006938894,0,0,0.03778461,0.03589538,0,0,2.917877,1.9276,0,0.03778461,-0.03778461,3.192043,53.2006,0.01368933,0.03948492,0,0,1.9276
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.101848,0.101848,0,-1,0,0.101848,0,0,0.00000000000000001387779,0,0,0.1072084,0.101848,0,0,2.95986,1.889815,0,0.1072084,-0.1072084,3.079035,51.31715,0.01368933,0.1120328,0,0,1.889815
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.1930947,0.1930947,0,-1,0,0.1930947,0,0,0.00000000000000002775558,0,0,0.2032576,0.1930947,0,0,3.07898,1.782607,0,0.2032576,-0.2032576,2.864783,47.74628,0.01368933,0.2124042,0,0,1.782607
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.1471912,0.1471912,0,-1,0,0.1471912,0,0,0,0,0,0.1549382,0.1471912,0,0,3.304822,1.579349,0,0.1549382,-0.1549382,2.701463,45.0243,0.01368933,0.1619104,0,0,1.579349
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.08979238,0.08979238,0,0,0,0.08979238,0,0,0,0,0,0.0945183,0.08979238,0,0,3.476975,1.424411,0,0.0945183,-0.0945183,2.601832,43.36379,0.01368933,0.09877162,0,0,1.424411
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.0727069,0.0727069,0,0,0,0.0727069,0,0,0.00000000000000001387779,0,0,0.07653358,0.0727069,0,0,3.581996,1.329893,0,0.07653358,-0.07653358,2.521159,42.01923,0.01368933,0.07997759,0,0,1.329893
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,0.3649238,0.3649238,0,0,0,0.3649238,108.6854,0,0,0,0.3966188,0.3841303,0.3649238,0,0,3.667033,1.253359,0.0124885,0,0.0124885,2.533007,42.21669,0.01368872,0.4014162,0.317295,0,1.649978
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,0,0,0,0,0,0,0,0,0.4638531,0,0,0,0,3.654545,1.264599,0.4638531,0,0.4638531,2.973056,49.55084,0.01366623,0,0.3710825,0,1.728452
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0,0,0,0.3968898,0,0,0,0,3.190691,1.682067,0.3968898,0,0.3968898,3.349579,55.82621,0.01364704,0,0.3175118,0,2.078956
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,0.5377648,0.5377648,0,0,0,0.5377648,264.405,0,0,0,1.421877,0.5660682,0.5377648,0,0,2.793802,2.039268,0.8558085,0,0.8558085,4.16147,69.3577,0.01360585,0.5915412,1.137501,0,3.461144
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,0.399687,0.399687,0,0,0,0.399687,366.9471,0,0,0,1.46664,0.4207231,0.399687,0,0,1.937993,2.809495,1.045917,0,1.045917,5.153714,85.89506,0.01355584,0.4396557,1.173312,0,4.276135
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,0.657243,0.657243,0,0,0,0.657243,260.8454,0.1304769,0,0,1.714388,0.6918347,0.657243,0,0,0.8920766,3.75082,0.8920766,0,0.8920766,6.000012,100,0.01351348,0.7229673,1.371511,0,5.465208
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,0.3666579,0.3666579,0,0,0,0.3666579,300.1536,0.7145813,0,0,1.100537,0.3859556,0.3666579,0,0,0,4.553689,0,0,0,6.000012,100,0.01351348,0.4033236,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,0.7445953,0.7445953,0,-1,0,0.7445953,72.90753,0,0,0,0.5428661,0.7837846,0.7445953,0,0,0,4.553689,0,0.2409185,-0.2409185,5.746062,95.7675,0.01351348,0.8190549,0.4342929,0,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,0.3753126,0.3753126,0,0,0,0.3753126,75.59649,0,0,0,0.2837231,0.3950659,0.3753126,0,0,0.2676872,4.31277,0,0.1113427,-0.1113427,5.628696,93.81142,0.01351348,0.4128438,0.2269785,0,4.596494
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,0.6863948,0.6863948,0,0,0,0.6863948,108.109,0,0,0,0.7420544,0.7225208,0.6863948,0,0,0.3914014,4.201428,0.01953355,0,0.01953355,5.647227,94.12026,0.01351255,0.7550343,0.5936435,0,4.943482
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.1838091,0.1838091,0,0,0,0.1838091,187.2926,0,0,0,0.3442608,0.1934833,0.1838091,0,0,0.3718678,4.219008,0.1507775,0,0.1507775,5.790267,96.50426,0.01350542,0.20219,0.2754086,0,4.563269
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,0.9858007,0.9858007,0,0,0,0.9858007,5.963853,0,0,0,0.0587917,1.037685,0.9858007,0,0,0.2210903,4.354708,0,0.9788932,-0.9788932,4.758423,79.3069,0.01350542,1.084381,0.04703337,0,4.413499
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,0.9074529,0.9074529,0,-1,0,0.9074529,0,0,0.0000000000000001110223,0,0,0.9552136,0.9074529,0,0,1.308749,3.375814,0,0.9552136,-0.9552136,3.75154,62.52554,0.01350542,0.9981982,0,0,3.375814
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,0.5591564,0.5591564,0,-1,0,0.5591564,0,0,0,0,0,0.5885856,0.5591564,0,0,2.370098,2.420601,0,0.5885856,-0.5885856,3.131116,52.18517,0.01350542,0.615072,0,0,2.420601
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,0.3708884,0.3708884,0,-1,0,0.3708884,0,0,0.00000000000000005551115,0,0,0.3904089,0.3708884,0,0,3.024082,1.832015,0,0.3904089,-0.3904089,2.719589,45.32639,0.01350542,0.4079773,0,0,1.832015
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.1093279,0.1093279,0,-1,0,0.1093279,0,0,0,0,0,0.115082,0.1093279,0,0,3.45787,1.441606,0,0.115082,-0.115082,2.598282,43.30461,0.01350542,0.1202607,0,0,1.441606
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.1137255,0.1137255,0,-1,0,0.1137255,0,0,0,0,0,0.1197111,0.1137255,0,0,3.585738,1.326524,0,0.1197111,-0.1197111,2.472095,41.20151,0.01350542,0.1250981,0,0,1.326524
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.0494998,0.0494998,0,-1,0,0.0494998,0,0,0.000000000000000006938894,0,0,0.05210505,0.0494998,0,0,3.718751,1.206813,0,0.05210505,-0.05210505,2.417172,40.28611,0.01350542,0.05444978,0,0,1.206813
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.07144672,0.07144672,0,-1,0,0.07144672,0,0,0.00000000000000001387779,0,0,0.07520708,0.07144672,0,0,3.776645,1.154708,0,0.07520708,-0.07520708,2.337897,38.96486,0.01350542,0.0785914,0,0,1.154708
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.09805232,0.09805232,0,-1,0,0.09805232,0,0,0.00000000000000001387779,0,0,0.103213,0.09805232,0,0,3.860209,1.079501,0,0.103213,-0.103213,2.2291,37.1516,0.01350542,0.1078576,0,0,1.079501
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.02164115,0.02164115,0,-1,0,0.02164115,0,0,0.000000000000000003469447,0,0,0.02278015,0.02164115,0,0,3.97489,0.9762882,0,0.02278015,-0.02278015,2.205088,36.7514,0.01350542,0.02380526,0,0,0.9762882
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.01167417,0.01167417,0,-1,0,0.01167417,0,0,0,0,0,0.0122886,0.01167417,0,0,4.000201,0.953508,0,0.0122886,-0.0122886,2.192135,36.53551,0.01350542,0.01284158,0,0,0.953508
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.1005509,0.1005509,0,0,0,0.1005509,0,0,0,0,0,0.105843,0.1005509,0,0,4.013855,0.9412194,0,0.105843,-0.105843,2.080566,34.67604,0.01350542,0.110606,0,0,0.9412194
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.1123731,0.1123731,0,0,0,0.1123731,0,0,0.00000000000000001387779,0,0,0.1182875,0.1123731,0,0,4.131458,0.8353764,0,0.1182875,-0.1182875,1.955881,32.59794,0.01350542,0.1236104,0,0,0.8353764
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.03059303,0.03059303,0,0,0,0.03059303,1147.703,0,0,0,0.3511172,0.03220319,0.03059303,0,0,4.262889,0.7170889,0.318914,0,0.318914,2.258429,37.64041,0.01349036,0.03365233,0.2808937,0,1.068206
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,0.7617624,0.7617624,0,0,0,0.7617624,100.1805,0,0,0,0.7631378,0.8018551,0.7617624,0,0,3.943975,1.004112,0,0.0387174,-0.0387174,2.217617,36.96021,0.01349036,0.8379386,0.6105102,0,1.767249
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.04017132,0.04017132,0,-1,0,0.04017132,3151.761,0,0,0,1.266104,0.0422856,0.04017132,0,0,3.986994,0.9653941,1.223818,0,1.223818,3.378633,56.31044,0.01343287,0.04418845,1.012883,0,2.231498
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.2676785,0.2676785,0,0,0,0.2676785,613.0247,0,0,0,1.640935,0.2817668,0.2676785,0,0,2.763176,2.066831,1.359168,0,1.359168,4.668054,77.80074,0.01336959,0.2944463,1.312748,0,3.707766
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,0.5441682,0.5441682,0,0,0,0.5441682,307.5683,0,0,0,1.673689,0.5728086,0.5441682,0,0,1.404008,3.290082,1.10088,0,1.10088,5.71244,95.20715,0.01331877,0.598585,1.338951,0,4.963771
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.02605564,0.02605564,0,0,0,0.02605564,6577.78,1.383329,0,0,1.713883,0.02742699,0.02605564,0,0,0.3031273,4.280874,0.3031273,0,0.3031273,6.000012,100,0.01330485,0.02866121,1.371107,0,5.994758
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.2442642,0.2442642,0,0,0,0.2442642,704.0789,1.462692,0,0,1.719813,0.2571202,0.2442642,0,0,0,4.553689,0,0,0,6.000012,100,0.01330485,0.2686906,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.1230836,0.1230836,0,-1,0,0.1230836,1180.541,1.323491,0,0,1.453053,0.1295617,0.1230836,0,0,0,4.553689,0,0,0,6.000012,100,0.01330485,0.135392,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.03201856,0.03201856,0,0,0,0.03201856,4050.73,1.263282,0,0,1.296985,0.03370375,0.03201856,0,0,0,4.553689,0,0,0,6.000012,100,0.01330485,0.03522042,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.03399767,0.03399767,0,0,0,0.03399767,2901.893,0.950789,0,0,0.9865761,0.03578702,0.03399767,0,0,0,4.553689,0,0,0,6.000012,100,0.01330485,0.03739744,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.06424849,0.06424849,0,0,0,0.06424849,809.5355,0.4524844,0,0,0.5201144,0.06762999,0.06424849,0,0,0,4.553689,0,0,0,6.000012,100,0.01330485,0.07067334,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.2846836,0.2846836,0,0,0,0.2846836,21.15242,0,0.00000000000000005551115,0,0.06021747,0.2996669,0.2846836,0,0,0,4.553689,0,0.2394495,-0.2394495,5.74761,95.79331,0.01330485,0.313152,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,0.7275422,0.7275422,0,-1,0,0.7275422,0,0,0.0000000000000001110223,0,0,0.765834,0.7275422,0,0,0.266055,4.31424,0,0.765834,-0.765834,4.94035,82.339,0.01330485,0.8002965,0,0,4.31424
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.116982,3.548406,0,0,0,4.94035,82.339,0.01330485,0,0,0,3.548406
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,1.312527,1.312527,0,-1,0,1.312527,0,0,0.0000000000000002220446,0.06377953,0,1.381607,1.312527,0,0,1.116982,3.548406,0,1.381607,-1.381607,3.484008,58.06669,0.01330485,1.443779,0,0,3.548406
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.0284362,0.0284362,0,-1,0,0.0284362,0,0,0.000000000000000003469447,0,0,0.02993284,0.0284362,0,0,2.652101,2.166798,0,0.02993284,-0.02993284,3.452456,57.54082,0.01330485,0.03127982,0,0,2.166798
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.03447771,0.03447771,0,-1,0,0.03447771,0,0,0.000000000000000006938894,0,0,0.03629233,0.03447771,0,0,2.685359,2.136865,0,0.03629233,-0.03629233,3.414201,56.90324,0.01330485,0.03792549,0,0,2.136865
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.1741887,0.1741887,0,-1,0,0.1741887,0,0,0,0,0,0.1833565,0.1741887,0,0,2.725684,2.100573,0,0.1833565,-0.1833565,3.220926,53.682,0.01330485,0.1916076,0,0,2.100573
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.04071046,0.04071046,0,-1,0,0.04071046,0,0,0,0,0,0.04285311,0.04071046,0,0,2.929414,1.917217,0,0.04285311,-0.04285311,3.175755,52.92915,0.01330485,0.0447815,0,0,1.917217
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.1358394,0.1358394,0,-1,0,0.1358394,0,0,0.00000000000000002775558,0,0,0.1429888,0.1358394,0,0,2.977028,1.874364,0,0.1429888,-0.1429888,3.025032,50.41709,0.01330485,0.1494233,0,0,1.874364
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.1428372,0.1428372,0,-1,0,0.1428372,0,0,0,0,0,0.150355,0.1428372,0,0,3.135905,1.731375,0,0.150355,-0.150355,2.866544,47.77563,0.01330485,0.1571209,0,0,1.731375
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.1399561,0.1399561,0,-1,0,0.1399561,0,0,0.00000000000000002775558,0,0,0.1473222,0.1399561,0,0,3.302966,1.58102,0,0.1473222,-0.1473222,2.711252,45.18745,0.01330485,0.1539517,0,0,1.58102
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.1113198,0.1113198,0,0,0,0.1113198,0,0,0.00000000000000001387779,0,0,0.1171787,0.1113198,0,0,3.466657,1.433697,0,0.1171787,-0.1171787,2.587735,43.12883,0.01330485,0.1224517,0,0,1.433697
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.05055087,0.05055087,0,0,0,0.05055087,0,0,0.000000000000000006938894,0,0,0.05321144,0.05055087,0,0,3.596856,1.316519,0,0.05321144,-0.05321144,2.531645,42.194,0.01330485,0.05560596,0,0,1.316519
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.1248389,0.1248389,0,0,0,0.1248389,300.3384,0,0,0,0.3749391,0.1314093,0.1248389,0,0,3.65598,1.263307,0.2435298,0,0.2435298,2.762678,46.04454,0.01329368,0.1373228,0.2999513,0,1.638247
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.2745001,0.2745001,0,0,0,0.2745001,252.6289,0,0,0,0.6934666,0.2889475,0.2745001,0,0,3.41245,1.482484,0.4045191,0,0.4045191,3.146439,52.44054,0.01327518,0.3019501,0.5547733,0,2.175951
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,0.7500613,0.7500613,0,-1,0,0.7500613,127.6639,0,0,0,0.9575578,0.7895381,0.7500613,0,0,3.007931,1.846551,0.1680196,0,0.1680196,3.305836,55.09716,0.0132675,0.8250674,0.7660462,0,2.804109
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,0.7369949,0.7369949,0,0,0,0.7369949,165.8764,0,0,0,1.222501,0.7757841,0.7369949,0,0,2.839911,1.997769,0.4467166,0,0.4467166,3.729629,62.16035,0.01324715,0.8106944,0.9780006,0,3.22027
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,1.1858,1.1858,0,0,0,1.1858,133.7044,0,0,0,1.585467,1.248211,1.1858,0,0,2.393194,2.399814,0.3372559,0,0.3372559,4.049578,67.49282,0.01323183,1.30438,1.268373,0,3.985281
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.004569162,0.004569162,0,0,0,0.004569162,36807.4,0,0,0,1.68179,0.004809644,0.004569162,0,0,2.055938,2.703344,1.67698,0,1.67698,5.640501,94.00815,0.01315615,0.005026078,1.345432,0,4.385134
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.108031,0.108031,0,0,0,0.108031,1383.442,1.00187,0,0,1.494546,0.1137168,0.108031,0,0,0.3789585,4.212626,0.3789585,0,0.3789585,6.000012,100,0.01313917,0.1188341,1.195637,0,5.707172
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.3047779,0.3047779,0,-1,0,0.3047779,375.8027,0.8245448,0,0,1.145364,0.3208188,0.3047779,0,0,0,4.553689,0,0,0,6.000012,100,0.01313917,0.3352557,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,0.5234882,0.5234882,0,0,0,0.5234882,218.6029,0.5933203,0,0,1.14436,0.5510402,0.5234882,0,0,0,4.553689,0,0,0,6.000012,100,0.01313917,0.575837,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.356652,0.356652,0,0,0,0.356652,231.6984,0.4509338,0,0,0.8263569,0.3754231,0.356652,0,0,0,4.553689,0,0,0,6.000012,100,0.01313917,0.3923172,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.03058727,0.03058727,0,0,0,0.03058727,1373.327,0.3878663,0,0,0.4200634,0.03219713,0.03058727,0,0,0,4.553689,0,0,0,6.000012,100,0.01313917,0.033646,0.3360507,0,4.973752
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,0.4790451,0.4790451,0,0,0,0.4790451,11.53255,0,0.00000000000000005551115,0,0.05524611,0.504258,0.4790451,0,0,0,4.553689,0,0.4490119,-0.4490119,5.526712,92.11168,0.01313917,0.5269496,0.04419689,0,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4989021,4.104677,0,0,0,5.526712,92.11168,0.01313917,0,0,0,4.104677
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,0.6594077,0.6594077,0,-1,0,0.6594077,0,0,0.0000000000000001110223,0,0,0.6941133,0.6594077,0,0,0.4989021,4.104677,0,0.6941133,-0.6941133,4.795052,79.91737,0.01313917,0.7253484,0,0,4.104677
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,0.7283182,0.7283182,0,-1,0,0.7283182,0,0,0.0000000000000001110223,0,0,0.7666507,0.7283182,0,0,1.270139,3.410564,0,0.7666507,-0.7666507,3.986932,66.44872,0.01313917,0.80115,0,0,3.410564
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.08278918,0.08278918,0,-1,0,0.08278918,0,0,0,0,0,0.08714651,0.08278918,0,0,2.121973,2.643913,0,0.08714651,-0.08714651,3.895071,64.91772,0.01313917,0.0910681,0,0,2.643913
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.1541073,0.1541073,0,-1,0,0.1541073,0,0,0,0,0,0.1622182,0.1541073,0,0,2.218803,2.556767,0,0.1622182,-0.1622182,3.724078,62.06784,0.01313917,0.1695181,0,0,2.556767
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.399045,2.394548,0,0,0,3.724078,62.06784,0.01313917,0,0,0,2.394548
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.0927761,0.0927761,0,-1,0,0.0927761,0,0,0.00000000000000001387779,0,0,0.09765906,0.0927761,0,0,2.399045,2.394548,0,0.09765906,-0.09765906,3.621136,60.35215,0.01313917,0.1020537,0,0,2.394548
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.507555,2.296889,0,0,0,3.621136,60.35215,0.01313917,0,0,0,2.296889
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.02102567,0.02102567,0,-1,0,0.02102567,0,0,0,0,0,0.02213229,0.02102567,0,0,2.507555,2.296889,0,0.02213229,-0.02213229,3.597807,59.96333,0.01313917,0.02312824,0,0,2.296889
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.02772804,0.02772804,0,-1,0,0.02772804,0,0,0.000000000000000003469447,0,0,0.02918741,0.02772804,0,0,2.532147,2.274757,0,0.02918741,-0.02918741,3.56704,59.45056,0.01313917,0.03050084,0,0,2.274757
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.02791661,0.02791661,0,0,0,0.02791661,0,0,0.000000000000000003469447,0,0,0.02938591,0.02791661,0,0,2.564577,2.245569,0,0.02938591,-0.02938591,3.536065,58.9343,0.01313917,0.03070827,0,0,2.245569
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.05316822,0.05316822,0,0,0,0.05316822,0,0,0.000000000000000006938894,0,0,0.05596655,0.05316822,0,0,2.597228,2.216184,0,0.05596655,-0.05596655,3.477071,57.95107,0.01313917,0.05848505,0,0,2.216184
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,2.659413,2.160217,0.363944,0,0.363944,3.822339,63.70552,0.0131229,0,0.2911552,0,2.524161
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,0.3770222,0.3770222,0,0,0,0.3770222,219.0457,0,0,0,0.8258511,0.3968655,0.3770222,0,0,2.295469,2.487767,0.4289856,0,0.4289856,4.22931,70.48837,0.01310378,0.4147244,0.6606808,0,3.313618
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.2004185,0.2004185,0,-1,0,0.2004185,535.5361,0,0,0,1.073314,0.2109669,0.2004185,0,0,1.866484,2.873854,0.8623467,0,0.8623467,5.047404,84.12323,0.01306551,0.2204604,0.8586509,0,3.947167
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,0.4054779,0.4054779,0,0,0,0.4054779,416.7382,0.2588255,0,0,1.689781,0.4268188,0.4054779,0,0,1.004137,3.649966,1.004137,0,1.004137,6.000012,100,0.01302122,0.4460257,1.351825,0,5.339747
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,0.5762174,0.5762174,0,0,0,0.5762174,312.3602,1.193329,0,0,1.799874,0.6065446,0.5762174,0,0,0,4.553689,0,0,0,6.000012,100,0.01302122,0.6338391,1.439899,0,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.3504104,0.3504104,0,0,0,0.3504104,498.2648,1.377118,0,0,1.745972,0.368853,0.3504104,0,0,0,4.553689,0,0,0,6.000012,100,0.01302122,0.3854514,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,0.6212298,0.6212298,0,0,0,0.6212298,251.4425,0.9081095,0,0,1.562036,0.6539261,0.6212298,0,0,0,4.553689,0,0,0,6.000012,100,0.01302122,0.6833528,1.249628,0,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,0.7619928,0.7619928,0,-1,0,0.7619928,166.2749,0.4649051,0,0,1.267003,0.8020977,0.7619928,0,0,0,4.553689,0,0,0,6.000012,100,0.01302122,0.8381921,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01302122,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.2353286,0.2353286,0,0,0,0.2353286,318.7629,0.502426,0,0,0.7501403,0.2477143,0.2353286,0,0,0,4.553689,0,0,0,6.000012,100,0.01302122,0.2588615,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,0.8080273,0.8080273,0,0,0,0.8080273,52.23581,0,0.0000000000000001110223,0,0.4220797,0.8505551,0.8080273,0,0,0,4.553689,0,0.4284754,-0.4284754,5.548359,92.47247,0.01302122,0.88883,0.3376637,0,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,0.5812139,0.5812139,0,0,0,0.5812139,9.484856,0,0,0,0.0551273,0.6118041,0.5812139,0,0,0.4760838,4.125214,0,0.5566768,-0.5566768,4.96157,82.69267,0.01302122,0.6393353,0.04410184,0,4.180341
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,0.9918705,0.9918705,0,-1,0,0.9918705,0,0,0.0000000000000002220446,0,0,1.044074,0.9918705,0,0,1.094614,3.568537,0,1.044074,-1.044074,3.86102,64.3502,0.01302122,1.091058,0,0,3.568537
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.3517424,0.3517424,0,-1,0,0.3517424,0,0,0.00000000000000005551115,0,0,0.3702552,0.3517424,0,0,2.254696,2.524462,0,0.3702552,-0.3702552,3.470736,57.84549,0.01302122,0.3869167,0,0,2.524462
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.666091,2.154207,0,0,0,3.470736,57.84549,0.01302122,0,0,0,2.154207
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.01309026,0.01309026,0,-1,0,0.01309026,0,0,0.000000000000000001734723,0,0,0.01377922,0.01309026,0,0,2.666091,2.154207,0,0.01377922,-0.01377922,3.456212,57.60341,0.01302122,0.01439929,0,0,2.154207
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.1145101,0.1145101,0,-1,0,0.1145101,0,0,0.00000000000000001387779,0,0,0.1205369,0.1145101,0,0,2.681401,2.140428,0,0.1205369,-0.1205369,3.329155,55.4858,0.01302122,0.1259611,0,0,2.140428
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.03286405,0.03286405,0,-1,0,0.03286405,0,0,0,0,0,0.03459374,0.03286405,0,0,2.815331,2.019891,0,0.03459374,-0.03459374,3.29269,54.87805,0.01302122,0.03615046,0,0,2.019891
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.1137231,0.1137231,0,-1,0,0.1137231,0,0,0.00000000000000001387779,0,0,0.1197085,0.1137231,0,0,2.853768,1.985297,0,0.1197085,-0.1197085,3.166506,52.77499,0.01302122,0.1250954,0,0,1.985297
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.08145165,0.08145165,0,-1,0,0.08145165,0,0,0,0,0,0.08573858,0.08145165,0,0,2.986778,1.865589,0,0.08573858,-0.08573858,3.076129,51.26872,0.01302122,0.08959682,0,0,1.865589
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.2189176,0.2189176,0,-1,0,0.2189176,0,0,0,0,0,0.2304396,0.2189176,0,0,3.082043,1.77985,0,0.2304396,-0.2304396,2.833225,47.22032,0.01302122,0.2408094,0,0,1.77985
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.09115227,0.09115227,0,-1,0,0.09115227,0,0,0.00000000000000001387779,0,0,0.09594975,0.09115227,0,0,3.338087,1.549411,0,0.09594975,-0.09594975,2.732085,45.53466,0.01302122,0.1002675,0,0,1.549411
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.444698,1.453461,0,0,0,2.732085,45.53466,0.01302122,0,0,0,1.453461
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,3.444698,1.453461,0.009045502,0,0.009045502,2.740666,45.67768,0.01302082,0,0.007236402,0,1.462506
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,3.435652,1.461602,0.3752238,0,0.3752238,3.096635,51.61047,0.01300435,0,0.300179,0,1.836826
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.2418758,0.2418758,0,0,0,0.2418758,324.5427,0,0,0,0.7849904,0.2546061,0.2418758,0,0,3.060428,1.799303,0.5303842,0,0.5303842,3.599801,59.99657,0.01298114,0.2660634,0.6279923,0,2.584294
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.3124581,0.3124581,0,-1,0,0.3124581,408.1299,0,0,0,1.275235,0.3289032,0.3124581,0,0,2.530044,2.276649,0.9463317,0,0.9463317,4.497571,74.95936,0.01293994,0.3437039,1.020188,0,3.551884
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,0.4360353,0.4360353,0,0,0,0.4360353,341.0961,0,0,0,1.487299,0.4589845,0.4360353,0,0,1.583713,3.128348,1.028315,0,1.028315,5.473115,91.21841,0.01289546,0.4796388,1.189839,0,4.615647
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,0.4438702,0.4438702,0,0,0,0.4438702,321.8099,0.4057887,0,0,1.428418,0.4672318,0.4438702,0,0,0.5553977,4.053831,0.5553977,0,0.5553977,6.000012,100,0.01287156,0.4882572,1.142735,0,5.482249
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01287156,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,0.7026378,0.7026378,0,0,0,0.7026378,245.6975,0.9867447,0,0,1.726363,0.7396187,0.7026378,0,0,0,4.553689,0,0,0,6.000012,100,0.01287156,0.7729016,1.381091,0,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,0.3931554,0.3931554,0,-1,0,0.3931554,342.5916,0.9330695,0,0,1.346917,0.4138477,0.3931554,0,0,0,4.553689,0,0,0,6.000012,100,0.01287156,0.4324709,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,0.3777501,0.3777501,0,0,0,0.3777501,271.0848,0.6263915,0,0,1.024023,0.3976317,0.3777501,0,0,0,4.553689,0,0,0,6.000012,100,0.01287156,0.4155251,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.3510012,0.3510012,0,0,0,0.3510012,237.2017,0.4631059,0,0,0.8325809,0.369475,0.3510012,0,0,0,4.553689,0,0,0,6.000012,100,0.01287156,0.3861013,0.6660647,0,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0.3885277,0,0,0.3885277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01287156,0,0.3108221,0,4.942216
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0.05346386,0,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01287156,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.2249897,0.2249897,0,-1,0,0.2249897,0,0,0.00000000000000002775558,0,0,0.2368312,0.2249897,0,0,0,4.553689,0,0.2368312,-0.2368312,5.75037,95.83931,0.01287156,0.2474886,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,1.492902,1.38,0,-1,0,1.38,0,0,0.1129018,0.262192,0,1.452632,1.38,0,0,0.2631458,4.316858,0,1.452632,-1.452632,4.219162,70.31922,0.01287156,1.642192,0,0,4.316858
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,0.5124129,0.5124129,0,-1,0,0.5124129,0,0,0.0000000000000001110223,0,0,0.539382,0.5124129,0,0,1.877181,2.864226,0,0.539382,-0.539382,3.650603,60.84327,0.01287156,0.5636542,0,0,2.864226
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.1999565,0.1999565,0,-1,0,0.1999565,0,0,0.00000000000000002775558,0,0,0.2104806,0.1999565,0,0,2.476494,2.324844,0,0.2104806,-0.2104806,3.428737,57.14551,0.01287156,0.2199522,0,0,2.324844
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.07688779,0.07688779,0,-1,0,0.07688779,0,0,0.00000000000000001387779,0,0,0.08093452,0.07688779,0,0,2.710361,2.114364,0,0.08093452,-0.08093452,3.343425,55.72364,0.01287156,0.08457658,0,0,2.114364
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.1352488,0.1352488,0,-1,0,0.1352488,0,0,0,0,0,0.1423671,0.1352488,0,0,2.800289,2.033429,0,0.1423671,-0.1423671,3.193357,53.22251,0.01287156,0.1487737,0,0,2.033429
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.958474,1.891062,0,0,0,3.193357,53.22251,0.01287156,0,0,0,1.891062
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.07168081,0.07168081,0,-1,0,0.07168081,0,0,0.00000000000000001387779,0,0,0.07545348,0.07168081,0,0,2.958474,1.891062,0,0.07545348,-0.07545348,3.113822,51.89693,0.01287156,0.07884889,0,0,1.891062
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.1218448,0.1218448,0,-1,0,0.1218448,0,0,0.00000000000000001387779,0,0,0.1282577,0.1218448,0,0,3.042312,1.815609,0,0.1282577,-0.1282577,2.978626,49.64367,0.01287156,0.1340293,0,0,1.815609
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.18482,1.687351,0,0,0,2.978626,49.64367,0.01287156,0,0,0,1.687351
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.18482,1.687351,0,0,0,2.978626,49.64367,0.01287156,0,0,0,1.687351
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,3.18482,1.687351,0.004231752,0,0.004231752,2.982641,49.71058,0.01287138,0,0.003385402,0,1.691583
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.2877804,0.2877804,0,0,0,0.2877804,158.9887,0,0,0,0.4575384,0.3029267,0.2877804,0,0,3.180588,1.691159,0.1546117,0,0.1546117,3.129318,52.1552,0.01286474,0.3165585,0.3660308,0,2.148698
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,0.4537551,0.4537551,0,0,0,0.4537551,179.5853,0,0,0,0.8148775,0.477637,0.4537551,0,0,3.025977,1.83031,0.3372405,0,0.3372405,3.449253,57.48743,0.01285029,0.4991307,0.651902,0,2.645187
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,0.5188895,0.5188895,0,-1,0,0.5188895,248.4643,0,0,0,1.289255,0.5461995,0.5188895,0,0,2.688736,2.133826,0.7430558,0,0.7430558,4.154177,69.23615,0.01281856,0.5707784,1.031404,0,3.423082
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.2380213,0.2380213,0,0,0,0.2380213,534.8928,0,0,0,1.273159,0.2505487,0.2380213,0,0,1.94568,2.802577,1.02261,0,1.02261,5.12431,85.40501,0.01277515,0.2618234,1.018527,0,4.075735
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.2792625,0.2792625,0,0,0,0.2792625,555.532,0.3343615,0,0,1.551393,0.2939605,0.2792625,0,0,0.9230705,3.722925,0.9230705,0,0.9230705,6.000012,100,0.01273621,0.3071887,1.241114,0,5.274318
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,0.4166251,0.4166251,0,0,0,0.4166251,430.3475,1.354383,0,0,1.792936,0.4385527,0.4166251,0,0,0,4.553689,0,0,0,6.000012,100,0.01273621,0.4582875,1.434348,0,6.346624
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.3434915,0.3434915,0,0,0,0.3434915,498.8874,1.352066,0,0,1.713636,0.36157,0.3434915,0,0,0,4.553689,0,0,0,6.000012,100,0.01273621,0.3778406,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.04996054,0.04996054,0,-1,0,0.04996054,2989.181,1.440821,0,0,1.493411,0.05259004,0.04996054,0,0,0,4.553689,0,0,0,6.000012,100,0.01273621,0.05495659,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,0.4671527,0.4671527,0,0,0,0.4671527,251.8541,0.6848035,0,0,1.176543,0.4917396,0.4671527,0,0,0,4.553689,0,0,0,6.000012,100,0.01273621,0.5138679,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.150982,0.150982,0,0,0,0.150982,590.0615,0.731958,0,0,0.8908864,0.1589284,0.150982,0,0,0,4.553689,0,0,0,6.000012,100,0.01273621,0.1660802,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01273621,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.3073311,0.3073311,0,0,0,0.3073311,17.24618,0,0.00000000000000005551115,0,0.05300286,0.3235064,0.3073311,0,0,0,4.553689,0,0.2705036,-0.2705036,5.714876,95.24775,0.01273621,0.3380642,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.06054461,0.06054461,0,-1,0,0.06054461,0,0,0.000000000000000006938894,0,0,0.06373117,0.06054461,0,0,0.3005595,4.283185,0,0.06373117,-0.06373117,5.647697,94.12811,0.01273621,0.06659907,0,0,4.283185
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.1515094,0.1515094,0,-1,0,0.1515094,0,0,0.00000000000000002775558,0,0,0.1594836,0.1515094,0,0,0.3713719,4.219454,0,0.1594836,-0.1594836,5.479587,91.32627,0.01273621,0.1666603,0,0,4.219454
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.2494614,0.2494614,0,-1,0,0.2494614,0,0,0,0,0,0.2625909,0.2494614,0,0,0.5485759,4.059971,0,0.2625909,-0.2625909,5.202792,86.71303,0.01273621,0.2744075,0,0,4.059971
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.05070353,0.05070353,0,-1,0,0.05070353,0,0,0,0,0,0.05337213,0.05070353,0,0,0.8403436,3.79738,0,0.05337213,-0.05337213,5.146533,85.77538,0.01273621,0.05577388,0,0,3.79738
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.06935809,0.06935809,0,-1,0,0.06935809,0,0,0,0,0,0.07300851,0.06935809,0,0,0.899646,3.744008,0,0.07300851,-0.07300851,5.069575,84.49275,0.01273621,0.0762939,0,0,3.744008
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.1017721,0.1017721,0,-1,0,0.1017721,0,0,0.00000000000000001387779,0,0,0.1071286,0.1017721,0,0,0.9807665,3.670999,0,0.1071286,-0.1071286,4.956652,82.61069,0.01273621,0.1119493,0,0,3.670999
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.07125509,0.07125509,0,-1,0,0.07125509,0,0,0.00000000000000001387779,0,0,0.07500536,0.07125509,0,0,1.099798,3.56387,0,0.07500536,-0.07500536,4.877589,81.29299,0.01273621,0.0783806,0,0,3.56387
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.03967511,0.03967511,0,-1,0,0.03967511,0,0,0,0,0,0.04176327,0.03967511,0,0,1.183138,3.488865,0,0.04176327,-0.04176327,4.833567,80.55929,0.01273621,0.04364262,0,0,3.488865
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.04684379,0.04684379,0,-1,0,0.04684379,0,0,0.000000000000000006938894,0,0,0.04930925,0.04684379,0,0,1.229541,3.447102,0,0.04930925,-0.04930925,4.78159,79.69302,0.01273621,0.05152816,0,0,3.447102
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.07564114,0.07564114,0,-1,0,0.07564114,0,0,0.00000000000000001387779,0,0,0.07962225,0.07564114,0,0,1.284329,3.397793,0,0.07962225,-0.07962225,4.697661,78.2942,0.01273621,0.08320525,0,0,3.397793
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.08877692,0.08877692,0,0,0,0.08877692,0,0,0.00000000000000001387779,0,0,0.09344938,0.08877692,0,0,1.372798,3.31817,0,0.09344938,-0.09344938,4.599157,76.65246,0.01273621,0.0976546,0,0,3.31817
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.08626424,0.08626424,0,0,0,0.08626424,22.72526,0,0,0,0.01960377,0.09080447,0.08626424,0,0,1.476631,3.224721,0,0.0712007,-0.0712007,4.524105,75.4016,0.01273621,0.09489066,0.01568302,0,3.244325
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.2749166,0.2749166,0,0,0,0.2749166,91.04096,0,0,0,0.2502867,0.2893859,0.2749166,0,0,1.555743,3.15352,0,0.03909917,-0.03909917,4.482891,74.71469,0.01273621,0.3024082,0.2002294,0,3.403807
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.2236482,0.2236482,0,0,0,0.2236482,307.2751,0,0,0,0.6872152,0.2354192,0.2236482,0,0,1.599186,3.114421,0.4517961,0,0.4517961,4.911502,81.8582,0.01271724,0.246013,0.5497722,0,3.801636
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0,0,0,0.8031451,0,0,0,0,1.14739,3.521038,0.8031451,0,0.8031451,5.673432,94.55701,0.01268366,0,0.642516,0,4.324183
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,0.4220446,0.4220446,0,0,0,0.4220446,282.678,0.4045244,0,0,1.193027,0.4442574,0.4220446,0,0,0.3442453,4.243868,0.3442453,0,0.3442453,6.000012,100,0.01266932,0.464249,0.9544218,0,5.436895
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,0.5946096,0.5946096,0,0,0,0.5946096,196.9838,0.54538,0,0,1.171285,0.6259049,0.5946096,0,0,0,4.553689,0,0,0,6.000012,100,0.01266932,0.6540706,0.9370279,0,5.724974
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,0.3796909,0.3796909,0,0,0,0.3796909,230.5838,0.475831,0,0,0.8755056,0.3996746,0.3796909,0,0,0,4.553689,0,0,0,6.000012,100,0.01266932,0.41766,0.7004045,0,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,0.6447188,0.6447188,0,0,0,0.6447188,199.2442,0.6059136,0,0,1.284565,0.6786514,0.6447188,0,0,0,4.553689,0,0,0,6.000012,100,0.01266932,0.7091907,1.027652,0,5.838254
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.1047155,0.1047155,0,-1,0,0.1047155,1358.97,1.312826,0,0,1.423052,0.1102268,0.1047155,0,0,0,4.553689,0,0,0,6.000012,100,0.01266932,0.115187,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01266932,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,0.4581348,0.4581348,0,0,0,0.4581348,150.4872,0.2071872,0,0,0.6894343,0.4822471,0.4581348,0,0,0,4.553689,0,0,0,6.000012,100,0.01266932,0.5039482,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,0.3880957,0.3880957,0,0,0,0.3880957,96.27511,0,0,0,0.3736396,0.4085218,0.3880957,0,0,0,4.553689,0,0.03488222,-0.03488222,5.963243,99.38718,0.01266932,0.4269052,0.2989116,0,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.2490585,0.2490585,0,0,0,0.2490585,19.66241,0,0.00000000000000005551115,0,0.0489709,0.2621669,0.2490585,0,0,0.03875802,4.518807,0,0.213196,-0.213196,5.738514,95.64172,0.01266932,0.2739644,0.03917672,0,4.567778
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,0.8353429,0.8353429,0,-1,0,0.8353429,0,0,0,0,0,0.8793083,0.8353429,0,0,0.2756425,4.305611,0,0.8793083,-0.8793083,4.811642,80.19388,0.01266932,0.9188772,0,0,4.305611
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,0.5913243,0.5913243,0,-1,0,0.5913243,0,0,0.0000000000000001110223,0,0,0.6224467,0.5913243,0,0,1.252652,3.426302,0,0.6224467,-0.6224467,4.155526,69.25862,0.01266932,0.6504568,0,0,3.426302
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,0.612084,0.612084,0,-1,0,0.612084,0,0,0.0000000000000001110223,0,0,0.6442989,0.612084,0,0,1.944259,2.803856,0,0.6442989,-0.6442989,3.476375,57.93947,0.01266932,0.6732923,0,0,2.803856
