Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.660147,2.159557,0,0,0,3.476375,57.93947,0.01266932,0,0,0,2.159557
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.06751085,0.06751085,0,-1,0,0.06751085,0,0,0.00000000000000001387779,0,0,0.07106405,0.06751085,0,0,2.660147,2.159557,0,0.07106405,-0.07106405,3.401467,56.69101,0.01266932,0.07426193,0,0,2.159557
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.02169663,0.02169663,0,-1,0,0.02169663,0,0,0.000000000000000003469447,0,0,0.02283856,0.02169663,0,0,2.739107,2.088493,0,0.02283856,-0.02283856,3.377393,56.28977,0.01266932,0.02386629,0,0,2.088493
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.0131381,0.0131381,0,-1,0,0.0131381,0,0,0.000000000000000001734723,0,0,0.01382958,0.0131381,0,0,2.764483,2.065654,0,0.01382958,-0.01382958,3.362815,56.04681,0.01266932,0.01445191,0,0,2.065654
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.009153215,0.009153215,0,-1,0,0.009153215,0,0,0.000000000000000001734723,0,0,0.009634963,0.009153215,0,0,2.779849,2.051825,0,0.009634963,-0.009634963,3.352659,55.87754,0.01266932,0.01006854,0,0,2.051825
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.790555,2.04219,0,0,0,3.352659,55.87754,0.01266932,0,0,0,2.04219
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.03265789,0.03265789,0,-1,0,0.03265789,0,0,0.000000000000000006938894,0,0,0.03437672,0.03265789,0,0,2.790555,2.04219,0,0.03437672,-0.03437672,3.316423,55.27361,0.01266932,0.03592367,0,0,2.04219
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.1009557,0.1009557,0,0,0,0.1009557,0,0,0.00000000000000001387779,0,0,0.1062691,0.1009557,0,0,2.828751,2.007813,0,0.1062691,-0.1062691,3.204406,53.40665,0.01266932,0.1110512,0,0,2.007813
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.1570535,0.1570535,0,0,0,0.1570535,16.12588,0,0.00000000000000002775558,0,0.02532626,0.1653195,0.1570535,0,0,2.946828,1.901544,0,0.1399932,-0.1399932,3.05684,50.94723,0.01266932,0.1727588,0.02026101,0,1.92687
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.3138478,0.3138478,0,0,0,0.3138478,58.03794,0,0,0,0.1821508,0.3303661,0.3138478,0,0,3.102376,1.761551,0,0.1482153,-0.1482153,2.900607,48.34336,0.01266932,0.3452325,0.1457206,0,1.943701
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.319331,0.319331,0,0,0,0.319331,113.6671,0,0,0,0.3629744,0.3361378,0.319331,0,0,3.26706,1.613335,0.02683654,0,0.02683654,2.926067,48.76768,0.0126682,0.3512641,0.2903795,0,1.97631
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.03789658,0.03789658,0,-1,0,0.03789658,2483.508,0,0,0,0.9411646,0.03989114,0.03789658,0,0,3.240223,1.637488,0.9012734,0,0.9012734,3.78109,63.01803,0.01263082,0.04168624,0.7529317,0,2.578653
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.1820868,0.1820868,0,0,0,0.1820868,867.3317,0,0,0,1.579297,0.1916703,0.1820868,0,0,2.33895,2.448634,1.387626,0,1.387626,5.097507,84.95829,0.01257369,0.2002955,1.263437,0,4.027931
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,0.8069994,0,0,1.758323,0,0,0,0,0.9513232,3.697498,0.9513232,0,0.9513232,6.000012,100,0.01253482,0,1.406658,0,5.455821
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,0.6275444,0.6275444,0,0,0,0.6275444,310.6534,1.288915,0,0,1.949488,0.660573,0.6275444,0,0,0,4.553689,0,0,0,6.000012,100,0.01253482,0.6902988,1.55959,0,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.2522109,0.2522109,0,0,0,0.2522109,475.5031,0.9337853,0,0,1.19927,0.2654851,0.2522109,0,0,0,4.553689,0,0,0,6.000012,100,0.01253482,0.2774319,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,0.9888915,0.9888915,0,-1,0,0.9888915,110.1474,0.04830024,0,0,1.089239,1.040938,0.9888915,0,0,0,4.553689,0,0,0,6.000012,100,0.01253482,1.087781,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.2429014,0.2429014,0,0,0,0.2429014,311.3207,0.5005167,0,0,0.7562023,0.2556857,0.2429014,0,0,0,4.553689,0,0,0,6.000012,100,0.01253482,0.2671916,0.6049619,0,5.309891
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,0.6171777,0.6171777,0,0,0,0.6171777,102.9491,0,0.0000000000000001110223,0,0.6353788,0.6496606,0.6171777,0,0,0,4.553689,0,0.01428182,-0.01428182,5.984958,99.74909,0.01253482,0.6788954,0.5083031,0,5.189068
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0.3687087,0,0,0.3845774,0,0,0,0,0.01586868,4.539407,0.01586868,0,0.01586868,6.000012,100,0.01253418,0,0.3076619,0,4.923985
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.1938638,0.1938638,0,0,0,0.1938638,25.88406,0,0,0,0.05017981,0.2040671,0.1938638,0,0,0,4.553689,0,0.1538873,-0.1538873,5.837801,97.29648,0.01253418,0.2132502,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,0.4955012,0.4955012,0,-1,0,0.4955012,0,0,0,0,0,0.5215802,0.4955012,0,0,0.1709859,4.399802,0,0.5215802,-0.5215802,5.288007,88.13327,0.01253418,0.5450513,0,0,4.399802
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.150714,0.150714,0,-1,0,0.150714,0,0,0,0,0,0.1586463,0.150714,0,0,0.7505195,3.878222,0,0.1586463,-0.1586463,5.120779,85.34615,0.01253418,0.1657854,0,0,3.878222
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,0.787096,0.787096,0,-1,0,0.787096,0,0,0,0,0,0.8285221,0.787096,0,0,0.9267932,3.719575,0,0.8285221,-0.8285221,4.24744,70.79052,0.01253418,0.8658056,0,0,3.719575
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.07188688,0.07188688,0,-1,0,0.07188688,0,0,0.00000000000000001387779,0,0,0.07567041,0.07188688,0,0,1.847373,2.891053,0,0.07567041,-0.07567041,4.167676,69.46113,0.01253418,0.07907557,0,0,2.891053
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.03911924,0.03911924,0,-1,0,0.03911924,0,0,0.000000000000000006938894,0,0,0.04117814,0.03911924,0,0,1.931451,2.815383,0,0.04117814,-0.04117814,4.12427,68.73771,0.01253418,0.04303116,0,0,2.815383
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.977205,2.774204,0,0,0,4.12427,68.73771,0.01253418,0,0,0,2.774204
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.1217952,0.1217952,0,-1,0,0.1217952,0,0,0,0,0,0.1282054,0.1217952,0,0,1.977205,2.774204,0,0.1282054,-0.1282054,3.98913,66.48537,0.01253418,0.1339747,0,0,2.774204
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.118666,0.118666,0,-1,0,0.118666,0,0,0,0,0,0.1249116,0.118666,0,0,2.119655,2.645999,0,0.1249116,-0.1249116,3.857462,64.2909,0.01253418,0.1305326,0,0,2.645999
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.05753485,0.05753485,0,-1,0,0.05753485,0,0,0.000000000000000006938894,0,0,0.060563,0.05753485,0,0,2.258446,2.521087,0,0.060563,-0.060563,3.793623,63.22692,0.01253418,0.06328834,0,0,2.521087
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.1133489,0.1133489,0,-1,0,0.1133489,0,0,0.00000000000000001387779,0,0,0.1193146,0.1133489,0,0,2.325738,2.460524,0,0.1193146,-0.1193146,3.667854,61.13078,0.01253418,0.1246837,0,0,2.460524
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.45831,2.34121,0,0,0,3.667854,61.13078,0.01253418,0,0,0,2.34121
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.05796763,0.05796763,0,0,0,0.05796763,46.58522,0,0.000000000000000006938894,0,0.02700435,0.06101856,0.05796763,0,0,2.45831,2.34121,0,0.03401421,-0.03401421,3.632,60.53321,0.01253418,0.0637644,0.02160348,0,2.368214
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.3353074,0.3353074,0,0,0,0.3353074,100.3228,0,0.00000000000000005551115,0,0.3363898,0.3529551,0.3353074,0,0,2.496104,2.307196,0,0.01656534,-0.01656534,3.614539,60.24219,0.01253418,0.3688381,0.2691118,0,2.643585
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.3278244,0.3278244,0,0,0,0.3278244,252.0925,0,0,0,0.8264207,0.3450783,0.3278244,0,0,2.51451,2.29063,0.4813425,0,0.4813425,4.07118,67.85287,0.01251461,0.3606068,0.6611366,0,3.117051
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.06185204,0.06185204,0,-1,0,0.06185204,2221.673,0,0,0,1.37415,0.06510741,0.06185204,0,0,2.033167,2.723839,1.309043,0,1.309043,5.313047,88.55061,0.01246168,0.06803724,1.09932,0,4.097989
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,0.635428,0.635428,0,0,0,0.635428,256.2304,0.2351634,0,0,1.62816,0.6688716,0.635428,0,0,0.7241246,3.901977,0.7241246,0,0.7241246,6.000012,100,0.0124326,0.6989708,1.302528,0,5.530137
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.2133745,0.2133745,0,0,0,0.2133745,825.8089,1.537461,0,0,1.762066,0.2246047,0.2133745,0,0,0,4.553689,0,0,0,6.000012,100,0.0124326,0.2347119,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.2475793,0.2475793,0,0,0,0.2475793,742.6613,1.578066,0,0,1.838675,0.2606098,0.2475793,0,0,0,4.553689,0,0,0,6.000012,100,0.0124326,0.2723372,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.3355297,0.3355297,0,0,0,0.3355297,461.8699,1.196521,0,0,1.549711,0.3531891,0.3355297,0,0,0,4.553689,0,0,0,6.000012,100,0.0124326,0.3690826,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.3088248,0.3088248,0,-1,0,0.3088248,498.3611,1.213984,0,0,1.539063,0.3250788,0.3088248,0,0,0,4.553689,0,0,0,6.000012,100,0.0124326,0.3397073,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0124326,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,0.4980033,0.4980033,0,0,0,0.4980033,145.4794,0.2002783,0,0,0.7244923,0.524214,0.4980033,0,0,0,4.553689,0,0,0,6.000012,100,0.0124326,0.5478036,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0124326,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.1769951,0.1769951,0,0,0,0.1769951,28.27031,0,0,0,0.05003707,0.1863107,0.1769951,0,0,0,4.553689,0,0.1362736,-0.1362736,5.856367,97.60592,0.0124326,0.1946947,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.2435541,0.2435541,0,-1,0,0.2435541,0,0,0.00000000000000002775558,0,0,0.2563727,0.2435541,0,0,0.1514151,4.417415,0,0.2563727,-0.2563727,5.586126,93.10192,0.0124326,0.2679095,0,0,4.417415
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,0.596767,0.596767,0,-1,0,0.596767,0,0,0.0000000000000001110223,0,0,0.6281759,0.596767,0,0,0.4362737,4.161043,0,0.6281759,-0.6281759,4.923971,82.06602,0.0124326,0.6564437,0,0,4.161043
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.134247,3.532867,0,0,0,4.923971,82.06602,0.0124326,0,0,0,3.532867
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.1262948,0.1262948,0,-1,0,0.1262948,0,0,0.00000000000000002775558,0,0,0.1329419,0.1262948,0,0,1.134247,3.532867,0,0.1329419,-0.1329419,4.783838,79.73048,0.0124326,0.1389242,0,0,3.532867
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.0550257,0.0550257,0,-1,0,0.0550257,0,0,0.000000000000000006938894,0,0,0.05792179,0.0550257,0,0,1.28196,3.399925,0,0.05792179,-0.05792179,4.722783,78.71289,0.0124326,0.06052827,0,0,3.399925
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.2018438,0.2018438,0,-1,0,0.2018438,0,0,0.00000000000000002775558,0,0,0.2124671,0.2018438,0,0,1.346318,3.342003,0,0.2124671,-0.2124671,4.498823,74.98023,0.0124326,0.2220281,0,0,3.342003
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.01942156,0.01942156,0,-1,0,0.01942156,0,0,0.000000000000000003469447,0,0,0.02044375,0.01942156,0,0,1.582392,3.129536,0,0.02044375,-0.02044375,4.477273,74.62107,0.0124326,0.02136372,0,0,3.129536
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.07846422,0.07846422,0,-1,0,0.07846422,0,0,0,0,0,0.08259393,0.07846422,0,0,1.605107,3.109092,0,0.08259393,-0.08259393,4.390212,73.17005,0.0124326,0.08631065,0,0,3.109092
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.696878,3.026498,0,0,0,4.390212,73.17005,0.0124326,0,0,0,3.026498
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.2242861,0.2242861,0,-1,0,0.2242861,0,0,0.00000000000000002775558,0,0,0.2360906,0.2242861,0,0,1.696878,3.026498,0,0.2360906,-0.2360906,4.14135,69.02237,0.0124326,0.2467147,0,0,3.026498
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.02779259,0.02779259,0,0,0,0.02779259,0,0,0,0,0,0.02925535,0.02779259,0,0,1.959201,2.790408,0,0.02925535,-0.02925535,4.110513,68.50841,0.0124326,0.03057184,0,0,2.790408
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.04909767,0.04909767,0,0,0,0.04909767,17.43768,0,0,0,0.008561493,0.05168176,0.04909767,0,0,1.991707,2.761153,0,0.04312026,-0.04312026,4.06506,67.75086,0.0124326,0.05400743,0.006849194,0,2.769714
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,0.6856489,0.6856489,0,0,0,0.6856489,62.83782,0,0.0000000000000001110223,0,0.4308468,0.7217357,0.6856489,0,0,2.039619,2.718032,0,0.2908888,-0.2908888,3.758436,62.64048,0.0124326,0.7542138,0.3446774,0,3.148879
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,0.4922597,0.4922597,0,0,0,0.4922597,181.7626,0,0,0,0.894744,0.5181681,0.4922597,0,0,2.362828,2.427143,0.3765759,0,0.3765759,4.115687,68.59465,0.01241753,0.5414857,0.7157952,0,3.321887
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.1292657,0.1292657,0,-1,0,0.1292657,958.8307,0,0,0,1.239439,0.1360692,0.1292657,0,0,1.986253,2.766062,1.10337,0,1.10337,5.162436,86.04044,0.01237358,0.1421923,0.9915516,0,4.005501
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,0.3821586,0.3821586,0,0,0,0.3821586,413.9161,0.2966617,0,0,1.581816,0.4022723,0.3821586,0,0,0.8828822,3.759095,0.8828822,0,0.8828822,6.000012,100,0.01233864,0.4203745,1.265453,0,5.340911
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,0.4711025,0.4711025,0,0,0,0.4711025,320.9283,1.016004,0,0,1.511901,0.4958974,0.4711025,0,0,0,4.553689,0,0,0,6.000012,100,0.01233864,0.5182127,1.209521,0,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,0.5035189,0.5035189,0,0,0,0.5035189,313.1289,1.046643,0,0,1.576663,0.5300199,0.5035189,0,0,0,4.553689,0,0,0,6.000012,100,0.01233864,0.5538708,1.261331,0,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.2784976,0.2784976,0,0,0,0.2784976,569.0297,1.291579,0,0,1.584734,0.2931554,0.2784976,0,0,0,4.553689,0,0,0,6.000012,100,0.01233864,0.3063474,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.08166701,0.08166701,0,-1,0,0.08166701,1922.319,1.483936,0,0,1.569901,0.08596528,0.08166701,0,0,0,4.553689,0,0,0,6.000012,100,0.01233864,0.08983371,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.04274663,0.04274663,0,0,0,0.04274663,2664.991,1.094197,0,0,1.139194,0.04499645,0.04274663,0,0,0,4.553689,0,0,0,6.000012,100,0.01233864,0.04702129,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,0.3942794,0.3942794,0,0,0,0.3942794,174.1334,0.2715411,0,0,0.686572,0.4150309,0.3942794,0,0,0,4.553689,0,0,0,6.000012,100,0.01233864,0.4337073,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.280496,0.280496,0,0,0,0.280496,156.6083,0.144021,0,0,0.4392799,0.2952589,0.280496,0,0,0,4.553689,0,0,0,6.000012,100,0.01233864,0.3085456,0.3514239,0,4.992969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,0.4024241,0.4024241,0,0,0,0.4024241,12.22871,0,0,0,0.04921128,0.4236043,0.4024241,0,0,0,4.553689,0,0.374393,-0.374393,5.605367,93.4226,0.01233864,0.4426665,0.03936903,0,4.6029
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.06526528,0.06526528,0,-1,0,0.06526528,0,0,0.00000000000000001387779,0,0,0.06870029,0.06526528,0,0,0.4159923,4.179296,0,0.06870029,-0.06870029,5.53295,92.21566,0.01233864,0.07179181,0,0,4.179296
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.2820964,0.2820964,0,-1,0,0.2820964,0,0,0,0,0,0.2969436,0.2820964,0,0,0.4923259,4.110596,0,0.2969436,-0.2969436,5.219944,86.9989,0.01233864,0.3103061,0,0,4.110596
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,0.3763806,0.3763806,0,-1,0,0.3763806,0,0,0.00000000000000005551115,0,0,0.3961901,0.3763806,0,0,0.8222632,3.813652,0,0.3961901,-0.3961901,4.802323,80.03857,0.01233864,0.4140186,0,0,3.813652
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.1303957,0.1303957,0,-1,0,0.1303957,0,0,0,0,0,0.1372586,0.1303957,0,0,1.262474,3.417462,0,0.1372586,-0.1372586,4.65764,77.62718,0.01233864,0.1434353,0,0,3.417462
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.1478189,0.1478189,0,-1,0,0.1478189,0,0,0,0,0,0.1555988,0.1478189,0,0,1.414984,3.280203,0,0.1555988,-0.1555988,4.493625,74.89359,0.01233864,0.1626008,0,0,3.280203
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.0630174,0.0630174,0,-1,0,0.0630174,0,0,0.00000000000000001387779,0,0,0.06633411,0.0630174,0,0,1.587872,3.124604,0,0.06633411,-0.06633411,4.423702,73.72823,0.01233864,0.06931914,0,0,3.124604
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.661576,3.05827,0,0,0,4.423702,73.72823,0.01233864,0,0,0,3.05827
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.132931,0.132931,0,-1,0,0.132931,0,0,0.00000000000000002775558,0,0,0.1399274,0.132931,0,0,1.661576,3.05827,0,0.1399274,-0.1399274,4.276206,71.26996,0.01233864,0.1462241,0,0,3.05827
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.1361564,0.1361564,0,-1,0,0.1361564,0,0,0,0,0,0.1433225,0.1361564,0,0,1.817051,2.918343,0,0.1433225,-0.1433225,4.125131,68.75204,0.01233864,0.149772,0,0,2.918343
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.04590042,0.04590042,0,-1,0,0.04590042,0,0,0.000000000000000006938894,0,0,0.04831623,0.04590042,0,0,1.976298,2.77502,0,0.04831623,-0.04831623,4.074201,67.90321,0.01233864,0.05049046,0,0,2.77502
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.029983,2.726704,0,0,0,4.074201,67.90321,0.01233864,0,0,0,2.726704
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.1355904,0.1355904,0,0,0,0.1355904,22.02923,0,0,0,0.02986952,0.1427268,0.1355904,0,0,2.029983,2.726704,0,0.1128572,-0.1128572,3.955239,65.92052,0.01233864,0.1491495,0.02389562,0,2.756574
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.2427664,0.2427664,0,0,0,0.2427664,144.0722,0,0,0,0.349759,0.2555436,0.2427664,0,0,2.15538,2.613847,0.09421539,0,0.09421539,4.04462,67.41019,0.01233492,0.2670431,0.2798072,0,2.963606
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,0.6407554,0.6407554,0,0,0,0.6407554,131.6941,0,0,0,0.8438368,0.6744794,0.6407554,0,0,2.061165,2.698641,0.1693574,0,0.1693574,4.205286,70.08796,0.01232825,0.7048309,0.6750695,0,3.542478
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.2114814,0.2114814,0,-1,0,0.2114814,598.4769,0,0,0,1.265667,0.2226119,0.2114814,0,0,1.891807,2.851063,1.043055,0,1.043055,5.194815,86.58008,0.01228729,0.2326295,1.012534,0,4.11673
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,0.5071476,0.5071476,0,0,0,0.5071476,290.4569,0.09045379,0,0,1.473045,0.5338395,0.5071476,0,0,0.848752,3.789812,0.848752,0,0.848752,6.000012,100,0.01225416,0.5578623,1.178436,0,5.262857
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,0.9691154,0.9691154,0,0,0,0.9691154,169.5276,0.6227968,0,0,1.642918,1.020121,0.9691154,0,0,0,4.553689,0,0,0,6.000012,100,0.01225416,1.066027,1.314335,0,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,0.4891683,0.4891683,0,0,0,0.4891683,325.489,1.077275,0,0,1.592189,0.514914,0.4891683,0,0,0,4.553689,0,0,0,6.000012,100,0.01225416,0.5380851,1.273751,0,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.08200674,0.08200674,0,0,0,0.08200674,1689.692,1.299338,0,0,1.385661,0.08632288,0.08200674,0,0,0,4.553689,0,0,0,6.000012,100,0.01225416,0.09020741,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.3381619,0.3381619,0,-1,0,0.3381619,433.8377,1.111114,0,0,1.467074,0.3559599,0.3381619,0,0,0,4.553689,0,0,0,6.000012,100,0.01225416,0.371978,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,0.431409,0.431409,0,0,0,0.431409,235.2847,0.5609248,0,0,1.015039,0.4541147,0.431409,0,0,0,4.553689,0,0,0,6.000012,100,0.01225416,0.4745499,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,0.7702668,0.7702668,0,0,0,0.7702668,108.6059,0.02574765,0,0,0.8365548,0.8108071,0.7702668,0,0,0,4.553689,0,0,0,6.000012,100,0.01225416,0.8472934,0.6692438,0,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.3024845,0.3024845,0,0,0,0.3024845,111.2671,0.01816098,0,0,0.3365657,0.3184047,0.3024845,0,0,0,4.553689,0,0,0,6.000012,100,0.01225416,0.3327329,0.2692525,0,4.890254
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,0.8536444,0.8536444,0,0,0,0.8536444,5.684975,0,0.0000000000000001110223,0,0.04852947,0.898573,0.8536444,0,0,0,4.553689,0,0.8500435,-0.8500435,5.103987,85.06628,0.01225416,0.9390088,0.03882357,0,4.602219
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.2919577,0.2919577,0,-1,0,0.2919577,0,0,0,0,0,0.3073239,0.2919577,0,0,0.9444928,3.703645,0,0.3073239,-0.3073239,4.78004,79.66717,0.01225416,0.3211535,0,0,3.703645
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,0.8333163,0.8333163,0,-1,0,0.8333163,0,0,0.0000000000000001110223,0,0,0.8771751,0.8333163,0,0,1.285964,3.396322,0,0.8771751,-0.8771751,3.855416,64.25681,0.01225416,0.916648,0,0,3.396322
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.260603,2.519146,0,0,0,3.855416,64.25681,0.01225416,0,0,0,2.519146
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.04903882,0.04903882,0,-1,0,0.04903882,0,0,0.000000000000000006938894,0,0,0.05161981,0.04903882,0,0,2.260603,2.519146,0,0.05161981,-0.05161981,3.801004,63.34994,0.01225416,0.0539427,0,0,2.519146
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.01150455,0.01150455,0,-1,0,0.01150455,0,0,0.000000000000000001734723,0,0,0.01211006,0.01150455,0,0,2.317958,2.467527,0,0.01211006,-0.01211006,3.788239,63.13718,0.01225416,0.01265501,0,0,2.467527
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.09030681,0.09030681,0,-1,0,0.09030681,0,0,0,0,0,0.0950598,0.09030681,0,0,2.331414,2.455417,0,0.0950598,-0.0950598,3.688037,61.46716,0.01225416,0.0993375,0,0,2.455417
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.05952837,0.05952837,0,-1,0,0.05952837,0,0,0.000000000000000006938894,0,0,0.06266144,0.05952837,0,0,2.437036,2.360357,0,0.06266144,-0.06266144,3.621986,60.36631,0.01225416,0.0654812,0,0,2.360357
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.06234737,0.06234737,0,-1,0,0.06234737,0,0,0.000000000000000006938894,0,0,0.06562881,0.06234737,0,0,2.50666,2.297695,0,0.06562881,-0.06562881,3.552807,59.21333,0.01225416,0.0685821,0,0,2.297695
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.03922373,0.03922373,0,-1,0,0.03922373,0,0,0,0,0,0.04128814,0.03922373,0,0,2.579581,2.232067,0,0.04128814,-0.04128814,3.509285,58.48798,0.01225416,0.04314611,0,0,2.232067
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.040791,0.040791,0,-1,0,0.040791,0,0,0.000000000000000006938894,0,0,0.04293789,0.040791,0,0,2.625456,2.190778,0,0.04293789,-0.04293789,3.464025,57.73363,0.01225416,0.0448701,0,0,2.190778
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.164282,0.164282,0,0,0,0.164282,0,0,0.00000000000000002775558,0,0,0.1729284,0.164282,0,0,2.673165,2.14784,0,0.1729284,-0.1729284,3.281743,54.6956,0.01225416,0.1807102,0,0,2.14784
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.0916107,0.0916107,0,0,0,0.0916107,33.45609,0,0,0,0.03064935,0.09643232,0.0916107,0,0,2.865308,1.974912,0,0.06578296,-0.06578296,3.212401,53.53991,0.01225416,0.1007718,0.02451948,0,2.005561
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,0.4741358,0.4741358,0,0,0,0.4741358,68.83713,0,0.00000000000000005551115,0,0.3263814,0.4990903,0.4741358,0,0,2.9384,1.909129,0,0.1727088,-0.1727088,3.03035,50.50573,0.01225416,0.5215493,0.2611051,0,2.235511
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,0.5568627,0.5568627,0,0,0,0.5568627,163.9563,0,0,0,0.9130117,0.5861713,0.5568627,0,0,3.130299,1.73642,0.3268404,0,0.3268404,3.340418,55.67352,0.01224145,0.6125489,0.7304093,0,2.649432
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.2557973,0.2557973,0,-1,0,0.2557973,488.5396,0,0,0,1.249671,0.2692603,0.2557973,0,0,2.803458,2.030577,0.9804107,0,0.9804107,4.270517,71.17515,0.01220348,0.281377,0.9997368,0,3.280248
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,0.3917565,0.3917565,0,0,0,0.3917565,411.7732,0,0,0,1.613148,0.4123752,0.3917565,0,0,1.823047,2.912946,1.200773,0,1.200773,5.409671,90.161,0.0121573,0.4309321,1.290519,0,4.526094
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,0.4239322,0.4239322,0,0,0,0.4239322,350.187,0.4160364,0,0,1.484555,0.4462444,0.4239322,0,0,0.6222745,3.993642,0.6222745,0,0.6222745,6.000012,100,0.01213351,0.4663254,1.187644,0,5.478197
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,0.3784101,0.3784101,0,0,0,0.3784101,455.7564,1.326302,0,0,1.724628,0.3983264,0.3784101,0,0,0,4.553689,0,0,0,6.000012,100,0.01213351,0.4162511,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,0.3765628,0.3765628,0,0,0,0.3765628,455.9383,1.320512,0,0,1.716894,0.3963819,0.3765628,0,0,0,4.553689,0,0,0,6.000012,100,0.01213351,0.4142191,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,0.6621853,0.6621853,0,-1,0,0.6621853,212.9214,0.712897,0,0,1.409934,0.6970371,0.6621853,0,0,0,4.553689,0,0,0,6.000012,100,0.01213351,0.7284038,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,0.6293251,0.6293251,0,0,0,0.6293251,183.7064,0.4936629,0,0,1.15611,0.6624475,0.6293251,0,0,0,4.553689,0,0,0,6.000012,100,0.01213351,0.6922576,0.9248883,0,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,0.4620963,0.4620963,0,0,0,0.4620963,160.0658,0.2532412,0,0,0.7396584,0.4864172,0.4620963,0,0,0,4.553689,0,0,0,6.000012,100,0.01213351,0.508306,0.5917267,0,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01213351,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,1.244213,1.244213,0,0,0,1.244213,3.88214,0,0,0,0.04830208,1.309697,1.244213,0,0,0,4.553689,0,1.261395,-1.261395,4.670384,77.83958,0.01213351,1.368634,0.03864166,0,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.3384672,0.3384672,0,-1,0,0.3384672,0,0,0.00000000000000005551115,0,0,0.3562812,0.3384672,0,0,1.40155,3.292294,0,0.3562812,-0.3562812,4.294831,71.58038,0.01213351,0.3723139,0,0,3.292294
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.05412644,0.05412644,0,-1,0,0.05412644,0,0,0.000000000000000006938894,0,0,0.0569752,0.05412644,0,0,1.797418,2.936013,0,0.0569752,-0.0569752,4.234774,70.57943,0.01213351,0.05953909,0,0,2.936013
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,0.7694331,0.7694331,0,-1,0,0.7694331,0,0,0.0000000000000001110223,0,0,0.8099295,0.7694331,0,0,1.860724,2.879037,0,0.8099295,-0.8099295,3.381033,56.35044,0.01213351,0.8463764,0,0,2.879037
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.06919503,0.06919503,0,-1,0,0.06919503,0,0,0,0,0,0.07283688,0.06919503,0,0,2.760646,2.069108,0,0.07283688,-0.07283688,3.304257,55.07083,0.01213351,0.07611454,0,0,2.069108
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.03731026,0.03731026,0,-1,0,0.03731026,0,0,0.000000000000000006938894,0,0,0.03927396,0.03731026,0,0,2.841576,1.996271,0,0.03927396,-0.03927396,3.262858,54.38086,0.01213351,0.04104129,0,0,1.996271
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.1761311,0.1761311,0,-1,0,0.1761311,0,0,0.00000000000000002775558,0,0,0.1854011,0.1761311,0,0,2.885213,1.956997,0,0.1854011,-0.1854011,3.067428,51.1237,0.01213351,0.1937442,0,0,1.956997
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.091215,1.771596,0,0,0,3.067428,51.1237,0.01213351,0,0,0,1.771596
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.091215,1.771596,0,0,0,3.067428,51.1237,0.01213351,0,0,0,1.771596
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.091215,1.771596,0,0,0,3.067428,51.1237,0.01213351,0,0,0,1.771596
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.0929502,0.0929502,0,-1,0,0.0929502,0,0,0.00000000000000001387779,0,0,0.09784231,0.0929502,0,0,3.091215,1.771596,0,0.09784231,-0.09784231,2.964293,49.40479,0.01213351,0.1022452,0,0,1.771596
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.0504842,0.0504842,0,0,0,0.0504842,0,0,0,0,0,0.05314125,0.0504842,0,0,3.199928,1.673753,0,0.05314125,-0.05314125,2.908278,48.4712,0.01213351,0.05553261,0,0,1.673753
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.08530994,0.08530994,0,0,0,0.08530994,20.82264,0,0.00000000000000001387779,0,0.01776378,0.08979993,0.08530994,0,0,3.258974,1.620612,0,0.07203615,-0.07203615,2.832345,47.20565,0.01213351,0.09384093,0.01421102,0,1.638376
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,0.449967,0.449967,0,0,0,0.449967,84.73601,0,0,0,0.3812841,0.4736495,0.449967,0,0,3.339014,1.548576,0,0.09236539,-0.09236539,2.734983,45.58296,0.01213351,0.4949637,0.3050273,0,1.92986
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0,0,0,0,0,0,0,0,0.8070914,0,0,0,0,3.441643,1.456211,0.8070914,0,0.8070914,3.500657,58.34417,0.01210278,0,0.6456732,0,2.263302
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,0.4997828,0.4997828,0,-1,0,0.4997828,210.3772,0,0,0,1.051429,0.5260872,0.4997828,0,0,2.634551,2.182593,0.5253421,0,0.5253421,3.999041,66.65054,0.01208287,0.5497611,0.8411434,0,3.234022
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,0.3581344,0.3581344,0,0,0,0.3581344,328.4572,0,0,0,1.176318,0.3769836,0.3581344,0,0,2.109209,2.655401,0.7993348,0,0.7993348,4.757356,79.28911,0.01205269,0.3939479,0.9410548,0,3.831719
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,0.1851436,0,0,1.495018,0,0,0,0,1.309874,3.374802,1.309874,0,1.309874,6.000012,100,0.01200357,0,1.196014,0,4.86982
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.006260687,0.006260687,0,0,0,0.006260687,23513.28,1.465503,0,0,1.472093,0.006590198,0.006260687,0,0,0,4.553689,0,0,0,6.000012,100,0.01200357,0.006886757,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,1.195643,1.195643,0,0,0,1.195643,131.2118,0.3102536,0,0,1.568825,1.258572,1.195643,0,0,0,4.553689,0,0,0,6.000012,100,0.01200357,1.315207,1.25506,0,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,0.5373488,0.5373488,0,-1,0,0.5373488,276.2311,0.9186943,0,0,1.484325,0.5656304,0.5373488,0,0,0,4.553689,0,0,0,6.000012,100,0.01200357,0.5910837,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,0.6533854,0.6533854,0,0,0,0.6533854,168.8115,0.4152157,0,0,1.10299,0.6877741,0.6533854,0,0,0,4.553689,0,0,0,6.000012,100,0.01200357,0.7187239,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.1676936,0.1676936,0,0,0,0.1676936,385.6179,0.4701369,0,0,0.6466565,0.1765196,0.1676936,0,0,0,4.553689,0,0,0,6.000012,100,0.01200357,0.1844629,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01200357,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,0.6316583,0.6316583,0,0,0,0.6316583,7.181908,0,0.0000000000000001110223,0,0.04536512,0.6649035,0.6316583,0,0,0,4.553689,0,0.6195383,-0.6195383,5.346961,89.11584,0.01200357,0.6948241,0.03629209,0,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6883759,3.934151,0,0,0,5.346961,89.11584,0.01200357,0,0,0,3.934151
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.1995745,0.1995745,0,-1,0,0.1995745,0,0,0,0,0,0.2100784,0.1995745,0,0,0.6883759,3.934151,0,0.2100784,-0.2100784,5.125519,85.42515,0.01200357,0.219532,0,0,3.934151
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,0.4105628,0.4105628,0,-1,0,0.4105628,0,0,0.00000000000000005551115,0,0,0.4321714,0.4105628,0,0,0.9217964,3.724072,0,0.4321714,-0.4321714,4.669971,77.83269,0.01200357,0.4516191,0,0,3.724072
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.1322041,0.1322041,0,-1,0,0.1322041,0,0,0,0,0,0.1391622,0.1322041,0,0,1.401987,3.291901,0,0.1391622,-0.1391622,4.523281,75.38786,0.01200357,0.1454245,0,0,3.291901
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.556612,3.152739,0,0,0,4.523281,75.38786,0.01200357,0,0,0,3.152739
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.09016775,0.09016775,0,-1,0,0.09016775,0,0,0.00000000000000001387779,0,0,0.09491342,0.09016775,0,0,1.556612,3.152739,0,0.09491342,-0.09491342,4.423233,73.72041,0.01200357,0.09918453,0,0,3.152739
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.101933,0.101933,0,-1,0,0.101933,0,0,0.00000000000000001387779,0,0,0.1072979,0.101933,0,0,1.662071,3.057825,0,0.1072979,-0.1072979,4.310131,71.83538,0.01200357,0.1121263,0,0,3.057825
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.0457029,0.0457029,0,-1,0,0.0457029,0,0,0.000000000000000006938894,0,0,0.04810832,0.0457029,0,0,1.781291,2.950527,0,0.04810832,-0.04810832,4.25942,70.9902,0.01200357,0.05027319,0,0,2.950527
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.09279358,0.09279358,0,-1,0,0.09279358,0,0,0.00000000000000001387779,0,0,0.09767746,0.09279358,0,0,1.834744,2.902419,0,0.09767746,-0.09767746,4.156459,69.27419,0.01200357,0.1020729,0,0,2.902419
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.09195213,0.09195213,0,-1,0,0.09195213,0,0,0,0,0,0.09679171,0.09195213,0,0,1.943275,2.804742,0,0.09679171,-0.09679171,4.054432,67.57373,0.01200357,0.1011473,0,0,2.804742
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.181654,0.181654,0,0,0,0.181654,0,0,0.00000000000000002775558,0,0,0.1912147,0.181654,0,0,2.050821,2.70795,0,0.1912147,-0.1912147,3.852874,64.21444,0.01200357,0.1998194,0,0,2.70795
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.1140258,0.1140258,0,0,0,0.1140258,19.06794,0,0.00000000000000001387779,0,0.02174237,0.1200272,0.1140258,0,0,2.263282,2.516735,0,0.09828479,-0.09828479,3.749273,62.48775,0.01200357,0.1254284,0.01739389,0,2.538477
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,0.8231248,0.8231248,0,0,0,0.8231248,44.55727,0,0,0,0.3667619,0.8664471,0.8231248,0,0,2.372487,2.41845,0,0.4996852,-0.4996852,3.222558,53.7092,0.01200357,0.9054372,0.2934095,0,2.785212
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,0.5664917,0.5664917,0,0,0,0.5664917,153.7025,0,0,0,0.8707122,0.5963071,0.5664917,0,0,2.927693,1.918765,0.274405,0,0.274405,3.482882,58.04791,0.01199333,0.6231409,0.6965697,0,2.789477
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.2913656,0.2913656,0,-1,0,0.2913656,321.9118,0,0,0,0.9379404,0.3067006,0.2913656,0,0,2.653288,2.16573,0.6312398,0,0.6312398,4.081728,68.02867,0.01196983,0.3205022,0.7503523,0,3.10367
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,0.7273459,0.7273459,0,0,0,0.7273459,167.6057,0,0,0,1.219074,0.7656273,0.7273459,0,0,2.022048,2.733845,0.4534463,0,0.4534463,4.511905,75.19827,0.01195302,0.8000805,0.9752589,0,3.952919
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,0,0,0,1.17904,0,0,0,0,1.568602,3.141947,1.17904,0,1.17904,5.630441,93.84049,0.01190951,0,0.9432318,0,4.320987
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.1234829,0.1234829,0,0,0,0.1234829,1293.481,1.077684,0,0,1.597229,0.129982,0.1234829,0,0,0.3895624,4.203083,0.3895624,0,0.3895624,6.000012,100,0.0118952,0.1358312,1.277783,0,5.800311
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.159579,0.159579,0,0,0,0.159579,1058.537,1.521225,0,0,1.689203,0.1679779,0.159579,0,0,0,4.553689,0,0,0,6.000012,100,0.0118952,0.1755369,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.3387622,0.3387622,0,-1,0,0.3387622,498.9638,1.333709,0,0,1.690301,0.3565918,0.3387622,0,0,0,4.553689,0,0,0,6.000012,100,0.0118952,0.3726384,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.005115928,0.005115928,0,0,0,0.005115928,26208.44,1.33542,0,0,1.340805,0.005385188,0.005115928,0,0,0,4.553689,0,0,0,6.000012,100,0.0118952,0.005627521,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,0.4326123,0.4326123,0,0,0,0.4326123,145.1039,0.1723559,0,0,0.6277373,0.4553814,0.4326123,0,0,0,4.553689,0,0,0,6.000012,100,0.0118952,0.4758736,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,0.6802198,0.6802198,0,0,0,0.6802198,55.56266,0,0,0,0.3779482,0.7160208,0.6802198,0,0,0,4.553689,0,0.3380726,-0.3380726,5.643652,94.06068,0.0118952,0.7482417,0.3023586,0,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,0.8113803,0.8113803,0,0,0,0.8113803,5.59171,0,0,0,0.04537003,0.8540845,0.8113803,0,0,0.3756362,4.215616,0,0.8087144,-0.8087144,4.791193,79.85304,0.0118952,0.8925183,0.03629602,0,4.260986
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,0.4177753,0.4177753,0,-1,0,0.4177753,0,0,0.00000000000000005551115,0,0,0.4397634,0.4177753,0,0,1.274208,3.406902,0,0.4397634,-0.4397634,4.327641,72.1272,0.0118952,0.4595528,0,0,3.406902
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.1997569,0.1997569,0,-1,0,0.1997569,0,0,0.00000000000000002775558,0,0,0.2102704,0.1997569,0,0,1.762834,2.967139,0,0.2102704,-0.2102704,4.105997,68.43314,0.0118952,0.2197326,0,0,2.967139
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.1232759,0.1232759,0,-1,0,0.1232759,0,0,0.00000000000000001387779,0,0,0.1297641,0.1232759,0,0,1.996468,2.756868,0,0.1297641,-0.1297641,3.969213,66.15342,0.0118952,0.1356035,0,0,2.756868
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.003548666,0.003548666,0,-1,0,0.003548666,0,0,0.0000000000000000004336809,0,0,0.003735438,0.003548666,0,0,2.14065,2.627104,0,0.003735438,-0.003735438,3.965276,66.08779,0.0118952,0.003903533,0,0,2.627104
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.05934631,0.05934631,0,-1,0,0.05934631,0,0,0.000000000000000006938894,0,0,0.06246981,0.05934631,0,0,2.1448,2.623369,0,0.06246981,-0.06246981,3.899427,64.99031,0.0118952,0.06528095,0,0,2.623369
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.05986648,0.05986648,0,-1,0,0.05986648,0,0,0.000000000000000006938894,0,0,0.06301735,0.05986648,0,0,2.214211,2.560899,0,0.06301735,-0.06301735,3.833,63.88321,0.0118952,0.06585313,0,0,2.560899
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.03475884,0.03475884,0,-1,0,0.03475884,0,0,0,0,0,0.03658826,0.03475884,0,0,2.284231,2.497881,0,0.03658826,-0.03658826,3.794433,63.24043,0.0118952,0.03823473,0,0,2.497881
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.04313711,0.04313711,0,-1,0,0.04313711,0,0,0.000000000000000006938894,0,0,0.04540748,0.04313711,0,0,2.324884,2.461293,0,0.04540748,-0.04540748,3.746569,62.4427,0.0118952,0.04745082,0,0,2.461293
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.08926471,0.08926471,0,-1,0,0.08926471,0,0,0.00000000000000001387779,0,0,0.09396286,0.08926471,0,0,2.375337,2.415885,0,0.09396286,-0.09396286,3.647524,60.79194,0.0118952,0.09819119,0,0,2.415885
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.07417852,0.07417852,0,-1,0,0.07417852,0,0,0.00000000000000001387779,0,0,0.07808266,0.07417852,0,0,2.47974,2.321923,0,0.07808266,-0.07808266,3.565217,59.42017,0.0118952,0.08159637,0,0,2.321923
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.04267895,0.04267895,0,0,0,0.04267895,0,0,0,0,0,0.04492521,0.04267895,0,0,2.566499,2.24384,0,0.04492521,-0.04492521,3.517862,58.63092,0.0118952,0.04694685,0,0,2.24384
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.08901114,0.08901114,0,0,0,0.08901114,36.99812,0,0,0,0.03293245,0.09369593,0.08901114,0,0,2.616416,2.198915,0,0.06076349,-0.06076349,3.453812,57.56342,0.0118952,0.09791225,0.02634596,0,2.231847
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.2360805,0.2360805,0,0,0,0.2360805,101.9953,0,0,0,0.2407909,0.2485058,0.2360805,0,0,2.683931,2.138151,0,0.007714868,-0.007714868,3.44568,57.42788,0.0118952,0.2596885,0.1926327,0,2.378942
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,2.692503,2.130436,0.7440242,0,0.7440242,4.151523,69.19191,0.01186797,0,0.5952193,0,2.874461
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.225901,0.225901,0,-1,0,0.225901,310.4656,0,0,0,0.701345,0.2377906,0.225901,0,0,1.948479,2.800058,0.4635545,0,0.4635545,4.59129,76.52133,0.01185107,0.2484911,0.561076,0,3.501403
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,0.5109253,0.5109253,0,0,0,0.5109253,188.2476,0,0,0,0.9618049,0.5378161,0.5109253,0,0,1.484924,3.217257,0.4239887,0,0.4239887,4.99352,83.22517,0.01183565,0.5620179,0.7694439,0,4.179062
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.1107448,0.1107448,0,0,0,0.1107448,1312.449,0.2759594,0,0,1.453468,0.1165734,0.1107448,0,0,1.060935,3.598847,1.060935,0,1.060935,6.000012,100,0.01179725,0.1218193,1.162775,0,5.052315
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.1271549,0.1271549,0,0,0,0.1271549,1167.489,1.350671,0,0,1.484519,0.1338472,0.1271549,0,0,0,4.553689,0,0,0,6.000012,100,0.01179725,0.1398703,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.0809227,0.0809227,0,0,0,0.0809227,2091.239,1.607105,0,0,1.692287,0.08518179,0.0809227,0,0,0,4.553689,0,0,0,6.000012,100,0.01179725,0.08901497,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01179725,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.1567472,0.1567472,0,0,0,0.1567472,583.0181,0.7488674,0,0,0.9138644,0.164997,0.1567472,0,0,0,4.553689,0,0,0,6.000012,100,0.01179725,0.1724219,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.09979062,0.09979062,0,0,0,0.09979062,484.795,0.3787371,0,0,0.4837799,0.1050428,0.09979062,0,0,0,4.553689,0,0,0,6.000012,100,0.01179725,0.1097697,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.2165061,0.2165061,0,0,0,0.2165061,102.7501,0,0,0,0.2224603,0.2279012,0.2165061,0,0,0,4.553689,0,0.005440877,-0.005440877,5.994277,99.90441,0.01179725,0.2381567,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,0.3983339,0.3983339,0,0,0,0.3983339,11.61607,0,0,0,0.04627075,0.4192988,0.3983339,0,0,0.006045419,4.548248,0,0.3730281,-0.3730281,5.601071,93.35099,0.01179725,0.4381673,0.0370166,0,4.594519
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,0.553391,0.553391,0,-1,0,0.553391,0,0,0,0,0,0.5825169,0.553391,0,0,0.4205211,4.17522,0,0.5825169,-0.5825169,4.987044,83.11723,0.01179725,0.6087301,0,0,4.17522
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.067762,3.592703,0,0,0,4.987044,83.11723,0.01179725,0,0,0,3.592703
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,0.7474803,0.7474803,0,-1,0,0.7474803,0,0,0.0000000000000001110223,0,0,0.7868214,0.7474803,0,0,1.067762,3.592703,0,0.7868214,-0.7868214,4.157661,69.29422,0.01179725,0.8222284,0,0,3.592703
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.1225894,0.1225894,0,-1,0,0.1225894,0,0,0,0,0,0.1290415,0.1225894,0,0,1.942008,2.805882,0,0.1290415,-0.1290415,4.02164,67.02719,0.01179725,0.1348484,0,0,2.805882
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.1190297,0.1190297,0,-1,0,0.1190297,0,0,0,0,0,0.1252944,0.1190297,0,0,2.085387,2.67684,0,0.1252944,-0.1252944,3.889568,64.826,0.01179725,0.1309326,0,0,2.67684
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.02391725,0.02391725,0,-1,0,0.02391725,0,0,0.000000000000000003469447,0,0,0.02517605,0.02391725,0,0,2.224603,2.551546,0,0.02517605,-0.02517605,3.86303,64.38371,0.01179725,0.02630897,0,0,2.551546
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.252577,2.52637,0,0,0,3.86303,64.38371,0.01179725,0,0,0,2.52637
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.2057562,0.2057562,0,-1,0,0.2057562,0,0,0,0,0,0.2165855,0.2057562,0,0,2.252577,2.52637,0,0.2165855,-0.2165855,3.634729,60.57869,0.01179725,0.2263319,0,0,2.52637
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.06135014,0.06135014,0,-1,0,0.06135014,0,0,0.00000000000000001387779,0,0,0.06457909,0.06135014,0,0,2.493227,2.309784,0,0.06457909,-0.06457909,3.566656,59.44416,0.01179725,0.06748515,0,0,2.309784
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.05829159,0.05829159,0,-1,0,0.05829159,0,0,0.000000000000000006938894,0,0,0.06135957,0.05829159,0,0,2.564982,2.245205,0,0.06135957,-0.06135957,3.501978,58.36618,0.01179725,0.06412075,0,0,2.245205
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.031528,0.031528,0,0,0,0.031528,0,0,0,0,0,0.03318737,0.031528,0,0,2.633159,2.183846,0,0.03318737,-0.03318737,3.466995,57.78314,0.01179725,0.0346808,0,0,2.183846
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,2.670034,2.150658,0.03295628,0,0.03295628,3.49826,58.30422,0.01179606,0,0.02636503,0,2.183614
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.2933844,0.2933844,0,0,0,0.2933844,72.90092,0,0.00000000000000005551115,0,0.21388,0.3088257,0.2933844,0,0,2.637078,2.180319,0,0.09494577,-0.09494577,3.398179,56.6362,0.01179606,0.3227229,0.171104,0,2.394199
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.2341775,0.2341775,0,0,0,0.2341775,286.3553,0,0,0,0.6705797,0.2465027,0.2341775,0,0,2.742573,2.085373,0.4240771,0,0.4240771,3.800493,63.34143,0.01178079,0.2575953,0.5364638,0,2.755953
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,0.3615816,0.3615816,0,-1,0,0.3615816,267.1125,0,0,0,0.9658298,0.3806123,0.3615816,0,0,2.318496,2.467042,0.5852176,0,0.5852176,4.35568,72.59451,0.01175977,0.3977398,0.7726639,0,3.432872
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,0.5881979,0.5881979,0,0,0,0.5881979,233.5486,0,0,0,1.373728,0.6191558,0.5881979,0,0,1.733278,2.993738,0.7545722,0,0.7545722,5.07153,84.52533,0.01173278,0.6470178,1.098982,0,4.367466
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,0.674644,0,0,1.65335,0,0,0,0,0.9787062,3.672853,0.9787062,0,0.9787062,6.000012,100,0.01169796,0,1.32268,0,5.326203
