Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01169796,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01169796,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.2456182,0.2456182,0,-1,0,0.2456182,555.2392,1.105223,0,0,1.363768,0.2585454,0.2456182,0,0,0,4.553689,0,0,0,6.000012,100,0.01169796,0.27018,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.2910938,0.2910938,0,0,0,0.2910938,265.8187,0.4673672,0,0,0.7737818,0.3064145,0.2910938,0,0,0,4.553689,0,0,0,6.000012,100,0.01169796,0.3202032,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.3244632,0.3244632,0,0,0,0.3244632,113.4233,0.02647658,0,0,0.3680169,0.3415403,0.3244632,0,0,0,4.553689,0,0,0,6.000012,100,0.01169796,0.3569096,0.2944135,0,4.921706
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0.2646965,0,0,0.2646965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01169796,0,0.2117572,0,4.818386
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.009631081,0.009631081,0,0,0,0.009631081,427.9902,0.03108211,0,0,0.04122009,0.01013798,0.009631081,0,0,0,4.553689,0,0,0,6.000012,100,0.01169796,0.01059419,0.03297607,0,4.594909
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01169796,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01169796,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,0.4252527,0.4252527,0,-1,0,0.4252527,0,0,0,0,0,0.4476344,0.4252527,0,0,0,4.553689,0,0.4476344,-0.4476344,5.528164,92.13588,0.01169796,0.467778,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.06580613,0.06580613,0,-1,0,0.06580613,0,0,0,0,0,0.0692696,0.06580613,0,0,0.4973716,4.106054,0,0.0692696,-0.0692696,5.455147,90.91894,0.01169796,0.07238674,0,0,4.106054
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5743378,4.036785,0,0,0,5.455147,90.91894,0.01169796,0,0,0,4.036785
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5743378,4.036785,0,0,0,5.455147,90.91894,0.01169796,0,0,0,4.036785
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5743378,4.036785,0,0,0,5.455147,90.91894,0.01169796,0,0,0,4.036785
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5743378,4.036785,0,0,0,5.455147,90.91894,0.01169796,0,0,0,4.036785
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.09091356,0.09091356,0,-1,0,0.09091356,0,0,0.00000000000000001387779,0,0,0.09569849,0.09091356,0,0,0.5743378,4.036785,0,0.09569849,-0.09569849,5.354272,89.23769,0.01169796,0.1000049,0,0,4.036785
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.1123226,0.1123226,0,-1,0,0.1123226,0,0,0.00000000000000001387779,0,0,0.1182343,0.1123226,0,0,0.6806695,3.941087,0,0.1182343,-0.1182343,5.229642,87.16053,0.01169796,0.1235549,0,0,3.941087
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.09646118,0.09646118,0,0,0,0.09646118,0,0,0,0,0,0.1015381,0.09646118,0,0,0.8120409,3.822852,0,0.1015381,-0.1015381,5.122612,85.37669,0.01169796,0.1061073,0,0,3.822852
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.02033044,0.02033044,0,0,0,0.02033044,158.5468,0,0,0,0.03223326,0.02140046,0.02033044,0,0,0.9248611,3.721314,0.0108328,0,0.0108328,5.132889,85.54797,0.01169757,0.02236348,0.02578661,0,3.753547
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,0.9140282,3.731064,0.3409671,0,0.3409671,5.456358,90.93913,0.01168549,0,0.2727737,0,4.072031
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0.1263479,0,0,0.6994091,0,0,0,0,0.5730612,4.037934,0.5730612,0,0.5730612,6.000012,100,0.01166524,0,0.5595273,0,4.737343
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,0.4541556,0.4541556,0,-1,0,0.4541556,268.4279,0.7410219,0,0,1.21908,0.4780585,0.4541556,0,0,0,4.553689,0,0,0,6.000012,100,0.01166524,0.4995711,0.9752643,0,5.772769
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.2830139,0.2830139,0,0,0,0.2830139,448.5457,0.9715373,0,0,1.269447,0.2979093,0.2830139,0,0,0,4.553689,0,0,0,6.000012,100,0.01166524,0.3113152,1.015557,0,5.823135
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.07566638,0.07566638,0,0,0,0.07566638,2052.626,1.473499,0,0,1.553148,0.07964882,0.07566638,0,0,0,4.553689,0,0,0,6.000012,100,0.01166524,0.08323301,1.242518,0,6.106837
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01166524,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,0.8505767,0.8505767,0,0,0,0.8505767,175.7715,0.5997275,0,0,1.495071,0.8953439,0.8505767,0,0,0,4.553689,0,0,0,6.000012,100,0.01166524,0.9356344,1.196057,0,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.333489,0.333489,0,-1,0,0.333489,388.4095,0.9442618,0,0,1.295303,0.351041,0.333489,0,0,0,4.553689,0,0,0,6.000012,100,0.01166524,0.3668379,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01166524,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.1658739,0.1658739,0,0,0,0.1658739,485.4048,0.6305556,0,0,0.8051597,0.1746041,0.1658739,0,0,0,4.553689,0,0,0,6.000012,100,0.01166524,0.1824613,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.3362051,0.3362051,0,0,0,0.3362051,136.1641,0.1038905,0,0,0.4577906,0.3539001,0.3362051,0,0,0,4.553689,0,0,0,6.000012,100,0.01166524,0.3698256,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.2999677,0.2999677,0,0,0,0.2999677,10.2149,0,0,0,0.03064139,0.3157555,0.2999677,0,0,0,4.553689,0,0.2851141,-0.2851141,5.699475,94.99107,0.01166524,0.3299645,0.02451311,0,4.584331
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,0.4136519,0.4136519,0,-1,0,0.4136519,0,0,0.00000000000000005551115,0,0,0.435423,0.4136519,0,0,0.3167934,4.268575,0,0.435423,-0.435423,5.240499,87.34148,0.01166524,0.455017,0,0,4.268575
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,0.7979951,0.7979951,0,-1,0,0.7979951,0,0,0.0000000000000001110223,0,0,0.8399948,0.7979951,0,0,0.8005968,3.833152,0,0.8399948,-0.8399948,4.355067,72.5843,0.01166524,0.8777946,0,0,3.833152
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.1373057,0.1373057,0,-1,0,0.1373057,0,0,0.00000000000000002775558,0,0,0.1445323,0.1373057,0,0,1.733924,2.993157,0,0.1445323,-0.1445323,4.202716,70.04514,0.01166524,0.1510363,0,0,2.993157
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.04443361,0.04443361,0,-1,0,0.04443361,0,0,0,0,0,0.04677222,0.04443361,0,0,1.894516,2.848625,0,0.04677222,-0.04677222,4.153414,69.22343,0.01166524,0.04887697,0,0,2.848625
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.1909528,0.1909528,0,-1,0,0.1909528,0,0,0.00000000000000002775558,0,0,0.2010029,0.1909528,0,0,1.946485,2.801852,0,0.2010029,-0.2010029,3.941539,65.69218,0.01166524,0.210048,0,0,2.801852
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.07978752,0.07978752,0,-1,0,0.07978752,0,0,0,0,0,0.08398686,0.07978752,0,0,2.169822,2.60085,0,0.08398686,-0.08398686,3.853009,64.21668,0.01166524,0.08776627,0,0,2.60085
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.0869083,0.0869083,0,-1,0,0.0869083,0,0,0,0,0,0.09148242,0.0869083,0,0,2.26314,2.516863,0,0.09148242,-0.09148242,3.756578,62.6095,0.01166524,0.09559913,0,0,2.516863
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.0407283,0.0407283,0,-1,0,0.0407283,0,0,0.000000000000000006938894,0,0,0.04287189,0.0407283,0,0,2.364787,2.42538,0,0.04287189,-0.04287189,3.711387,61.85632,0.01166524,0.04480112,0,0,2.42538
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.08835912,0.08835912,0,-1,0,0.08835912,0,0,0.00000000000000001387779,0,0,0.09300961,0.08835912,0,0,2.412423,2.382508,0,0.09300961,-0.09300961,3.613346,60.22231,0.01166524,0.09719504,0,0,2.382508
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.05041682,0.05041682,0,-1,0,0.05041682,0,0,0.000000000000000006938894,0,0,0.05307034,0.05041682,0,0,2.515767,2.289499,0,0.05307034,-0.05307034,3.557405,59.28996,0.01166524,0.0554585,0,0,2.289499
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.574734,2.236428,0,0,0,3.557405,59.28996,0.01166524,0,0,0,2.236428
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.05604669,0.05604669,0,0,0,0.05604669,53.1595,0,0.000000000000000006938894,0,0.02979414,0.05899651,0.05604669,0,0,2.574734,2.236428,0,0.02920237,-0.02920237,3.526623,58.77693,0.01166524,0.06165136,0.02383531,0,2.266222
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.03788397,0.03788397,0,0,0,0.03788397,937.7997,0,0,0,0.3552758,0.03987787,0.03788397,0,0,2.607181,2.207226,0.3153979,0,0.3153979,3.825836,63.7638,0.01165413,0.04167237,0.2842206,0,2.562502
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.2765601,0.2765601,0,0,0,0.2765601,182.9254,0,0,0,0.5058987,0.2911159,0.2765601,0,0,2.291783,2.491084,0.2147827,0,0.2147827,4.029596,67.15981,0.01164657,0.3042161,0.4047189,0,2.996983
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.3154339,0.3154339,0,-1,0,0.3154339,227.5348,0,0,0,0.7177218,0.3320357,0.3154339,0,0,2.077,2.684389,0.3856861,0,0.3856861,4.39549,73.25803,0.01163302,0.3469773,0.5741774,0,3.40211
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,1.691314,3.031506,1.37862,0,1.37862,5.703364,95.05588,0.01158486,0,1.102896,0,4.410126
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,0.4269085,0.4269085,0,0,0,0.4269085,302.5165,0.5293967,0,0,1.291469,0.4493774,0.4269085,0,0,0.3126945,4.272264,0.3126945,0,0.3126945,6.000012,100,0.01157399,0.4695993,1.033175,0,5.563733
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,0.6634393,0.6634393,0,0,0,0.6634393,214.0852,0.7219682,0,0,1.420325,0.6983572,0.6634393,0,0,0,4.553689,0,0,0,6.000012,100,0.01157399,0.7297832,1.13626,0,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,0.7945657,0.7945657,0,0,0,0.7945657,172.3297,0.5328875,0,0,1.369272,0.836385,0.7945657,0,0,0,4.553689,0,0,0,6.000012,100,0.01157399,0.8740222,1.095418,0,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,0.7671297,0.7671297,0,-1,0,0.7671297,114.6788,0.07222997,0,0,0.8797349,0.807505,0.7671297,0,0,0,4.553689,0,0,0,6.000012,100,0.01157399,0.8438427,0.703788,0,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,0.3839026,0.3839026,0,0,0,0.3839026,197.0037,0.3521943,0,0,0.7563023,0.404108,0.3839026,0,0,0,4.553689,0,0,0,6.000012,100,0.01157399,0.4222929,0.6050419,0,5.309991
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,0.9466293,0.9466293,0,0,0,0.9466293,42.27924,0,0,0,0.4002277,0.996452,0.9466293,0,0,0,4.553689,0,0.5962243,-0.5962243,5.371536,89.52543,0.01157399,1.041292,0.3201821,0,4.953917
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0,0,0,0.2512771,0,0,0,0,0.6624714,3.957465,0.2512771,0,0.2512771,5.609919,93.49846,0.01156527,0,0.2010217,0,4.208742
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.4111943,4.183614,0.02839174,0,0.02839174,5.636854,93.94737,0.01156429,0,0.02271339,0,4.212006
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.3423493,0.3423493,0,-1,0,0.3423493,0,0,0.00000000000000005551115,0,0,0.3603676,0.3423493,0,0,0.3828026,4.209167,0,0.3603676,-0.3603676,5.256993,87.61637,0.01156429,0.3765842,0,0,4.209167
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,0.5133985,0.5133985,0,-1,0,0.5133985,0,0,0,0,0,0.5404195,0.5133985,0,0,0.7832111,3.848799,0,0.5404195,-0.5404195,4.687341,78.12218,0.01156429,0.5647383,0,0,3.848799
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,0.4178569,0.4178569,0,-1,0,0.4178569,0,0,0.00000000000000005551115,0,0,0.4398493,0.4178569,0,0,1.383677,3.308379,0,0.4398493,-0.4398493,4.223699,70.39484,0.01156429,0.4596426,0,0,3.308379
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.1539759,0.1539759,0,-1,0,0.1539759,0,0,0,0,0,0.1620799,0.1539759,0,0,1.872399,2.86853,0,0.1620799,-0.1620799,4.052852,67.54739,0.01156429,0.1693735,0,0,2.86853
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.008198196,0.008198196,0,-1,0,0.008198196,0,0,0,0,0,0.008629681,0.008198196,0,0,2.052487,2.70645,0,0.008629681,-0.008629681,4.043755,67.39578,0.01156429,0.009018016,0,0,2.70645
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.06812415,0.06812415,0,-1,0,0.06812415,0,0,0.00000000000000001387779,0,0,0.07170963,0.06812415,0,0,2.062076,2.697821,0,0.07170963,-0.07170963,3.968166,66.13597,0.01156429,0.07493656,0,0,2.697821
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.166766,0.166766,0,-1,0,0.166766,0,0,0.00000000000000002775558,0,0,0.1755432,0.166766,0,0,2.141753,2.626111,0,0.1755432,-0.1755432,3.783128,63.052,0.01156429,0.1834427,0,0,2.626111
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.336801,2.450568,0,0,0,3.783128,63.052,0.01156429,0,0,0,2.450568
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.04621675,0.04621675,0,-1,0,0.04621675,0,0,0,0,0,0.04864921,0.04621675,0,0,2.336801,2.450568,0,0.04864921,-0.04864921,3.731847,62.19732,0.01156429,0.05083843,0,0,2.450568
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.1317329,0.1317329,0,-1,0,0.1317329,0,0,0,0,0,0.1386662,0.1317329,0,0,2.390856,2.401919,0,0.1386662,-0.1386662,3.58568,59.76121,0.01156429,0.1449062,0,0,2.401919
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.04467628,0.04467628,0,0,0,0.04467628,0,0,0.000000000000000006938894,0,0,0.04702767,0.04467628,0,0,2.54493,2.263252,0,0.04702767,-0.04702767,3.536108,58.93502,0.01156429,0.04914391,0,0,2.263252
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,0,0,0,0,0,0,0,0,0.02071107,0,0,0,0,2.597183,2.216225,0.02071107,0,0.02071107,3.555757,59.26249,0.01156357,0,0.01656886,0,2.236936
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,0.4187302,0.4187302,0,0,0,0.4187302,82.50499,0,0.00000000000000005551115,0,0.3454733,0.4407686,0.4187302,0,0,2.576471,2.234865,0,0.09529533,-0.09529533,3.455307,57.58833,0.01156357,0.4606032,0.2763786,0,2.580338
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,0.5499791,0.5499791,0,0,0,0.5499791,71.76407,0,0.0000000000000001110223,0,0.3946874,0.5789254,0.5499791,0,0,2.682355,2.139569,0,0.184238,-0.184238,3.261103,54.3516,0.01156357,0.604977,0.3157499,0,2.534257
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,0.5411453,0.5411453,0,-1,0,0.5411453,73.91328,0,0,0,0.3999783,0.5696267,0.5411453,0,0,2.887064,1.955331,0,0.1696484,-0.1696484,3.082278,51.37119,0.01156357,0.5952598,0.3199826,0,2.35531
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0,0,0,1.223231,0,0,0,0,3.075562,1.785683,1.223231,0,1.223231,4.242736,70.71213,0.01152133,0,0.9785846,0,3.008914
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.2364296,0.2364296,0,0,0,0.2364296,506.2935,0,0,0,1.197028,0.2488732,0.2364296,0,0,1.852331,2.886591,0.9481544,0,0.9481544,5.142234,85.70374,0.01148879,0.2600725,0.9576221,0,4.083618
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,0.6356604,0.6356604,0,0,0,0.6356604,222.1098,0,0,0,1.411864,0.6691162,0.6356604,0,0,0.9041771,3.73993,0.7427481,0,0.7427481,5.846867,97.44759,0.01146343,0.6992264,1.129491,0,5.151794
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.625334,0,0,1.786763,0,0,0,0,0.1614289,4.408403,0.1614289,0,0.1614289,6.000012,100,0.01145794,0,1.42941,0,6.195166
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01145794,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.004193213,0.004193213,0,0,0,0.004193213,14252.87,0.5932394,0,0,0.5976533,0.004413908,0.004193213,0,0,0,4.553689,0,0,0,6.000012,100,0.01145794,0.004612534,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01145794,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01145794,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.20008,0.20008,0,0,0,0.20008,11.29221,0,0,0,0.02259345,0.2106106,0.20008,0,0,0,4.553689,0,0.1880171,-0.1880171,5.801825,96.69688,0.01145794,0.220088,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2089079,4.365672,0,0,0,5.801825,96.69688,0.01145794,0,0,0,4.365672
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2089079,4.365672,0,0,0,5.801825,96.69688,0.01145794,0,0,0,4.365672
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.02313254,0.02313254,0,-1,0,0.02313254,0,0,0.000000000000000003469447,0,0,0.02435004,0.02313254,0,0,0.2089079,4.365672,0,0.02435004,-0.02435004,5.776157,96.2691,0.01145794,0.02544579,0,0,4.365672
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.04601617,0.04601617,0,-1,0,0.04601617,0,0,0.000000000000000006938894,0,0,0.04843808,0.04601617,0,0,0.2359635,4.341322,0,0.04843808,-0.04843808,5.725099,95.41813,0.01145794,0.05061779,0,0,4.341322
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2897836,4.292884,0,0,0,5.725099,95.41813,0.01145794,0,0,0,4.292884
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2897836,4.292884,0,0,0,5.725099,95.41813,0.01145794,0,0,0,4.292884
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2897836,4.292884,0,0,0,5.725099,95.41813,0.01145794,0,0,0,4.292884
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.07502553,0.07502553,0,-1,0,0.07502553,0,0,0.00000000000000001387779,0,0,0.07897424,0.07502553,0,0,0.2897836,4.292884,0,0.07897424,-0.07897424,5.641853,94.03069,0.01145794,0.08252808,0,0,4.292884
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.05716673,0.05716673,0,-1,0,0.05716673,0,0,0.000000000000000006938894,0,0,0.0601755,0.05716673,0,0,0.3775327,4.21391,0,0.0601755,-0.0601755,5.578423,92.97352,0.01145794,0.06288341,0,0,4.21391
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.04038148,0.04038148,0,-1,0,0.04038148,0,0,0,0,0,0.04250682,0.04038148,0,0,0.4443944,4.153734,0,0.04250682,-0.04250682,5.533617,92.22675,0.01145794,0.04441962,0,0,4.153734
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.1813576,0.1813576,0,0,0,0.1813576,0,0,0,0,0,0.1909027,0.1813576,0,0,0.4916242,4.111227,0,0.1909027,-0.1909027,5.332387,88.87294,0.01145794,0.1994934,0,0,4.111227
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.1414018,0.1414018,0,0,0,0.1414018,22.56239,0,0,0,0.03190362,0.148844,0.1414018,0,0,0.7037383,3.920324,0,0.1169404,-0.1169404,5.209121,86.81851,0.01145794,0.155542,0.0255229,0,3.952228
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,0.6353582,0.6353582,0,0,0,0.6353582,27.64224,0,0.0000000000000001110223,0,0.1756272,0.668798,0.6353582,0,0,0.8336721,3.803384,0,0.4931708,-0.4931708,4.689273,78.1544,0.01145794,0.698894,0.1405018,0,3.979011
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.135304,0.135304,0,0,0,0.135304,229.0875,0,0,0,0.3099647,0.1424253,0.135304,0,0,1.38164,3.310213,0.1675394,0,0.1675394,4.848215,80.80343,0.01145224,0.1488344,0.2479717,0,3.620178
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,0.7428194,0.7428194,0,-1,0,0.7428194,60.40918,0,0,0,0.4487311,0.7819151,0.7428194,0,0,1.2141,3.460999,0,0.333184,-0.333184,4.497008,74.94999,0.01145224,0.8171013,0.3589849,0,3.90973
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,0.5136803,0.5136803,0,0,0,0.5136803,143.147,0,0,0,0.7353176,0.5407161,0.5136803,0,0,1.584305,3.127815,0.1946016,0,0.1946016,4.681624,78.02691,0.01144563,0.5650483,0.5882542,0,3.863132
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0,0,0,0.5340266,0,0,0,0,1.389703,3.302956,0.5340266,0,0.5340266,5.188246,86.47059,0.01142752,0,0.4272213,0,3.836983
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.03189545,0.03189545,0,0,0,0.03189545,1235.203,0,0,0,0.3939734,0.03357415,0.03189545,0,0,0.8556766,3.78358,0.3603992,0,0.3603992,5.53015,92.16899,0.01141533,0.03508499,0.3151787,0,4.177553
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,0.6285166,0.6285166,0,0,0,0.6285166,47.6144,0,0.0000000000000001110223,0,0.2992644,0.6615964,0.6285166,0,0,0.4952774,4.107939,0,0.362332,-0.362332,5.148219,85.80348,0.01141533,0.6913682,0.2394115,0,4.407204
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.2632779,0.2632779,0,-1,0,0.2632779,264.4195,0,0,0,0.696158,0.2771346,0.2632779,0,0,0.8978685,3.745607,0.4190234,0,0.4190234,5.54574,92.42881,0.01140119,0.2896057,0.5569264,0,4.441765
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.1355045,0.1355045,0,0,0,0.1355045,284.8424,0,0,0,0.3859743,0.1426363,0.1355045,0,0,0.4788451,4.122728,0.243338,0,0.243338,5.77659,96.27631,0.011393,0.1490549,0.3087794,0,4.508703
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0.06720078,0,0,0.3027079,0,0,0,0,0.2355071,4.341733,0.2355071,0,0.2355071,6.000012,100,0.01138508,0,0.2421663,0,4.644441
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,0.7201024,0.7201024,0,0,0,0.7201024,8.841588,0,0.0000000000000001110223,0,0.06366849,0.7580026,0.7201024,0,0,0,4.553689,0,0.6943341,-0.6943341,5.26812,87.80182,0.01138508,0.7921126,0.05093479,0,4.617357
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,0.4343001,0.4343001,0,0,0,0.4343001,7.466223,0,0.00000000000000005551115,0,0.03242581,0.457158,0.4343001,0,0,0.7714823,3.859355,0,0.4247321,-0.4247321,4.820413,80.34005,0.01138508,0.4777301,0.02594065,0,3.891781
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,0.3830984,0.3830984,0,-1,0,0.3830984,0,0,0.00000000000000005551115,0,0,0.4032615,0.3830984,0,0,1.243407,3.434623,0,0.4032615,-0.4032615,4.395338,73.25549,0.01138508,0.4214082,0,0,3.434623
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.1218834,0.1218834,0,-1,0,0.1218834,0,0,0.00000000000000001387779,0,0,0.1282983,0.1218834,0,0,1.691475,3.031361,0,0.1282983,-0.1282983,4.260099,71.00151,0.01138508,0.1340718,0,0,3.031361
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.1210853,0.1210853,0,-1,0,0.1210853,0,0,0.00000000000000001387779,0,0,0.1274582,0.1210853,0,0,1.834029,2.903063,0,0.1274582,-0.1274582,4.125747,68.76231,0.01138508,0.1331938,0,0,2.903063
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.03983836,0.03983836,0,-1,0,0.03983836,0,0,0.000000000000000006938894,0,0,0.04193511,0.03983836,0,0,1.975649,2.775605,0,0.04193511,-0.04193511,4.081543,68.02558,0.01138508,0.0438222,0,0,2.775605
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.1592152,0.1592152,0,-1,0,0.1592152,0,0,0,0,0,0.1675949,0.1592152,0,0,2.022244,2.73367,0,0.1675949,-0.1675949,3.904883,65.08125,0.01138508,0.1751367,0,0,2.73367
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.03080621,0.03080621,0,-1,0,0.03080621,0,0,0.000000000000000003469447,0,0,0.03242759,0.03080621,0,0,2.20846,2.566075,0,0.03242759,-0.03242759,3.870701,64.51155,0.01138508,0.03388683,0,0,2.566075
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.1512446,0.1512446,0,-1,0,0.1512446,0,0,0,0,0,0.1592049,0.1512446,0,0,2.244491,2.533647,0,0.1592049,-0.1592049,3.702884,61.71461,0.01138508,0.1663691,0,0,2.533647
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.003829371,0.003829371,0,-1,0,0.003829371,0,0,0.0000000000000000004336809,0,0,0.004030917,0.003829371,0,0,2.421385,2.374442,0,0.004030917,-0.004030917,3.698635,61.6438,0.01138508,0.004212308,0,0,2.374442
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.03192694,0.03192694,0,-1,0,0.03192694,0,0,0.000000000000000006938894,0,0,0.0336073,0.03192694,0,0,2.425864,2.370411,0,0.0336073,-0.0336073,3.66321,61.05338,0.01138508,0.03511963,0,0,2.370411
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.01914431,0.01914431,0,-1,0,0.01914431,0,0,0,0,0,0.02015191,0.01914431,0,0,2.463205,2.336804,0,0.02015191,-0.02015191,3.641968,60.69935,0.01138508,0.02105874,0,0,2.336804
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.0704251,0.0704251,0,0,0,0.0704251,0,0,0,0,0,0.07413168,0.0704251,0,0,2.485596,2.316652,0,0.07413168,-0.07413168,3.563827,59.39699,0.01138508,0.07746761,0,0,2.316652
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.1810987,0.1810987,0,0,0,0.1810987,7.467998,0,0,0,0.01352445,0.1906302,0.1810987,0,0,2.567965,2.24252,0,0.1771058,-0.1771058,3.377141,56.28556,0.01138508,0.1992086,0.01081956,0,2.256045
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,2.764749,2.065415,0.4428977,0,0.4428977,3.79731,63.28838,0.01137022,0,0.3543182,0,2.508312
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,0.3788311,0.3788311,0,0,0,0.3788311,210.136,0,0,0,0.7960606,0.3987695,0.3788311,0,0,2.321851,2.464023,0.397291,0,0.397291,4.174214,69.57009,0.01135692,0.4167142,0.6368484,0,3.260083
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,0.4447809,0.4447809,0,-1,0,0.4447809,248.2814,0,0,0,1.104308,0.4681904,0.4447809,0,0,1.92456,2.821585,0.6361178,0,0.6361178,4.777688,79.62798,0.01133569,0.4892589,0.8834466,0,3.925893
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.06112174,0.06112174,0,0,0,0.06112174,2552.054,0.2070788,0,0,1.55986,0.06433867,0.06112174,0,0,1.288443,3.394091,1.288443,0,1.288443,6.000012,100,0.01129293,0.06723391,1.247888,0,4.953951
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,0.3933163,0.3933163,0,0,0,0.3933163,413.969,1.21419,0,0,1.628208,0.4140172,0.3933163,0,0,0,4.553689,0,0,0,6.000012,100,0.01129293,0.4326479,1.302566,0,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.3243554,0.3243554,0,0,0,0.3243554,486.9049,1.237876,0,0,1.579302,0.3414267,0.3243554,0,0,0,4.553689,0,0,0,6.000012,100,0.01129293,0.3567909,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.1524215,0.1524215,0,0,0,0.1524215,959.8882,1.302633,0,0,1.463076,0.1604437,0.1524215,0,0,0,4.553689,0,0,0,6.000012,100,0.01129293,0.1676637,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01129293,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,0.3954425,0.3954425,0,0,0,0.3954425,264.5988,0.6300808,0,0,1.046336,0.4162553,0.3954425,0,0,0,4.553689,0,0,0,6.000012,100,0.01129293,0.4349868,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.0671668,0.0671668,0,0,0,0.0671668,1328.811,0.8218181,0,0,0.8925199,0.07070189,0.0671668,0,0,0,4.553689,0,0,0,6.000012,100,0.01129293,0.07388347,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,1.273551,1.273551,0.425,0,0.172125,1.273551,32.49471,0,0,0,0.4138369,0.893212,0.8485514,0,0,0,4.553689,0,0.4793751,-0.4793751,5.494706,91.57825,0.01129293,1.400907,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,0.6675113,0.6675113,0,0,0,0.6675113,6.36474,0,0.0000000000000001110223,0,0.04248536,0.7026435,0.6675113,0,0,0.532639,4.074314,0,0.6601581,-0.6601581,4.798839,79.98048,0.01129293,0.7342624,0.03398829,0,4.116799
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,0.4022942,0.4022942,0,-1,0,0.4022942,0,0,0.00000000000000005551115,0,0,0.4234676,0.4022942,0,0,1.266148,3.414156,0,0.4234676,-0.4234676,4.352465,72.54093,0.01129293,0.4425236,0,0,3.414156
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.3562262,0.3562262,0,-1,0,0.3562262,0,0,0,0,0,0.374975,0.3562262,0,0,1.736668,2.990688,0,0.374975,-0.374975,3.957206,65.95331,0.01129293,0.3918489,0,0,2.990688
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.05825859,0.05825859,0,-1,0,0.05825859,0,0,0.000000000000000006938894,0,0,0.06132483,0.05825859,0,0,2.153306,2.615713,0,0.06132483,-0.06132483,3.892564,64.87594,0.01129293,0.06408444,0,0,2.615713
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.05006597,0.05006597,0,-1,0,0.05006597,0,0,0.000000000000000006938894,0,0,0.05270102,0.05006597,0,0,2.221445,2.554388,0,0.05270102,-0.05270102,3.837012,63.95008,0.01129293,0.05507257,0,0,2.554388
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.1273667,0.1273667,0,-1,0,0.1273667,0,0,0,0,0,0.1340702,0.1273667,0,0,2.280002,2.501687,0,0.1340702,-0.1340702,3.69569,61.59471,0.01129293,0.1401033,0,0,2.501687
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.09411313,0.09411313,0,-1,0,0.09411313,0,0,0,0,0,0.09906645,0.09411313,0,0,2.428969,2.367617,0,0.09906645,-0.09906645,3.591265,59.85429,0.01129293,0.1035244,0,0,2.367617
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.09847285,0.09847285,0,-1,0,0.09847285,0,0,0,0,0,0.1036556,0.09847285,0,0,2.539042,2.268551,0,0.1036556,-0.1036556,3.482002,58.03325,0.01129293,0.1083201,0,0,2.268551
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.03708895,0.03708895,0,-1,0,0.03708895,0,0,0,0,0,0.039041,0.03708895,0,0,2.654215,2.164895,0,0.039041,-0.039041,3.440849,57.34737,0.01129293,0.04079784,0,0,2.164895
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.1210681,0.1210681,0,-1,0,0.1210681,0,0,0.00000000000000001387779,0,0,0.1274401,0.1210681,0,0,2.697594,2.125854,0,0.1274401,-0.1274401,3.306516,55.10848,0.01129293,0.1331749,0,0,2.125854
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.005098235,0.005098235,0,-1,0,0.005098235,0,0,0,0,0,0.005366563,0.005098235,0,0,2.839195,1.998414,0,0.005366563,-0.005366563,3.300859,55.0142,0.01129293,0.005608059,0,0,1.998414
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.09392302,0.09392302,0,0,0,0.09392302,0,0,0,0,0,0.09886634,0.09392302,0,0,2.845157,1.993047,0,0.09886634,-0.09886634,3.196645,53.2773,0.01129293,0.1033153,0,0,1.993047
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.1841314,0.1841314,0,0,0,0.1841314,20.5491,0,0.00000000000000002775558,0,0.03783734,0.1938225,0.1841314,0,0,2.955009,1.894181,0,0.1559852,-0.1559852,3.032222,50.53693,0.01129293,0.2025445,0.03026987,0,1.932018
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,0,0,0,0,0,0,0,0,0.2834167,0,0,0,0,3.128326,1.738196,0.2834167,0,0.2834167,3.301095,55.01813,0.01128357,0,0.2267334,0,2.021613
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.1642549,0.1642549,0,0,0,0.1642549,317.598,0,0,0,0.5216702,0.1728999,0.1642549,0,0,2.844909,1.993271,0.3487703,0,0.3487703,3.631967,60.53266,0.01127207,0.1806803,0.4173361,0,2.514941
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.1143883,0.1143883,0,-1,0,0.1143883,594.393,0,0,0,0.679916,0.1204087,0.1143883,0,0,2.496139,2.307164,0.5595073,0,0.5595073,4.162762,69.37923,0.01125367,0.1258271,0.5439328,0,2.98708
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,0.7041,0.7041,0,0,0,0.7041,180.3998,0,0,0,1.270195,0.7411578,0.7041,0,0,1.936631,2.810721,0.5290372,0,0.5290372,4.664651,77.74403,0.01123633,0.7745099,1.016156,0,4.080916
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,0.6726574,0.6726574,0,0,0,0.6726574,150.4204,0,0,0,1.011814,0.7080605,0.6726574,0,0,1.407594,3.286854,0.3037534,0,0.3037534,4.952816,82.54678,0.0112264,0.7399232,0.8094511,0,4.298668
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.2704305,0.2704305,0,0,0,0.2704305,487.6242,0,0,0,1.318685,0.2846637,0.2704305,0,0,1.103841,3.560232,1.034021,0,1.034021,5.933775,98.89606,0.01119272,0.2974736,1.054948,0,4.878917
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.1914851,0.1914851,0,0,0,0.1914851,606.4393,0.8898577,0,0,1.161241,0.2015633,0.1914851,0,0,0.06981979,4.490851,0.06981979,0,0.06981979,6.000012,100,0.01119045,0.2106336,0.9289926,0,5.652092
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.3183506,0.3183506,0,-1,0,0.3183506,302.3537,0.627439,0,0,0.962545,0.3351059,0.3183506,0,0,0,4.553689,0,0,0,6.000012,100,0.01119045,0.3501857,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.1551228,0.1551228,0,0,0,0.1551228,495.9346,0.6060206,0,0,0.7693077,0.1632872,0.1551228,0,0,0,4.553689,0,0,0,6.000012,100,0.01119045,0.1706351,0.6154462,0,5.322997
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.05349329,0.05349329,0,0,0,0.05349329,418.5674,0.1675967,0,0,0.2239055,0.05630873,0.05349329,0,0,0,4.553689,0,0,0,6.000012,100,0.01119045,0.05884262,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,0.4115279,0.4115279,0,0,0,0.4115279,14.17913,0,0.00000000000000005551115,0,0.05835107,0.4331873,0.4115279,0,0,0,4.553689,0,0.3748362,-0.3748362,5.6049,93.41481,0.01119045,0.4526807,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.2251712,0.2251712,0,0,0,0.2251712,14.55767,0,0.00000000000000002775558,0,0.03277968,0.2370223,0.2251712,0,0,0.4164847,4.178853,0,0.2042426,-0.2042426,5.389609,89.82664,0.01119045,0.2476883,0.02622375,0,4.211632
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,1.197746,1.197746,0,-1,0,1.197746,0,0,0.0000000000000002220446,0,0,1.260785,1.197746,0,0,0.6434209,3.97461,0,1.260785,-1.260785,4.060625,67.67695,0.01119045,1.31752,0,0,3.97461
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.044293,2.713825,0,0,0,4.060625,67.67695,0.01119045,0,0,0,2.713825
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,0.5031646,0.5031646,0,-1,0,0.5031646,0,0,0,0,0,0.5296469,0.5031646,0,0,2.044293,2.713825,0,0.5296469,-0.5296469,3.502328,58.37202,0.01119045,0.553481,0,0,2.713825
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.07251792,0.07251792,0,-1,0,0.07251792,0,0,0,0,0,0.07633465,0.07251792,0,0,2.63279,2.184178,0,0.07633465,-0.07633465,3.421865,57.03096,0.01119045,0.07976971,0,0,2.184178
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.05923964,0.05923964,0,-1,0,0.05923964,0,0,0.000000000000000006938894,0,0,0.06235752,0.05923964,0,0,2.717606,2.107844,0,0.06235752,-0.06235752,3.356134,55.93546,0.01119045,0.0651636,0,0,2.107844
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.09212011,0.09212011,0,-1,0,0.09212011,0,0,0,0,0,0.09696854,0.09212011,0,0,2.786892,2.045486,0,0.09696854,-0.09696854,3.25392,54.2319,0.01119045,0.1013321,0,0,2.045486
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.04706182,0.04706182,0,-1,0,0.04706182,0,0,0.000000000000000006938894,0,0,0.04953876,0.04706182,0,0,2.894635,1.948517,0,0.04953876,-0.04953876,3.201702,53.36159,0.01119045,0.051768,0,0,1.948517
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.949678,1.898979,0,0,0,3.201702,53.36159,0.01119045,0,0,0,1.898979
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.04820991,0.04820991,0,-1,0,0.04820991,0,0,0.000000000000000006938894,0,0,0.05074727,0.04820991,0,0,2.949678,1.898979,0,0.05074727,-0.05074727,3.148209,52.47005,0.01119045,0.0530309,0,0,1.898979
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.02195127,0.02195127,0,-1,0,0.02195127,0,0,0.000000000000000003469447,0,0,0.0231066,0.02195127,0,0,3.006064,1.848231,0,0.0231066,-0.0231066,3.123853,52.06411,0.01119045,0.0241464,0,0,1.848231
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.06940866,0.06940866,0,0,0,0.06940866,0,0,0,0,0,0.07306174,0.06940866,0,0,3.031738,1.825125,0,0.07306174,-0.07306174,3.046839,50.78055,0.01119045,0.07634952,0,0,1.825125
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.01244068,0.01244068,0,0,0,0.01244068,89.17726,0,0,0,0.01109426,0.01309545,0.01244068,0,0,3.112918,1.752063,0,0.002001195,-0.002001195,3.04473,50.74539,0.01119045,0.01368475,0.008875407,0,1.763157
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.1225478,0.1225478,0,0,0,0.1225478,387.4664,0,0,0,0.4748316,0.1289977,0.1225478,0,0,3.115141,1.750062,0.3458339,0,0.3458339,3.372817,56.2135,0.01117924,0.1348026,0.3798653,0,2.224894
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,0.465975,0.465975,0,0,0,0.465975,204.9535,0,0,0,0.9550319,0.4905,0.465975,0,0,2.769307,2.061312,0.4645319,0,0.4645319,3.81351,63.55837,0.01116421,0.5125725,0.7640255,0,3.016344
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.1772016,0.1772016,0,-1,0,0.1772016,678.7824,0,0,0,1.202813,0.186528,0.1772016,0,0,2.304775,2.479391,1.016285,0,1.016285,4.777643,79.62722,0.01113147,0.1949217,0.9622504,0,3.682204
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.1290725,0.1290725,0,0,0,0.1290725,1236.714,0.171902,0,0,1.596258,0.1358658,0.1290725,0,0,1.28849,3.394047,1.28849,0,1.28849,6.000012,100,0.01109023,0.1419798,1.277007,0,4.990306
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01109023,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,0.4959524,0.4959524,0,0,0,0.4959524,375.874,1.342101,0,0,1.864156,0.5220551,0.4959524,0,0,0,4.553689,0,0,0,6.000012,100,0.01109023,0.5455476,1.491325,0,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01109023,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,0.9855205,0.9855205,0,-1,0,0.9855205,163.0775,0.5697721,0,0,1.607162,1.03739,0.9855205,0,0,0,4.553689,0,0,0,6.000012,100,0.01109023,1.084073,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.2993,0.2993,0,0,0,0.2993,440.2849,1.00272,0,0,1.317773,0.3150526,0.2993,0,0,0,4.553689,0,0,0,6.000012,100,0.01109023,0.32923,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.05898059,0.05898059,0,0,0,0.05898059,1548.646,0.8513154,0,0,0.9134003,0.06208484,0.05898059,0,0,0,4.553689,0,0,0,6.000012,100,0.01109023,0.06487865,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.1846527,0.1846527,0,0,0,0.1846527,196.0372,0.1676168,0,0,0.3619881,0.1943713,0.1846527,0,0,0,4.553689,0,0,0,6.000012,100,0.01109023,0.203118,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,0.5318983,0.5318983,0,0,0,0.5318983,7.672074,0,0,0,0.04080763,0.5598929,0.5318983,0,0,0,4.553689,0,0.5190853,-0.5190853,5.452848,90.88062,0.01109023,0.5850881,0.0326461,0,4.594497
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.3338337,0.3338337,0,-1,0,0.3338337,0,0,0,0,0,0.3514039,0.3338337,0,0,0.5767614,4.034604,0,0.3514039,-0.3514039,5.082436,84.70709,0.01109023,0.3672171,0,0,4.034604
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,0.7889172,0.7889172,0,-1,0,0.7889172,0,0,0.0000000000000001110223,0,0,0.8304392,0.7889172,0,0,0.9672102,3.6832,0,0.8304392,-0.8304392,4.207076,70.1178,0.01109023,0.8678089,0,0,3.6832
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,0.7881377,0.7881377,0,-1,0,0.7881377,0,0,0.0000000000000001110223,0,0,0.8296187,0.7881377,0,0,1.88992,2.852761,0,0.8296187,-0.8296187,3.332581,55.54291,0.01109023,0.8669515,0,0,2.852761
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.1216639,0.1216639,0,-1,0,0.1216639,0,0,0.00000000000000001387779,0,0,0.1280672,0.1216639,0,0,2.811719,2.023142,0,0.1280672,-0.1280672,3.197587,53.293,0.01109023,0.1338302,0,0,2.023142
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.09394911,0.09394911,0,-1,0,0.09394911,0,0,0,0,0,0.0988938,0.09394911,0,0,2.954016,1.895075,0,0.0988938,-0.0988938,3.093343,51.55562,0.01109023,0.103344,0,0,1.895075
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.05481379,0.05481379,0,-1,0,0.05481379,0,0,0.000000000000000006938894,0,0,0.05769872,0.05481379,0,0,3.063898,1.796181,0,0.05769872,-0.05769872,3.032523,50.54196,0.01109023,0.06029516,0,0,1.796181
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.128007,1.738482,0,0,0,3.032523,50.54196,0.01109023,0,0,0,1.738482
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.06909534,0.06909534,0,-1,0,0.06909534,0,0,0,0,0,0.07273194,0.06909534,0,0,3.128007,1.738482,0,0.07273194,-0.07273194,2.955857,49.26419,0.01109023,0.07600488,0,0,1.738482
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.02578256,0.02578256,0,-1,0,0.02578256,0,0,0.000000000000000003469447,0,0,0.02713954,0.02578256,0,0,3.208821,1.66575,0,0.02713954,-0.02713954,2.92725,48.7874,0.01109023,0.02836082,0,0,1.66575
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.02329588,0.02329588,0,-1,0,0.02329588,0,0,0,0,0,0.02452198,0.02329588,0,0,3.238976,1.638611,0,0.02452198,-0.02452198,2.901401,48.35659,0.01109023,0.02562547,0,0,1.638611
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.06171021,0.06171021,0,0,0,0.06171021,0,0,0.00000000000000001387779,0,0,0.06495812,0.06171021,0,0,3.266222,1.614089,0,0.06495812,-0.06495812,2.832929,47.2154,0.01109023,0.06788123,0,0,1.614089
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.1540307,0.1540307,0,0,0,0.1540307,25.36143,0,0,0,0.0390644,0.1621376,0.1540307,0,0,3.338398,1.549131,0,0.1230732,-0.1230732,2.703199,45.05322,0.01109023,0.1694338,0.03125152,0,1.588195
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,3.475146,1.426057,0.3369296,0,0.3369296,3.022838,50.38054,0.0110795,0,0.2695437,0,1.762987
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.2919528,0.2919528,0,0,0,0.2919528,214.9274,0,0,0,0.6274863,0.3073187,0.2919528,0,0,3.138216,1.729294,0.3201677,0,0.3201677,3.326576,55.44283,0.01106932,0.321148,0.5019891,0,2.35678
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.1124522,0.1124522,0,-1,0,0.1124522,966.7779,0,0,0,1.087163,0.1183707,0.1124522,0,0,2.818049,2.017445,0.9687921,0,0.9687921,4.245653,70.76074,0.01103863,0.1236974,0.8697303,0,3.104608
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0,0,0,1.578291,0,0,0,0,1.849257,2.889358,1.578291,0,1.578291,5.742951,95.71566,0.01098901,0,1.262632,0,4.467649
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,0.7702596,0.7702596,0,0,0,0.7702596,211.2743,0.5455946,0,0,1.62736,0.8107995,0.7702596,0,0,0.2709661,4.309819,0.2709661,0,0.2709661,6.000012,100,0.01098053,0.8472855,1.301888,0,5.93718
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,0.3776589,0.3776589,0,0,0,0.3776589,439.7733,1.263307,0,0,1.660843,0.3975357,0.3776589,0,0,0,4.553689,0,0,0,6.000012,100,0.01098053,0.4154248,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01098053,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01098053,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.3006083,0.3006083,0,0,0,0.3006083,431.0473,0.9793343,0,0,1.295764,0.3164298,0.3006083,0,0,0,4.553689,0,0,0,6.000012,100,0.01098053,0.3306692,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.09340186,0.09340186,0,0,0,0.09340186,948.796,0.7878754,0,0,0.8861932,0.09831776,0.09340186,0,0,0,4.553689,0,0,0,6.000012,100,0.01098053,0.1027421,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.13015,0.13015,0,0,0,0.13015,272.9966,0.2183051,0,0,0.3553051,0.137,0.13015,0,0,0,4.553689,0,0,0,6.000012,100,0.01098053,0.143165,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.177095,0.177095,0,0,0,0.177095,19.59639,0,0,0,0.03470422,0.1864158,0.177095,0,0,0,4.553689,0,0.1517116,-0.1517116,5.840094,97.3347,0.01098053,0.1948045,0.02776337,0,4.588393
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.1465118,0.1465118,0,-1,0,0.1465118,0,0,0,0,0,0.1542229,0.1465118,0,0,0.1685684,4.401978,0,0.1542229,-0.1542229,5.677529,94.62529,0.01098053,0.1611629,0,0,4.401978
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3399272,4.247755,0,0,0,5.677529,94.62529,0.01098053,0,0,0,4.247755
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3399272,4.247755,0,0,0,5.677529,94.62529,0.01098053,0,0,0,4.247755
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.1252092,0.1252092,0,-1,0,0.1252092,0,0,0,0,0,0.1317992,0.1252092,0,0,0.3399272,4.247755,0,0.1317992,-0.1317992,5.5386,92.30982,0.01098053,0.1377302,0,0,4.247755
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.03736928,0.03736928,0,-1,0,0.03736928,0,0,0,0,0,0.03933608,0.03736928,0,0,0.4863707,4.115955,0,0.03933608,-0.03933608,5.497137,91.61876,0.01098053,0.04110621,0,0,4.115955
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.1265528,0.1265528,0,-1,0,0.1265528,0,0,0,0,0,0.1332135,0.1265528,0,0,0.5300775,4.076619,0,0.1332135,-0.1332135,5.356717,89.27843,0.01098053,0.1392081,0,0,4.076619
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.051647,0.051647,0,-1,0,0.051647,0,0,0.000000000000000006938894,0,0,0.05436527,0.051647,0,0,0.6780925,3.943406,0,0.05436527,-0.05436527,5.299411,88.32334,0.01098053,0.05681171,0,0,3.943406
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.1143493,0.1143493,0,-1,0,0.1143493,0,0,0.00000000000000001387779,0,0,0.1203677,0.1143493,0,0,0.7384983,3.88904,0,0.1203677,-0.1203677,5.172532,86.2087,0.01098053,0.1257842,0,0,3.88904
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.1212507,0.1212507,0,-1,0,0.1212507,0,0,0,0,0,0.1276323,0.1212507,0,0,0.8722402,3.768673,0,0.1276323,-0.1276323,5.037996,83.96643,0.01098053,0.1333758,0,0,3.768673
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.07315791,0.07315791,0,-1,0,0.07315791,0,0,0,0,0,0.07700832,0.07315791,0,0,1.014054,3.64104,0,0.07700832,-0.07700832,4.956822,82.61353,0.01098053,0.0804737,0,0,3.64104
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.05470136,0.05470136,0,0,0,0.05470136,0,0,0.000000000000000006938894,0,0,0.05758038,0.05470136,0,0,1.099619,3.564032,0,0.05758038,-0.05758038,4.896127,81.60195,0.01098053,0.0601715,0,0,3.564032
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.08638622,0.08638622,0,0,0,0.08638622,35.23126,0,0,0,0.03043495,0.09093286,0.08638622,0,0,1.163597,3.506452,0,0.06049791,-0.06049791,4.832356,80.53912,0.01098053,0.09502484,0.02434796,0,3.536887
