Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,0.5487225,0.5487225,0,0,0,0.5487225,50.21648,0,0,0,0.2755491,0.5776027,0.5487225,0,0,1.230817,3.445954,0,0.3020535,-0.3020535,4.513964,75.23259,0.01098053,0.6035948,0.2204393,0,3.721503
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.2229198,0.2229198,0,0,0,0.2229198,160.8339,0,0,0,0.3585305,0.2346524,0.2229198,0,0,1.566432,3.1439,0.1238781,0,0.1238781,4.631485,77.19127,0.01097666,0.2452118,0.2868244,0,3.502431
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,0.7911747,0.7911747,0,-1,0,0.7911747,79.254,0,0.0000000000000001110223,0,0.6270375,0.8328154,0.7911747,0,0,1.442554,3.255391,0,0.2057779,-0.2057779,4.414577,73.57613,0.01097666,0.8702921,0.50163,0,3.882428
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.2885666,0.2885666,0,0,0,0.2885666,348.2534,0,0,0,1.004943,0.3037544,0.2885666,0,0,1.671196,3.049613,0.7011887,0,0.7011887,5.079782,84.66287,0.0109548,0.3174233,0.8039544,0,4.054556
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.007269796,0.007269796,0,0,0,0.007269796,17944.21,0.3268475,0,0,1.304507,0.007652417,0.007269796,0,0,0.9700072,3.680682,0.9700072,0,0.9700072,6.000012,100,0.01092471,0.007996775,1.043606,0,4.985189
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.1433221,0.1433221,0,0,0,0.1433221,863.432,1.086624,0,0,1.237489,0.1508654,0.1433221,0,0,0,4.553689,0,0,0,6.000012,100,0.01092471,0.1576543,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,0.6597041,0.6597041,0,0,0,0.6597041,249.3891,0.9508045,0,0,1.64523,0.6944255,0.6597041,0,0,0,4.553689,0,0,0,6.000012,100,0.01092471,0.7256746,1.316184,0,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,0.4573433,0.4573433,0,-1,0,0.4573433,360.3699,1.166714,0,0,1.648128,0.481414,0.4573433,0,0,0,4.553689,0,0,0,6.000012,100,0.01092471,0.5030776,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01092471,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,0.4388311,0.4388311,0,0,0,0.4388311,164.0053,0.2577788,0,0,0.7197062,0.4619274,0.4388311,0,0,0,4.553689,0,0,0,6.000012,100,0.01092471,0.4827142,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,0.3747568,0.3747568,0,0,0,0.3747568,102.0895,0,0,0,0.3825874,0.3944809,0.3747568,0,0,0,4.553689,0,0.0118935,-0.0118935,5.987475,99.79105,0.01092471,0.4122325,0.3060699,0,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.246587,0.246587,0,0,0,0.246587,14.71019,0,0.00000000000000005551115,0,0.0362734,0.2595652,0.246587,0,0,0.013215,4.541795,0,0.2232918,-0.2232918,5.752105,95.86823,0.01092471,0.2712457,0.02901872,0,4.578069
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,0.4424962,0.4424962,0,-1,0,0.4424962,0,0,0.00000000000000005551115,0,0,0.4657854,0.4424962,0,0,0.261317,4.318504,0,0.4657854,-0.4657854,5.261124,87.68523,0.01092471,0.4867458,0,0,4.318504
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7788564,3.852718,0,0,0,5.261124,87.68523,0.01092471,0,0,0,3.852718
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,0.6645898,0.6645898,0,-1,0,0.6645898,0,0,0,0,0,0.6995682,0.6645898,0,0,0.7788564,3.852718,0,0.6995682,-0.6995682,4.523715,75.39509,0.01092471,0.7310488,0,0,3.852718
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.1085717,0.1085717,0,-1,0,0.1085717,0,0,0.00000000000000001387779,0,0,0.114286,0.1085717,0,0,1.556154,3.15315,0,0.114286,-0.114286,4.403246,73.38729,0.01092471,0.1194289,0,0,3.15315
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.1026649,0.1026649,0,-1,0,0.1026649,0,0,0.00000000000000001387779,0,0,0.1080683,0.1026649,0,0,1.683139,3.038864,0,0.1080683,-0.1080683,4.289332,71.48873,0.01092471,0.1129314,0,0,3.038864
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.803215,2.930796,0,0,0,4.289332,71.48873,0.01092471,0,0,0,2.930796
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.1198817,0.1198817,0,-1,0,0.1198817,0,0,0.00000000000000001387779,0,0,0.1261913,0.1198817,0,0,1.803215,2.930796,0,0.1261913,-0.1261913,4.156315,69.27178,0.01092471,0.1318699,0,0,2.930796
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.07668964,0.07668964,0,-1,0,0.07668964,0,0,0.00000000000000001387779,0,0,0.08072594,0.07668964,0,0,1.943427,2.804605,0,0.08072594,-0.08072594,4.071222,67.85357,0.01092471,0.0843586,0,0,2.804605
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.033123,2.723878,0,0,0,4.071222,67.85357,0.01092471,0,0,0,2.723878
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.0733135,0.0733135,0,-1,0,0.0733135,0,0,0.00000000000000001387779,0,0,0.0771721,0.0733135,0,0,2.033123,2.723878,0,0.0771721,-0.0771721,3.989876,66.4978,0.01092471,0.08064485,0,0,2.723878
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.006208594,0.006208594,0,0,0,0.006208594,0,0,0.0000000000000000008673617,0,0,0.006535363,0.006208594,0,0,2.11887,2.646706,0,0.006535363,-0.006535363,3.982987,66.38299,0.01092471,0.006829454,0,0,2.646706
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.08965352,0.08965352,0,0,0,0.08965352,18.64578,0,0.00000000000000001387779,0,0.0167166,0.09437213,0.08965352,0,0,2.126131,2.640171,0,0.07765553,-0.07765553,3.901131,65.01871,0.01092471,0.09861888,0.01337328,0,2.656888
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,0.5072032,0.5072032,0,0,0,0.5072032,91.8613,0,0,0,0.4659234,0.5338981,0.5072032,0,0,2.212415,2.562515,0,0.06797464,-0.06797464,3.829479,63.82453,0.01092471,0.5579235,0.3727387,0,3.028439
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,0.4751748,0.4751748,0,0,0,0.4751748,170.0008,0,0,0,0.8078009,0.500184,0.4751748,0,0,2.287942,2.494541,0.3076169,0,0.3076169,4.12131,68.68837,0.0109152,0.5226923,0.6462407,0,3.302342
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.3198837,0.3198837,0,-1,0,0.3198837,381.3092,0,0,0,1.219746,0.3367197,0.3198837,0,0,1.980325,2.771396,0.8830262,0,0.8830262,4.959023,82.65022,0.010888,0.3518721,0.9757968,0,3.991142
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.1932083,0.1932083,0,0,0,0.1932083,808.2792,0.2609863,0,0,1.561663,0.2033772,0.1932083,0,0,1.097299,3.56612,1.097299,0,1.097299,6.000012,100,0.01085438,0.2125292,1.24933,0,5.127782
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,0.6571828,0.6571828,0,0,0,0.6571828,280.5225,1.151774,0,0,1.843546,0.6917713,0.6571828,0,0,0,4.553689,0,0,0,6.000012,100,0.01085438,0.722901,1.474836,0,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,0.3590993,0.3590993,0,0,0,0.3590993,531.218,1.529601,0,0,1.9076,0.3779993,0.3590993,0,0,0,4.553689,0,0,0,6.000012,100,0.01085438,0.3950092,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,0.7260595,0.7260595,0,0,0,0.7260595,261.5834,1.134978,0,0,1.899251,0.7642732,0.7260595,0,0,0,4.553689,0,0,0,6.000012,100,0.01085438,0.7986655,1.519401,0,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.3216968,0.3216968,0,-1,0,0.3216968,507.9581,1.295457,0,0,1.634085,0.3386281,0.3216968,0,0,0,4.553689,0,0,0,6.000012,100,0.01085438,0.3538664,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,0.9286807,0.9286807,0,0,0,0.9286807,146.1324,0.3795445,0,0,1.357103,0.9775586,0.9286807,0,0,0,4.553689,0,0,0,6.000012,100,0.01085438,1.021549,1.085683,0,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,0.4771114,0.4771114,0,0,0,0.4771114,180.3374,0.3581878,0,0,0.8604103,0.5022225,0.4771114,0,0,0,4.553689,0,0,0,6.000012,100,0.01085438,0.5248225,0.6883283,0,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.004063801,0.004063801,0,0,0,0.004063801,10022.4,0.4030126,0,0,0.4072903,0.004277686,0.004063801,0,0,0,4.553689,0,0,0,6.000012,100,0.01085438,0.004470182,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,0.6617513,0.6617513,0,0,0,0.6617513,6.754513,0,0,0,0.04469807,0.6965803,0.6617513,0,0,0,4.553689,0,0.6518822,-0.6518822,5.312868,88.54762,0.01085438,0.7279264,0.03575846,0,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.3131331,0.3131331,0,-1,0,0.3131331,0,0,0.00000000000000005551115,0,0,0.3296137,0.3131331,0,0,0.7243136,3.901807,0,0.3296137,-0.3296137,4.965425,82.75691,0.01085438,0.3444464,0,0,3.901807
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,0.5226308,0.5226308,0,-1,0,0.5226308,0,0,0,0,0,0.5501376,0.5226308,0,0,1.090551,3.572193,0,0.5501376,-0.5501376,4.385529,73.092,0.01085438,0.5748939,0,0,3.572193
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.1176403,0.1176403,0,-1,0,0.1176403,0,0,0,0,0,0.1238319,0.1176403,0,0,1.701815,3.022055,0,0.1238319,-0.1238319,4.254998,70.9165,0.01085438,0.1294044,0,0,3.022055
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.1328253,0.1328253,0,-1,0,0.1328253,0,0,0.00000000000000002775558,0,0,0.1398161,0.1328253,0,0,1.839406,2.898223,0,0.1398161,-0.1398161,4.107619,68.46018,0.01085438,0.1461078,0,0,2.898223
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.994757,2.758407,0,0,0,4.107619,68.46018,0.01085438,0,0,0,2.758407
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.1627853,0.1627853,0,-1,0,0.1627853,0,0,0.00000000000000002775558,0,0,0.171353,0.1627853,0,0,1.994757,2.758407,0,0.171353,-0.171353,3.926997,65.44982,0.01085438,0.1790638,0,0,2.758407
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.02743545,0.02743545,0,-1,0,0.02743545,0,0,0.000000000000000003469447,0,0,0.02887942,0.02743545,0,0,2.185149,2.587054,0,0.02887942,-0.02887942,3.896556,64.94247,0.01085438,0.03017899,0,0,2.587054
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.1566967,0.1566967,0,-1,0,0.1566967,0,0,0,0,0,0.1649439,0.1566967,0,0,2.217238,2.558175,0,0.1649439,-0.1649439,3.722689,62.0447,0.01085438,0.1723664,0,0,2.558175
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.190597,0.190597,0,-1,0,0.190597,0,0,0.00000000000000002775558,0,0,0.2006284,0.190597,0,0,2.400509,2.393231,0,0.2006284,-0.2006284,3.511209,58.52003,0.01085438,0.2096567,0,0,2.393231
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.0532553,0.0532553,0,-1,0,0.0532553,0,0,0.000000000000000006938894,0,0,0.05605822,0.0532553,0,0,2.623429,2.192603,0,0.05605822,-0.05605822,3.452118,57.53518,0.01085438,0.05858083,0,0,2.192603
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.685716,2.136544,0,0,0,3.452118,57.53518,0.01085438,0,0,0,2.136544
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,2.685716,2.136544,0.02189665,0,0.02189665,3.472891,57.8814,0.01085371,0,0.01751732,0,2.158441
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.2455224,0.2455224,0,0,0,0.2455224,172.7901,0,0,0,0.4242384,0.2584446,0.2455224,0,0,2.66382,2.156251,0.1657938,0,0.1657938,3.630177,60.50283,0.01084865,0.2700746,0.3393907,0,2.58049
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,0.4331593,0.4331593,0,0,0,0.4331593,198.327,0,0,0,0.8590716,0.4559571,0.4331593,0,0,2.498026,2.305466,0.4031145,0,0.4031145,4.012605,66.87661,0.01083636,0.4764752,0.6872573,0,3.164537
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.094911,2.668269,1.175204,0,1.175204,5.127501,85.45818,0.01080071,0,0.940163,0,3.843472
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,0.7244269,0.7244269,0,0,0,0.7244269,217.1356,0,0,0,1.572989,0.7625546,0.7244269,0,0,0.9197075,3.725952,0.8104344,0,0.8104344,5.896347,98.27225,0.01077626,0.7968696,1.258391,0,5.298941
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,0.8117594,0.8117594,0,0,0,0.8117594,213.4202,0.768702,0,0,1.732459,0.8544836,0.8117594,0,0,0.1092731,4.455343,0.1092731,0,0.1092731,6.000012,100,0.01077297,0.8929353,1.385967,0,6.187802
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01077297,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.2949772,0.2949772,0,0,0,0.2949772,550.2732,1.312678,0,0,1.62318,0.3105023,0.2949772,0,0,0,4.553689,0,0,0,6.000012,100,0.01077297,0.3244749,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.2270435,0.2270435,0,-1,0,0.2270435,631.0216,1.193701,0,0,1.432694,0.2389932,0.2270435,0,0,0,4.553689,0,0,0,6.000012,100,0.01077297,0.2497479,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,0.5828902,0.5828902,0,0,0,0.5828902,222.5256,0.683511,0,0,1.29708,0.6135686,0.5828902,0,0,0,4.553689,0,0,0,6.000012,100,0.01077297,0.6411792,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,0.6774772,0.6774772,0,0,0,0.6774772,133.9468,0.1943251,0,0,0.907459,0.7131339,0.6774772,0,0,0,4.553689,0,0,0,6.000012,100,0.01077297,0.7452249,0.7259672,0,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.01625037,0.01625037,0,0,0,0.01625037,2604.772,0.4061795,0,0,0.4232851,0.01710566,0.01625037,0,0,0,4.553689,0,0,0,6.000012,100,0.01077297,0.01787541,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01077297,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.1560024,0.1560024,0,-1,0,0.1560024,0,0,0.00000000000000002775558,0,0,0.1642131,0.1560024,0,0,0,4.553689,0,0.1642131,-0.1642131,5.826916,97.11507,0.01077297,0.1716027,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,0.8227869,0.8227869,0,-1,0,0.8227869,0,0,0.0000000000000001110223,0,0,0.8660914,0.8227869,0,0,0.182459,4.389476,0,0.8660914,-0.8660914,4.913976,81.89943,0.01077297,0.9050655,0,0,4.389476
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,0.8482108,0.8482108,0,-1,0,0.8482108,0,0,0.0000000000000001110223,0,0,0.8928534,0.8482108,0,0,1.144783,3.523384,0,0.8928534,-0.8928534,3.972826,66.21362,0.01077297,0.9330319,0,0,3.523384
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.1331621,0.1331621,0,-1,0,0.1331621,0,0,0.00000000000000002775558,0,0,0.1401706,0.1331621,0,0,2.136842,2.630531,0,0.1401706,-0.1401706,3.825073,63.75108,0.01077297,0.1464783,0,0,2.630531
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.1278774,0.1278774,0,-1,0,0.1278774,0,0,0.00000000000000002775558,0,0,0.1346078,0.1278774,0,0,2.292587,2.49036,0,0.1346078,-0.1346078,3.683184,61.38627,0.01077297,0.1406651,0,0,2.49036
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.442152,2.355752,0,0,0,3.683184,61.38627,0.01077297,0,0,0,2.355752
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.442152,2.355752,0,0,0,3.683184,61.38627,0.01077297,0,0,0,2.355752
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.442152,2.355752,0,0,0,3.683184,61.38627,0.01077297,0,0,0,2.355752
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.1216431,0.1216431,0,-1,0,0.1216431,0,0,0.00000000000000002775558,0,0,0.1280454,0.1216431,0,0,2.442152,2.355752,0,0.1280454,-0.1280454,3.548212,59.13675,0.01077297,0.1338074,0,0,2.355752
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.1067457,0.1067457,0,-1,0,0.1067457,0,0,0.00000000000000001387779,0,0,0.1123639,0.1067457,0,0,2.584424,2.227707,0,0.1123639,-0.1123639,3.42977,57.16272,0.01077297,0.1174203,0,0,2.227707
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.05621384,0.05621384,0,0,0,0.05621384,0,0,0.000000000000000006938894,0,0,0.05917246,0.05621384,0,0,2.709273,2.115343,0,0.05917246,-0.05917246,3.367397,56.12317,0.01077297,0.06183522,0,0,2.115343
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.000260189,0.000260189,0,0,0,0.000260189,15046.67,0,0,0,0.03914978,0.0002738832,0.000260189,0,0,2.77502,2.056171,0.0388759,0,0.0388759,3.404278,56.73785,0.0107718,0.0002862079,0.03131982,0,2.09532
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.2069165,0.2069165,0,0,0,0.2069165,85.31613,0.00000000000000002775558,0,0,0.1765332,0.2178069,0.2069165,0,0,2.736144,2.091159,0,0.04127369,-0.04127369,3.360771,56.01274,0.0107718,0.2276082,0.1412265,0,2.267692
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.2114545,0.2114545,0,0,0,0.2114545,238.5152,0,0,0,0.5043511,0.2225836,0.2114545,0,0,2.782004,2.049886,0.2817675,0,0.2817675,3.628079,60.46787,0.01076333,0.2325999,0.4034809,0,2.554236
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,0.4625153,0.4625153,0,-1,0,0.4625153,151.3776,0,0,0,0.7001445,0.4868582,0.4625153,0,0,2.500237,2.303476,0.2132863,0,0.2132863,3.83042,63.84021,0.01075693,0.5087668,0.5601156,0,3.003621
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.2556554,0.2556554,0,0,0,0.2556554,398.9132,0,0,0,1.019843,0.2691109,0.2556554,0,0,2.28695,2.495434,0.7507322,0,0.7507322,4.542628,75.71031,0.01073446,0.2812209,0.8158745,0,3.515277
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.04553431,0.04553431,0,0,0,0.04553431,1783.406,0,0,0,0.8120617,0.04793085,0.04553431,0,0,1.536218,3.171093,0.7641308,0,0.7641308,5.267546,87.79225,0.01071168,0.05008774,0.6496493,0,3.983155
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.04861357,0.04861357,0,0,0,0.04861357,1367.265,0,0,0,0.6646761,0.05117218,0.04861357,0,0,0.7720872,3.85881,0.613504,0,0.613504,5.849567,97.49258,0.01069346,0.05347493,0.5317409,0,4.523487
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0.02059662,0,0,0.1791798,0,0,0,0,0.1585832,4.410964,0.1585832,0,0.1585832,6.000012,100,0.01068876,0,0.1433438,0,4.590144
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,0.5702484,0.5702484,0,-1,0,0.5702484,33.77053,0,0.0000000000000001110223,0,0.1925759,0.6002614,0.5702484,0,0,0,4.553689,0,0.4076856,-0.4076856,5.570274,92.83771,0.01068876,0.6272732,0.1540607,0,4.746265
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.1770092,0.1770092,0,0,0,0.1770092,285.3547,0,0,0,0.505104,0.1863255,0.1770092,0,0,0.452984,4.146003,0.3187785,0,0.3187785,5.872694,97.87803,0.01067933,0.1947101,0.4040832,0,4.651107
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.1329335,0.1329335,0,0,0,0.1329335,170.4265,0,0,0,0.2265539,0.13993,0.1329335,0,0,0.1342054,4.432904,0.08662391,0,0.08662391,5.954872,99.24767,0.01067677,0.1462269,0.1812432,0,4.659458
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.3520581,0.3520581,0,0,0,0.3520581,15.96215,0,0.00000000000000005551115,0,0.05619603,0.3705875,0.3520581,0,0,0.04758153,4.510866,0,0.3143915,-0.3143915,5.623475,93.72439,0.01067677,0.3872639,0.04495683,0,4.567061
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,0.6095144,0.6095144,0,0,0,0.6095144,5.42885,0,0,0,0.03308962,0.6415941,0.6095144,0,0,0.3969054,4.196474,0,0.6085045,-0.6085045,4.982055,83.03407,0.01067677,0.6704658,0.0264717,0,4.229564
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,0.7757178,0.7757178,0,-1,0,0.7757178,0,0,0.0000000000000001110223,0,0,0.8165451,0.7757178,0,0,1.073021,3.58797,0,0.8165451,-0.8165451,4.12134,68.68887,0.01067677,0.8532896,0,0,3.58797
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,0.8688057,0.8688057,0,-1,0,0.8688057,0,0,0.0000000000000001110223,0,0,0.9145323,0.8688057,0,0,1.980294,2.771425,0,0.9145323,-0.9145323,3.157339,52.62221,0.01067677,0.9556863,0,0,2.771425
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.996441,1.856892,0,0,0,3.157339,52.62221,0.01067677,0,0,0,1.856892
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.07707889,0.07707889,0,-1,0,0.07707889,0,0,0.00000000000000001387779,0,0,0.08113567,0.07707889,0,0,2.996441,1.856892,0,0.08113567,-0.08113567,3.071814,51.1968,0.01067677,0.08478677,0,0,1.856892
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.1337317,0.1337317,0,-1,0,0.1337317,0,0,0,0,0,0.1407702,0.1337317,0,0,3.086591,1.775757,0,0.1407702,-0.1407702,2.923429,48.72373,0.01067677,0.1471048,0,0,1.775757
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.04992567,0.04992567,0,-1,0,0.04992567,0,0,0.000000000000000006938894,0,0,0.05255333,0.04992567,0,0,3.243003,1.634987,0,0.05255333,-0.05255333,2.868033,47.80046,0.01067677,0.05491823,0,0,1.634987
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.2045598,0.2045598,0,-1,0,0.2045598,0,0,0,0,0,0.2153262,0.2045598,0,0,3.301395,1.582433,0,0.2153262,-0.2153262,2.64106,44.01757,0.01067677,0.2250158,0,0,1.582433
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.540647,1.367107,0,0,0,2.64106,44.01757,0.01067677,0,0,0,1.367107
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.1169245,0.1169245,0,-1,0,0.1169245,0,0,0,0,0,0.1230784,0.1169245,0,0,3.540647,1.367107,0,0.1230784,-0.1230784,2.511324,41.85531,0.01067677,0.1286169,0,0,1.367107
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.04875734,0.04875734,0,-1,0,0.04875734,0,0,0,0,0,0.05132351,0.04875734,0,0,3.6774,1.244029,0,0.05132351,-0.05132351,2.457224,40.95365,0.01067677,0.05363307,0,0,1.244029
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.1172413,0.1172413,0,0,0,0.1172413,0,0,0.00000000000000001387779,0,0,0.1234119,0.1172413,0,0,3.734426,1.192705,0,0.1234119,-0.1234119,2.327136,38.78553,0.01067677,0.1289654,0,0,1.192705
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.0397873,0.0397873,0,0,0,0.0397873,90.65079,0,0,0,0.0360675,0.04188137,0.0397873,0,0,3.871551,1.069293,0,0.005813866,-0.005813866,2.321008,38.68339,0.01067677,0.04376603,0.028854,0,1.105361
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,0.4312185,0.4312185,0,0,0,0.4312185,65.97765,0,0,0,0.2845078,0.4539142,0.4312185,0,0,3.878011,1.063479,0,0.1694064,-0.1694064,2.142438,35.70723,0.01067677,0.4743404,0.2276063,0,1.347987
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,0,0,0,0,0,0,0,0,0.1346084,0,0,0,0,4.06624,0.8940729,0.1346084,0,0.1346084,2.270139,37.83557,0.01067279,0,0.1076867,0,1.028681
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,0.605537,0.605537,0,-1,0,0.605537,36.80248,0,0,0,0.2228526,0.6374074,0.605537,0,0,3.931632,1.01522,0,0.4145547,-0.4145547,1.83316,30.5526,0.01067279,0.6660907,0.1782821,0,1.238073
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.000976528,0.000976528,0,0,0,0.000976528,70921.05,0,0,0,0.692564,0.001027924,0.000976528,0,0,4.392248,0.6006657,0.691536,0,0.691536,2.489208,41.48672,0.01065241,0.001074181,0.5540512,0,1.29323
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.09399762,0.09399762,0,0,0,0.09399762,543.792,0,0,0,0.5111516,0.09894487,0.09399762,0,0,3.700712,1.223048,0.4122067,0,0.4122067,2.880262,48.00427,0.0106403,0.1033974,0.4089212,0,1.7342
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,3.288505,1.594034,0.6595125,0,0.6595125,3.50593,58.43206,0.01062098,0,0.52761,0,2.253547
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,0.4112555,0.4112555,0,0,0,0.4112555,162.1066,0,0,0,0.6666725,0.4329005,0.4112555,0,0,2.628993,2.187595,0.233772,0,0.233772,3.727706,62.12831,0.01061415,0.452381,0.533338,0,2.854268
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.3544036,0.3544036,0,-1,0,0.3544036,196.9671,0,0,0,0.6980584,0.3730564,0.3544036,0,0,2.395221,2.39799,0.325002,0,0.325002,4.03603,67.26703,0.01060467,0.3898439,0.5584467,0,3.096049
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.1935166,0.1935166,0,0,0,0.1935166,268.722,0,0,0,0.5200216,0.2037017,0.1935166,0,0,2.070219,2.690492,0.3163199,0,0.3163199,4.336117,72.26848,0.01059545,0.2128683,0.4160173,0,3.210514
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,0.5343257,0.5343257,0,0,0,0.5343257,11.7531,0,0.0000000000000001110223,0,0.06279983,0.5624481,0.5343257,0,0,1.753899,2.97518,0,0.4996483,-0.4996483,3.809442,63.49057,0.01059545,0.5877582,0.05023987,0,3.03798
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,2.309064,2.475532,0.2053031,0,0.2053031,4.00421,66.73669,0.01058948,0,0.1642425,0,2.680835
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,2.10376,2.660304,0.04113209,0,0.04113209,4.043231,67.38705,0.01058828,0,0.03290567,0,2.701437
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.005023646,0.005023646,0,-1,0,0.005023646,0,0,0.0000000000000000008673617,0,0,0.005288048,0.005023646,0,0,2.062629,2.697323,0,0.005288048,-0.005288048,4.037657,67.29414,0.01058828,0.00552601,0,0,2.697323
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.068504,2.692035,0,0,0,4.037657,67.29414,0.01058828,0,0,0,2.692035
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.09658491,0.09658491,0,-1,0,0.09658491,0,0,0,0,0,0.1016683,0.09658491,0,0,2.068504,2.692035,0,0.1016683,-0.1016683,3.930489,65.50802,0.01058828,0.1062434,0,0,2.692035
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.1433063,0.1433063,0,-1,0,0.1433063,0,0,0,0,0,0.1508488,0.1433063,0,0,2.181469,2.590367,0,0.1508488,-0.1508488,3.77148,62.85788,0.01058828,0.157637,0,0,2.590367
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.02291644,0.02291644,0,-1,0,0.02291644,0,0,0.000000000000000003469447,0,0,0.02412257,0.02291644,0,0,2.349079,2.439518,0,0.02412257,-0.02412257,3.746053,62.43409,0.01058828,0.02520808,0,0,2.439518
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.375881,2.415395,0,0,0,3.746053,62.43409,0.01058828,0,0,0,2.415395
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.01707629,0.01707629,0,-1,0,0.01707629,0,0,0,0,0,0.01797505,0.01707629,0,0,2.375881,2.415395,0,0.01797505,-0.01797505,3.727106,62.1183,0.01058828,0.01878393,0,0,2.415395
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.0699812,0.0699812,0,-1,0,0.0699812,0,0,0.00000000000000001387779,0,0,0.07366442,0.0699812,0,0,2.395854,2.397421,0,0.07366442,-0.07366442,3.649457,60.82415,0.01058828,0.07697932,0,0,2.397421
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.07715338,0.07715338,0,-1,0,0.07715338,0,0,0.00000000000000001387779,0,0,0.08121409,0.07715338,0,0,2.477703,2.323756,0,0.08121409,-0.08121409,3.563849,59.39737,0.01058828,0.08486872,0,0,2.323756
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.01780251,0.01780251,0,-1,0,0.01780251,0,0,0,0,0,0.01873949,0.01780251,0,0,2.567941,2.242542,0,0.01873949,-0.01873949,3.544096,59.06815,0.01058828,0.01958276,0,0,2.242542
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.04377581,0.04377581,0,0,0,0.04377581,0,0,0.000000000000000006938894,0,0,0.0460798,0.04377581,0,0,2.588763,2.223803,0,0.0460798,-0.0460798,3.495524,58.25861,0.01058828,0.04815339,0,0,2.223803
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.06521022,0.06521022,0,0,0,0.06521022,22.49991,0,0,0,0.01467224,0.06864233,0.06521022,0,0,2.639962,2.177723,0,0.05397009,-0.05397009,3.438634,57.31046,0.01058828,0.07173123,0.01173779,0,2.192395
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.03148184,0.03148184,0,0,0,0.03148184,1019.762,0,0,0,0.32104,0.03313878,0.03148184,0,0,2.699929,2.123753,0.2879012,0,0.2879012,3.711761,61.86256,0.01057992,0.03463003,0.256832,0,2.444793
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,0.4161871,0.4161871,0,0,0,0.4161871,112.2001,0,0,0,0.4669622,0.4380917,0.4161871,0,0,2.412028,2.382864,0.02887049,0,0.02887049,3.73915,62.31905,0.01057909,0.4578058,0.3735698,0,2.849826
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,0.6249344,0.6249344,0,-1,0,0.6249344,115.4317,0,0,0,0.7213725,0.6578256,0.6249344,0,0,2.383157,2.408847,0.06354686,0,0.06354686,3.799436,63.32381,0.01057724,0.6874278,0.577098,0,3.13022
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.2785392,0.2785392,0,0,0,0.2785392,276.7292,0,0,0,0.770799,0.2931991,0.2785392,0,0,2.319611,2.466039,0.4775999,0,0.4775999,4.252527,70.87531,0.01056341,0.3063931,0.6166392,0,3.236838
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.03311928,0.03311928,0,0,0,0.03311928,3005.322,0,0,0,0.9953407,0.0348624,0.03311928,0,0,1.842011,2.895879,0.9604784,0,0.9604784,5.163717,86.06178,0.0105357,0.0364312,0.7962726,0,3.89122
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,0.560691,0.560691,0,0,0,0.560691,251.8372,0,0,0,1.412029,0.5902011,0.560691,0,0,0.8815324,3.76031,0.8218278,0,0.8218278,5.943371,99.05599,0.01051211,0.6167601,1.129623,0,5.172338
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,0.5164031,0.5164031,0,0,0,0.5164031,263.6913,0.7584234,0,0,1.36171,0.5435822,0.5164031,0,0,0.05970461,4.499955,0.05970461,0,0.05970461,6.000012,100,0.0105104,0.5680434,1.089368,0,5.861665
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.1590224,0.1590224,0,-1,0,0.1590224,949.8558,1.343091,0,0,1.510483,0.167392,0.1590224,0,0,0,4.553689,0,0,0,6.000012,100,0.0105104,0.1749246,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.1045722,0.1045722,0,0,0,0.1045722,1056.745,0.994985,0,0,1.105061,0.110076,0.1045722,0,0,0,4.553689,0,0,0,6.000012,100,0.0105104,0.1150294,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.1382144,0.1382144,0,0,0,0.1382144,544.0865,0.6065171,0,0,0.752006,0.1454889,0.1382144,0,0,0,4.553689,0,0,0,6.000012,100,0.0105104,0.1520359,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,0.7153285,0.7153285,0,0,0,0.7153285,49.3423,0,0.0000000000000001110223,0,0.3529595,0.7529774,0.7153285,0,0,0,4.553689,0,0.4000178,-0.4000178,5.578356,92.97242,0.0105104,0.7868614,0.2823676,0,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.4444643,4.153671,0.02951474,0,0.02951474,5.606356,93.43909,0.01050955,0,0.02361179,0,4.183186
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,0.6574515,0.6574515,0,-1,0,0.6574515,0,0,0,0,0,0.6920542,0.6574515,0,0,0.4149495,4.180234,0,0.6920542,-0.6920542,4.876867,81.28096,0.01050955,0.7231966,0,0,4.180234
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,1.066256,1.066256,0,-1,0,1.066256,0,0,0.0000000000000002220446,0,0,1.122375,1.066256,0,0,1.183899,3.48818,0,1.122375,-1.122375,3.69378,61.56289,0.01050955,1.172881,0,0,3.48818
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,0.7734721,0.7734721,0,-1,0,0.7734721,0,0,0,0,0,0.8141812,0.7734721,0,0,2.430981,2.365806,0,0.8141812,-0.8141812,2.835558,47.25921,0.01050955,0.8508193,0,0,2.365806
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.1258183,0.1258183,0,-1,0,0.1258183,0,0,0.00000000000000002775558,0,0,0.1324404,0.1258183,0,0,3.335627,1.551624,0,0.1324404,-0.1324404,2.695954,44.93247,0.01050955,0.1384002,0,0,1.551624
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.482783,1.419184,0,0,0,2.695954,44.93247,0.01050955,0,0,0,1.419184
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.147241,0.147241,0,-1,0,0.147241,0,0,0,0,0,0.1549906,0.147241,0,0,3.482783,1.419184,0,0.1549906,-0.1549906,2.532579,42.20957,0.01050955,0.1619651,0,0,1.419184
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.654995,1.264194,0,0,0,2.532579,42.20957,0.01050955,0,0,0,1.264194
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.1307781,0.1307781,0,-1,0,0.1307781,0,0,0.00000000000000002775558,0,0,0.1376612,0.1307781,0,0,3.654995,1.264194,0,0.1376612,-0.1376612,2.387472,39.79111,0.01050955,0.1438559,0,0,1.264194
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.1763943,0.1763943,0,-1,0,0.1763943,0,0,0.00000000000000002775558,0,0,0.1856782,0.1763943,0,0,3.807952,1.126532,0,0.1856782,-0.1856782,2.19175,36.52909,0.01050955,0.1940337,0,0,1.126532
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.1197862,0.1197862,0,-1,0,0.1197862,0,0,0.00000000000000001387779,0,0,0.1260908,0.1197862,0,0,4.014261,0.9408541,0,0.1260908,-0.1260908,2.058838,34.3139,0.01050955,0.1317648,0,0,0.9408541
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.03248711,0.03248711,0,0,0,0.03248711,0,0,0.000000000000000006938894,0,0,0.03419696,0.03248711,0,0,4.154362,0.8147634,0,0.03419696,-0.03419696,2.022792,33.71313,0.01050955,0.03573582,0,0,0.8147634
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.1726183,0.1726183,0,0,0,0.1726183,23.67676,0,0,0,0.04087044,0.1817035,0.1726183,0,0,4.192358,0.7805664,0,0.1408331,-0.1408331,1.874341,31.23895,0.01050955,0.1898802,0.03269635,0,0.8214369
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,0.9869062,0.9869062,0.425,0,0.172125,0.9869062,34.72993,0.0000000000000001110223,0,0,0.3427518,0.5914802,0.5619062,0,0,4.34884,0.6397333,0,0.2487284,-0.2487284,1.612158,26.86924,0.01050955,1.085597,0.2742015,1.7,0.9824851
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,0.5003057,0.5003057,1.7,0,0.5202,0.5003057,166.3135,0,0,0,0.8320758,0,0,1.199694,1.13971,4.625205,0.391005,1.971785,0,1.971785,3.482758,58.04585,0.01150142,0.5503362,0.6656606,1.7,1.223081
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.1830595,0.1830595,0,-1,0,0.1830595,449.3858,0,0,0,0.8226436,0.1926943,0.1830595,0,0,2.653419,2.165612,0.6299493,0,0.6299493,4.08038,68.0062,0.01148182,0.2013655,0.6581149,0,2.988256
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.2879277,0.2879277,0,0,0,0.2879277,288.4753,0,0,0,0.8306001,0.3030817,0.2879277,0,0,2.02347,2.732566,0.5275183,0,0.5275183,4.580828,76.34698,0.01146546,0.3167204,0.66448,0,3.563166
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.2534224,0.2534224,0,0,0,0.2534224,421.1815,0,0,0,1.067368,0.2667604,0.2534224,0,0,1.495951,3.207333,0.8006079,0,0.8006079,5.340351,89.00568,0.01144071,0.2787646,0.8538946,0,4.274701
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.1743309,0.1743309,0,0,0,0.1743309,924.1915,0.732302,0,0,1.611152,0.1835063,0.1743309,0,0,0.6953435,3.92788,0.6953435,0,0.6953435,6.000012,100,0.01141931,0.191764,1.288921,0,5.539032
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,0.4537299,0.4537299,0,0,0,0.4537299,322.1611,0.9841309,0,0,1.461741,0.4776104,0.4537299,0,0,0,4.553689,0,0,0,6.000012,100,0.01141931,0.4991029,1.169393,0,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01141931,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.2484093,0.2484093,0,0,0,0.2484093,389.2345,0.7054112,0,0,0.9668947,0.2614835,0.2484093,0,0,0,4.553689,0,0,0,6.000012,100,0.01141931,0.2732502,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,0.5853069,0.5853069,0,0,0,0.5853069,98.03001,0,0,0,0.5737764,0.6161125,0.5853069,0,0,0,4.553689,0,0.04233608,-0.04233608,5.955386,99.25623,0.01141931,0.6438376,0.4590212,0,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,0.5637,0.5637,0,0,0,0.5637,53.80661,0,0,0,0.3033079,0.5933685,0.5637,0,0,0.04704009,4.511353,0,0.2900606,-0.2900606,5.649635,94.1604,0.01141931,0.62007,0.2426463,0,4.814661
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.3271771,0.3271771,0,0,0,0.3271771,11.84228,0,0,0,0.03874522,0.3443969,0.3271771,0,0,0.3693296,4.221292,0,0.3056517,-0.3056517,5.32745,88.79066,0.01141931,0.3598948,0.03099617,0,4.260037
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,0.4077461,0.4077461,0,-1,0,0.4077461,0,0,0,0,0,0.4292064,0.4077461,0,0,0.7089427,3.915641,0,0.4292064,-0.4292064,4.875027,81.25028,0.01141931,0.4485207,0,0,3.915641
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,1.069545,1.069545,0,-1,0,1.069545,0,0,0.0000000000000002220446,0,0,1.125837,1.069545,0,0,1.185839,3.486434,0,1.125837,-1.125837,3.68829,61.47138,0.01141931,1.1765,0,0,3.486434
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,0.5190147,0.5190147,0,-1,0,0.5190147,0,0,0,0,0,0.5463312,0.5190147,0,0,2.436769,2.360597,0,0.5463312,-0.5463312,3.112406,51.87334,0.01141931,0.5709161,0,0,2.360597
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.03849392,0.03849392,0,-1,0,0.03849392,0,0,0,0,0,0.04051992,0.03849392,0,0,3.043803,1.814266,0,0.04051992,-0.04051992,3.069695,51.16148,0.01141931,0.04234331,0,0,1.814266
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.1174281,0.1174281,0,-1,0,0.1174281,0,0,0,0,0,0.1236085,0.1174281,0,0,3.088825,1.773746,0,0.1236085,-0.1236085,2.9394,48.9899,0.01141931,0.1291709,0,0,1.773746
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.06044601,0.06044601,0,-1,0,0.06044601,0,0,0.000000000000000006938894,0,0,0.06362738,0.06044601,0,0,3.226168,1.650137,0,0.06362738,-0.06362738,2.872331,47.87209,0.01141931,0.06649061,0,0,1.650137
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.01445469,0.01445469,0,-1,0,0.01445469,0,0,0.000000000000000001734723,0,0,0.01521546,0.01445469,0,0,3.296865,1.58651,0,0.01521546,-0.01521546,2.856292,47.60478,0.01141931,0.01590016,0,0,1.58651
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.1190838,0.1190838,0,-1,0,0.1190838,0,0,0,0,0,0.1253514,0.1190838,0,0,3.313771,1.571295,0,0.1253514,-0.1253514,2.72416,45.40258,0.01141931,0.1309922,0,0,1.571295
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.0839792,0.0839792,0,-1,0,0.0839792,0,0,0.00000000000000001387779,0,0,0.08839916,0.0839792,0,0,3.453051,1.445943,0,0.08839916,-0.08839916,2.63098,43.84957,0.01141931,0.09237712,0,0,1.445943
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.06473844,0.06473844,0,-1,0,0.06473844,0,0,0,0,0,0.06814573,0.06473844,0,0,3.551272,1.357544,0,0.06814573,-0.06814573,2.559148,42.65237,0.01141931,0.07121228,0,0,1.357544
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.1238417,0.1238417,0,0,0,0.1238417,0,0,0.00000000000000002775558,0,0,0.1303597,0.1238417,0,0,3.62699,1.289398,0,0.1303597,-0.1303597,2.421736,40.36219,0.01141931,0.1362259,0,0,1.289398
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.07560871,0.07560871,0,0,0,0.07560871,56.59567,0,0.00000000000000001387779,0,0.04279125,0.07958812,0.07560871,0,0,3.771834,1.159039,0,0.03679686,-0.03679686,2.382949,39.71574,0.01141931,0.08316958,0.034233,0,1.20183
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.3166296,0.3166296,0,0,0,0.3166296,119.0594,0,0,0,0.3769773,0.3332943,0.3166296,0,0,3.812719,1.122242,0.04368297,0,0.04368297,2.42439,40.40643,0.01141797,0.3482926,0.3015818,0,1.499219
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,0.4405492,0.4405492,0,0,0,0.4405492,152.7507,0,0,0,0.6729421,0.463736,0.4405492,0,0,3.769036,1.161556,0.2092061,0,0.2092061,2.622861,43.71426,0.01141155,0.4846041,0.5383537,0,1.834499
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.3569263,0.3569263,0,-1,0,0.3569263,223.6056,0,0,0,0.798107,0.3757119,0.3569263,0,0,3.55983,1.349842,0.4223951,0,0.4223951,3.02358,50.3929,0.0113986,0.3926189,0.6384856,0,2.147949
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.2346052,0.2346052,0,0,0,0.2346052,411.0725,0,0,0,0.9643976,0.2469528,0.2346052,0,0,3.137435,1.729998,0.7174448,0,0.7174448,3.704208,61.73667,0.01137668,0.2580657,0.7715181,0,2.694395
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,0.490041,0.490041,0,0,0,0.490041,202.9154,0,0,0,0.9943684,0.5158326,0.490041,0,0,2.41999,2.375698,0.4785358,0,0.4785358,4.158187,69.30297,0.01136211,0.5390451,0.7954947,0,3.370066
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,0.4350446,0.4350446,0,0,0,0.4350446,244.4827,0,0,0,1.063609,0.4579417,0.4350446,0,0,1.941454,2.80638,0.6056672,0,0.6056672,4.732773,78.87939,0.01134372,0.478549,0.8508871,0,3.869989
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,0.4848537,0.4848537,0,0,0,0.4848537,277.2936,0,0,0,1.344468,0.5103723,0.4848537,0,0,1.335787,3.35148,0.8340958,0,0.8340958,5.524066,92.06758,0.01131848,0.5333391,1.075575,0,4.695949
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.1008714,0.1008714,0,-1,0,0.1008714,811.0394,0.2102351,0,0,0.8181068,0.1061804,0.1008714,0,0,0.5016913,4.102167,0.5016913,0,0.5016913,6.000012,100,0.01130336,0.1109586,0.6544855,0,4.920274
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.1802816,0.1802816,0,0,0,0.1802816,284.0376,0.3222975,0,0,0.5120676,0.1897701,0.1802816,0,0,0,4.553689,0,0,0,6.000012,100,0.01130336,0.1983098,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.04231024,0.04231024,0,0,0,0.04231024,1111.981,0.4259445,0,0,0.4704816,0.04453709,0.04231024,0,0,0,4.553689,0,0,0,6.000012,100,0.01130336,0.04654126,0.3763853,0,5.02417
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,0.3666517,0.3666517,0,0,0,0.3666517,76.99093,0,0.00000000000000005551115,0,0.2822886,0.3859492,0.3666517,0,0,0,4.553689,0,0.1036606,-0.1036606,5.890744,98.17887,0.01130336,0.4033169,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,0.1151785,4.450028,0.02092674,0,0.02092674,5.910597,98.50975,0.01130273,0,0.01674139,0,4.470955
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,0.5310467,0.5310467,0,-1,0,0.5310467,0,0,0.0000000000000001110223,0,0,0.5589965,0.5310467,0,0,0.09425171,4.468863,0,0.5589965,-0.5589965,5.321363,88.6892,0.01130273,0.5841513,0,0,4.468863
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,0.4066272,0.4066272,0,-1,0,0.4066272,0,0,0.00000000000000005551115,0,0,0.4280286,0.4066272,0,0,0.7153589,3.909866,0,0.4280286,-0.4280286,4.870181,81.16953,0.01130273,0.4472899,0,0,3.909866
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.02914413,0.02914413,0,-1,0,0.02914413,0,0,0.000000000000000003469447,0,0,0.03067803,0.02914413,0,0,1.190946,3.481837,0,0.03067803,-0.03067803,4.837844,80.63057,0.01130273,0.03205854,0,0,3.481837
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.2194499,0.2194499,0,-1,0,0.2194499,0,0,0.00000000000000002775558,0,0,0.2309999,0.2194499,0,0,1.225033,3.451159,0,0.2309999,-0.2309999,4.594348,76.57232,0.01130273,0.2413949,0,0,3.451159
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.05592933,0.05592933,0,-1,0,0.05592933,0,0,0.000000000000000006938894,0,0,0.05887298,0.05592933,0,0,1.4817,3.220159,0,0.05887298,-0.05887298,4.532291,75.53803,0.01130273,0.06152227,0,0,3.220159
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.05683884,0.05683884,0,-1,0,0.05683884,0,0,0.000000000000000006938894,0,0,0.05983036,0.05683884,0,0,1.547114,3.161286,0,0.05983036,-0.05983036,4.469224,74.48692,0.01130273,0.06252272,0,0,3.161286
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.03917423,0.03917423,0,-1,0,0.03917423,0,0,0.000000000000000006938894,0,0,0.04123603,0.03917423,0,0,1.613592,3.101456,0,0.04123603,-0.04123603,4.425757,73.76247,0.01130273,0.04309165,0,0,3.101456
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.02907935,0.02907935,0,-1,0,0.02907935,0,0,0.000000000000000003469447,0,0,0.03060984,0.02907935,0,0,1.65941,3.06022,0,0.03060984,-0.03060984,4.393492,73.22472,0.01130273,0.03198729,0,0,3.06022
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.693421,3.02961,0,0,0,4.393492,73.22472,0.01130273,0,0,0,3.02961
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.108579,0.108579,0,-1,0,0.108579,0,0,0.00000000000000001387779,0,0,0.1142936,0.108579,0,0,1.693421,3.02961,0,0.1142936,-0.1142936,4.273016,71.21679,0.01130273,0.1194369,0,0,3.02961
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.09916849,0.09916849,0,0,0,0.09916849,0,0,0.00000000000000001387779,0,0,0.1043879,0.09916849,0,0,1.820414,2.915317,0,0.1043879,-0.1043879,4.162982,69.38288,0.01130273,0.1090853,0,0,2.915317
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,1.9364,2.810929,0.01257091,0,0.01257091,4.174907,69.58165,0.01130235,0,0.01005673,0,2.823499
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,0.6201785,0.6201785,0,0,0,0.6201785,69.49353,0,0.0000000000000001110223,0,0.4309839,0.6528194,0.6201785,0,0,1.923829,2.822242,0,0.2218355,-0.2218355,3.941072,65.6844,0.01130235,0.6821963,0.3447871,0,3.253226
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,0.8723234,0.8723234,0,0,0,0.8723234,98.60007,0,0,0,0.8601116,0.9182352,0.8723234,0,0,2.170313,2.600407,0,0.0581236,-0.0581236,3.879804,64.66328,0.01130235,0.9595557,0.6880893,0,3.460518
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,0.6406949,0.6406949,0,-1,0,0.6406949,199.0762,0,0,0,1.275471,0.6744156,0.6406949,0,0,2.234895,2.542283,0.6010553,0,0.6010553,4.450016,74.16678,0.01128429,0.7047644,1.020377,0,3.817754
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0,0,0,1.171066,0,0,0,0,1.63384,3.083233,1.171066,0,1.171066,5.560986,92.68292,0.01124927,0,0.9368529,0,4.254299
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.2652542,0.2652542,0,0,0,0.2652542,582.8097,0.8039383,0,0,1.545927,0.2792149,0.2652542,0,0,0.4627738,4.137193,0.4627738,0,0.4627738,6.000012,100,0.01123549,0.2917796,1.236742,0,5.683119
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,0.3712486,0.3712486,0,0,0,0.3712486,484.0485,1.406235,0,0,1.797023,0.390788,0.3712486,0,0,0,4.553689,0,0,0,6.000012,100,0.01123549,0.4083735,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.1713974,0.1713974,0,0,0,0.1713974,753.8491,1.111659,0,0,1.292078,0.1804183,0.1713974,0,0,0,4.553689,0,0,0,6.000012,100,0.01123549,0.1885371,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01123549,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,0.4422701,0.4422701,0,0,0,0.4422701,255.636,0.6650542,0,0,1.130602,0.4655475,0.4422701,0,0,0,4.553689,0,0,0,6.000012,100,0.01123549,0.4864971,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,0.8440772,0.8440772,0,0,0,0.8440772,84.04754,0,0,0,0.709426,0.8885023,0.8440772,0,0,0,4.553689,0,0.1790762,-0.1790762,5.811249,96.85396,0.01123549,0.9284849,0.5675409,0,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.08419959,0.08419959,0,0,0,0.08419959,383.3158,0.03514561,0,0,0.3227504,0.08863115,0.08419959,0,0,0.1989736,4.374613,0.1989736,0,0.1989736,6.000012,100,0.01122957,0.09261955,0.2582003,0,4.697363
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,0.7598903,0.7598903,0,0,0,0.7598903,5.994581,0,0,0,0.04555224,0.7998845,0.7598903,0,0,0,4.553689,0,0.7543322,-0.7543322,5.204876,86.74776,0.01122957,0.8358793,0.03644179,0,4.599241
