Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,0.4352062,0.4352062,0,-1,0,0.4352062,0,0,0,0,0,0.4581118,0.4352062,0,0,0.8381469,3.799357,0,0.4581118,-0.4581118,4.721984,78.69957,0.01122957,0.4787268,0,0,3.799357
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,0.5713779,0.5713779,0,-1,0,0.5713779,0,0,0.0000000000000001110223,0,0,0.6014504,0.5713779,0,0,1.34716,3.341245,0,0.6014504,-0.6014504,4.087999,68.13319,0.01122957,0.6285157,0,0,3.341245
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.01863465,0.01863465,0,-1,0,0.01863465,0,0,0,0,0,0.01961543,0.01863465,0,0,2.015438,2.739794,0,0.01961543,-0.01961543,4.067323,67.78858,0.01122957,0.02049812,0,0,2.739794
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.1514974,0.1514974,0,-1,0,0.1514974,0,0,0,0,0,0.159471,0.1514974,0,0,2.037233,2.720179,0,0.159471,-0.159471,3.899226,64.98697,0.01122957,0.1666472,0,0,2.720179
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.1077802,0.1077802,0,-1,0,0.1077802,0,0,0.00000000000000001387779,0,0,0.1134528,0.1077802,0,0,2.214423,2.560708,0,0.1134528,-0.1134528,3.779636,62.9938,0.01122957,0.1185582,0,0,2.560708
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.1787845,0.1787845,0,-1,0,0.1787845,0,0,0.00000000000000002775558,0,0,0.1881942,0.1787845,0,0,2.340482,2.447255,0,0.1881942,-0.1881942,3.581262,59.68758,0.01122957,0.1966629,0,0,2.447255
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.1257405,0.1257405,0,-1,0,0.1257405,0,0,0.00000000000000002775558,0,0,0.1323585,0.1257405,0,0,2.549587,2.259061,0,0.1323585,-0.1323585,3.441744,57.36228,0.01122957,0.1383146,0,0,2.259061
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.0794321,0.0794321,0,-1,0,0.0794321,0,0,0.00000000000000001387779,0,0,0.08361273,0.0794321,0,0,2.696651,2.126703,0,0.08361273,-0.08361273,3.353608,55.89336,0.01122957,0.08737531,0,0,2.126703
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.02100875,0.02100875,0,-1,0,0.02100875,0,0,0,0,0,0.02211447,0.02100875,0,0,2.789555,2.04309,0,0.02211447,-0.02211447,3.330297,55.50485,0.01122957,0.02310962,0,0,2.04309
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.01810486,0.01810486,0,-1,0,0.01810486,0,0,0,0,0,0.01905775,0.01810486,0,0,2.814126,2.020975,0,0.01905775,-0.01905775,3.310209,55.17004,0.01122957,0.01991535,0,0,2.020975
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.1140653,0.1140653,0,0,0,0.1140653,0,0,0.00000000000000001387779,0,0,0.1200687,0.1140653,0,0,2.835301,2.001918,0,0.1200687,-0.1200687,3.183645,53.06065,0.01122957,0.1254718,0,0,2.001918
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.001250531,0.001250531,0,0,0,0.001250531,1757.75,0,0,0,0.02198122,0.001316349,0.001250531,0,0,2.968711,1.881849,0.02066487,0,0.02066487,3.20325,53.38739,0.01122896,0.001375585,0.01758498,0,1.90383
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,2.948046,1.900447,0.249201,0,0.249201,3.439663,57.32759,0.01122156,0,0.1993608,0,2.149648
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.3394569,0.3394569,0,0,0,0.3394569,106.4994,0,0,0,0.3615197,0.3573231,0.3394569,0,0,2.698845,2.124728,0.004196602,0,0.004196602,3.443644,57.39395,0.01122143,0.3734026,0.2892158,0,2.486248
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.3482727,0.3482727,0,-1,0,0.3482727,116.4408,0,0,0,0.4055315,0.3666028,0.3482727,0,0,2.694649,2.128505,0.03892875,0,0.03892875,3.480575,58.00947,0.01122028,0.3830999,0.3244252,0,2.534037
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,2.65572,2.163541,0.3016325,0,0.3016325,3.766729,62.77869,0.01121134,0,0.241306,0,2.465174
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,0.4479079,0.4479079,0,0,0,0.4479079,87.63255,0,0,0,0.3925131,0.4714819,0.4479079,0,0,2.354087,2.43501,0,0.07896887,-0.07896887,3.683488,61.39135,0.01121134,0.4926986,0.3140105,0,2.827523
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.03870765,0.03870765,0,0,0,0.03870765,369.0799,0,0,0,0.1428622,0.04074489,0.03870765,0,0,2.44183,2.356041,0.1021173,0,0.1021173,3.780365,63.00596,0.01120832,0.04257841,0.1142897,0,2.498904
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.03532226,0.03532226,0,0,0,0.03532226,452.2079,0,0,0,0.15973,0.03718132,0.03532226,0,0,2.339713,2.447947,0.1225487,0,0.1225487,3.896625,64.94362,0.01120469,0.03885448,0.127784,0,2.607677
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.3409651,0.3409651,0,-1,0,0.3409651,55.65925,0,0.00000000000000005551115,0,0.1897786,0.3589107,0.3409651,0,0,2.217165,2.558241,0,0.169132,-0.169132,3.718344,61.97228,0.01120469,0.3750617,0.1518229,0,2.748019
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,0.5671346,0.5671346,0,0,0,0.5671346,57.04929,0,0.0000000000000001110223,0,0.3235462,0.5969837,0.5671346,0,0,2.405089,2.389109,0,0.2734375,-0.2734375,3.430116,57.16848,0.01120469,0.623848,0.258837,0,2.712655
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,0,0,0,0,0,0,0,0.1638333,0,0,0,0,2.708909,2.115671,0.1638333,0,0.1638333,3.585542,59.75891,0.01119985,0,0.1310667,0,2.279505
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,0.7506272,0.7506272,0,0,0,0.7506272,36.04243,0,0,0,0.2705443,0.7901339,0.7506272,0,0,2.545075,2.263121,0,0.5195896,-0.5195896,3.037846,50.63067,0.01119985,0.8256899,0.2164354,0,2.533666
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,0.7490032,0.7490032,0,0,0,0.7490032,5.576047,0,0.0000000000000001110223,0,0.04176477,0.7884244,0.7490032,0,0,3.122397,1.743532,0,0.7466596,-0.7466596,2.250798,37.51322,0.01119985,0.8239035,0.03341182,0,1.785296
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.3418256,0.3418256,0,-1,0,0.3418256,0,0,0.00000000000000005551115,0,0,0.3598164,0.3418256,0,0,3.952019,0.9968721,0,0.3598164,-0.3598164,1.871518,31.1919,0.01119985,0.3760082,0,0,0.9968721
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,0.5075678,0.5075678,0,-1,0,0.5075678,0,0,0,0,0,0.5342818,0.5075678,0,0,4.351815,0.6370556,0,0.5342818,-0.5342818,1.308336,21.80555,0.01119985,0.5583245,0,0,0.6370556
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,0.4019549,0.09763511,0,-1,0,0.09763511,0,0,0.3043198,0.3445153,0,0.1027738,0.09763511,0,0,4.945461,0.1027738,0,0.1027738,-0.1027738,1.200002,20,0.01119985,0.4421504,0,0,0.1027738
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.03289577,0,0,-1,0,0,0,0,0.03289577,0.03618535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01119985,0.03618535,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.1124755,0,0,-1,0,0,0,0,0.1124755,0.123723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01119985,0.123723,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.07451515,0,0,-1,0,0,0,0,0.07451515,0.08196666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01119985,0.08196666,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.1108259,0,0,-1,0,0,0,0,0.1108259,0.1219085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01119985,0.1219085,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.05955771,0,0,-1,0,0,0,0,0.05955771,0.06551348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01119985,0.06551348,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.04450154,0,0,-1,0,0,0,0,0.04450154,0.04895169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01119985,0.04895169,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.1240828,0,0,-1,0,0,0,0,0.1240828,0.1364911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01119985,0.1364911,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.05557017,0.05557017,1.508202,0,0.4678391,0.05557017,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.01202309,0.06112719,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.1563091,0.1563091,1.608941,0,0.4953408,0.1563091,4.144718,0.0000000000000002220446,0,0,0.006478569,0,0,1.452632,1.38,3.679654,1.242,1.386479,0,1.386479,3.824514,63.74178,0.01292021,0.17194,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,0.770804,0.770804,1.7,0,0.5202,0.770804,49.34388,0,0,0,0.3803447,0,0,0.9291959,0.8827361,2.293176,2.489831,1.263081,0,1.263081,5.022778,83.7128,0.01388741,0.8478845,0.3042757,1.7,2.870175
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.2290046,0.2290046,0,0,0,0.2290046,349.4485,0,0,0,0.800253,0.2410575,0.2290046,0,0,1.030095,3.626603,0.5591956,0,0.5591956,5.553277,92.55444,0.01386716,0.251905,0.6402025,0,4.426857
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.1499342,0.1499342,0,-1,0,0.1499342,771.7025,0.5283209,0,0,1.157046,0.1578254,0.1499342,0,0,0.4708994,4.129879,0.4708994,0,0.4708994,6.000012,100,0.01385016,0.1649276,0.9256366,0,5.286925
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,0.6825122,0.6825122,0,0,0,0.6825122,169.2707,0.4368593,0,0,1.155293,0.7184339,0.6825122,0,0,0,4.553689,0,0,0,6.000012,100,0.01385016,0.7507634,0.9242344,0,5.708982
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,0.7144561,0.7144561,0,0,0,0.7144561,207.716,0.7319808,0,0,1.48404,0.752059,0.7144561,0,0,0,4.553689,0,0,0,6.000012,100,0.01385016,0.7859017,1.187232,0,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,0.4909143,0.4909143,0,0,0,0.4909143,303.9691,0.9754758,0,0,1.492228,0.5167519,0.4909143,0,0,0,4.553689,0,0,0,6.000012,100,0.01385016,0.5400058,1.193782,0,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,0.6798467,0.6798467,0,0,0,0.6798467,199.2765,0.6391464,0,0,1.354775,0.7156281,0.6798467,0,0,0,4.553689,0,0,0,6.000012,100,0.01385016,0.7478314,1.08382,0,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,0.6321586,0.6321586,0,-1,0,0.6321586,230.0966,0.7891452,0,0,1.454575,0.6654302,0.6321586,0,0,0,4.553689,0,0,0,6.000012,100,0.01385016,0.6953745,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,0.8254369,0.8254369,0,0,0,0.8254369,134.9931,0.245402,0,0,1.114283,0.868881,0.8254369,0,0,0,4.553689,0,0,0,6.000012,100,0.01385016,0.9079806,0.8914264,0,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,0.5302989,0.5302989,0,0,0,0.5302989,118.4012,0.06967115,0,0,0.6278805,0.5582094,0.5302989,0,0,0,4.553689,0,0,0,6.000012,100,0.01385016,0.5833288,0.5023044,0,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.2534394,0.2534394,0,0,0,0.2534394,113.9733,0.02207487,0,0,0.2888532,0.2667783,0.2534394,0,0,0,4.553689,0,0,0,6.000012,100,0.01385016,0.2787834,0.2310826,0,4.842542
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,0.6847348,0.6847348,0,0,0,0.6847348,6.228825,0,0.0000000000000001110223,0,0.04265093,0.7207735,0.6847348,0,0,0,4.553689,0,0.6781226,-0.6781226,5.285208,88.08662,0.01385016,0.7532083,0.03412075,0,4.59634
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,0.6208358,0.6208358,0,-1,0,0.6208358,0,0,0.0000000000000001110223,0,0,0.6535114,0.6208358,0,0,0.7534695,3.875566,0,0.6535114,-0.6535114,4.596346,76.60562,0.01385016,0.6829194,0,0,3.875566
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,0.7356675,0.7356675,0,-1,0,0.7356675,0,0,0.0000000000000001110223,0,0,0.7743869,0.7356675,0,0,1.479593,3.222055,0,0.7743869,-0.7743869,3.780071,63.00106,0.01385016,0.8092343,0,0,3.222055
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,0.8404322,0.8404322,0,-1,0,0.8404322,0,0,0.0000000000000001110223,0,0,0.8846654,0.8404322,0,0,2.340023,2.447668,0,0.8846654,-0.8846654,2.847552,47.4591,0.01385016,0.9244754,0,0,2.447668
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.06350131,0.06350131,0,-1,0,0.06350131,0,0,0,0,0,0.06684347,0.06350131,0,0,3.322985,1.563003,0,0.06684347,-0.06684347,2.777093,46.28478,0.01385016,0.06985144,0,0,1.563003
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.03263177,0.03263177,0,-1,0,0.03263177,0,0,0,0,0,0.03434923,0.03263177,0,0,3.397255,1.496159,0,0.03434923,-0.03434923,2.740885,45.68133,0.01385016,0.03589495,0,0,1.496159
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.05941485,0.05941485,0,-1,0,0.05941485,0,0,0,0,0,0.06254195,0.05941485,0,0,3.435421,1.46181,0,0.06254195,-0.06254195,2.67496,44.58258,0.01385016,0.06535634,0,0,1.46181
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.1258144,0.1258144,0,-1,0,0.1258144,0,0,0.00000000000000002775558,0,0,0.1324362,0.1258144,0,0,3.504912,1.399268,0,0.1324362,-0.1324362,2.53536,42.25592,0.01385016,0.1383958,0,0,1.399268
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.1055058,0.1055058,0,-1,0,0.1055058,0,0,0,0,0,0.1110587,0.1055058,0,0,3.652064,1.266832,0,0.1110587,-0.1110587,2.418294,40.30482,0.01385016,0.1160563,0,0,1.266832
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.06589665,0.06589665,0,-1,0,0.06589665,0,0,0,0,0,0.06936489,0.06589665,0,0,3.775462,1.155773,0,0.06936489,-0.06936489,2.345177,39.08621,0.01385016,0.07248631,0,0,1.155773
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.05414372,0.05414372,0,-1,0,0.05414372,0,0,0.000000000000000006938894,0,0,0.05699339,0.05414372,0,0,3.852534,1.086408,0,0.05699339,-0.05699339,2.285101,38.08494,0.01385016,0.05955809,0,0,1.086408
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.0324417,0.0324417,0,0,0,0.0324417,0,0,0,0,0,0.03414916,0.0324417,0,0,3.91586,1.029415,0,0.03414916,-0.03414916,2.249104,37.485,0.01385016,0.03568587,0,0,1.029415
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,3.953804,0.9952656,0.03601351,0,0.03601351,2.28327,38.05442,0.01384886,0,0.02881081,0,1.031279
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.2580804,0.2580804,0,0,0,0.2580804,140.1904,0,0,0,0.3618039,0.2716636,0.2580804,0,0,3.91779,1.027678,0.09014028,0,0.09014028,2.368784,39.47966,0.01384561,0.2838885,0.2894431,0,1.389482
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,0.4277771,0.4277771,0,0,0,0.4277771,167.7707,0,0,0,0.7176847,0.4502917,0.4277771,0,0,3.82765,1.108804,0.267393,0,0.267393,2.622456,43.70751,0.01383598,0.4705548,0.5741477,0,1.826489
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,0.4776023,0.4776023,0,-1,0,0.4776023,205.8156,0,0,0,0.9829801,0.5027393,0.4776023,0,0,3.560257,1.349458,0.4802409,0,0.4802409,3.078052,51.30077,0.01381871,0.5253625,0.7863841,0,2.332438
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,0.4298168,0.4298168,0,0,0,0.4298168,225.578,0,0,0,0.9695722,0.4524387,0.4298168,0,0,3.080016,1.781675,0.5171335,0,0.5171335,3.568648,59.47735,0.01380017,0.4727985,0.7756578,0,2.751247
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.1616655,0.1616655,0,0,0,0.1616655,809.0649,0,0,0,1.307979,0.1701742,0.1616655,0,0,2.562882,2.247095,1.137805,0,1.137805,4.648064,77.46758,0.01375955,0.1778321,1.046383,0,3.555073
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,0.3664445,0,0,1.791522,0,0,0,0,1.425078,3.271119,1.425078,0,1.425078,6.000012,100,0.01370901,0,1.433218,0,5.062641
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,0.770017,0.770017,0,0,0,0.770017,212.3673,0.8247198,0,0,1.635264,0.8105443,0.770017,0,0,0,4.553689,0,0,0,6.000012,100,0.01370901,0.8470187,1.308211,0,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01370901,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,0.6893576,0.6893576,0,0,0,0.6893576,183.2483,0.5375966,0,0,1.263236,0.7256396,0.6893576,0,0,0,4.553689,0,0,0,6.000012,100,0.01370901,0.7582934,1.010589,0,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.3107731,0.3107731,0,0,0,0.3107731,266.9368,0.5024382,0,0,0.8295677,0.3271296,0.3107731,0,0,0,4.553689,0,0,0,6.000012,100,0.01370901,0.3418504,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,0.8047212,0.8047212,0,0,0,0.8047212,41.92278,0,0,0,0.3373615,0.8470749,0.8047212,0,0,0,4.553689,0,0.5097135,-0.5097135,5.462727,91.04527,0.01370901,0.8851933,0.2698892,0,4.89105
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.1336476,0.1336476,0,0,0,0.1336476,26.63939,0,0,0,0.0356029,0.1406817,0.1336476,0,0,0.5663483,4.043975,0,0.1050788,-0.1050788,5.351964,89.19923,0.01370901,0.1470123,0.02848232,0,4.079578
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,1.132625,1.132625,0,-1,0,1.132625,0,0,0,0,0,1.192237,1.132625,0,0,0.6831025,3.938897,0,1.192237,-1.192237,4.095236,68.25379,0.01370901,1.245888,0,0,3.938897
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.00781,2.74666,0,0,0,4.095236,68.25379,0.01370901,0,0,0,2.74666
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.0576974,0.0576974,0,-1,0,0.0576974,0,0,0.000000000000000006938894,0,0,0.06073411,0.0576974,0,0,2.00781,2.74666,0,0.06073411,-0.06073411,4.031217,67.18681,0.01370901,0.06346714,0,0,2.74666
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.100642,0.100642,0,-1,0,0.100642,0,0,0.00000000000000001387779,0,0,0.105939,0.100642,0,0,2.075293,2.685925,0,0.105939,-0.105939,3.919547,65.32565,0.01370901,0.1107062,0,0,2.685925
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.06781582,0.06781582,0,-1,0,0.06781582,0,0,0,0,0,0.07138507,0.06781582,0,0,2.193003,2.579987,0,0.07138507,-0.07138507,3.844301,64.07155,0.01370901,0.0745974,0,0,2.579987
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.04566594,0.04566594,0,-1,0,0.04566594,0,0,0.000000000000000006938894,0,0,0.04806941,0.04566594,0,0,2.272319,2.508601,0,0.04806941,-0.04806941,3.793631,63.22706,0.01370901,0.05023253,0,0,2.508601
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.32573,2.460532,0,0,0,3.793631,63.22706,0.01370901,0,0,0,2.460532
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.06687559,0.06687559,0,-1,0,0.06687559,0,0,0.00000000000000001387779,0,0,0.07039536,0.06687559,0,0,2.32573,2.460532,0,0.07039536,-0.07039536,3.719428,61.99034,0.01370901,0.07356315,0,0,2.460532
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.1393693,0.1393693,0,-1,0,0.1393693,0,0,0.00000000000000002775558,0,0,0.1467046,0.1393693,0,0,2.403947,2.390137,0,0.1467046,-0.1467046,3.564788,59.41301,0.01370901,0.1533063,0,0,2.390137
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.1049823,0.1049823,0,-1,0,0.1049823,0,0,0.00000000000000001387779,0,0,0.1105077,0.1049823,0,0,2.566952,2.243432,0,0.1105077,-0.1105077,3.448302,57.47159,0.01370901,0.1154806,0,0,2.243432
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.1456552,0.1456552,0,0,0,0.1456552,0,0,0,0,0,0.1533213,0.1456552,0,0,2.689738,2.132925,0,0.1533213,-0.1533213,3.286687,54.77802,0.01370901,0.1602207,0,0,2.132925
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.1180685,0.1180685,0,0,0,0.1180685,5.822137,0,0,0,0.006874112,0.1242827,0.1180685,0,0,2.860095,1.979603,0,0.1174086,-0.1174086,3.162928,52.71536,0.01370901,0.1298754,0.00549929,0,1.986477
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,0.6280888,0.6280888,0,0,0,0.6280888,69.80706,0,0,0,0.4384503,0.6611461,0.6280888,0,0,2.990549,1.862195,0,0.2226958,-0.2226958,2.928186,48.803,0.01370901,0.6908976,0.3507603,0,2.300645
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,0.9017956,0.9017956,0,0,0,0.9017956,102.5626,0.0000000000000001110223,0,0,0.9249054,0.9492584,0.9017956,0,0,3.237989,1.639499,0,0.02435311,-0.02435311,2.902515,48.37516,0.01370901,0.9919751,0.7399243,0,2.564404
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,0.4307163,0.4307163,0,-1,0,0.4307163,318.1598,0,0,0,1.370366,0.4533856,0.4307163,0,0,3.265048,1.615146,0.9169806,0,0.9169806,3.77244,62.87387,0.01367669,0.473788,1.096293,0,2.985512
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,0.4227074,0.4227074,0,0,0,0.4227074,379.3007,0,0,0,1.603332,0.4449552,0.4227074,0,0,2.348067,2.440428,1.158377,0,1.158377,4.871373,81.18938,0.01363607,0.4649782,1.282666,0,4.043761
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,0.4913107,0.4913107,0,0,0,0.4913107,315.1229,0,0,0,1.548233,0.5171692,0.4913107,0,0,1.18969,3.482968,1.031064,0,1.031064,5.849525,97.4919,0.01360012,0.5404418,1.238586,0,5.0312
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,0.4630832,0.4630832,0,0,0,0.4630832,334.6984,0.9038494,0,0,1.549932,0.4874561,0.4630832,0,0,0.1586266,4.410925,0.1586266,0,0.1586266,6.000012,100,0.01359461,0.5093916,1.239946,0,5.960857
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,0.3613795,0.3613795,0,0,0,0.3613795,381.0722,0.9967174,0,0,1.377117,0.3803995,0.3613795,0,0,0,4.553689,0,0,0,6.000012,100,0.01359461,0.3975175,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.3388346,0.3388346,0,-1,0,0.3388346,339.4264,0.7934262,0,0,1.150094,0.356668,0.3388346,0,0,0,4.553689,0,0,0,6.000012,100,0.01359461,0.372718,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,0.6758329,0.6758329,0,0,0,0.6758329,125.7043,0.1381478,0,0,0.8495508,0.711403,0.6758329,0,0,0,4.553689,0,0,0,6.000012,100,0.01359461,0.7434161,0.6796407,0,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01359461,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,0.6271288,0.6271288,0,0,0,0.6271288,56.81405,0,0,0,0.3562973,0.6601356,0.6271288,0,0,0,4.553689,0,0.3038383,-0.3038383,5.679739,94.66212,0.01359461,0.6898417,0.2850378,0,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,0.4804544,0.4804544,0,0,0,0.4804544,9.684776,0,0.0000000000000001110223,0,0.04653093,0.5057414,0.4804544,0,0,0.3375981,4.249851,0,0.4592105,-0.4592105,5.195688,86.59463,0.01359461,0.5284998,0.03722475,0,4.296381
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.847832,3.79064,0,0,0,5.195688,86.59463,0.01359461,0,0,0,3.79064
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,0.3945628,0.3945628,0,-1,0,0.3945628,0,0,0.00000000000000005551115,0,0,0.4153292,0.3945628,0,0,0.847832,3.79064,0,0.4153292,-0.4153292,4.757893,79.29805,0.01359461,0.4340191,0,0,3.79064
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,0.8980019,0.8980019,0,-1,0,0.8980019,0,0,0.0000000000000001110223,0,0,0.9452652,0.8980019,0,0,1.309309,3.375311,0,0.9452652,-0.9452652,3.761495,62.69147,0.01359461,0.9878021,0,0,3.375311
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.1610513,0.1610513,0,-1,0,0.1610513,0,0,0.00000000000000002775558,0,0,0.1695277,0.1610513,0,0,2.359604,2.430046,0,0.1695277,-0.1695277,3.582798,59.71317,0.01359461,0.1771564,0,0,2.430046
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.09132735,0.09132735,0,-1,0,0.09132735,0,0,0,0,0,0.09613404,0.09132735,0,0,2.547968,2.260518,0,0.09613404,-0.09613404,3.481463,58.02427,0.01359461,0.1004601,0,0,2.260518
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.007029146,0.007029146,0,-1,0,0.007029146,0,0,0.0000000000000000008673617,0,0,0.007399101,0.007029146,0,0,2.654783,2.164384,0,0.007399101,-0.007399101,3.473664,57.89429,0.01359461,0.00773206,0,0,2.164384
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.07009004,0.07009004,0,-1,0,0.07009004,0,0,0,0,0,0.07377899,0.07009004,0,0,2.663005,2.156985,0,0.07377899,-0.07377899,3.395894,56.59812,0.01359461,0.07709905,0,0,2.156985
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.1242025,0.1242025,0,-1,0,0.1242025,0,0,0,0,0,0.1307395,0.1242025,0,0,2.744981,2.083206,0,0.1307395,-0.1307395,3.258083,54.30127,0.01359461,0.1366228,0,0,2.083206
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.04430435,0.04430435,0,-1,0,0.04430435,0,0,0.000000000000000006938894,0,0,0.04663616,0.04430435,0,0,2.890247,1.952466,0,0.04663616,-0.04663616,3.208924,53.48196,0.01359461,0.04873478,0,0,1.952466
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.942065,1.90583,0,0,0,3.208924,53.48196,0.01359461,0,0,0,1.90583
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.06389213,0.06389213,0,0,0,0.06389213,0,0,0.00000000000000001387779,0,0,0.06725486,0.06389213,0,0,2.942065,1.90583,0,0.06725486,-0.06725486,3.138031,52.30041,0.01359461,0.07028133,0,0,1.90583
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.05118819,0.05118819,0,0,0,0.05118819,34.35483,0,0,0,0.01758561,0.0538823,0.05118819,0,0,3.016793,1.838575,0,0.03629668,-0.03629668,3.099771,51.66275,0.01359461,0.056307,0.01406849,0,1.856161
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,3.057122,1.802279,0.04545002,0,0.04545002,3.142889,52.38137,0.01359303,0,0.03636001,0,1.847729
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,0.3928673,0.3928673,0,0,0,0.3928673,56.08126,0,0,0,0.2203249,0.4135445,0.3928673,0,0,3.011672,1.843184,0,0.1932196,-0.1932196,2.939217,48.98685,0.01359303,0.432154,0.17626,0,2.063509
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.03370215,0.03370215,0,-1,0,0.03370215,236.5921,0,0,0,0.07973665,0.03547595,0.03370215,0,0,3.226361,1.649964,0.0442607,0,0.0442607,2.981207,49.68668,0.01359149,0.03707237,0.06378932,0,1.729701
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.192181,0.192181,0,0,0,0.192181,141.5467,0,0,0,0.2720258,0.2022958,0.192181,0,0,3.1821,1.689799,0.06973004,0,0.06973004,3.047358,50.7892,0.01358907,0.2113991,0.2176207,0,1.961825
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,3.11237,1.752556,0.2631254,0,0.2631254,3.296981,54.94957,0.01357994,0,0.2105003,0,2.015681
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,0.5096113,0.5096113,0,0,0,0.5096113,58.40408,0,0,0,0.2976337,0.5364329,0.5096113,0,0,2.849245,1.989369,0,0.2387992,-0.2387992,3.045265,50.75431,0.01357994,0.5605724,0.238107,0,2.287002
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,3.114577,1.750569,0.1330254,0,0.1330254,3.171463,52.85762,0.01357533,0,0.1064203,0,1.883595
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.3374451,0.3374451,0,-1,0,0.3374451,93.47554,0,0,0,0.3154287,0.3552054,0.3374451,0,0,2.981552,1.870292,0,0.03977674,-0.03977674,3.129535,52.15882,0.01357533,0.3711897,0.2523429,0,2.185721
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.2357819,0.2357819,0,0,0,0.2357819,132.1934,0,0,0,0.3116882,0.2481915,0.2357819,0,0,3.025748,1.830516,0.06349672,0,0.06349672,3.189774,53.16278,0.01357313,0.2593601,0.2493506,0,2.142204
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,0.5672339,0.5672339,0,0,0,0.5672339,30.4846,0,0.0000000000000001110223,0,0.1729189,0.5970883,0.5672339,0,0,2.962251,1.887663,0,0.4241693,-0.4241693,2.74266,45.71091,0.01357313,0.6239573,0.1383352,0,2.060582
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.2495378,0.2495378,0,0,0,0.2495378,15.19702,0,0.00000000000000002775558,0,0.0379223,0.2626714,0.2495378,0,0,3.433551,1.463493,0,0.2247491,-0.2247491,2.505754,41.76247,0.01357313,0.2744916,0.03033784,0,1.501416
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,0.4669027,0.4669027,0,0,0,0.4669027,9.11996,0,0,0,0.04258134,0.4914765,0.4669027,0,0,3.683272,1.238744,0,0.4488952,-0.4488952,2.032576,33.87621,0.01357313,0.513593,0.03406507,0,1.281326
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,0.5765582,0.5765582,0,-1,0,0.5765582,0,0,0.0000000000000001110223,0,0,0.6069034,0.5765582,0,0,4.182045,0.789849,0,0.6069034,-0.6069034,1.392844,23.21402,0.01357313,0.634214,0,0,0.789849
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,0.4709784,0.1737984,0,-1,0,0.1737984,0,0,0.29718,0.3442778,0,0.1829457,0.1737984,0,0,4.856381,0.1829457,0,0.1829457,-0.1829457,1.200002,20,0.01357313,0.5180763,0,0,0.1829457
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.3314731,0,0,-1,0,0,0,0,0.3314731,0.3646204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01357313,0.3646204,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01357313,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.08495469,0,0,-1,0,0,0,0,0.08495469,0.09345017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01357313,0.09345017,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01357313,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.0007459715,0,0,-1,0,0,0,0,0.0007459715,0.0008205687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01357313,0.0008205687,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.08405968,0,0,-1,0,0,0,0,0.08405968,0.09246565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01357313,0.09246565,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.01951466,0,0,-1,0,0,0,0,0.01951466,0.02146613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01357313,0.02146613,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01357313,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.1278913,0.1278913,1.580523,0,0.4875827,0.1278913,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.01441683,0.1406804,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.07543687,0.07543687,1.528068,0,0.4732627,0.07543687,45.1918,0,0,0,0.03409128,0,0,1.452632,1.38,3.679654,1.242,1.414091,0,1.414091,3.85071,64.17838,0.01521299,0.08298056,0.02727302,1.7,1.276091
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,0.4699019,0.4699019,1.7,0,0.5202,0.4699019,70.34938,0,0,0,0.3305731,0,0,1.230098,1.168593,2.265563,2.514682,1.499166,0,1.499166,5.272944,87.88223,0.01613168,0.5168921,0.2644584,1.7,2.845255
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.3102699,0.3102699,0,0,0,0.3102699,67.47217,0,0,0,0.2093458,0.3265999,0.3102699,0,0,0.7663968,3.863932,0,0.1172541,-0.1172541,5.149347,85.82229,0.01613168,0.3412969,0.1674767,0,4.073277
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,0.8237372,0.8237372,0,-1,0,0.8237372,63.89243,0,0,0,0.5263057,0.8670918,0.8237372,0,0,0.8966791,3.746678,0,0.3407861,-0.3407861,4.790127,79.8353,0.01613168,0.9061109,0.4210445,0,4.272984
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,0.6032832,0.6032832,0,0,0,0.6032832,106.4368,0,0,0,0.6421155,0.6350349,0.6032832,0,0,1.27533,3.405892,0.007080554,0,0.007080554,4.796844,79.94725,0.01613139,0.6636115,0.5136924,0,4.048007
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,0,0,0,0,0,0,0,0.7290577,0,0,0,0,1.26825,3.412264,0.7290577,0,0.7290577,5.48849,91.47464,0.01610176,0,0.5832462,0,4.141322
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.09012168,0.09012168,0,0,0,0.09012168,454.1591,0,0,0,0.4092958,0.09486493,0.09012168,0,0,0.5391921,4.068416,0.3144309,0,0.3144309,5.786785,96.44622,0.01608901,0.09913385,0.3274367,0,4.477712
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.2960178,0.2960178,0,0,0,0.2960178,124.6549,0,0,0,0.3690006,0.3115976,0.2960178,0,0,0.2247612,4.351404,0.05740298,0,0.05740298,5.841242,97.35384,0.01608669,0.3256195,0.2952005,0,4.720405
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,0.6757079,0.6757079,0,-1,0,0.6757079,70.15044,0,0,0,0.474012,0.7112715,0.6757079,0,0,0.1673582,4.403067,0,0.2372594,-0.2372594,5.591148,93.18562,0.01608669,0.7432787,0.3792096,0,4.877079
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.305562,0.305562,0,0,0,0.305562,32.60815,0,0,0,0.09963813,0.3216442,0.305562,0,0,0.4309798,4.165807,0,0.2220061,-0.2220061,5.357134,89.28539,0.01608669,0.3361182,0.07971051,0,4.265445
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.3124276,0.3124276,0,0,0,0.3124276,102.1397,0,0,0,0.3191127,0.3288712,0.3124276,0,0,0.6776533,3.943801,0,0.009758541,-0.009758541,5.346847,89.11395,0.01608669,0.3436704,0.2552901,0,4.262914
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.2784846,0.2784846,0,0,0,0.2784846,74.71013,0,0,0,0.2080562,0.2931417,0.2784846,0,0,0.6884961,3.934042,0,0.08508548,-0.08508548,5.257159,87.61915,0.01608669,0.3063331,0.166445,0,4.142099
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,1.013034,1.013034,0,0,0,1.013034,4.484924,0,0,0,0.04543379,1.066351,1.013034,0,0,0.7830355,3.848957,0,1.020917,-1.020917,4.181018,69.68349,0.01608669,1.114337,0.03634703,0,3.894391
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.2030667,0.2030667,0,-1,0,0.2030667,0,0,0,0,0,0.2137544,0.2030667,0,0,1.917388,2.82804,0,0.2137544,-0.2137544,3.955701,65.92822,0.01608669,0.2233733,0,0,2.82804
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,0.6797109,0.6797109,0,-1,0,0.6797109,0,0,0.0000000000000001110223,0,0,0.7154852,0.6797109,0,0,2.154893,2.614285,0,0.7154852,-0.7154852,3.201513,53.35845,0.01608669,0.747682,0,0,2.614285
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,0.4342779,0.4342779,0,-1,0,0.4342779,0,0,0.00000000000000005551115,0,0,0.4571346,0.4342779,0,0,2.949877,1.8988,0,0.4571346,-0.4571346,2.719651,45.32743,0.01608669,0.4777057,0,0,1.8988
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.1362884,0.1362884,0,-1,0,0.1362884,0,0,0,0,0,0.1434615,0.1362884,0,0,3.457804,1.441665,0,0.1434615,-0.1434615,2.568429,42.80707,0.01608669,0.1499173,0,0,1.441665
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.03557291,0.03557291,0,-1,0,0.03557291,0,0,0.000000000000000006938894,0,0,0.03744517,0.03557291,0,0,3.617206,1.298204,0,0.03744517,-0.03744517,2.528959,42.14923,0.01608669,0.0391302,0,0,1.298204
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.05551867,0.05551867,0,-1,0,0.05551867,0,0,0.000000000000000006938894,0,0,0.0584407,0.05551867,0,0,3.658811,1.260759,0,0.0584407,-0.0584407,2.467357,41.12253,0.01608669,0.06107054,0,0,1.260759
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.723745,1.202318,0,0,0,2.467357,41.12253,0.01608669,0,0,0,1.202318
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.1212267,0.1212267,0,-1,0,0.1212267,0,0,0,0,0,0.127607,0.1212267,0,0,3.723745,1.202318,0,0.127607,-0.127607,2.332847,38.88071,0.01608669,0.1333493,0,0,1.202318
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.0026278,0.0026278,0,-1,0,0.0026278,0,0,0,0,0,0.002766105,0.0026278,0,0,3.865531,1.074711,0,0.002766105,-0.002766105,2.329931,38.83212,0.01608669,0.00289058,0,0,1.074711
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.868604,1.071945,0,0,0,2.329931,38.83212,0.01608669,0,0,0,1.071945
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.07049499,0.07049499,0,0,0,0.07049499,0,0,0,0,0,0.07420526,0.07049499,0,0,3.868604,1.071945,0,0.07420526,-0.07420526,2.251712,37.52847,0.01608669,0.0775445,0,0,1.071945
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.01688898,0.01688898,0,0,0,0.01688898,163.21,0,0,0,0.0275645,0.01777787,0.01688898,0,0,3.951055,0.9977397,0.009786629,0,0.009786629,2.260997,37.6832,0.01608629,0.01857787,0.0220516,0,1.025304
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,0.3821498,0.3821498,0,0,0,0.3821498,95.85401,0,0,0,0.3663059,0.4022629,0.3821498,0,0,3.941268,1.006548,0,0.03595703,-0.03595703,2.223095,37.05151,0.01608629,0.4203647,0.2930447,0,1.372854
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.2483716,0.2483716,0,0,0,0.2483716,247.185,0,0,0,0.6139372,0.2614437,0.2483716,0,0,3.98122,0.9705906,0.3524935,0,0.3524935,2.557499,42.6249,0.01607203,0.2732087,0.4911498,0,1.584528
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.2139397,0.2139397,0,-1,0,0.2139397,605.6008,0,0,0,1.29562,0.2251996,0.2139397,0,0,3.628727,1.287835,1.070421,0,1.070421,3.572989,59.54971,0.01602888,0.2353336,1.036496,0,2.583455
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,0.966388,0.966388,0,0,0,0.966388,145.2446,0,0,0,1.403626,1.017251,0.966388,0,0,2.558306,2.251213,0.3863756,0,0.3863756,3.939538,65.65883,0.01601336,1.063027,1.122901,0,3.65484
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,0.3693742,0.3693742,0,0,0,0.3693742,418.6748,0,0,0,1.546476,0.3888149,0.3693742,0,0,2.171931,2.598951,1.157662,0,1.157662,5.037792,83.96303,0.01596704,0.4063116,1.237181,0,4.145428
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.166401,0.166401,0,0,0,0.166401,831.8068,0.1947072,0,0,1.384135,0.175159,0.166401,0,0,1.014269,3.640847,1.014269,0,1.014269,6.000012,100,0.01592669,0.1830412,1.107308,0,5.024982
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01592669,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01592669,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01592669,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.2905627,0.2905627,0,0,0,0.2905627,269.0862,0.4760084,0,0,0.7818639,0.3058554,0.2905627,0,0,0,4.553689,0,0,0,6.000012,100,0.01592669,0.3196189,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.2891179,0.2891179,0,0,0,0.2891179,119.5654,0.0413502,0,0,0.3456848,0.3043346,0.2891179,0,0,0,4.553689,0,0,0,6.000012,100,0.01592669,0.3180296,0.2765478,0,4.899374
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0.04275056,0,0,0.04275056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01592669,0,0.03420044,0,4.596439
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.1579205,0.1579205,0,-1,0,0.1579205,0,0,0.00000000000000002775558,0,0,0.1662321,0.1579205,0,0,0,4.553689,0,0.1662321,-0.1662321,5.824788,97.07961,0.01592669,0.1737125,0,0,4.553689
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1847023,4.387457,0,0,0,5.824788,97.07961,0.01592669,0,0,0,4.387457
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.2214783,0.2214783,0,-1,0,0.2214783,0,0,0,0,0,0.2331351,0.2214783,0,0,0.1847023,4.387457,0,0.2331351,-0.2331351,5.579042,92.98385,0.01592669,0.2436262,0,0,4.387457
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.02066414,0.02066414,0,-1,0,0.02066414,0,0,0.000000000000000003469447,0,0,0.02175173,0.02066414,0,0,0.4437413,4.154322,0,0.02175173,-0.02175173,5.556114,92.60171,0.01592669,0.02273056,0,0,4.154322
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.07156511,0.07156511,0,-1,0,0.07156511,0,0,0.00000000000000001387779,0,0,0.0753317,0.07156511,0,0,0.4679099,4.13257,0,0.0753317,-0.0753317,5.476707,91.27827,0.01592669,0.07872162,0,0,4.13257
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.1128625,0.1128625,0,-1,0,0.1128625,0,0,0.00000000000000001387779,0,0,0.1188026,0.1128625,0,0,0.5516118,4.057239,0,0.1188026,-0.1188026,5.351478,89.19112,0.01592669,0.1241487,0,0,4.057239
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.1070145,0.1070145,0,-1,0,0.1070145,0,0,0,0,0,0.1126469,0.1070145,0,0,0.6836146,3.938436,0,0.1126469,-0.1126469,5.232738,87.21213,0.01592669,0.117716,0,0,3.938436
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.09014263,0.09014263,0,-1,0,0.09014263,0,0,0.00000000000000001387779,0,0,0.09488698,0.09014263,0,0,0.8087778,3.825789,0,0.09488698,-0.09488698,5.132718,85.54514,0.01592669,0.09915689,0,0,3.825789
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.1494541,0.1494541,0,-1,0,0.1494541,0,0,0.00000000000000002775558,0,0,0.1573201,0.1494541,0,0,0.9142078,3.730902,0,0.1573201,-0.1573201,4.966888,82.78131,0.01592669,0.1643995,0,0,3.730902
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.06914494,0.06914494,0,-1,0,0.06914494,0,0,0.00000000000000001387779,0,0,0.07278415,0.06914494,0,0,1.089008,3.573582,0,0.07278415,-0.07278415,4.890167,81.50262,0.01592669,0.07605944,0,0,3.573582
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.1468801,0.1468801,0,0,0,0.1468801,0,0,0.00000000000000002775558,0,0,0.1546106,0.1468801,0,0,1.169879,3.500798,0,0.1546106,-0.1546106,4.727193,78.7864,0.01592669,0.1615681,0,0,3.500798
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.1193085,0.1193085,0,0,0,0.1193085,13.2266,0,0,0,0.01578045,0.1255879,0.1193085,0,0,1.341669,3.346187,0,0.1098074,-0.1098074,4.611446,76.85728,0.01592669,0.1312393,0.01262436,0,3.361968
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.0161627,0.0161627,0,0,0,0.0161627,2515.817,0,0,0,0.4066241,0.01701337,0.0161627,0,0,1.463677,3.23638,0.3896107,0,0.3896107,4.981063,83.01756,0.01591124,0.01777898,0.3252993,0,3.643004
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,0.5244541,0.5244541,0,0,0,0.5244541,144.6354,0,0,0,0.7585462,0.5520569,0.5244541,0,0,1.074066,3.587029,0.2064894,0,0.2064894,5.176956,86.28243,0.01590306,0.5768995,0.606837,0,4.345575
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.3249374,0.3249374,0,-1,0,0.3249374,365.9206,0,0,0,1.189013,0.3420393,0.3249374,0,0,0.867577,3.77287,0.8469734,0,0.8469734,5.980466,99.67423,0.01586961,0.3574311,0.9512101,0,4.961882
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.0914197,0.0914197,0,0,0,0.0914197,1247.251,1.023398,0,0,1.140233,0.09623126,0.0914197,0,0,0.02060362,4.535146,0.02060362,0,0.02060362,6.000012,100,0.0158688,0.1005617,0.9121861,0,5.675378
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,0.5991809,0.5991809,0,0,0,0.5991809,255.1011,0.8978004,0,0,1.528517,0.6307167,0.5991809,0,0,0,4.553689,0,0,0,6.000012,100,0.0158688,0.659099,1.222814,0,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,0.8828936,0.8828936,0,0,0,0.8828936,183.5381,0.6910844,0,0,1.620446,0.9293617,0.8828936,0,0,0,4.553689,0,0,0,6.000012,100,0.0158688,0.971183,1.296357,0,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0158688,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.1055796,0.1055796,0,-1,0,0.1055796,1465.508,1.436141,0,0,1.547277,0.1111364,0.1055796,0,0,0,4.553689,0,0,0,6.000012,100,0.0158688,0.1161375,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.2508425,0.2508425,0,0,0,0.2508425,455.0064,0.8773049,0,0,1.14135,0.2640448,0.2508425,0,0,0,4.553689,0,0,0,6.000012,100,0.0158688,0.2759268,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.09421859,0.09421859,0,0,0,0.09421859,873.9174,0.7242151,0,0,0.8233926,0.09917746,0.09421859,0,0,0,4.553689,0,0,0,6.000012,100,0.0158688,0.1036404,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.1836998,0.1836998,0,0,0,0.1836998,213.1474,0.1981831,0,0,0.3915513,0.1933682,0.1836998,0,0,0,4.553689,0,0,0,6.000012,100,0.0158688,0.2020698,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.2079862,0.2079862,0,0,0,0.2079862,23.0221,0,0,0,0.0478828,0.2189328,0.2079862,0,0,0,4.553689,0,0.17105,-0.17105,5.819709,96.99496,0.0158688,0.2287848,0.03830624,0,4.601572
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,1.219138,1.219138,0,-1,0,1.219138,0,0,0.0000000000000002220446,0,0,1.283303,1.219138,0,0,0.1900556,4.382639,0,1.283303,-1.283303,4.466989,74.44967,0.0158688,1.341052,0,0,4.382639
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.615948,3.099336,0,0,0,4.466989,74.44967,0.0158688,0,0,0,3.099336
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.2578707,0.2578707,0,-1,0,0.2578707,0,0,0.00000000000000005551115,0,0,0.2714429,0.2578707,0,0,1.615948,3.099336,0,0.2714429,-0.2714429,4.180863,69.68092,0.0158688,0.2836578,0,0,3.099336
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.1296606,0.1296606,0,-1,0,0.1296606,0,0,0,0,0,0.1364848,0.1296606,0,0,1.917551,2.827893,0,0.1364848,-0.1364848,4.036995,67.28313,0.0158688,0.1426266,0,0,2.827893
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.1148451,0.1148451,0,-1,0,0.1148451,0,0,0.00000000000000001387779,0,0,0.1208895,0.1148451,0,0,2.069201,2.691408,0,0.1208895,-0.1208895,3.909567,65.15932,0.0158688,0.1263296,0,0,2.691408
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.07804483,0.07804483,0,-1,0,0.07804483,0,0,0.00000000000000001387779,0,0,0.08215246,0.07804483,0,0,2.203523,2.570518,0,0.08215246,-0.08215246,3.82297,63.71605,0.0158688,0.08584931,0,0,2.570518
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.294803,2.488366,0,0,0,3.82297,63.71605,0.0158688,0,0,0,2.488366
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.02331723,0.02331723,0,-1,0,0.02331723,0,0,0,0,0,0.02454445,0.02331723,0,0,2.294803,2.488366,0,0.02454445,-0.02454445,3.797098,63.28484,0.0158688,0.02564895,0,0,2.488366
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.1413589,0.1413589,0,-1,0,0.1413589,0,0,0.00000000000000002775558,0,0,0.1487989,0.1413589,0,0,2.322075,2.463821,0,0.1487989,-0.1487989,3.64025,60.67072,0.0158688,0.1554948,0,0,2.463821
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.487407,2.315023,0,0,0,3.64025,60.67072,0.0158688,0,0,0,2.315023
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487407,2.315023,0,0,0,3.64025,60.67072,0.0158688,0,0,0,2.315023
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.1058279,0.1058279,0,0,0,0.1058279,33.10795,0,0,0,0.03503744,0.1113978,0.1058279,0,0,2.487407,2.315023,0,0.07636034,-0.07636034,3.55976,59.32921,0.0158688,0.1164107,0.02802995,0,2.35006
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.01099009,0.01099009,0,0,0,0.01099009,2764.687,0,0,0,0.3038415,0.01156851,0.01099009,0,0,2.572252,2.238662,0.292273,0,0.292273,3.837034,63.95044,0.01585729,0.0120891,0.2430732,0,2.542504
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,2.279979,2.501708,0.6685781,0,0.6685781,4.471303,74.52157,0.01583103,0,0.5348625,0,3.170286
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.2597748,0.2597748,0,-1,0,0.2597748,376.7772,0,0,0,0.9787723,0.2734472,0.2597748,0,0,1.611401,3.103428,0.7053251,0,0.7053251,5.140433,85.67371,0.01580342,0.2857523,0.7830178,0,4.082201
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0.2247876,0,0,1.130863,0,0,0,0,0.9060755,3.738221,0.9060755,0,0.9060755,6.000012,100,0.01576808,0,0.9046905,0,4.869084
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,1.176216,0,0,1.176216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01576808,0,0.9409726,0,5.729905
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01576808,0,0.9383462,0,5.726622
