Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.205697,0.205697,0,0,0,0.205697,569.9766,0.9559014,0,0,1.172425,0.2165231,0.205697,0,0,0,4.553689,0,0,0,6.000012,100,0.01576808,0.2262667,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.0190404,0.0190404,0,-1,0,0.0190404,6487.312,1.215168,0,0,1.23521,0.02004253,0.0190404,0,0,0,4.553689,0,0,0,6.000012,100,0.01576808,0.02094444,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,0.7270122,0.7270122,0,0,0,0.7270122,148.7779,0.3163574,0,0,1.081633,0.765276,0.7270122,0,0,0,4.553689,0,0,0,6.000012,100,0.01576808,0.7997134,0.8653067,0,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,0.6334373,0.6334373,0,0,0,0.6334373,125.3328,0.1271288,0,0,0.7939048,0.6667761,0.6334373,0,0,0,4.553689,0,0,0,6.000012,100,0.01576808,0.696781,0.6351239,0,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,0.5629506,0.5629506,0,0,0,0.5629506,66.1088,0,0,0,0.3721599,0.5925796,0.5629506,0,0,0,4.553689,0,0.2204197,-0.2204197,5.767669,96.12762,0.01576808,0.6192456,0.2977279,0,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,0.660441,0.660441,0,0,0,0.660441,6.736582,0,0,0,0.04449115,0.6952011,0.660441,0,0,0.2449108,4.333269,0,0.6507099,-0.6507099,5.081761,84.69585,0.01576808,0.7264851,0.03559292,0,4.37776
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9679218,3.682559,0,0,0,5.081761,84.69585,0.01576808,0,0,0,3.682559
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.1013731,0.1013731,0,-1,0,0.1013731,0,0,0,0,0,0.1067085,0.1013731,0,0,0.9679218,3.682559,0,0.1067085,-0.1067085,4.96928,82.82117,0.01576808,0.1115104,0,0,3.682559
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.02783518,0.02783518,0,-1,0,0.02783518,0,0,0.000000000000000003469447,0,0,0.02930019,0.02783518,0,0,1.086487,3.575851,0,0.02930019,-0.02930019,4.938395,82.30642,0.01576808,0.0306187,0,0,3.575851
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.0426662,0.0426662,0,-1,0,0.0426662,0,0,0.000000000000000006938894,0,0,0.04491179,0.0426662,0,0,1.119043,3.546551,0,0.04491179,-0.04491179,4.891054,81.5174,0.01576808,0.04693282,0,0,3.546551
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.168945,3.501639,0,0,0,4.891054,81.5174,0.01576808,0,0,0,3.501639
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.01753795,0.01753795,0,-1,0,0.01753795,0,0,0,0,0,0.018461,0.01753795,0,0,1.168945,3.501639,0,0.018461,-0.018461,4.871594,81.19308,0.01576808,0.01929174,0,0,3.501639
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.05826915,0.05826915,0,-1,0,0.05826915,0,0,0.000000000000000006938894,0,0,0.06133595,0.05826915,0,0,1.189457,3.483178,0,0.06133595,-0.06133595,4.806941,80.11552,0.01576808,0.06409606,0,0,3.483178
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.06865957,0.06865957,0,-1,0,0.06865957,0,0,0.00000000000000001387779,0,0,0.07227323,0.06865957,0,0,1.257608,3.421842,0,0.07227323,-0.07227323,4.730758,78.8458,0.01576808,0.07552553,0,0,3.421842
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.06495217,0.06495217,0,-1,0,0.06495217,0,0,0,0,0,0.06837071,0.06495217,0,0,1.337911,3.349569,0,0.06837071,-0.06837071,4.658689,77.64465,0.01576808,0.07144739,0,0,3.349569
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.03769396,0.03769396,0,-1,0,0.03769396,0,0,0.000000000000000006938894,0,0,0.03967785,0.03769396,0,0,1.413879,3.281198,0,0.03967785,-0.03967785,4.616865,76.94759,0.01576808,0.04146335,0,0,3.281198
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.1664592,0.1664592,0,0,0,0.1664592,0,0,0,0,0,0.1752202,0.1664592,0,0,1.457965,3.24152,0,0.1752202,-0.1752202,4.432166,73.86929,0.01576808,0.1831051,0,0,3.24152
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.04986882,0.04986882,0,0,0,0.04986882,30.97749,0,0.000000000000000006938894,0,0.01544811,0.05249349,0.04986882,0,0,1.652655,3.0663,0,0.03704538,-0.03704538,4.393117,73.21847,0.01576808,0.0548557,0.01235849,0,3.081748
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,1.693816,3.029254,0.2291618,0,0.2291618,4.610519,76.84183,0.01575917,0,0.1833295,0,3.258416
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,1.464654,3.2355,0.3216591,0,0.3216591,4.915672,81.9277,0.01574668,0,0.2573273,0,3.557159
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0,0,0,0.70977,0,0,0,0,1.142995,3.524993,0.70977,0,0.70977,5.589018,93.15012,0.01571919,0,0.567816,0,4.234763
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0.4820996,0,0,0.9153247,0,0,0,0,0.4332251,4.163786,0.4332251,0,0.4332251,6.000012,100,0.01570246,0,0.7322598,0,5.079111
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,0.4051434,0.4051434,0,0,0,0.4051434,293.3127,0.7618705,0,0,1.188337,0.4264667,0.4051434,0,0,0,4.553689,0,0,0,6.000012,100,0.01570246,0.4456577,0.9506698,0,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,0.4652292,0.4652292,0,0,0,0.4652292,262.9902,0.7337921,0,0,1.223507,0.489715,0.4652292,0,0,0,4.553689,0,0,0,6.000012,100,0.01570246,0.5117522,0.9788057,0,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.239926,0.239926,0,0,0,0.239926,467.8348,0.8699036,0,0,1.122457,0.2525537,0.239926,0,0,0,4.553689,0,0,0,6.000012,100,0.01570246,0.2639186,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01570246,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.1421997,0.1421997,0,0,0,0.1421997,596.215,0.6981319,0,0,0.8478158,0.1496839,0.1421997,0,0,0,4.553689,0,0,0,6.000012,100,0.01570246,0.1564197,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,0.4943438,0.4943438,0,0,0,0.4943438,90.82497,0,0.00000000000000005551115,0,0.4489877,0.520362,0.4943438,0,0,0,4.553689,0,0.07137426,-0.07137426,5.924777,98.74609,0.01570246,0.5437782,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,0.3954805,0.3954805,0,0,0,0.3954805,36.87913,0,0,0,0.1458498,0.4162953,0.3954805,0,0,0.07930474,4.482315,0,0.2704455,-0.2704455,5.639702,93.99485,0.01570246,0.4350286,0.1166798,0,4.628164
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,0.4682494,0.4682494,0,0,0,0.4682494,9.194155,0,0.00000000000000005551115,0,0.04305158,0.4928941,0.4682494,0,0,0.3797998,4.211869,0,0.4498425,-0.4498425,5.165527,86.09194,0.01570246,0.5150744,0.03444126,0,4.254921
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,0.7301061,0.7301061,0,-1,0,0.7301061,0,0,0,0,0,0.7685328,0.7301061,0,0,0.8796248,3.762027,0,0.7685328,-0.7685328,4.355422,72.59022,0.01570246,0.8031167,0,0,3.762027
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.73355,2.993494,0,0,0,4.355422,72.59022,0.01570246,0,0,0,2.993494
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,0.9178514,0.9178514,0,-1,0,0.9178514,0,0,0.0000000000000001110223,0,0,0.9661594,0.9178514,0,0,1.73355,2.993494,0,0.9661594,-0.9661594,3.337001,55.61657,0.01570246,1.009637,0,0,2.993494
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.06447636,0.06447636,0,-1,0,0.06447636,0,0,0,0,0,0.06786986,0.06447636,0,0,2.80706,2.027334,0,0.06786986,-0.06786986,3.26546,54.42421,0.01570246,0.070924,0,0,2.027334
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.2056907,0.2056907,0,-1,0,0.2056907,0,0,0.00000000000000002775558,0,0,0.2165165,0.2056907,0,0,2.882472,1.959465,0,0.2165165,-0.2165165,3.037231,50.62041,0.01570246,0.2262598,0,0,1.959465
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.03776452,0.03776452,0,-1,0,0.03776452,0,0,0.000000000000000006938894,0,0,0.03975212,0.03776452,0,0,3.123045,1.742948,0,0.03975212,-0.03975212,2.995329,49.92204,0.01570246,0.04154097,0,0,1.742948
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.07231259,0.07231259,0,-1,0,0.07231259,0,0,0.00000000000000001387779,0,0,0.07611852,0.07231259,0,0,3.167214,1.703196,0,0.07611852,-0.07611852,2.915093,48.58478,0.01570246,0.07954385,0,0,1.703196
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.01934745,0.01934745,0,-1,0,0.01934745,0,0,0,0,0,0.02036574,0.01934745,0,0,3.251791,1.627077,0,0.02036574,-0.02036574,2.893625,48.22699,0.01570246,0.02128219,0,0,1.627077
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.0855927,0.0855927,0,-1,0,0.0855927,0,0,0.00000000000000001387779,0,0,0.09009758,0.0855927,0,0,3.274419,1.606712,0,0.09009758,-0.09009758,2.798654,46.64414,0.01570246,0.09415197,0,0,1.606712
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.001628258,0.001628258,0,-1,0,0.001628258,0,0,0.0000000000000000002168404,0,0,0.001713956,0.001628258,0,0,3.374528,1.516614,0,0.001713956,-0.001713956,2.796847,46.61403,0.01570246,0.001791084,0,0,1.516614
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.1602559,0.1602559,0,0,0,0.1602559,0,0,0,0,0,0.1686904,0.1602559,0,0,3.376432,1.5149,0,0.1686904,-0.1686904,2.619032,43.65045,0.01570246,0.1762815,0,0,1.5149
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,3.563866,1.34621,0.04608788,0,0.04608788,2.662755,44.37916,0.01570068,0,0.0368703,0,1.392298
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,0.5109783,0.5109783,0,0,0,0.5109783,60.86511,0,0,0,0.3110075,0.5378718,0.5109783,0,0,3.517778,1.387689,0,0.2268644,-0.2268644,2.423619,40.39357,0.01570068,0.5620761,0.248806,0,1.698696
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,0.4249374,0.4249374,0,0,0,0.4249374,180.9276,0,0,0,0.7688291,0.4473026,0.4249374,0,0,3.76985,1.160824,0.3215266,0,0.3215266,2.728646,45.47734,0.01568829,0.4674312,0.6150633,0,1.929654
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0,0,0,0.7923841,0,0,0,0,3.448323,1.450198,0.7923841,0,0.7923841,3.480367,58.006,0.01565783,0,0.6339073,0,2.242583
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,0.9602937,0.9602937,0,0,0,0.9602937,100.8362,0,0,0,0.9683239,1.010835,0.9602937,0,0,2.655939,2.163344,0,0.0425115,-0.0425115,3.435556,57.25916,0.01565783,1.056323,0.7746592,0,3.131668
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.2440097,0.2440097,0,0,0,0.2440097,371.6203,0,0,0,0.9067897,0.2568523,0.2440097,0,0,2.703174,2.120833,0.6499374,0,0.6499374,4.052141,67.53555,0.01563294,0.2684107,0.7254318,0,3.027622
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,0,0,0,1.474696,0,0,0,0,2.053236,2.705776,1.474696,0,1.474696,5.451161,90.8525,0.01557675,0,1.179757,0,4.180472
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.1344233,0.1344233,0,0,0,0.1344233,979.5322,0.5966815,0,0,1.31672,0.1414982,0.1344233,0,0,0.57854,4.033003,0.57854,0,0.57854,6.000012,100,0.01555481,0.1478657,1.053376,0,5.349723
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01555481,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.2578897,0.2578897,0,0,0,0.2578897,455.1769,0.9023916,0,0,1.173854,0.2714629,0.2578897,0,0,0,4.553689,0,0,0,6.000012,100,0.01555481,0.2836787,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.2918953,0.2918953,0,0,0,0.2918953,261.126,0.4549562,0,0,0.7622144,0.3072582,0.2918953,0,0,0,4.553689,0,0,0,6.000012,100,0.01555481,0.3210848,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.3218216,0.3218216,0,0,0,0.3218216,85.08976,0,0.00000000000000005551115,0,0.2738373,0.3387596,0.3218216,0,0,0,4.553689,0,0.06492236,-0.06492236,5.931578,98.85944,0.01555481,0.3540038,0.2190698,0,4.827526
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,0.07213596,4.488767,0.02436827,0,0.02436827,5.954696,99.24473,0.01555389,0,0.01949462,0,4.513135
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,0.689975,0.689975,0,-1,0,0.689975,0,0,0.0000000000000001110223,0,0,0.7262895,0.689975,0,0,0.04776768,4.510698,0,0.7262895,-0.7262895,5.189119,86.48515,0.01555389,0.7589725,0,0,4.510698
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,0.5263268,0.5263268,0,-1,0,0.5263268,0,0,0,0,0,0.5540282,0.5263268,0,0,0.8547559,3.784409,0,0.5540282,-0.5540282,4.605122,76.75188,0.01555389,0.5789595,0,0,3.784409
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,0.3943703,0.3943703,0,-1,0,0.3943703,0,0,0,0,0,0.4151266,0.3943703,0,0,1.470343,3.23038,0,0.4151266,-0.4151266,4.167541,69.45887,0.01555389,0.4338073,0,0,3.23038
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.1347779,0.1347779,0,-1,0,0.1347779,0,0,0.00000000000000002775558,0,0,0.1418715,0.1347779,0,0,1.931595,2.815254,0,0.1418715,-0.1418715,4.017995,66.96645,0.01555389,0.1482557,0,0,2.815254
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.127845,0.127845,0,-1,0,0.127845,0,0,0.00000000000000002775558,0,0,0.1345737,0.127845,0,0,2.08923,2.673382,0,0.1345737,-0.1345737,3.876142,64.60223,0.01555389,0.1406295,0,0,2.673382
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.16093,0.16093,0,-1,0,0.16093,0,0,0.00000000000000002775558,0,0,0.1694,0.16093,0,0,2.238756,2.538809,0,0.1694,-0.1694,3.697578,61.62618,0.01555389,0.177023,0,0,2.538809
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.1373405,0.1373405,0,-1,0,0.1373405,0,0,0,0,0,0.1445689,0.1373405,0,0,2.426978,2.369409,0,0.1445689,-0.1445689,3.545189,59.08637,0.01555389,0.1510746,0,0,2.369409
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.03983213,0.03983213,0,-1,0,0.03983213,0,0,0.000000000000000006938894,0,0,0.04192856,0.03983213,0,0,2.58761,2.224839,0,0.04192856,-0.04192856,3.500993,58.34976,0.01555389,0.04381534,0,0,2.224839
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.05394236,0.05394236,0,-1,0,0.05394236,0,0,0.000000000000000006938894,0,0,0.05678143,0.05394236,0,0,2.634198,2.182911,0,0.05678143,-0.05678143,3.44114,57.35221,0.01555389,0.0593366,0,0,2.182911
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.1740372,0.1740372,0,-1,0,0.1740372,0,0,0.00000000000000002775558,0,0,0.1831971,0.1740372,0,0,2.697288,2.12613,0,0.1831971,-0.1831971,3.248033,54.13378,0.01555389,0.191441,0,0,2.12613
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.08865828,0.08865828,0,0,0,0.08865828,0,0,0.00000000000000001387779,0,0,0.0933245,0.08865828,0,0,2.900841,1.942932,0,0.0933245,-0.0933245,3.14966,52.49424,0.01555389,0.09752411,0,0,1.942932
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.1083694,0.1083694,0,0,0,0.1083694,22.02262,0,0.00000000000000001387779,0,0.02386578,0.114073,0.1083694,0,0,3.004534,1.849608,0,0.09020725,-0.09020725,3.054574,50.90946,0.01555389,0.1192063,0.01909263,0,1.873474
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.1499597,0.1499597,0,0,0,0.1499597,267.5373,0,0,0,0.4011981,0.1578523,0.1499597,0,0,3.104765,1.759401,0.2433458,0,0.2433458,3.285432,54.75708,0.01554468,0.1649557,0.3209585,0,2.160599
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.07093599,0.07093599,0,0,0,0.07093599,1118.417,0,0,0,0.7933599,0.07466947,0.07093599,0,0,2.861419,1.978412,0.7186904,0,0.7186904,3.967241,66.12055,0.01551756,0.07802959,0.6346879,0,2.771772
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,0.5717369,0.5717369,0,-1,0,0.5717369,191.6674,0,0,0,1.095833,0.6018283,0.5717369,0,0,2.142729,2.625233,0.4940051,0,0.4940051,4.435896,73.93145,0.01549896,0.6289106,0.8766668,0,3.721067
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,0.5386658,0.5386658,0,0,0,0.5386658,237.2059,0,0,0,1.277747,0.5670167,0.5386658,0,0,1.648723,3.069838,0.7107307,0,0.7107307,5.110154,85.16906,0.01547229,0.5925324,1.022198,0,4.347585
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.002199929,0.002199929,0,0,0,0.002199929,78876.26,0.7949131,0,0,1.735222,0.002315714,0.002199929,0,0,0.9379927,3.709496,0.9379927,0,0.9379927,6.000012,100,0.01543724,0.002419922,1.388177,0,5.444717
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01543724,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,0.4205913,0.4205913,0,0,0,0.4205913,385.4064,1.178258,0,0,1.620986,0.4427277,0.4205913,0,0,0,4.553689,0,0,0,6.000012,100,0.01543724,0.4626505,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01543724,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01543724,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.07148992,0.07148992,0,0,0,0.07148992,1068.605,0.6886925,0,0,0.763945,0.07525255,0.07148992,0,0,0,4.553689,0,0,0,6.000012,100,0.01543724,0.07863891,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,0.5750332,0.5750332,0,0,0,0.5750332,63.36781,0,0,0,0.364386,0.6052981,0.5750332,0,0,0,4.553689,0,0.2409122,-0.2409122,5.746068,95.76762,0.01543724,0.6325365,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.03360306,0.03360306,0,0,0,0.03360306,147.6839,0,0,0,0.0496263,0.03537164,0.03360306,0,0,0.2676802,4.312777,0.01425466,0,0.01425466,5.759592,95.993,0.01543671,0.03696337,0.03970104,0,4.362403
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2534255,4.325606,0,0,0,5.759592,95.993,0.01543671,0,0,0,4.325606
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.3235869,0.3235869,0,-1,0,0.3235869,0,0,0,0,0,0.3406178,0.3235869,0,0,0.2534255,4.325606,0,0.3406178,-0.3406178,5.400549,90.00896,0.01543671,0.3559456,0,0,4.325606
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,0.3997866,0.3997866,0,-1,0,0.3997866,0,0,0.00000000000000005551115,0,0,0.420828,0.3997866,0,0,0.6318897,3.984988,0,0.420828,-0.420828,4.956957,82.61578,0.01543671,0.4397653,0,0,3.984988
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.09151115,0.09151115,0,-1,0,0.09151115,0,0,0.00000000000000001387779,0,0,0.09632752,0.09151115,0,0,1.099476,3.56416,0,0.09632752,-0.09632752,4.855419,80.92348,0.01543671,0.1006623,0,0,3.56416
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.07511714,0.07511714,0,-1,0,0.07511714,0,0,0.00000000000000001387779,0,0,0.07907068,0.07511714,0,0,1.206507,3.467833,0,0.07907068,-0.07907068,4.772071,79.53436,0.01543671,0.08262885,0,0,3.467833
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.07681045,0.07681045,0,-1,0,0.07681045,0,0,0,0,0,0.0808531,0.07681045,0,0,1.294363,3.388762,0,0.0808531,-0.0808531,4.686844,78.11392,0.01543671,0.08449149,0,0,3.388762
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.08706825,0.08706825,0,-1,0,0.08706825,0,0,0.00000000000000001387779,0,0,0.09165079,0.08706825,0,0,1.3842,3.307909,0,0.09165079,-0.09165079,4.590236,76.50378,0.01543671,0.09577508,0,0,3.307909
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.08764066,0.08764066,0,-1,0,0.08764066,0,0,0,0,0,0.09225333,0.08764066,0,0,1.486034,3.216258,0,0.09225333,-0.09225333,4.492992,74.88306,0.01543671,0.09640472,0,0,3.216258
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.01130211,0.01130211,0,-1,0,0.01130211,0,0,0,0,0,0.01189696,0.01130211,0,0,1.588538,3.124005,0,0.01189696,-0.01189696,4.480452,74.67405,0.01543671,0.01243232,0,0,3.124005
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.601757,3.112108,0,0,0,4.480452,74.67405,0.01543671,0,0,0,3.112108
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.601757,3.112108,0,0,0,4.480452,74.67405,0.01543671,0,0,0,3.112108
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.08220967,0.08220967,0,0,0,0.08220967,52.41996,0,0,0,0.04309428,0.0865365,0.08220967,0,0,1.601757,3.112108,0,0.04344222,-0.04344222,4.43466,73.91085,0.01543671,0.09043063,0.03447542,0,3.155202
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.3193173,0.3193173,0,0,0,0.3193173,133.103,0,0,0,0.4250211,0.3361235,0.3193173,0,0,1.650026,3.068666,0.08889759,0,0.08889759,4.518996,75.31644,0.01543339,0.3512491,0.3400169,0,3.493687
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,0.4859282,0.4859282,0,0,0,0.4859282,134.7274,0,0,0,0.6546786,0.5115033,0.4859282,0,0,1.561128,3.148674,0.1431752,0,0.1431752,4.654823,77.58024,0.01542806,0.534521,0.5237429,0,3.803352
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,0.7709429,0.7709429,0,-1,0,0.7709429,137.2953,0,0,0,1.058469,0.8115188,0.7709429,0,0,1.417953,3.277531,0.2469497,0,0.2469497,4.889101,81.48485,0.01541886,0.8480372,0.8467748,0,4.335999
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,0.5838745,0.5838745,0,0,0,0.5838745,218.8791,0,0,0,1.277979,0.6146048,0.5838745,0,0,1.171003,3.499786,0.6633747,0,0.6633747,5.518433,91.9737,0.01539422,0.642262,1.022383,0,4.777765
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0,0,0,0,0,0.7326099,0,0,1.240239,0,0,0,0,0.5076288,4.096823,0.5076288,0,0.5076288,6.000012,100,0.01537542,0,0.992191,0,5.337062
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,0.6053036,0.6053036,0,0,0,0.6053036,217.0371,0.6765717,0,0,1.313733,0.6371617,0.6053036,0,0,0,4.553689,0,0,0,6.000012,100,0.01537542,0.665834,1.050987,0,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.02094266,0.02094266,0,0,0,0.02094266,6389.056,1.315994,0,0,1.338038,0.02204491,0.02094266,0,0,0,4.553689,0,0,0,6.000012,100,0.01537542,0.02303693,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,0.4678006,0.4678006,0,-1,0,0.4678006,286.8521,0.8494738,0,0,1.341895,0.4924216,0.4678006,0,0,0,4.553689,0,0,0,6.000012,100,0.01537542,0.5145806,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.06495263,0.06495263,0,0,0,0.06495263,1644.05,0.9994822,0,0,1.067853,0.06837118,0.06495263,0,0,0,4.553689,0,0,0,6.000012,100,0.01537542,0.07144789,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.27671,0.27671,0,0,0,0.27671,178.0491,0.2014061,0,0,0.4926798,0.2912737,0.27671,0,0,0,4.553689,0,0,0,6.000012,100,0.01537542,0.304381,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,0.4724135,0.4724135,0,0,0,0.4724135,55.62677,0,0,0,0.2627884,0.4972773,0.4724135,0,0,0,4.553689,0,0.2344889,-0.2344889,5.752839,95.88046,0.01537542,0.5196548,0.2102307,0,4.816477
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.3127555,0.3127555,0,0,0,0.3127555,15.22008,0,0.00000000000000005551115,0,0.04760165,0.3292163,0.3127555,0,0,0.2605433,4.3192,0,0.2816147,-0.2816147,5.455991,90.933,0.01537542,0.3440311,0.03808132,0,4.366802
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.2999724,0.2999724,0,-1,0,0.2999724,0,0,0.00000000000000005551115,0,0,0.3157604,0.2999724,0,0,0.5734485,4.037585,0,0.3157604,-0.3157604,5.12315,85.38567,0.01537542,0.3299696,0,0,4.037585
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9242934,3.721825,0,0,0,5.12315,85.38567,0.01537542,0,0,0,3.721825
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.312471,0.312471,0,-1,0,0.312471,0,0,0,0,0,0.3289169,0.312471,0,0,0.9242934,3.721825,0,0.3289169,-0.3289169,4.776442,79.6072,0.01537542,0.3437181,0,0,3.721825
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.0329692,0.0329692,0,-1,0,0.0329692,0,0,0,0,0,0.03470442,0.0329692,0,0,1.289757,3.392908,0,0.03470442,-0.03470442,4.73986,78.99751,0.01537542,0.03626613,0,0,3.392908
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.07599422,0.07599422,0,-1,0,0.07599422,0,0,0.00000000000000001387779,0,0,0.07999392,0.07599422,0,0,1.328317,3.358204,0,0.07999392,-0.07999392,4.655539,77.59216,0.01537542,0.08359364,0,0,3.358204
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.417199,3.27821,0,0,0,4.655539,77.59216,0.01537542,0,0,0,3.27821
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.08900964,0.08900964,0,-1,0,0.08900964,0,0,0.00000000000000001387779,0,0,0.09369435,0.08900964,0,0,1.417199,3.27821,0,0.09369435,-0.09369435,4.556776,75.94612,0.01537542,0.0979106,0,0,3.27821
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.521304,3.184515,0,0,0,4.556776,75.94612,0.01537542,0,0,0,3.184515
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.521304,3.184515,0,0,0,4.556776,75.94612,0.01537542,0,0,0,3.184515
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.2012687,0.2012687,0,-1,0,0.2012687,0,0,0.00000000000000002775558,0,0,0.2118618,0.2012687,0,0,1.521304,3.184515,0,0.2118618,-0.2118618,4.333454,72.22409,0.01537542,0.2213956,0,0,3.184515
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.756706,2.972653,0,0,0,4.333454,72.22409,0.01537542,0,0,0,2.972653
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.0293442,0.0293442,0,0,0,0.0293442,77.97236,0,0.000000000000000003469447,0,0.02288036,0.03088863,0.0293442,0,0,1.756706,2.972653,0,0.008008265,-0.008008265,4.325013,72.0834,0.01537542,0.03227862,0.01830429,0,2.995534
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.2916938,0.2916938,0,0,0,0.2916938,81.45425,0,0,0,0.237597,0.3070461,0.2916938,0,0,1.765604,2.964645,0,0.06944909,-0.06944909,4.251807,70.86331,0.01537542,0.3208632,0.1900776,0,3.202242
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,0.8386442,0.8386442,0,0,0,0.8386442,74.21973,0,0,0,0.6224394,0.8827834,0.8386442,0,0,1.84277,2.895196,0,0.2603439,-0.2603439,3.977381,66.28954,0.01537542,0.9225086,0.4979515,0,3.517636
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,0.4184095,0.4184095,0,-1,0,0.4184095,132.4358,0,0,0,0.5541241,0.4404311,0.4184095,0,0,2.132041,2.634852,0.113693,0,0.113693,4.085239,68.08718,0.01537122,0.4602505,0.4432993,0,3.188976
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.07879313,0.07879313,0,0,0,0.07879313,1272.849,0,0,0,1.002917,0.08294014,0.07879313,0,0,2.018348,2.737176,0.9199772,0,0.9199772,4.958006,82.63327,0.01533728,0.08667245,0.8023339,0,3.740093
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0.1521219,0,0,1.250492,0,0,0,0,1.098371,3.565156,1.098371,0,1.098371,6.000012,100,0.01529696,0,1.000394,0,4.815648
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01529696,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01529696,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,0.4364385,0.4364385,0,-1,0,0.4364385,194.147,0.3879234,0,0,0.8473324,0.4594089,0.4364385,0,0,0,4.553689,0,0,0,6.000012,100,0.01529696,0.4800823,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.1533333,0.1533333,0,0,0,0.1533333,505.5145,0.6137187,0,0,0.7751222,0.1614035,0.1533333,0,0,0,4.553689,0,0,0,6.000012,100,0.01529696,0.1686666,0.6200978,0,5.328811
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,0.5752273,0.5752273,0,0,0,0.5752273,68.36539,0,0,0,0.3932564,0.6055025,0.5752273,0,0,0,4.553689,0,0.212246,-0.212246,5.776285,96.27122,0.01529696,0.6327501,0.3146051,0,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,0.5119608,0.5119608,0,0,0,0.5119608,59.2958,0,0,0,0.3035713,0.5389061,0.5119608,0,0,0.2358289,4.341443,0,0.2353349,-0.2353349,5.52822,92.13682,0.01529696,0.5631568,0.242857,0,4.645014
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.1615332,0.1615332,0,0,0,0.1615332,28.63208,0,0,0,0.04625031,0.1700349,0.1615332,0,0,0.4973121,4.106108,0,0.1237846,-0.1237846,5.39774,89.96215,0.01529696,0.1776865,0.03700025,0,4.152359
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6348506,3.982323,0,0,0,5.39774,89.96215,0.01529696,0,0,0,3.982323
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.2999378,0.2999378,0,-1,0,0.2999378,0,0,0,0,0,0.315724,0.2999378,0,0,0.6348506,3.982323,0,0.315724,-0.315724,5.064938,84.41546,0.01529696,0.3299315,0,0,3.982323
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.985655,3.6666,0,0,0,5.064938,84.41546,0.01529696,0,0,0,3.6666
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.05525018,0.05525018,0,-1,0,0.05525018,0,0,0.000000000000000006938894,0,0,0.05815809,0.05525018,0,0,0.985655,3.6666,0,0.05815809,-0.05815809,5.003633,83.39373,0.01529696,0.0607752,0,0,3.6666
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.050275,3.608441,0,0,0,5.003633,83.39373,0.01529696,0,0,0,3.608441
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.050275,3.608441,0,0,0,5.003633,83.39373,0.01529696,0,0,0,3.608441
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.08850617,0.08850617,0,-1,0,0.08850617,0,0,0.00000000000000001387779,0,0,0.09316439,0.08850617,0,0,1.050275,3.608441,0,0.09316439,-0.09316439,4.90543,81.757,0.01529696,0.09735679,0,0,3.608441
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.2110715,0.2110715,0,-1,0,0.2110715,0,0,0.00000000000000002775558,0,0,0.2221805,0.2110715,0,0,1.153791,3.515277,0,0.2221805,-0.2221805,4.671231,77.85369,0.01529696,0.2321786,0,0,3.515277
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.07917412,0.07917412,0,-1,0,0.07917412,0,0,0,0,0,0.08334118,0.07917412,0,0,1.400658,3.293097,0,0.08334118,-0.08334118,4.583382,76.38954,0.01529696,0.08709154,0,0,3.293097
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.49326,3.209755,0,0,0,4.583382,76.38954,0.01529696,0,0,0,3.209755
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.01174776,0.01174776,0,0,0,0.01174776,0,0,0.000000000000000001734723,0,0,0.01236607,0.01174776,0,0,1.49326,3.209755,0,0.01236607,-0.01236607,4.570347,76.17229,0.01529696,0.01292254,0,0,3.209755
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.1031542,0.1031542,0,0,0,0.1031542,29.90819,0,0.00000000000000001387779,0,0.03085156,0.1085834,0.1031542,0,0,1.507,3.197389,0,0.07773183,-0.07773183,4.48841,74.80669,0.01529696,0.1134696,0.02468125,0,3.228241
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,1.593368,3.119658,0.3580585,0,0.3580585,4.828094,80.46808,0.01528386,0,0.2864468,0,3.477716
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,0.5241861,0.5241861,0,0,0,0.5241861,135.1259,0,0,0,0.7083112,0.5517749,0.5241861,0,0,1.23531,3.44191,0.1565363,0,0.1565363,4.976598,82.94313,0.01527814,0.5766047,0.566649,0,4.150221
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,0.8196705,0.8196705,0,-1,0,0.8196705,133.2699,0,0,0,1.092374,0.862811,0.8196705,0,0,1.078773,3.582793,0.2295627,0,0.2295627,5.19438,86.57282,0.01526976,0.9016376,0.873899,0,4.675167
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,0.5602669,0,0,1.409478,0,0,0,0,0.8492108,3.789399,0.8492108,0,0.8492108,6.000012,100,0.01523884,0,1.127582,0,5.198877
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.253889,0.253889,0,0,0,0.253889,627.6931,1.326392,0,0,1.593644,0.2672516,0.253889,0,0,0,4.553689,0,0,0,6.000012,100,0.01523884,0.2792779,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.1888759,0.1888759,0,0,0,0.1888759,961.1878,1.616636,0,0,1.815453,0.1988168,0.1888759,0,0,0,4.553689,0,0,0,6.000012,100,0.01523884,0.2077635,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,0.7323958,0.7323958,0,0,0,0.7323958,245.6915,1.028491,0,0,1.799434,0.7709429,0.7323958,0,0,0,4.553689,0,0,0,6.000012,100,0.01523884,0.8056353,1.439547,0,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.1953223,0.1953223,0,-1,0,0.1953223,786.8502,1.331291,0,0,1.536894,0.2056024,0.1953223,0,0,0,4.553689,0,0,0,6.000012,100,0.01523884,0.2148545,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01523884,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.34095,0.34095,0,0,0,0.34095,218.1272,0.3848098,0,0,0.7437046,0.3588947,0.34095,0,0,0,4.553689,0,0,0,6.000012,100,0.01523884,0.375045,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.1752431,0.1752431,0,0,0,0.1752431,203.9482,0.1729388,0,0,0.3574052,0.1844664,0.1752431,0,0,0,4.553689,0,0,0,6.000012,100,0.01523884,0.1927674,0.2859241,0,4.911094
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0.03551604,0,0,0.03551604,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01523884,0,0.02841283,0,4.589205
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.3502035,0.3502035,0,-1,0,0.3502035,0,0,0,0,0,0.3686352,0.3502035,0,0,0,4.553689,0,0.3686352,-0.3686352,5.611436,93.52375,0.01523884,0.3852238,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,0.4913171,0.4913171,0,-1,0,0.4913171,0,0,0.0000000000000001110223,0,0,0.5171759,0.4913171,0,0,0.4095947,4.185054,0,0.5171759,-0.5171759,5.066285,84.43791,0.01523884,0.5404488,0,0,4.185054
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9842346,3.667878,0,0,0,5.066285,84.43791,0.01523884,0,0,0,3.667878
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.06792318,0.06792318,0,-1,0,0.06792318,0,0,0.00000000000000001387779,0,0,0.07149808,0.06792318,0,0,0.9842346,3.667878,0,0.07149808,-0.07149808,4.99092,83.18182,0.01523884,0.0747155,0,0,3.667878
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.063677,3.59638,0,0,0,4.99092,83.18182,0.01523884,0,0,0,3.59638
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.005428939,0.005428939,0,-1,0,0.005428939,0,0,0.0000000000000000008673617,0,0,0.005714673,0.005428939,0,0,1.063677,3.59638,0,0.005714673,-0.005714673,4.984896,83.08143,0.01523884,0.005971833,0,0,3.59638
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.04320136,0.04320136,0,-1,0,0.04320136,0,0,0,0,0,0.04547512,0.04320136,0,0,1.070027,3.590665,0,0.04547512,-0.04547512,4.936961,82.28252,0.01523884,0.0475215,0,0,3.590665
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.1344248,0.1344248,0,-1,0,0.1344248,0,0,0,0,0,0.1414998,0.1344248,0,0,1.120554,3.54519,0,0.1414998,-0.1414998,4.787807,79.79662,0.01523884,0.1478673,0,0,3.54519
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.1182922,0.1182922,0,-1,0,0.1182922,0,0,0.00000000000000001387779,0,0,0.1245181,0.1182922,0,0,1.277776,3.40369,0,0.1245181,-0.1245181,4.656553,77.60906,0.01523884,0.1301214,0,0,3.40369
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.41613,3.279172,0,0,0,4.656553,77.60906,0.01523884,0,0,0,3.279172
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.04822551,0.04822551,0,0,0,0.04822551,0,0,0.000000000000000006938894,0,0,0.05076369,0.04822551,0,0,1.41613,3.279172,0,0.05076369,-0.05076369,4.603044,76.71724,0.01523884,0.05304806,0,0,3.279172
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.1055045,0.1055045,0,0,0,0.1055045,43.39957,0,0,0,0.04578852,0.1110574,0.1055045,0,0,1.472534,3.228408,0,0.06526887,-0.06526887,4.534244,75.57059,0.01523884,0.116055,0.03663081,0,3.274197
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,0.4496381,0.4496381,0,0,0,0.4496381,63.23619,0,0,0,0.284334,0.4733032,0.4496381,0,0,1.545055,3.163139,0,0.1889692,-0.1889692,4.335053,72.25074,0.01523884,0.4946019,0.2274672,0,3.447474
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,0,0,0,0,0,0,0,0,0.3450175,0,0,0,0,1.755021,2.97417,0.3450175,0,0.3450175,4.662365,77.70593,0.01522631,0,0.276014,0,3.319188
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.2656411,0.2656411,0,-1,0,0.2656411,299.5178,0,0,0,0.7956424,0.2796222,0.2656411,0,0,1.410003,3.284686,0.5160201,0,0.5160201,5.151905,85.86491,0.01520761,0.2922052,0.6365139,0,4.080328
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.122876,0.122876,0,0,0,0.122876,1058.294,0.2770626,0,0,1.300389,0.1293431,0.122876,0,0,0.8939832,3.749104,0.8939832,0,0.8939832,6.000012,100,0.01517533,0.1351636,1.040311,0,5.049493
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.04510254,0.04510254,0,0,0,0.04510254,1821.73,0.7741702,0,0,0.8216466,0.04747636,0.04510254,0,0,0,4.553689,0,0,0,6.000012,100,0.01517533,0.04961279,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,0.5103054,0.5103054,0,0,0,0.5103054,168.8421,0.3244465,0,0,0.8616101,0.5371636,0.5103054,0,0,0,4.553689,0,0,0,6.000012,100,0.01517533,0.5613359,0.6892881,0,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,0.5253569,0.5253569,0,0,0,0.5253569,241.9932,0.7183209,0,0,1.271328,0.5530072,0.5253569,0,0,0,4.553689,0,0,0,6.000012,100,0.01517533,0.5778925,1.017063,0,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,0.4597287,0.4597287,0,-1,0,0.4597287,246.3716,0.6487159,0,0,1.132641,0.4839249,0.4597287,0,0,0,4.553689,0,0,0,6.000012,100,0.01517533,0.5057015,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.3199243,0.3199243,0,0,0,0.3199243,277.5923,0.5513226,0,0,0.888085,0.3367624,0.3199243,0,0,0,4.553689,0,0,0,6.000012,100,0.01517533,0.3519167,0.710468,0,5.441774
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0.5347308,0,0,0.5347308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01517533,0,0.4277846,0,5.08842
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01517533,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.3046573,0.3046573,0,0,0,0.3046573,16.87623,0,0.00000000000000005551115,0,0.05141469,0.3206919,0.3046573,0,0,0,4.553689,0,0.2692773,-0.2692773,5.716169,95.26929,0.01517533,0.3351231,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,0.391921,0.391921,0,-1,0,0.391921,0,0,0.00000000000000005551115,0,0,0.4125484,0.391921,0,0,0.299197,4.284412,0,0.4125484,-0.4125484,5.281305,88.02157,0.01517533,0.431113,0,0,4.284412
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.2021051,0.2021051,0,-1,0,0.2021051,0,0,0.00000000000000002775558,0,0,0.2127422,0.2021051,0,0,0.757584,3.871863,0,0.2127422,-0.2127422,5.057055,84.28407,0.01517533,0.2223156,0,0,3.871863
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,0.5784916,0.5784916,0,-1,0,0.5784916,0,0,0,0,0,0.6089385,0.5784916,0,0,0.9939643,3.659121,0,0.6089385,-0.6089385,4.415177,73.58614,0.01517533,0.6363407,0,0,3.659121
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.1179462,0.1179462,0,-1,0,0.1179462,0,0,0.00000000000000001387779,0,0,0.1241539,0.1179462,0,0,1.670563,3.050183,0,0.1241539,-0.1241539,4.284307,71.40498,0.01517533,0.1297408,0,0,3.050183
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.02135209,0.02135209,0,-1,0,0.02135209,0,0,0.000000000000000003469447,0,0,0.02247588,0.02135209,0,0,1.808511,2.926029,0,0.02247588,-0.02247588,4.260616,71.01012,0.01517533,0.0234873,0,0,2.926029
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.833485,2.903553,0,0,0,4.260616,71.01012,0.01517533,0,0,0,2.903553
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.833485,2.903553,0,0,0,4.260616,71.01012,0.01517533,0,0,0,2.903553
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.08152861,0.08152861,0,-1,0,0.08152861,0,0,0,0,0,0.08581959,0.08152861,0,0,1.833485,2.903553,0,0.08581959,-0.08581959,4.170154,69.50243,0.01517533,0.08968148,0,0,2.903553
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.92884,2.817733,0,0,0,4.170154,69.50243,0.01517533,0,0,0,2.817733
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.0509585,0.0509585,0,-1,0,0.0509585,0,0,0.000000000000000006938894,0,0,0.05364052,0.0509585,0,0,1.92884,2.817733,0,0.05364052,-0.05364052,4.113612,68.56007,0.01517533,0.05605435,0,0,2.817733
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.98844,2.764093,0,0,0,4.113612,68.56007,0.01517533,0,0,0,2.764093
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,1.98844,2.764093,0.0369601,0,0.0369601,4.148675,69.14445,0.015174,0,0.02956808,0,2.801053
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,0.4421437,0.4421437,0,0,0,0.4421437,98.00684,0,0,0,0.4333311,0.4654144,0.4421437,0,0,1.95148,2.797357,0,0.03208333,-0.03208333,4.114857,68.5808,0.015174,0.486358,0.3466648,0,3.230688
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,1.038745,1.038745,0,0,0,1.038745,55.38409,0,0,0,0.5752995,1.093416,1.038745,0,0,1.987128,2.765274,0,0.5181163,-0.5181163,3.568714,59.47845,0.015174,1.142619,0.4602396,0,3.340573
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.1873435,0.1873435,0,-1,0,0.1873435,588.9032,0,0,0,1.103272,0.1972037,0.1873435,0,0,2.562813,2.247157,0.9060683,0,0.9060683,4.428286,73.80462,0.01514142,0.2060779,0.8826177,0,3.350429
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,0.5609457,0.5609457,0,0,0,0.5609457,248.184,0,0,0,1.392177,0.5904692,0.5609457,0,0,1.656745,3.062619,0.8017083,0,0.8017083,5.188853,86.48071,0.01511272,0.6170403,1.113742,0,4.454796
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.0971415,0.0971415,0,0,0,0.0971415,1450.208,0.4514629,0,0,1.408754,0.1022542,0.0971415,0,0,0.8550364,3.784156,0.8550364,0,0.8550364,6.000012,100,0.01508222,0.1068557,1.127003,0,5.19291
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,0.6996306,0.6996306,0,0,0,0.6996306,218.7466,0.7939649,0,0,1.530418,0.7364532,0.6996306,0,0,0,4.553689,0,0,0,6.000012,100,0.01508222,0.7695936,1.224334,0,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,0.6847817,0.6847817,0,0,0,0.6847817,158.3121,0.3632698,0,0,1.084093,0.7208229,0.6847817,0,0,0,4.553689,0,0,0,6.000012,100,0.01508222,0.7532599,0.8672742,0,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,0.4441773,0.4441773,0,-1,0,0.4441773,208.5155,0.4586236,0,0,0.9261787,0.467555,0.4441773,0,0,0,4.553689,0,0,0,6.000012,100,0.01508222,0.488595,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,0.4641759,0.4641759,0,0,0,0.4641759,219.0333,0.5280935,0,0,1.0167,0.4886062,0.4641759,0,0,0,4.553689,0,0,0,6.000012,100,0.01508222,0.5105934,0.8133597,0,5.570389
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,0.9472411,0.9472411,0,0,0,0.9472411,43.78032,0,0.0000000000000001110223,0,0.4147052,0.9970959,0.9472411,0,0,0,4.553689,0,0.5823908,-0.5823908,5.386118,89.76846,0.01508222,1.041965,0.3317642,0,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,0.3747359,0.3747359,0,0,0,0.3747359,73.48515,0,0,0,0.2753752,0.3944589,0.3747359,0,0,0.6471009,3.971298,0,0.1190836,-0.1190836,5.260593,87.67638,0.01508222,0.4122095,0.2203002,0,4.246674
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.1320258,0.1320258,0,0,0,0.1320258,38.53979,0,0,0,0.05088245,0.1389745,0.1320258,0,0,0.779416,3.852215,0,0.08809205,-0.08809205,5.167736,86.12876,0.01508222,0.1452284,0.04070596,0,3.903097
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.1501383,0.1501383,0,-1,0,0.1501383,0,0,0.00000000000000002775558,0,0,0.1580403,0.1501383,0,0,0.8772961,3.764122,0,0.1580403,-0.1580403,5.001147,83.35228,0.01508222,0.1651521,0,0,3.764122
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,0.7713248,0.7713248,0,-1,0,0.7713248,0,0,0,0,0,0.8119208,0.7713248,0,0,1.052896,3.606082,0,0.8119208,-0.8119208,4.145307,69.08832,0.01508222,0.8484572,0,0,3.606082
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.02903957,0.02903957,0,-1,0,0.02903957,0,0,0.000000000000000003469447,0,0,0.03056797,0.02903957,0,0,1.955031,2.794161,0,0.03056797,-0.03056797,4.113086,68.55129,0.01508222,0.03194353,0,0,2.794161
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.00746439,0.00746439,0,-1,0,0.00746439,0,0,0.0000000000000000008673617,0,0,0.007857253,0.00746439,0,0,1.988995,2.763593,0,0.007857253,-0.007857253,4.104804,68.41325,0.01508222,0.008210829,0,0,2.763593
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.04847494,0.04847494,0,-1,0,0.04847494,0,0,0.000000000000000006938894,0,0,0.05102625,0.04847494,0,0,1.997725,2.755736,0,0.05102625,-0.05102625,4.051017,67.51682,0.01508222,0.05332243,0,0,2.755736
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.02211989,0.02211989,0,-1,0,0.02211989,0,0,0.000000000000000003469447,0,0,0.0232841,0.02211989,0,0,2.054421,2.70471,0,0.0232841,-0.0232841,4.026474,67.10776,0.01508222,0.02433188,0,0,2.70471
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.0628981,0.0628981,0,-1,0,0.0628981,0,0,0.00000000000000001387779,0,0,0.06620852,0.0628981,0,0,2.080292,2.681426,0,0.06620852,-0.06620852,3.956683,65.9446,0.01508222,0.06918791,0,0,2.681426
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.153857,2.615217,0,0,0,3.956683,65.9446,0.01508222,0,0,0,2.615217
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.07598012,0.07598012,0,-1,0,0.07598012,0,0,0.00000000000000001387779,0,0,0.07997908,0.07598012,0,0,2.153857,2.615217,0,0.07997908,-0.07997908,3.872378,64.53951,0.01508222,0.08357813,0,0,2.615217
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.242723,2.535238,0,0,0,3.872378,64.53951,0.01508222,0,0,0,2.535238
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.07809602,0.07809602,0,0,0,0.07809602,0,0,0.00000000000000001387779,0,0,0.08220633,0.07809602,0,0,2.242723,2.535238,0,0.08220633,-0.08220633,3.785725,63.09529,0.01508222,0.08590562,0,0,2.535238
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,2.334063,2.453032,0.03223499,0,0.03223499,3.816306,63.60497,0.01508107,0,0.02578799,0,2.485267
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,2.301828,2.482044,0.4535539,0,0.4535539,4.246585,70.77628,0.01506495,0,0.3628431,0,2.935597
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,0.7031473,0.7031473,0,0,0,0.7031473,126.6699,0,0,0,0.8906759,0.740155,0.7031473,0,0,1.848274,2.890242,0.1505208,0,0.1505208,4.389381,73.15621,0.0150596,0.7734621,0.7125407,0,3.780918
