Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,0.4181353,0.4181353,0,-1,0,0.4181353,310.4122,0,0,0,1.297943,0.4401425,0.4181353,0,0,1.697754,3.025711,0.8578007,0,0.8578007,5.203163,86.71921,0.01502922,0.4599489,1.038355,0,4.323654
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.1894202,0.1894202,0,0,0,0.1894202,843.3724,0.5581748,0,0,1.597517,0.1993897,0.1894202,0,0,0.8399529,3.797731,0.8399529,0,0.8399529,6.000012,100,0.01499959,0.2083622,1.278014,0,5.395249
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,0.4378384,0.4378384,0,0,0,0.4378384,400.8909,1.294372,0,0,1.755254,0.4608825,0.4378384,0,0,0,4.553689,0,0,0,6.000012,100,0.01499959,0.4816222,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01499959,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01499959,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.2722896,0.2722896,0,-1,0,0.2722896,559.5712,1.237034,0,0,1.523654,0.2866207,0.2722896,0,0,0,4.553689,0,0,0,6.000012,100,0.01499959,0.2995186,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.2507271,0.2507271,0,0,0,0.2507271,434.712,0.8260176,0,0,1.089941,0.2639233,0.2507271,0,0,0,4.553689,0,0,0,6.000012,100,0.01499959,0.2757998,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,0.7452515,0.7452515,0,0,0,0.7452515,88.47939,0,0,0,0.659394,0.7844753,0.7452515,0,0,0,4.553689,0,0.1250813,-0.1250813,5.868165,97.80255,0.01499959,0.8197767,0.5275152,0,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,0.3967486,0.3967486,0,0,0,0.3967486,94.44871,0,0.00000000000000005551115,0,0.3747239,0.4176301,0.3967486,0,0,0.1389793,4.428607,0,0.04290618,-0.04290618,5.822937,97.04877,0.01499959,0.4364235,0.2997791,0,4.803331
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0,0,0,0.05112441,0,0,0,0,0.1866528,4.385701,0.05112441,0,0.05112441,5.871439,97.85711,0.0149978,0,0.04089953,0,4.436826
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1355284,4.431714,0,0,0,5.871439,97.85711,0.0149978,0,0,0,4.431714
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,0.4205626,0.4205626,0,-1,0,0.4205626,0,0,0.00000000000000005551115,0,0,0.4426975,0.4205626,0,0,0.1355284,4.431714,0,0.4426975,-0.4426975,5.404794,90.07973,0.0149978,0.4626188,0,0,4.431714
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,0.5861564,0.5861564,0,-1,0,0.5861564,0,0,0,0,0,0.6170067,0.5861564,0,0,0.6274145,3.989016,0,0.6170067,-0.6170067,4.754412,79.24004,0.0149978,0.644772,0,0,3.989016
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.008210522,0.008210522,0,-1,0,0.008210522,0,0,0,0,0,0.008642655,0.008210522,0,0,1.312977,3.372009,0,0.008642655,-0.008642655,4.745302,79.08821,0.0149978,0.009031574,0,0,3.372009
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.1292098,0.1292098,0,-1,0,0.1292098,0,0,0.00000000000000002775558,0,0,0.1360103,0.1292098,0,0,1.32258,3.363367,0,0.1360103,-0.1360103,4.601934,76.69875,0.0149978,0.1421308,0,0,3.363367
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.02590938,0.02590938,0,-1,0,0.02590938,0,0,0.000000000000000003469447,0,0,0.02727304,0.02590938,0,0,1.473703,3.227356,0,0.02727304,-0.02727304,4.573186,76.21962,0.0149978,0.02850032,0,0,3.227356
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.05864794,0.05864794,0,-1,0,0.05864794,0,0,0,0,0,0.06173468,0.05864794,0,0,1.504006,3.200083,0,0.06173468,-0.06173468,4.508112,75.13506,0.0149978,0.06451274,0,0,3.200083
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.02976357,0.02976357,0,-1,0,0.02976357,0,0,0.000000000000000003469447,0,0,0.03133008,0.02976357,0,0,1.5726,3.138349,0,0.03133008,-0.03133008,4.475087,74.58464,0.0149978,0.03273993,0,0,3.138349
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.607412,3.107018,0,0,0,4.475087,74.58464,0.0149978,0,0,0,3.107018
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.1284959,0.1284959,0,-1,0,0.1284959,0,0,0.00000000000000002775558,0,0,0.1352588,0.1284959,0,0,1.607412,3.107018,0,0.1352588,-0.1352588,4.332512,72.20839,0.0149978,0.1413454,0,0,3.107018
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.01104093,0.01104093,0,0,0,0.01104093,0,0,0.000000000000000001734723,0,0,0.01162203,0.01104093,0,0,1.757699,2.97176,0,0.01162203,-0.01162203,4.320261,72.00421,0.0149978,0.01214503,0,0,2.97176
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,1.770613,2.960138,0.04585656,0,0.04585656,4.363765,72.72926,0.01499618,0,0.03668525,0,3.005994
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.09167528,0.09167528,0,0,0,0.09167528,249.8805,0,0,0,0.2290787,0.09650029,0.09167528,0,0,1.724756,3.001409,0.1325783,0,0.1325783,4.48954,74.82551,0.01499152,0.1008428,0.1832629,0,3.230487
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,1.592178,3.120729,0.5852953,0,0.5852953,5.044799,84.07983,0.01497096,0,0.4682362,0,3.706024
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.2577335,0.2577335,0,-1,0,0.2577335,282.8367,0,0,0,0.7289648,0.2712984,0.2577335,0,0,1.006882,3.647495,0.4576664,0,0.4576664,5.47898,91.31615,0.01495493,0.2835068,0.5831718,0,4.37646
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0.3487736,0,0,0.8979896,0,0,0,0,0.549216,4.059394,0.549216,0,0.549216,6.000012,100,0.01493573,0,0.7183917,0,4.957384
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,0.4417587,0.4417587,0,0,0,0.4417587,304.9094,0.8819544,0,0,1.346964,0.4650092,0.4417587,0,0,0,4.553689,0,0,0,6.000012,100,0.01493573,0.4859346,1.077571,0,5.900652
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,0.3819987,0.3819987,0,0,0,0.3819987,369.3344,1.008749,0,0,1.410853,0.4021039,0.3819987,0,0,0,4.553689,0,0,0,6.000012,100,0.01493573,0.4201986,1.128682,0,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01493573,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.2224723,0.2224723,0,-1,0,0.2224723,491.3709,0.8589827,0,0,1.093164,0.2341814,0.2224723,0,0,0,4.553689,0,0,0,6.000012,100,0.01493573,0.2447195,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,0.6719966,0.6719966,0,0,0,0.6719966,142.0538,0.2472317,0,0,0.9545965,0.7073648,0.6719966,0,0,0,4.553689,0,0,0,6.000012,100,0.01493573,0.7391962,0.7636772,0,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.03710169,0.03710169,0,0,0,0.03710169,716.2289,0.2266786,0,0,0.265733,0.0390544,0.03710169,0,0,0,4.553689,0,0,0,6.000012,100,0.01493573,0.04081186,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,0.6336405,0.6336405,0,0,0,0.6336405,14.42527,0,0.0000000000000001110223,0,0.09140436,0.66699,0.6336405,0,0,0,4.553689,0,0.5755856,-0.5755856,5.393291,89.88801,0.01493573,0.6970045,0.07312349,0,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,0.6395395,3.978103,0.0534094,0,0.0534094,5.44396,90.73249,0.01493387,0,0.04272752,0,4.031513
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5861301,4.026172,0,0,0,5.44396,90.73249,0.01493387,0,0,0,4.026172
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5861301,4.026172,0,0,0,5.44396,90.73249,0.01493387,0,0,0,4.026172
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5861301,4.026172,0,0,0,5.44396,90.73249,0.01493387,0,0,0,4.026172
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.09305667,0.09305667,0,-1,0,0.09305667,0,0,0.00000000000000001387779,0,0,0.09795439,0.09305667,0,0,0.5861301,4.026172,0,0.09795439,-0.09795439,5.340707,89.0116,0.01493387,0.1023623,0,0,4.026172
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.1002688,0.1002688,0,-1,0,0.1002688,0,0,0,0,0,0.1055461,0.1002688,0,0,0.6949683,3.928217,0,0.1055461,-0.1055461,5.229452,87.15736,0.01493387,0.1102956,0,0,3.928217
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.003930148,0.003930148,0,-1,0,0.003930148,0,0,0,0,0,0.004136998,0.003930148,0,0,0.8122418,3.822671,0,0.004136998,-0.004136998,5.225091,87.08468,0.01493387,0.004323163,0,0,3.822671
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.2061971,0.2061971,0,-1,0,0.2061971,0,0,0.00000000000000002775558,0,0,0.2170496,0.2061971,0,0,0.8168384,3.818534,0,0.2170496,-0.2170496,4.996301,83.27151,0.01493387,0.2268168,0,0,3.818534
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.1385428,0.1385428,0,-1,0,0.1385428,0,0,0.00000000000000002775558,0,0,0.1458346,0.1385428,0,0,1.058005,3.601485,0,0.1458346,-0.1458346,4.842577,80.70947,0.01493387,0.1523971,0,0,3.601485
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.1432876,0.1432876,0,-1,0,0.1432876,0,0,0,0,0,0.150829,0.1432876,0,0,1.220043,3.45565,0,0.150829,-0.150829,4.68359,78.05968,0.01493387,0.1576163,0,0,3.45565
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.1390174,0.1390174,0,-1,0,0.1390174,0,0,0,0,0,0.1463342,0.1390174,0,0,1.387631,3.304821,0,0.1463342,-0.1463342,4.52934,75.48885,0.01493387,0.1529192,0,0,3.304821
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.08295799,0.08295799,0,0,0,0.08295799,0,0,0.00000000000000001387779,0,0,0.08732419,0.08295799,0,0,1.550224,3.158487,0,0.08732419,-0.08732419,4.437292,73.95472,0.01493387,0.09125379,0,0,3.158487
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.01923465,0.01923465,0,0,0,0.01923465,128.2946,0,0,0,0.02467702,0.020247,0.01923465,0,0,1.647251,3.071163,0.004430023,0,0.004430023,4.441495,74.02477,0.01493371,0.02115812,0.01974162,0,3.09584
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,0.5424157,0.5424157,0,0,0,0.5424157,69.67871,0,0,0,0.3779483,0.5709639,0.5424157,0,0,1.642821,3.07515,0,0.1930156,-0.1930156,4.238039,70.63383,0.01493371,0.5966573,0.3023587,0,3.453098
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,0.3824335,0.3824335,0,0,0,0.3824335,201.3571,0,0,0,0.7700571,0.4025616,0.3824335,0,0,1.857283,2.882134,0.3674954,0,0.3674954,4.586676,76.44444,0.0149209,0.4206769,0.6160457,0,3.652191
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,0.4203311,0.4203311,0,-1,0,0.4203311,294.1073,0,0,0,1.236224,0.4424537,0.4203311,0,0,1.489788,3.21288,0.7937704,0,0.7937704,5.339712,88.99503,0.0148933,0.4623642,0.9889793,0,4.449104
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.1723795,0.1723795,0,0,0,0.1723795,884.8891,0.6478979,0,0,1.525367,0.1814521,0.1723795,0,0,0.6960171,3.927274,0.6960171,0,0.6960171,6.000012,100,0.01486918,0.1896174,1.220294,0,5.452641
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,0.8719467,0.8719467,0,0,0,0.8719467,182.4352,0.6728994,0,0,1.590738,0.9178386,0.8719467,0,0,0,4.553689,0,0,0,6.000012,100,0.01486918,0.9591414,1.27259,0,6.144427
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,0.3847462,0.3847462,0,0,0,0.3847462,364.7288,0.9982841,0,0,1.40328,0.404996,0.3847462,0,0,0,4.553689,0,0,0,6.000012,100,0.01486918,0.4232208,1.122624,0,5.956969
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.645822,0,0,1.645822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01486918,0,1.316658,0,6.199512
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,0.5620582,0.5620582,0,-1,0,0.5620582,263.8097,0.8911236,0,0,1.482764,0.5916402,0.5620582,0,0,0,4.553689,0,0,0,6.000012,100,0.01486918,0.618264,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.08619079,0.08619079,0,0,0,0.08619079,1396.944,1.11331,0,0,1.204037,0.09072714,0.08619079,0,0,0,4.553689,0,0,0,6.000012,100,0.01486918,0.09480987,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.03733459,0.03733459,0,0,0,0.03733459,1859.469,0.6549253,0,0,0.6942249,0.03929957,0.03733459,0,0,0,4.553689,0,0,0,6.000012,100,0.01486918,0.04106805,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01486918,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,0.4255297,0.4255297,0,0,0,0.4255297,12.67328,0,0.00000000000000005551115,0,0.05392858,0.447926,0.4255297,0,0,0,4.553689,0,0.3939975,-0.3939975,5.584702,93.07819,0.01486918,0.4680827,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.1491427,0.1491427,0,-1,0,0.1491427,0,0,0.00000000000000002775558,0,0,0.1569923,0.1491427,0,0,0.437775,4.159691,0,0.1569923,-0.1569923,5.419218,90.32011,0.01486918,0.164057,0,0,4.159691
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.03830585,0.03830585,0,-1,0,0.03830585,0,0,0,0,0,0.04032195,0.03830585,0,0,0.6122109,4.002699,0,0.04032195,-0.04032195,5.376715,89.61173,0.01486918,0.04213643,0,0,4.002699
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,0.7553176,0.7553176,0,-1,0,0.7553176,0,0,0.0000000000000001110223,0,0,0.7950712,0.7553176,0,0,0.657013,3.962377,0,0.7950712,-0.7950712,4.538636,75.64378,0.01486918,0.8308493,0,0,3.962377
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.1851755,0.1851755,0,-1,0,0.1851755,0,0,0.00000000000000002775558,0,0,0.1949216,0.1851755,0,0,1.540425,3.167306,0,0.1949216,-0.1949216,4.333171,72.21937,0.01486918,0.203693,0,0,3.167306
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.01745555,0.01745555,0,-1,0,0.01745555,0,0,0.000000000000000003469447,0,0,0.01837427,0.01745555,0,0,1.757005,2.972384,0,0.01837427,-0.01837427,4.313803,71.89657,0.01486918,0.01920111,0,0,2.972384
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.08266675,0.08266675,0,-1,0,0.08266675,0,0,0,0,0,0.08701763,0.08266675,0,0,1.777421,2.95401,0,0.08701763,-0.08701763,4.222078,70.36783,0.01486918,0.09093343,0,0,2.95401
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.06670013,0.06670013,0,-1,0,0.06670013,0,0,0.00000000000000001387779,0,0,0.07021067,0.06670013,0,0,1.874107,2.866993,0,0.07021067,-0.07021067,4.148069,69.13435,0.01486918,0.07337014,0,0,2.866993
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.07957132,0.07957132,0,-1,0,0.07957132,0,0,0.00000000000000001387779,0,0,0.08375929,0.07957132,0,0,1.952119,2.796782,0,0.08375929,-0.08375929,4.059779,67.66286,0.01486918,0.08752845,0,0,2.796782
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.045185,2.713023,0,0,0,4.059779,67.66286,0.01486918,0,0,0,2.713023
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.05314216,0.05314216,0,-1,0,0.05314216,0,0,0.000000000000000006938894,0,0,0.05593912,0.05314216,0,0,2.045185,2.713023,0,0.05593912,-0.05593912,4.000814,66.68011,0.01486918,0.05845638,0,0,2.713023
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.08140738,0.08140738,0,0,0,0.08140738,0,0,0.00000000000000001387779,0,0,0.08569199,0.08140738,0,0,2.107339,2.657084,0,0.08569199,-0.08569199,3.910487,65.17465,0.01486918,0.08954813,0,0,2.657084
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.01425533,0.01425533,0,0,0,0.01425533,320.0396,0,0,0,0.04562269,0.01500561,0.01425533,0,0,2.202553,2.571392,0.03061708,0,0.03061708,3.939533,65.65875,0.01486812,0.01568086,0.03649815,0,2.617014
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,0.3833992,0.3833992,0,0,0,0.3833992,94.41008,0,0.00000000000000005551115,0,0.3619675,0.4035781,0.3833992,0,0,2.171936,2.598947,0,0.0416106,-0.0416106,3.895672,64.92773,0.01486812,0.4217391,0.289574,0,2.960914
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,1.219867,1.219867,0,0,0,1.219867,64.07156,0,0,0,0.7815881,1.284071,1.219867,0,0,2.21817,2.557336,0,0.502483,-0.502483,3.366008,56.10002,0.01486812,1.341854,0.6252705,0,3.338924
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.3341911,0.3341911,0,-1,0,0.3341911,295.7739,0,0,0,0.9884501,0.3517801,0.3341911,0,0,2.776484,2.054853,0.63667,0,0.63667,3.970006,66.16664,0.01484613,0.3676102,0.79076,0,3.043303
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.1574473,0.1574473,0,0,0,0.1574473,985.8638,0,0,0,1.552216,0.165734,0.1574473,0,0,2.139814,2.627856,1.386482,0,1.386482,5.285338,88.08879,0.01479846,0.173192,1.241773,0,4.180072
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,0.5573537,0.5573537,0,0,0,0.5573537,317.488,0.4295106,0,0,1.769531,0.5866881,0.5573537,0,0,0.7533323,3.87569,0.7533323,0,0.7533323,6.000012,100,0.01477269,0.6130891,1.415625,0,5.645221
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,0.4381295,0.4381295,0,0,0,0.4381295,412.6624,1.346807,0,0,1.807996,0.461189,0.4381295,0,0,0,4.553689,0,0,0,6.000012,100,0.01477269,0.4819425,1.446397,0,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.2838046,0.2838046,0,0,0,0.2838046,515.9801,1.165634,0,0,1.464375,0.2987417,0.2838046,0,0,0,4.553689,0,0,0,6.000012,100,0.01477269,0.312185,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01477269,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.1782844,0.1782844,0,0,0,0.1782844,423.895,0.5680707,0,0,0.7557384,0.1876677,0.1782844,0,0,0,4.553689,0,0,0,6.000012,100,0.01477269,0.1961128,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01477269,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,0.5236092,0.5236092,0,0,0,0.5236092,64.53503,0,0,0,0.3379113,0.5511675,0.5236092,0,0,0,4.553689,0,0.2132562,-0.2132562,5.77522,96.25348,0.01477269,0.5759701,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,0.3721318,0.3721318,0,0,0,0.3721318,14.58751,0,0,0,0.05428476,0.3917176,0.3721318,0,0,0.2369514,4.340433,0,0.3374329,-0.3374329,5.419535,90.3254,0.01477269,0.4093449,0.04342781,0,4.394718
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.2463838,0.2463838,0,-1,0,0.2463838,0,0,0.00000000000000002775558,0,0,0.2593514,0.2463838,0,0,0.6118768,4.003,0,0.2593514,-0.2593514,5.146154,85.76907,0.01477269,0.2710222,0,0,4.003
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.2990331,0.2990331,0,-1,0,0.2990331,0,0,0.00000000000000005551115,0,0,0.3147717,0.2990331,0,0,0.900045,3.743649,0,0.3147717,-0.3147717,4.814356,80.23911,0.01477269,0.3289364,0,0,3.743649
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.249791,3.428877,0,0,0,4.814356,80.23911,0.01477269,0,0,0,3.428877
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.03605647,0.03605647,0,-1,0,0.03605647,0,0,0.000000000000000006938894,0,0,0.03795417,0.03605647,0,0,1.249791,3.428877,0,0.03795417,-0.03795417,4.774349,79.57232,0.01477269,0.03966211,0,0,3.428877
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.09735631,0.09735631,0,-1,0,0.09735631,0,0,0.00000000000000001387779,0,0,0.1024803,0.09735631,0,0,1.291963,3.390923,0,0.1024803,-0.1024803,4.666325,77.77193,0.01477269,0.1070919,0,0,3.390923
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.01390542,0.01390542,0,-1,0,0.01390542,0,0,0.000000000000000001734723,0,0,0.01463728,0.01390542,0,0,1.40583,3.288442,0,0.01463728,-0.01463728,4.650896,77.51478,0.01477269,0.01529596,0,0,3.288442
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.004859359,0.004859359,0,-1,0,0.004859359,0,0,0.0000000000000000008673617,0,0,0.005115115,0.004859359,0,0,1.422093,3.273805,0,0.005115115,-0.005115115,4.645504,77.42491,0.01477269,0.005345295,0,0,3.273805
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.427777,3.26869,0,0,0,4.645504,77.42491,0.01477269,0,0,0,3.26869
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.01433136,0.01433136,0,-1,0,0.01433136,0,0,0.000000000000000001734723,0,0,0.01508565,0.01433136,0,0,1.427777,3.26869,0,0.01508565,-0.01508565,4.629602,77.15989,0.01477269,0.0157645,0,0,3.26869
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.1569923,0.1569923,0,-1,0,0.1569923,0,0,0.00000000000000002775558,0,0,0.1652551,0.1569923,0,0,1.444539,3.253604,0,0.1652551,-0.1652551,4.455408,74.25665,0.01477269,0.1726916,0,0,3.253604
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.1390086,0.1390086,0,0,0,0.1390086,0,0,0,0,0,0.1463248,0.1390086,0,0,1.628155,3.088349,0,0.1463248,-0.1463248,4.301168,71.686,0.01477269,0.1529095,0,0,3.088349
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,1.790738,2.942024,0.04485101,0,0.04485101,4.343718,72.39515,0.01477116,0,0.03588081,0,2.986875
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.02484721,0.02484721,0,0,0,0.02484721,1324.265,0,0,0,0.3290429,0.02615496,0.02484721,0,0,1.745888,2.98239,0.3028879,0,0.3028879,4.631063,77.18422,0.01476083,0.02733194,0.2632343,0,3.311433
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.3408651,0.3408651,0,0,0,0.3408651,163.7868,0,0,0,0.558292,0.3588054,0.3408651,0,0,1.442999,3.254989,0.1994866,0,0.1994866,4.820312,80.33837,0.01475403,0.3749517,0.4466336,0,3.813281
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.1048432,0.1048432,0,-1,0,0.1048432,383.5955,0,0,0,0.4021737,0.1103612,0.1048432,0,0,1.243513,3.434527,0.2918124,0,0.2918124,5.09715,84.95232,0.0147441,0.1153275,0.321739,0,3.836701
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,0.4830411,0.4830411,0,0,0,0.4830411,161.3258,0,0,0,0.7792699,0.5084643,0.4830411,0,0,0.9517004,3.697159,0.2708055,0,0.2708055,5.354058,89.23413,0.01473489,0.5313452,0.6234159,0,4.476429
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,0.4908253,0.4908253,0,0,0,0.4908253,124.5451,0,0,0,0.6112989,0.5166582,0.4908253,0,0,0.6808949,3.940883,0.09464074,0,0.09464074,5.443842,90.73052,0.01473168,0.5399078,0.4890392,0,4.552182
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.1546105,0.1546105,0,0,0,0.1546105,664.2474,0.2779944,0,0,1.026996,0.1627479,0.1546105,0,0,0.5862542,4.02606,0.5862542,0,0.5862542,6.000012,100,0.01471179,0.1700716,0.8215972,0,5.053057
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.3440919,0.3440919,0,0,0,0.3440919,323.382,0.7505293,0,0,1.112731,0.362202,0.3440919,0,0,0,4.553689,0,0,0,6.000012,100,0.01471179,0.3785011,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,0.9595352,0.9595352,0,-1,0,0.9595352,84.32591,0,0.0000000000000001110223,0,0.8091369,1.010037,0.9595352,0,0,0,4.553689,0,0.2009002,-0.2009002,5.788245,96.47055,0.01471179,1.055489,0.6473095,0,5.362826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.3411087,0.3411087,0,0,0,0.3411087,72.79046,0,0,0,0.2482946,0.3590618,0.3411087,0,0,0.2232225,4.352789,0,0.1107672,-0.1107672,5.671486,94.52457,0.01471179,0.3752196,0.1986357,0,4.601083
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0.04519291,0,0,0.39149,0,0,0,0,0.3462971,4.242022,0.3462971,0,0.3462971,6.000012,100,0.01470008,0,0.313192,0,4.633512
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,0.3599961,0.3599961,0,0,0,0.3599961,73.12244,0,0,0,0.263238,0.3789433,0.3599961,0,0,0,4.553689,0,0.1157053,-0.1157053,5.878048,97.96727,0.01470008,0.3959957,0.2105904,0,4.816927
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,0.1285615,4.437984,0.02196537,0,0.02196537,5.898886,98.31457,0.01469933,0,0.01757229,0,4.459949
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,0.8418926,0.8418926,0,-1,0,0.8418926,0,0,0.0000000000000001110223,0,0,0.8862027,0.8418926,0,0,0.1065961,4.457752,0,0.8862027,-0.8862027,4.964746,82.74561,0.01469933,0.9260818,0,0,4.457752
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.1661972,0.1661972,0,-1,0,0.1661972,0,0,0.00000000000000002775558,0,0,0.1749445,0.1661972,0,0,1.091266,3.57155,0,0.1749445,-0.1749445,4.780339,79.67215,0.01469933,0.182817,0,0,3.57155
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,0.9829646,0.9829646,0,-1,0,0.9829646,0,0,0.0000000000000001110223,0,0,1.0347,0.9829646,0,0,1.285648,3.396605,0,1.0347,-1.0347,3.68967,61.49437,0.01469933,1.081261,0,0,3.396605
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.1359407,0.1359407,0,-1,0,0.1359407,0,0,0.00000000000000002775558,0,0,0.1430955,0.1359407,0,0,2.435315,2.361906,0,0.1430955,-0.1430955,3.538834,58.98044,0.01469933,0.1495348,0,0,2.361906
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.2109338,0.2109338,0,-1,0,0.2109338,0,0,0.00000000000000002775558,0,0,0.2220356,0.2109338,0,0,2.59431,2.21881,0,0.2220356,-0.2220356,3.304788,55.07968,0.01469933,0.2320272,0,0,2.21881
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.06067737,0.06067737,0,-1,0,0.06067737,0,0,0.00000000000000001387779,0,0,0.06387091,0.06067737,0,0,2.841016,1.996775,0,0.06387091,-0.06387091,3.237462,53.95759,0.01469933,0.0667451,0,0,1.996775
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.1311534,0.1311534,0,-1,0,0.1311534,0,0,0.00000000000000002775558,0,0,0.1380562,0.1311534,0,0,2.911984,1.932904,0,0.1380562,-0.1380562,3.091938,51.53219,0.01469933,0.1442688,0,0,1.932904
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.1389949,0.1389949,0,-1,0,0.1389949,0,0,0,0,0,0.1463104,0.1389949,0,0,3.065379,1.794847,0,0.1463104,-0.1463104,2.937713,48.96178,0.01469933,0.1528943,0,0,1.794847
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.06678085,0.06678085,0,-1,0,0.06678085,0,0,0.00000000000000001387779,0,0,0.07029563,0.06678085,0,0,3.227947,1.648537,0,0.07029563,-0.07029563,2.863615,47.72682,0.01469933,0.07345894,0,0,1.648537
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.1765707,0.1765707,0,-1,0,0.1765707,0,0,0.00000000000000002775558,0,0,0.1858639,0.1765707,0,0,3.306053,1.578241,0,0.1858639,-0.1858639,2.667697,44.46153,0.01469933,0.1942278,0,0,1.578241
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.04369985,0.04369985,0,0,0,0.04369985,0,0,0.000000000000000006938894,0,0,0.04599984,0.04369985,0,0,3.512568,1.392377,0,0.04599984,-0.04599984,2.619209,43.6534,0.01469933,0.04806983,0,0,1.392377
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.1157699,0.1157699,0,0,0,0.1157699,12.20556,0,0.00000000000000001387779,0,0.01413037,0.1218631,0.1157699,0,0,3.563679,1.346378,0,0.1077327,-0.1077327,2.505649,41.76073,0.01469933,0.1273469,0.01130429,0,1.360508
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,0.5635595,0.5635595,0,0,0,0.5635595,72.89748,0,0,0,0.4108207,0.5932206,0.5635595,0,0,3.683382,1.238645,0,0.1823998,-0.1823998,2.313382,38.5563,0.01469933,0.6199155,0.3286566,0,1.649466
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.0723315,0.0723315,0,0,0,0.0723315,999.5009,0,0,0,0.722954,0.07613842,0.0723315,0,0,3.886049,1.056245,0.6468155,0,0.6468155,2.927006,48.78333,0.0146775,0.07956465,0.5783632,0,1.779199
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,0.6022727,0.6022727,0,-1,0,0.6022727,204.203,0,0,0,1.229859,0.6339713,0.6022727,0,0,3.239233,1.638379,0.5958878,0,0.5958878,3.492314,58.20512,0.01465744,0.6625,0.9838873,0,2.868238
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,0,0,0,1.352482,0,0,0,0,2.643345,2.174678,1.352482,0,1.352482,4.775392,79.58971,0.01461211,0,1.081986,0,3.527161
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.2640555,0.2640555,0,0,0,0.2640555,637.1099,0.1135078,0,0,1.682324,0.2779532,0.2640555,0,0,1.290863,3.391912,1.290863,0,1.290863,6.000012,100,0.01456911,0.2904611,1.345859,0,5.074236
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,0.6328164,0.6328164,0,0,0,0.6328164,255.2171,0.9489334,0,0,1.615056,0.6661225,0.6328164,0,0,0,4.553689,0,0,0,6.000012,100,0.01456911,0.696098,1.292045,0,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,0.401888,0.401888,0,0,0,0.401888,336.8268,0.9306262,0,0,1.353666,0.4230399,0.401888,0,0,0,4.553689,0,0,0,6.000012,100,0.01456911,0.4420767,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.2693001,0.2693001,0,-1,0,0.2693001,416.3142,0.8376607,0,0,1.121135,0.2834738,0.2693001,0,0,0,4.553689,0,0,0,6.000012,100,0.01456911,0.2962301,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.1624558,0.1624558,0,0,0,0.1624558,542.306,0.7100015,0,0,0.8810076,0.1710061,0.1624558,0,0,0,4.553689,0,0,0,6.000012,100,0.01456911,0.1787014,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01456911,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,0.438682,0.438682,0,0,0,0.438682,85.48636,0,0,0,0.3750132,0.4617705,0.438682,0,0,0,4.553689,0,0.08675724,-0.08675724,5.908562,98.47583,0.01456911,0.4825501,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.3212076,0.3212076,0,0,0,0.3212076,17.2374,0,0.00000000000000005551115,0,0.05536784,0.3381132,0.3212076,0,0,0.09639693,4.466932,0,0.2827454,-0.2827454,5.610522,93.50851,0.01456911,0.3533283,0.04429427,0,4.5223
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.1612272,0.1612272,0,-1,0,0.1612272,0,0,0,0,0,0.1697128,0.1612272,0,0,0.4105585,4.184186,0,0.1697128,-0.1697128,5.431629,90.52697,0.01456911,0.1773499,0,0,4.184186
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,0.5665725,0.5665725,0,-1,0,0.5665725,0,0,0.0000000000000001110223,0,0,0.5963922,0.5665725,0,0,0.5991282,4.014473,0,0.5963922,-0.5963922,4.802977,80.04945,0.01456911,0.6232298,0,0,4.014473
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.262492,0.262492,0,-1,0,0.262492,0,0,0.00000000000000005551115,0,0,0.2763073,0.262492,0,0,1.261786,3.418081,0,0.2763073,-0.2763073,4.511723,75.19524,0.01456911,0.2887412,0,0,3.418081
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.07762402,0.07762402,0,-1,0,0.07762402,0,0,0.00000000000000001387779,0,0,0.08170949,0.07762402,0,0,1.568794,3.141774,0,0.08170949,-0.08170949,4.425594,73.75975,0.01456911,0.08538642,0,0,3.141774
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.659583,3.060065,0,0,0,4.425594,73.75975,0.01456911,0,0,0,3.060065
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.659583,3.060065,0,0,0,4.425594,73.75975,0.01456911,0,0,0,3.060065
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.02323582,0.02323582,0,-1,0,0.02323582,0,0,0.000000000000000003469447,0,0,0.02445876,0.02323582,0,0,1.659583,3.060065,0,0.02445876,-0.02445876,4.399812,73.33005,0.01456911,0.0255594,0,0,3.060065
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.03378883,0.03378883,0,-1,0,0.03378883,0,0,0.000000000000000006938894,0,0,0.03556719,0.03378883,0,0,1.686759,3.035606,0,0.03556719,-0.03556719,4.362321,72.7052,0.01456911,0.03716771,0,0,3.035606
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.008515135,0.008515135,0,-1,0,0.008515135,0,0,0.000000000000000001734723,0,0,0.0089633,0.008515135,0,0,1.726278,3.000039,0,0.0089633,-0.0089633,4.352873,72.54773,0.01456911,0.009366649,0,0,3.000039
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.07807579,0.07807579,0,-1,0,0.07807579,0,0,0,0,0,0.08218504,0.07807579,0,0,1.736237,2.991075,0,0.08218504,-0.08218504,4.266242,71.10389,0.01456911,0.08588337,0,0,2.991075
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.06577132,0.06577132,0,0,0,0.06577132,0,0,0,0,0,0.06923296,0.06577132,0,0,1.827554,2.90889,0,0.06923296,-0.06923296,4.193264,69.8876,0.01456911,0.07234845,0,0,2.90889
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,1.90448,2.839657,0.04392283,0,0.04392283,4.234933,70.58208,0.01456765,0,0.03513826,0,2.88358
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,0.6663796,0.6663796,0,0,0,0.6663796,25.32298,0,0.0000000000000001110223,0,0.1687472,0.7014522,0.6663796,0,0,1.860557,2.879188,0,0.532705,-0.532705,3.673413,61.22342,0.01456765,0.7330175,0.1349977,0,3.047935
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,0.5672247,0.5672247,0,0,0,0.5672247,72.96821,0,0,0,0.4138937,0.5970787,0.5672247,0,0,2.452451,2.346483,0,0.1831849,-0.1831849,3.480319,58.0052,0.01456765,0.6239472,0.331115,0,2.760377
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,0.4923121,0.4923121,0,-1,0,0.4923121,118.5271,0,0,0,0.5835234,0.5182232,0.4923121,0,0,2.65599,2.163298,0.06530019,0,0.06530019,3.542268,59.03768,0.01456548,0.5415432,0.4668187,0,2.746821
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.1743475,0.1743475,0,0,0,0.1743475,447.8827,0,0,0,0.7808722,0.1835237,0.1743475,0,0,2.59069,2.222068,0.5973486,0,0.5973486,4.108963,68.48257,0.01454568,0.1917823,0.6246978,0,3.00294
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.2378644,0.2378644,0,0,0,0.2378644,384.1547,0,0,0,0.9137673,0.2503836,0.2378644,0,0,1.993341,2.759682,0.6633837,0,0.6633837,4.738304,78.97157,0.01452375,0.2616509,0.7310138,0,3.673449
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,0.3814212,0.3814212,0,0,0,0.3814212,250.8042,0,0,0,0.9566206,0.4014961,0.3814212,0,0,1.329958,3.356727,0.5551245,0,0.5551245,5.264941,87.74884,0.01450545,0.4195634,0.7652965,0,4.313348
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,0.4396054,0.4396054,0,0,0,0.4396054,234.7456,0,0,0,1.031954,0.4627425,0.4396054,0,0,0.774833,3.856339,0.5692118,0,0.5692118,5.804943,96.74885,0.01448673,0.4835659,0.8255635,0,4.888294
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.3227047,0.3227047,0,-1,0,0.3227047,231.2715,0.2010136,0,0,0.7463239,0.3396892,0.3227047,0,0,0.2056212,4.36863,0.2056212,0,0.2056212,6.000012,100,0.01447998,0.3549752,0.5970591,0,5.114954
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.1357332,0.1357332,0,0,0,0.1357332,219.998,0.1557333,0,0,0.2986103,0.142877,0.1357332,0,0,0,4.553689,0,0,0,6.000012,100,0.01447998,0.1493065,0.2388882,0,4.852299
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.3125544,0.3125544,0,0,0,0.3125544,107.6035,0.007314887,0,0,0.3363195,0.3290046,0.3125544,0,0,0,4.553689,0,0,0,6.000012,100,0.01447998,0.3438098,0.2690556,0,4.890008
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0.2321328,0,0,0.2321328,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01447998,0,0.1857062,0,4.785822
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.3184193,0.3184193,0,0,0,0.3184193,13.68493,0,0,0,0.04357546,0.3351783,0.3184193,0,0,0,4.553689,0,0.2916028,-0.2916028,5.692636,94.87708,0.01447998,0.3502613,0.03486037,0,4.597264
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,0.3729812,0.3729812,0,-1,0,0.3729812,0,0,0.00000000000000005551115,0,0,0.3926118,0.3729812,0,0,0.3240031,4.262086,0,0.3926118,-0.3926118,5.278787,87.9796,0.01447998,0.4102793,0,0,4.262086
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602384,3.869474,0,0,0,5.278787,87.9796,0.01447998,0,0,0,3.869474
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.102697,0.102697,0,-1,0,0.102697,0,0,0.00000000000000001387779,0,0,0.1081022,0.102697,0,0,0.7602384,3.869474,0,0.1081022,-0.1081022,5.164837,86.08044,0.01447998,0.1129668,0,0,3.869474
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.08121637,0.08121637,0,-1,0,0.08121637,0,0,0,0,0,0.0854909,0.08121637,0,0,0.8803519,3.761372,0,0.0854909,-0.0854909,5.074721,84.57852,0.01447998,0.089338,0,0,3.761372
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.1465167,0.1465167,0,-1,0,0.1465167,0,0,0,0,0,0.1542281,0.1465167,0,0,0.9753418,3.675881,0,0.1542281,-0.1542281,4.912151,81.86902,0.01447998,0.1611683,0,0,3.675881
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.1172092,0.1172092,0,-1,0,0.1172092,0,0,0.00000000000000001387779,0,0,0.1233782,0.1172092,0,0,1.146706,3.521653,0,0.1233782,-0.1233782,4.782099,79.70149,0.01447998,0.1289302,0,0,3.521653
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.05608048,0.05608048,0,-1,0,0.05608048,0,0,0,0,0,0.05903209,0.05608048,0,0,1.283793,3.398275,0,0.05903209,-0.05903209,4.719873,78.66441,0.01447998,0.06168853,0,0,3.398275
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.03924636,0.03924636,0,-1,0,0.03924636,0,0,0.000000000000000006938894,0,0,0.04131195,0.03924636,0,0,1.349384,3.339243,0,0.04131195,-0.04131195,4.676327,77.93863,0.01447998,0.04317099,0,0,3.339243
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.03905625,0.03905625,0,-1,0,0.03905625,0,0,0,0,0,0.04111185,0.03905625,0,0,1.395287,3.297931,0,0.04111185,-0.04111185,4.632991,77.21637,0.01447998,0.04296188,0,0,3.297931
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.440966,3.256819,0,0,0,4.632991,77.21637,0.01447998,0,0,0,3.256819
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.05111796,0.05111796,0,0,0,0.05111796,0,0,0.000000000000000006938894,0,0,0.05380838,0.05111796,0,0,1.440966,3.256819,0,0.05380838,-0.05380838,4.576272,76.27105,0.01447998,0.05622976,0,0,3.256819
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,1.500753,3.203011,0.02981886,0,0.02981886,4.604561,76.74253,0.014479,0,0.02385509,0,3.23283
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.193477,0.193477,0,0,0,0.193477,196.6167,0,0,0,0.380408,0.20366,0.193477,0,0,1.470935,3.229848,0.176748,0,0.176748,4.772239,79.53716,0.01447321,0.2128246,0.3043264,0,3.610256
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,1.294187,3.388921,0.7282801,0,0.7282801,5.463146,91.05225,0.01444938,0,0.5826241,0,4.117201
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.2843376,0.2843376,0,-1,0,0.2843376,316.6347,0.03510248,0,0,0.9003117,0.2993028,0.2843376,0,0,0.5659065,4.044373,0.5659065,0,0.5659065,6.000012,100,0.01443091,0.3127714,0.7202494,0,4.944685
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.1498464,0.1498464,0,0,0,0.1498464,869.6781,1.145448,0,0,1.303181,0.1577331,0.1498464,0,0,0,4.553689,0,0,0,6.000012,100,0.01443091,0.164831,1.042545,0,5.85687
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,0.4624984,0.4624984,0,0,0,0.4624984,342.1031,1.095381,0,0,1.582222,0.4868405,0.4624984,0,0,0,4.553689,0,0,0,6.000012,100,0.01443091,0.5087483,1.265777,0,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,0.6644931,0.6644931,0,0,0,0.6644931,196.3991,0.605592,0,0,1.305058,0.6994664,0.6644931,0,0,0,4.553689,0,0,0,6.000012,100,0.01443091,0.7309424,1.044047,0,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,0.8758479,0.8758479,0,0,0,0.8758479,177.9613,0.6367256,0,0,1.558671,0.9219452,0.8758479,0,0,0,4.553689,0,0,0,6.000012,100,0.01443091,0.9634327,1.246937,0,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.2362687,0.2362687,0,-1,0,0.2362687,497.645,0.9270755,0,0,1.175779,0.2487039,0.2362687,0,0,0,4.553689,0,0,0,6.000012,100,0.01443091,0.2598956,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,0.4618317,0.4618317,0,0,0,0.4618317,188.4082,0.38399,0,0,0.8701287,0.4861387,0.4618317,0,0,0,4.553689,0,0,0,6.000012,100,0.01443091,0.5080149,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.02261677,0.02261677,0,0,0,0.02261677,2066.527,0.4435745,0,0,0.4673817,0.02380713,0.02261677,0,0,0,4.553689,0,0,0,6.000012,100,0.01443091,0.02487845,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,0.3753367,0.3753367,0,0,0,0.3753367,72.56665,0,0,0,0.2723693,0.3950913,0.3753367,0,0,0,4.553689,0,0.122722,-0.122722,5.870652,97.844,0.01443091,0.4128704,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,0.4188581,0.4188581,0,0,0,0.4188581,13.19171,0,0,0,0.05525457,0.4409033,0.4188581,0,0,0.1363578,4.430967,0,0.3856487,-0.3856487,5.464142,91.06886,0.01443091,0.4607439,0.04420365,0,4.486221
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.1392287,0.1392287,0,-1,0,0.1392287,0,0,0,0,0,0.1465565,0.1392287,0,0,0.5648564,4.045318,0,0.1465565,-0.1465565,5.309658,88.49413,0.01443091,0.1531516,0,0,4.045318
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.727697,3.898762,0,0,0,5.309658,88.49413,0.01443091,0,0,0,3.898762
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.05619023,0.05619023,0,-1,0,0.05619023,0,0,0.000000000000000006938894,0,0,0.05914761,0.05619023,0,0,0.727697,3.898762,0,0.05914761,-0.05914761,5.247311,87.45501,0.01443091,0.06180925,0,0,3.898762
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.02867136,0.02867136,0,-1,0,0.02867136,0,0,0.000000000000000003469447,0,0,0.03018038,0.02867136,0,0,0.7934165,3.839614,0,0.03018038,-0.03018038,5.215498,86.9248,0.01443091,0.0315385,0,0,3.839614
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.04026797,0.04026797,0,-1,0,0.04026797,0,0,0.000000000000000006938894,0,0,0.04238734,0.04026797,0,0,0.8269503,3.809434,0,0.04238734,-0.04238734,5.170818,86.18012,0.01443091,0.04429477,0,0,3.809434
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.09689193,0.09689193,0,-1,0,0.09689193,0,0,0.00000000000000001387779,0,0,0.1019915,0.09689193,0,0,0.8740473,3.767046,0,0.1019915,-0.1019915,5.063309,84.38832,0.01443091,0.1065811,0,0,3.767046
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.1078233,0.1078233,0,-1,0,0.1078233,0,0,0.00000000000000001387779,0,0,0.1134982,0.1078233,0,0,0.9873712,3.665055,0,0.1134982,-0.1134982,4.943672,82.39436,0.01443091,0.1186056,0,0,3.665055
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.05786211,0.05786211,0,-1,0,0.05786211,0,0,0.000000000000000006938894,0,0,0.06090748,0.05786211,0,0,1.11348,3.551557,0,0.06090748,-0.06090748,4.87947,81.32433,0.01443091,0.06364832,0,0,3.551557
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.08674028,0.08674028,0,-1,0,0.08674028,0,0,0.00000000000000001387779,0,0,0.09130555,0.08674028,0,0,1.181155,3.490649,0,0.09130555,-0.09130555,4.783225,79.72026,0.01443091,0.0954143,0,0,3.490649
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.03522601,0.03522601,0,-1,0,0.03522601,0,0,0,0,0,0.03708,0.03522601,0,0,1.282606,3.399344,0,0.03708,-0.03708,4.74414,79.06883,0.01443091,0.03874861,0,0,3.399344
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.145939,0.145939,0,0,0,0.145939,0,0,0.00000000000000002775558,0,0,0.15362,0.145939,0,0,1.323806,3.362264,0,0.15362,-0.15362,4.58221,76.37001,0.01443091,0.1605329,0,0,3.362264
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.1013048,0.1013048,0,0,0,0.1013048,32.13999,0,0.00000000000000001387779,0,0.03255934,0.1066366,0.1013048,0,0,1.494495,3.208644,0,0.07407726,-0.07407726,4.504126,75.06861,0.01443091,0.1114352,0.02604747,0,3.241203
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.1745991,0.1745991,0,0,0,0.1745991,70.99134,0,0,0,0.1239502,0.1837885,0.1745991,0,0,1.576803,3.134566,0,0.05983828,-0.05983828,4.441051,74.01736,0.01443091,0.192059,0.09916018,0,3.258517
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,1.058309,1.058309,0,0,0,1.058309,28.29318,0,0,0,0.2994292,1.114009,1.058309,0,0,1.64329,3.074728,0,0.81458,-0.81458,3.582408,59.70668,0.01443091,1.16414,0.2395433,0,3.374157
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,0.675666,0.675666,0,-1,0,0.675666,89.75548,0,0,0,0.6064472,0.7112274,0.675666,0,0,2.548379,2.260148,0,0.1047801,-0.1047801,3.47196,57.86588,0.01443091,0.7432325,0.4851578,0,2.866595
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,0.7804708,0.7804708,0,0,0,0.7804708,95.49936,0,0,0,0.7453446,0.8215482,0.7804708,0,0,2.664801,2.155368,0,0.07620362,-0.07620362,3.391634,56.52712,0.01443091,0.8585179,0.5962757,0,2.900712
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.244911,0.244911,0,0,0,0.244911,246.7962,0,0,0,0.6044311,0.2578011,0.244911,0,0,2.749472,2.079164,0.34663,0,0.34663,3.720476,62.00781,0.01441962,0.2694021,0.4835449,0,2.683595
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,0.6637229,0.6637229,0,0,0,0.6637229,189.5033,0,0,0,1.257777,0.6986557,0.6637229,0,0,2.402842,2.391131,0.5591214,0,0.5591214,4.250906,70.84828,0.01440146,0.7300952,1.006222,0,3.648909
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.2230579,0.2230579,0,0,0,0.2230579,467.8629,0,0,0,1.043605,0.2347978,0.2230579,0,0,1.84372,2.894341,0.8088076,0,0.8088076,5.018208,83.63663,0.01437525,0.2453637,0.8348843,0,3.937946
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,0.7573621,0.7573621,0,-1,0,0.7573621,152.0967,0,0,0,1.151923,0.7972232,0.7573621,0,0,1.034913,3.622267,0.3546998,0,0.3546998,5.354705,89.24491,0.01436379,0.8330983,0.9215384,0,4.77419
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,0.4677591,0.4677591,0,0,0,0.4677591,99.20248,0,0,0,0.4640287,0.4923781,0.4677591,0,0,0.680213,3.941497,0,0.02834941,-0.02834941,5.324822,88.74686,0.01436379,0.5145351,0.3712229,0,4.405526
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,0.4102137,0.4102137,0,0,0,0.4102137,91.6601,0,0,0,0.3760023,0.4318039,0.4102137,0,0,0.7117124,3.913148,0,0.05580161,-0.05580161,5.266002,87.76653,0.01436379,0.4512351,0.3008019,0,4.28915
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,0.65465,0.65465,0,0,0,0.65465,35.58139,0,0,0,0.2329335,0.6891052,0.65465,0,0,0.7737141,3.857346,0,0.4561717,-0.4561717,4.785155,79.75243,0.01436379,0.7201149,0.1863468,0,4.09028
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,0.527764,0.527764,0,0,0,0.527764,10.99333,0,0.0000000000000001110223,0,0.05801883,0.555541,0.527764,0,0,1.280572,3.401175,0,0.4975222,-0.4975222,4.260721,71.01187,0.01436379,0.5805404,0.04641506,0,3.459193
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,1.097104,1.097104,0,-1,0,1.097104,0,0,0.0000000000000002220446,0,0,1.154847,1.097104,0,0,1.833374,2.903652,0,1.154847,-1.154847,3.043406,50.72332,0.01436379,1.206815,0,0,2.903652
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,0.9135371,0.9135371,0,-1,0,0.9135371,0,0,0,0,0,0.9616179,0.9135371,0,0,3.116537,1.748806,0,0.9616179,-0.9616179,2.029771,33.82945,0.01436379,1.004891,0,0,1.748806
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,0.7720525,0.7478285,0,-1,0,0.7478285,0,0,0.02422404,0.1014293,0,0.7871879,0.7478285,0,0,4.185001,0.7871879,0,0.7871879,-0.7871879,1.200002,20,0.01436379,0.8492578,0,0,0.7871879
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01436379,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.04159815,0,0,-1,0,0,0,0,0.04159815,0.04575797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01436379,0.04575797,0,0,0
