Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.1983954,0,0,-1,0,0,0,0,0.1983954,0.2182349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01436379,0.2182349,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.05517347,0,0,-1,0,0,0,0,0.05517347,0.06069082,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01436379,0.06069082,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.06906134,0,0,-1,0,0,0,0,0.06906134,0.07596747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01436379,0.07596747,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.07476103,0,0,-1,0,0,0,0,0.07476103,0.08223713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01436379,0.08223713,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.01309465,0,0,-1,0,0,0,0,0.01309465,0.01440411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01436379,0.01440411,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.05112191,0.05112191,1.503754,0,0.4666247,0.05112191,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.01505258,0.0562341,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.07413791,0.07413791,1.52677,0,0.4729081,0.07413791,51.54169,0.0000000000000002220446,0,0,0.03821193,0,0,1.452632,1.38,3.679654,1.242,1.418212,0,1.418212,3.854619,64.24353,0.01575137,0.0815517,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.0005927965,0.0005927965,1.453224,0,0.4528303,0.0005927965,52534.97,0.0000000000000002220446,0,0,0.3114255,0,0,1.452632,1.38,2.261442,2.518391,1.691425,0,1.691425,5.459247,90.98726,0.0163861,0.0006520762,0.2491404,1.7,2.829816
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,0.3908893,0.3908893,0,0,0,0.3908893,148.9024,0,0,0,0.5820435,0.4114625,0.3908893,0,0,0.570017,4.040674,0.1705811,0,0.1705811,5.621074,93.68438,0.01637988,0.4299783,0.4656348,0,4.622717
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.01793575,0.01793575,0,-1,0,0.01793575,6484.439,0.7447172,0,0,1.163033,0.01887974,0.01793575,0,0,0.3994359,4.194197,0.3994359,0,0.3994359,6.000012,100,0.01636534,0.01972933,0.9304263,0,5.35723
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,0.5345759,0.5345759,0,0,0,0.5345759,261.0538,0.8328193,0,0,1.395531,0.5627114,0.5345759,0,0,0,4.553689,0,0,0,6.000012,100,0.01636534,0.5880334,1.116425,0,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.2995315,0.2995315,0,0,0,0.2995315,473.2814,1.102331,0,0,1.417627,0.3152963,0.2995315,0,0,0,4.553689,0,0,0,6.000012,100,0.01636534,0.3294846,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01636534,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,0.4152574,0.4152574,0,0,0,0.4152574,311.0352,0.8544835,0,0,1.291597,0.437113,0.4152574,0,0,0,4.553689,0,0,0,6.000012,100,0.01636534,0.4567831,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,1.072618,1.072618,0,-1,0,1.072618,94.31052,0,0,0,1.011591,1.129071,1.072618,0,0,0,4.553689,0,0.1174799,-0.1174799,5.876177,97.9361,0.01636534,1.179879,0.8092731,0,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.0983825,0.0983825,0,0,0,0.0983825,973.2861,0.7234495,0,0,0.9575432,0.1035605,0.0983825,0,0,0.1305332,4.436209,0.1305332,0,0.1305332,6.000012,100,0.0163606,0.1082207,0.7660345,0,5.393752
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.1639349,0.1639349,0,0,0,0.1639349,284.2047,0.2933476,0,0,0.4659106,0.172563,0.1639349,0,0,0,4.553689,0,0,0,6.000012,100,0.0163606,0.1803284,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,0.7856433,0.7856433,0,0,0,0.7856433,44.28123,0,0.0000000000000001110223,0,0.3478925,0.8269929,0.7856433,0,0,0,4.553689,0,0.4791004,-0.4791004,5.494996,91.58308,0.0163606,0.8642076,0.278314,0,4.901581
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.2468664,0.2468664,0,0,0,0.2468664,22.76624,0,0,0,0.05620221,0.2598594,0.2468664,0,0,0.5323338,4.074588,0,0.2036572,-0.2036572,5.280322,88.0052,0.0163606,0.271553,0.04496177,0,4.130791
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7586195,3.870931,0,0,0,5.280322,88.0052,0.0163606,0,0,0,3.870931
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,0.7043166,0.7043166,0,-1,0,0.7043166,0,0,0.0000000000000001110223,0,0,0.7413858,0.7043166,0,0,0.7586195,3.870931,0,0.7413858,-0.7413858,4.498833,74.9804,0.0163606,0.7747482,0,0,3.870931
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,0.6430331,0.6430331,0,-1,0,0.6430331,0,0,0,0,0,0.676877,0.6430331,0,0,1.582382,3.129545,0,0.676877,-0.676877,3.785342,63.08891,0.0163606,0.7073364,0,0,3.129545
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.06259701,0.06259701,0,-1,0,0.06259701,0,0,0,0,0,0.06589159,0.06259701,0,0,2.334467,2.452669,0,0.06589159,-0.06589159,3.715886,61.93131,0.0163606,0.06885672,0,0,2.452669
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.40768,2.386777,0,0,0,3.715886,61.93131,0.0163606,0,0,0,2.386777
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.1393566,0.1393566,0,-1,0,0.1393566,0,0,0.00000000000000002775558,0,0,0.1466911,0.1393566,0,0,2.40768,2.386777,0,0.1466911,-0.1466911,3.56126,59.35422,0.0163606,0.1532922,0,0,2.386777
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.02721827,0.02721827,0,-1,0,0.02721827,0,0,0.000000000000000003469447,0,0,0.02865081,0.02721827,0,0,2.57067,2.240086,0,0.02865081,-0.02865081,3.53106,58.85088,0.0163606,0.0299401,0,0,2.240086
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.107109,0.107109,0,-1,0,0.107109,0,0,0.00000000000000001387779,0,0,0.1127463,0.107109,0,0,2.602504,2.211435,0,0.1127463,-0.1127463,3.412215,56.87013,0.0163606,0.1178198,0,0,2.211435
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.07859083,0.07859083,0,-1,0,0.07859083,0,0,0,0,0,0.08272719,0.07859083,0,0,2.727778,2.098689,0,0.08272719,-0.08272719,3.325012,55.41676,0.0163606,0.08644991,0,0,2.098689
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.08949561,0.08949561,0,-1,0,0.08949561,0,0,0,0,0,0.09420591,0.08949561,0,0,2.819697,2.015962,0,0.09420591,-0.09420591,3.225711,53.76174,0.0163606,0.09844517,0,0,2.015962
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.07654599,0.07654599,0,0,0,0.07654599,0,0,0.00000000000000001387779,0,0,0.08057473,0.07654599,0,0,2.92437,1.921756,0,0.08057473,-0.08057473,3.140778,52.34619,0.0163606,0.08420059,0,0,1.921756
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.1619687,0.1619687,0,0,0,0.1619687,26.36851,0,0.00000000000000002775558,0,0.04270874,0.1704934,0.1619687,0,0,3.013898,1.841181,0,0.1277847,-0.1277847,3.006081,50.10125,0.0163606,0.1781656,0.034167,0,1.88389
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,0.6562344,0.6562344,0,0,0,0.6562344,38.00711,0,0.0000000000000001110223,0,0.2494158,0.6907731,0.6562344,0,0,3.155881,1.713396,0,0.4413574,-0.4413574,2.540849,42.3474,0.0163606,0.7218579,0.1995326,0,1.962812
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,0.4841888,0.4841888,0,0,0,0.4841888,109.1029,0,0,0,0.5282642,0.5096724,0.4841888,0,0,3.646278,1.272039,0.0185918,0,0.0185918,2.558487,42.64136,0.01635992,0.5326077,0.4226114,0,1.800303
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.2510752,0.2510752,0,-1,0,0.2510752,363.4263,0,0,0,0.9124736,0.2642897,0.2510752,0,0,3.627686,1.288772,0.6481838,0,0.6481838,3.173408,52.89003,0.0163364,0.2761828,0.7299789,0,2.201245
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.05517045,0.05517045,0,0,0,0.05517045,2573.041,0,0,0,1.419558,0.05807416,0.05517045,0,0,2.979502,1.872137,1.361484,0,1.361484,4.465025,74.41694,0.0162872,0.06068749,1.135647,0,3.291695
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,0.9182193,0.9182193,0,0,0,0.9182193,159.226,0,0,0,1.462044,0.9665467,0.9182193,0,0,1.618018,3.097473,0.4954969,0,0.4954969,4.935095,82.25142,0.01626937,1.010041,1.169635,0,4.559516
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.09762106,0.09762106,0,0,0,0.09762106,1500.616,0.2396377,0,0,1.464918,0.102759,0.09762106,0,0,1.122521,3.54342,1.122521,0,1.122521,6.000012,100,0.01622913,0.1073832,1.171934,0,5.008337
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.2612104,0.2612104,0,0,0,0.2612104,555.8823,1.177064,0,0,1.452023,0.2749583,0.2612104,0,0,0,4.553689,0,0,0,6.000012,100,0.01622913,0.2873315,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,0.6390944,0.6390944,0,-1,0,0.6390944,161.2184,0.3576072,0,0,1.030338,0.6727309,0.6390944,0,0,0,4.553689,0,0,0,6.000012,100,0.01622913,0.7030038,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01622913,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01622913,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,0.7541788,0.7541788,0,0,0,0.7541788,27.58798,0,0,0,0.2080627,0.7938724,0.7541788,0,0,0,4.553689,0,0.5858097,-0.5858097,5.382514,89.7084,0.01622913,0.8295966,0.1664501,0,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.2012381,0.2012381,0,0,0,0.2012381,27.07006,0,0.00000000000000002775558,0,0.05447527,0.2118295,0.2012381,0,0,0.6508996,3.967879,0,0.1573543,-0.1573543,5.216649,86.94397,0.01622913,0.2213618,0.04358021,0,4.022355
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,0.9222118,0.9222118,0,-1,0,0.9222118,0,0,0.0000000000000001110223,0,0,0.9707493,0.9222118,0,0,0.8257377,3.810525,0,0.9707493,-0.9707493,4.193389,69.88967,0.01622913,1.014433,0,0,3.810525
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,0.6601861,0.6601861,0,-1,0,0.6601861,0,0,0.0000000000000001110223,0,0,0.6949327,0.6601861,0,0,1.904348,2.839776,0,0.6949327,-0.6949327,3.460865,57.68098,0.01622913,0.7262046,0,0,2.839776
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,0.3655398,0.3655398,0,-1,0,0.3655398,0,0,0,0,0,0.3847787,0.3655398,0,0,2.676496,2.144843,0,0.3847787,-0.3847787,3.055273,50.92112,0.01622913,0.4020937,0,0,2.144843
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.09551758,0.09551758,0,-1,0,0.09551758,0,0,0,0,0,0.1005448,0.09551758,0,0,3.104027,1.760064,0,0.1005448,-0.1005448,2.94929,49.15473,0.01622913,0.1050693,0,0,1.760064
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.150341,0.150341,0,-1,0,0.150341,0,0,0,0,0,0.1582537,0.150341,0,0,3.215744,1.65952,0,0.1582537,-0.1582537,2.782475,46.3745,0.01622913,0.1653751,0,0,1.65952
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.08737668,0.08737668,0,-1,0,0.08737668,0,0,0,0,0,0.09197544,0.08737668,0,0,3.391581,1.501266,0,0.09197544,-0.09197544,2.685525,44.75866,0.01622913,0.09611434,0,0,1.501266
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.01311492,0.01311492,0,-1,0,0.01311492,0,0,0.000000000000000001734723,0,0,0.01380518,0.01311492,0,0,3.493776,1.40929,0,0.01380518,-0.01380518,2.670973,44.51613,0.01622913,0.01442641,0,0,1.40929
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.05293697,0.05293697,0,-1,0,0.05293697,0,0,0,0,0,0.05572313,0.05293697,0,0,3.509115,1.395485,0,0.05572313,-0.05572313,2.612236,43.53717,0.01622913,0.05823067,0,0,1.395485
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.1350286,0.1350286,0,-1,0,0.1350286,0,0,0.00000000000000002775558,0,0,0.1421353,0.1350286,0,0,3.57103,1.339762,0,0.1421353,-0.1421353,2.462412,41.04012,0.01622913,0.1485314,0,0,1.339762
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.02475949,0.02475949,0,-1,0,0.02475949,0,0,0.000000000000000003469447,0,0,0.02606262,0.02475949,0,0,3.728958,1.197627,0,0.02606262,-0.02606262,2.434939,40.58224,0.01622913,0.02723544,0,0,1.197627
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.757916,1.171564,0,0,0,2.434939,40.58224,0.01622913,0,0,0,1.171564
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.06313964,0.06313964,0,0,0,0.06313964,56.73114,0,0,0,0.03581984,0.06646278,0.06313964,0,0,3.757916,1.171564,0,0.03064295,-0.03064295,2.402639,40.0439,0.01622913,0.0694536,0.02865587,0,1.207384
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,0.3932043,0.3932043,0,0,0,0.3932043,88.63084,0,0.00000000000000005551115,0,0.3485003,0.4138993,0.3932043,0,0,3.791964,1.140921,0,0.06539897,-0.06539897,2.333702,38.89496,0.01622913,0.4325247,0.2788002,0,1.489421
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,0.9347875,0.9347875,0,0,0,0.9347875,77.9656,0,0.0000000000000001110223,0,0.7288126,0.9839868,0.9347875,0,0,3.86463,1.075522,0,0.2551742,-0.2551742,2.064725,34.41202,0.01622913,1.028266,0.5830501,0,1.804335
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,4.148157,0.8203481,1.113466,0,1.113466,3.121052,52.01742,0.0161894,0,0.8907726,0,1.933814
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,0.3610096,0.3610096,0,0,0,0.3610096,328.9767,0,0,0,1.187637,0.3800101,0.3610096,0,0,3.034691,1.822467,0.8076272,0,0.8076272,3.887234,64.7871,0.0161607,0.3971106,0.9501098,0,3.010104
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,0.6360093,0.6360093,0,0,0,0.6360093,255.8665,0,0,0,1.627335,0.6694835,0.6360093,0,0,2.227064,2.549332,0.9578511,0,0.9578511,4.795931,79.93203,0.01612681,0.6996103,1.301868,0,4.176666
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,0.2490172,0,0,1.51823,0,0,0,0,1.269213,3.411398,1.269213,0,1.269213,6.000012,100,0.0160821,0,1.214584,0,4.929627
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0160821,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0160821,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,0.3653544,0.3653544,0,0,0,0.3653544,215.1321,0.4014112,0,0,0.7859947,0.3845836,0.3653544,0,0,0,4.553689,0,0,0,6.000012,100,0.0160821,0.4018898,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.3457696,0.3457696,0,0,0,0.3457696,200.29,0.3285739,0,0,0.6925418,0.363968,0.3457696,0,0,0,4.553689,0,0,0,6.000012,100,0.0160821,0.3803465,0.5540335,0,5.246231
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,0.4854411,0.4854411,0,0,0,0.4854411,78.29214,0,0,0,0.3800622,0.5109906,0.4854411,0,0,0,4.553689,0,0.1309284,-0.1309284,5.862001,97.69983,0.0160821,0.5339851,0.3040497,0,4.933751
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.145476,4.42276,0.05898654,0,0.05898654,5.917961,98.63248,0.01608003,0,0.04718924,0,4.481747
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.3506818,0.3506818,0,-1,0,0.3506818,0,0,0.00000000000000005551115,0,0,0.3691387,0.3506818,0,0,0.08648947,4.475848,0,0.3691387,-0.3691387,5.528854,92.14739,0.01608003,0.3857499,0,0,4.475848
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,0.7448157,0.7448157,0,-1,0,0.7448157,0,0,0.0000000000000001110223,0,0,0.7840165,0.7448157,0,0,0.4966436,4.10671,0,0.7840165,-0.7840165,4.702428,78.37365,0.01608003,0.8192973,0,0,4.10671
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.3513706,0.3513706,0,-1,0,0.3513706,0,0,0.00000000000000005551115,0,0,0.3698637,0.3513706,0,0,1.367773,3.322693,0,0.3698637,-0.3698637,4.312558,71.87582,0.01608003,0.3865076,0,0,3.322693
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.08450336,0.08450336,0,-1,0,0.08450336,0,0,0.00000000000000001387779,0,0,0.0889509,0.08450336,0,0,1.778733,2.952829,0,0.0889509,-0.0889509,4.218795,70.31312,0.01608003,0.0929537,0,0,2.952829
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.09750766,0.09750766,0,-1,0,0.09750766,0,0,0,0,0,0.1026396,0.09750766,0,0,1.877567,2.863878,0,0.1026396,-0.1026396,4.110604,68.50993,0.01608003,0.1072584,0,0,2.863878
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.04310888,0.04310888,0,-1,0,0.04310888,0,0,0.000000000000000006938894,0,0,0.04537777,0.04310888,0,0,1.991611,2.761239,0,0.04537777,-0.04537777,4.062771,67.71272,0.01608003,0.04741977,0,0,2.761239
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.0396199,0.0396199,0,-1,0,0.0396199,0,0,0.000000000000000006938894,0,0,0.04170516,0.0396199,0,0,2.042031,2.715861,0,0.04170516,-0.04170516,4.01881,66.98004,0.01608003,0.04358189,0,0,2.715861
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.1290439,0.1290439,0,-1,0,0.1290439,0,0,0,0,0,0.1358357,0.1290439,0,0,2.08837,2.674156,0,0.1358357,-0.1358357,3.875627,64.59365,0.01608003,0.1419483,0,0,2.674156
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.05245415,0.05245415,0,-1,0,0.05245415,0,0,0.000000000000000006938894,0,0,0.0552149,0.05245415,0,0,2.239299,2.53832,0,0.0552149,-0.0552149,3.817425,63.62363,0.01608003,0.05769957,0,0,2.53832
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.1300798,0.1300798,0,-1,0,0.1300798,0,0,0,0,0,0.1369261,0.1300798,0,0,2.300648,2.483105,0,0.1369261,-0.1369261,3.673093,61.21809,0.01608003,0.1430878,0,0,2.483105
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.02948036,0.02948036,0,0,0,0.02948036,0,0,0.000000000000000003469447,0,0,0.03103196,0.02948036,0,0,2.452789,2.346179,0,0.03103196,-0.03103196,3.640382,60.67291,0.01608003,0.0324284,0,0,2.346179
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.1730756,0.1730756,0,0,0,0.1730756,22.40858,0,0,0,0.03878378,0.1821848,0.1730756,0,0,2.487268,2.315147,0,0.1434011,-0.1434011,3.489224,58.15362,0.01608003,0.1903832,0.03102702,0,2.353931
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,0.3602844,0.3602844,0,0,0,0.3602844,77.3962,0,0,0,0.2788465,0.3792468,0.3602844,0,0,2.646603,2.171746,0,0.1004003,-0.1004003,3.383393,56.38977,0.01608003,0.3963129,0.2230772,0,2.450593
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.1878796,0.1878796,0,0,0,0.1878796,168.9957,0,0,0,0.3175085,0.197768,0.1878796,0,0,2.758159,2.071346,0.1197405,0,0.1197405,3.496989,58.28303,0.01607583,0.2066676,0.2540068,0,2.388855
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,0.4280351,0.4280351,0,-1,0,0.4280351,121.7937,0,0,0,0.5213196,0.4505632,0.4280351,0,0,2.638418,2.179112,0.07075642,0,0.07075642,3.564114,59.40178,0.01607335,0.4708385,0.4170557,0,2.700432
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.0220169,0.0220169,0,0,0,0.0220169,3048.208,0,0,0,0.6711208,0.02317568,0.0220169,0,0,2.567662,2.242793,0.647945,0,0.647945,4.178809,69.64668,0.01605065,0.02421859,0.5368966,0,2.913914
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,0.8384966,0.8384966,0,0,0,0.8384966,76.45351,0,0,0,0.6410601,0.882628,0.8384966,0,0,1.919717,2.825944,0,0.2415679,-0.2415679,3.924174,65.40276,0.01605065,0.9223462,0.5128481,0,3.467004
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.2878432,0.2878432,0,0,0,0.2878432,436.265,0,0,0,1.255759,0.3029929,0.2878432,0,0,2.188126,2.584376,0.9527662,0,0.9527662,4.828047,80.46729,0.01601738,0.3166275,1.004607,0,3.840135
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,0.4789259,0.4789259,0,0,0,0.4789259,183.6072,0,0,0,0.8793425,0.5041325,0.4789259,0,0,1.235359,3.441865,0.37521,0,0.37521,5.184002,86.39987,0.01600432,0.5268185,0.703474,0,4.321208
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,0.6327113,0.6327113,0,-1,0,0.6327113,139.4383,0,0,0,0.8822418,0.6660119,0.6327113,0,0,0.8601494,3.779554,0.21623,0,0.21623,5.389136,89.81876,0.01599681,0.6959824,0.7057935,0,4.661796
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.0879123,0,0,0.7318317,0,0,0,0,0.6439194,3.974161,0.6439194,0,0.6439194,6.000012,100,0.01597446,0,0.5854654,0,4.705993
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,0.3745712,0.3745712,0,0,0,0.3745712,130.0202,0.09273274,0,0,0.4870182,0.3942854,0.3745712,0,0,0,4.553689,0,0,0,6.000012,100,0.01597446,0.4120283,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0.1706223,0,0,0.1706223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01597446,0,0.1364978,0,4.724311
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,0.6598299,0.6598299,0,0,0,0.6598299,2.843693,0,0,0,0.01876353,0.6945577,0.6598299,0,0,0,4.553689,0,0.6757942,-0.6757942,5.287663,88.12753,0.01597446,0.7258129,0.01501083,0,4.572453
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.2429227,0.2429227,0,-1,0,0.2429227,0,0,0.00000000000000002775558,0,0,0.2557081,0.2429227,0,0,0.7508824,3.877895,0,0.2557081,-0.2557081,5.018122,83.63521,0.01597446,0.267215,0,0,3.877895
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.2220355,0.2220355,0,-1,0,0.2220355,0,0,0.00000000000000002775558,0,0,0.2337215,0.2220355,0,0,1.035003,3.622187,0,0.2337215,-0.2337215,4.771758,79.52914,0.01597446,0.244239,0,0,3.622187
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.294693,3.388465,0,0,0,4.771758,79.52914,0.01597446,0,0,0,3.388465
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.2090832,0.2090832,0,-1,0,0.2090832,0,0,0.00000000000000002775558,0,0,0.2200876,0.2090832,0,0,1.294693,3.388465,0,0.2200876,-0.2200876,4.539765,75.66261,0.01597446,0.2299915,0,0,3.388465
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.539235,3.168377,0,0,0,4.539765,75.66261,0.01597446,0,0,0,3.168377
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.1272791,0.1272791,0,-1,0,0.1272791,0,0,0.00000000000000002775558,0,0,0.133978,0.1272791,0,0,1.539235,3.168377,0,0.133978,-0.133978,4.39854,73.30886,0.01597446,0.140007,0,0,3.168377
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.04613866,0.04613866,0,-1,0,0.04613866,0,0,0,0,0,0.04856701,0.04613866,0,0,1.688099,3.0344,0,0.04856701,-0.04856701,4.347346,72.45563,0.01597446,0.05075253,0,0,3.0344
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.02448055,0.02448055,0,-1,0,0.02448055,0,0,0.000000000000000003469447,0,0,0.025769,0.02448055,0,0,1.742063,2.985832,0,0.025769,-0.025769,4.320183,72.00291,0.01597446,0.0269286,0,0,2.985832
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.094638,0.094638,0,-1,0,0.094638,0,0,0.00000000000000001387779,0,0,0.09961896,0.094638,0,0,1.770695,2.960063,0,0.09961896,-0.09961896,4.215176,70.25278,0.01597446,0.1041018,0,0,2.960063
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.08621526,0.08621526,0,-1,0,0.08621526,0,0,0.00000000000000001387779,0,0,0.09075291,0.08621526,0,0,1.881383,2.860445,0,0.09075291,-0.09075291,4.119514,68.65842,0.01597446,0.09483679,0,0,2.860445
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.04836468,0.04836468,0,0,0,0.04836468,0,0,0.000000000000000006938894,0,0,0.05091019,0.04836468,0,0,1.982219,2.769691,0,0.05091019,-0.05091019,4.06585,67.76402,0.01597446,0.05320115,0,0,2.769691
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.06588323,0.06588323,0,0,0,0.06588323,29.151,0,0.00000000000000001387779,0,0.01920562,0.06935076,0.06588323,0,0,2.038786,2.718781,0,0.05014515,-0.05014515,4.012992,66.88306,0.01597446,0.07247155,0.0153645,0,2.737987
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.3411819,0.3411819,0,0,0,0.3411819,93.53539,0,0,0,0.3191258,0.3591388,0.3411819,0,0,2.094503,2.668636,0,0.04001302,-0.04001302,3.970814,66.18011,0.01597446,0.3753001,0.2553006,0,2.987762
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.2880251,0.2880251,0,0,0,0.2880251,197.6463,0,0,0,0.5692709,0.3031844,0.2880251,0,0,2.138962,2.628623,0.2660865,0,0.2660865,4.223247,70.3873,0.01596525,0.3168277,0.4554167,0,3.197894
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.2918673,0.2918673,0,-1,0,0.2918673,288.3719,0,0,0,0.8416635,0.3072288,0.2918673,0,0,1.872875,2.868101,0.5344347,0,0.5344347,4.730256,78.83744,0.01594677,0.3210541,0.6733308,0,3.709764
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.2200431,0.2200431,0,0,0,0.2200431,596.9028,0,0,0,1.313444,0.2316243,0.2200431,0,0,1.338441,3.349092,1.081819,0,1.081819,5.756559,95.94247,0.0159095,0.2420474,1.050755,0,4.662536
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,0.7929053,0.7929053,0,0,0,0.7929053,172.425,0.2759083,0,0,1.367167,0.8346372,0.7929053,0,0,0.2566214,4.32273,0.2566214,0,0.2566214,6.000012,100,0.01590068,0.8721959,1.093733,0,5.689897
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01590068,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01590068,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.3023652,0.3023652,0,-1,0,0.3023652,390.2986,0.8618477,0,0,1.180127,0.3182791,0.3023652,0,0,0,4.553689,0,0,0,6.000012,100,0.01590068,0.3326017,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.06807203,0.06807203,0,0,0,0.06807203,1232.318,0.7672093,0,0,0.8388641,0.07165477,0.06807203,0,0,0,4.553689,0,0,0,6.000012,100,0.01590068,0.07487924,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,0.6633333,0.6633333,0,0,0,0.6633333,103.83,0,0,0,0.6887388,0.6982456,0.6633333,0,0,0,4.553689,0,0.009506721,-0.009506721,5.989991,99.83298,0.01590068,0.7296666,0.5509911,0,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.02780973,0.02780973,0,0,0,0.02780973,1398.792,0.349164,0,0,0.3890004,0.0292734,0.02780973,0,0,0.01056302,4.544182,0.01056302,0,0.01056302,6.000012,100,0.01590032,0.03059071,0.3112003,0,4.933183
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,0.7491474,0.7491474,0,0,0,0.7491474,8.051144,0,0.0000000000000001110223,0,0.06031493,0.7885762,0.7491474,0,0,0,4.553689,0,0.7282612,-0.7282612,5.232357,87.20578,0.01590032,0.8240621,0.04825195,0,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,0.5962938,0.5962938,0,-1,0,0.5962938,0,0,0.0000000000000001110223,0,0,0.6276777,0.5962938,0,0,0.8091792,3.825428,0,0.6276777,-0.6276777,4.570727,76.17863,0.01590032,0.6559232,0,0,3.825428
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.01907955,0.01907955,0,-1,0,0.01907955,0,0,0.000000000000000003469447,0,0,0.02008373,0.01907955,0,0,1.506599,3.19775,0,0.02008373,-0.02008373,4.549557,75.82579,0.01590032,0.0209875,0,0,3.19775
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.3126439,0.3126439,0,-1,0,0.3126439,0,0,0.00000000000000005551115,0,0,0.3290989,0.3126439,0,0,1.528914,3.177666,0,0.3290989,-0.3290989,4.202656,70.04413,0.01590032,0.3439083,0,0,3.177666
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.06479334,0.06479334,0,-1,0,0.06479334,0,0,0,0,0,0.06820352,0.06479334,0,0,1.89458,2.848567,0,0.06820352,-0.06820352,4.130763,68.84592,0.01590032,0.07127267,0,0,2.848567
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.08349242,0.08349242,0,-1,0,0.08349242,0,0,0.00000000000000001387779,0,0,0.08788676,0.08349242,0,0,1.970361,2.780364,0,0.08788676,-0.08788676,4.038123,67.30191,0.01590032,0.09184167,0,0,2.780364
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.04205495,0.04205495,0,-1,0,0.04205495,0,0,0.000000000000000006938894,0,0,0.04426837,0.04205495,0,0,2.068013,2.692477,0,0.04426837,-0.04426837,3.99146,66.52419,0.01590032,0.04626045,0,0,2.692477
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.1354573,0.1354573,0,-1,0,0.1354573,0,0,0.00000000000000002775558,0,0,0.1425867,0.1354573,0,0,2.1172,2.648209,0,0.1425867,-0.1425867,3.84116,64.0192,0.01590032,0.1490031,0,0,2.648209
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.03945361,0.03945361,0,-1,0,0.03945361,0,0,0.000000000000000006938894,0,0,0.04153011,0.03945361,0,0,2.27563,2.505622,0,0.04153011,-0.04153011,3.797383,63.2896,0.01590032,0.04339897,0,0,2.505622
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.01584389,0.01584389,0,-1,0,0.01584389,0,0,0,0,0,0.01667778,0.01584389,0,0,2.321774,2.464092,0,0.01667778,-0.01667778,3.779804,62.9966,0.01590032,0.01742828,0,0,2.464092
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.1017993,0.1017993,0,-1,0,0.1017993,0,0,0.00000000000000001387779,0,0,0.1071572,0.1017993,0,0,2.340305,2.447414,0,0.1071572,-0.1071572,3.66685,61.11404,0.01590032,0.1119793,0,0,2.447414
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.459369,2.340257,0,0,0,3.66685,61.11404,0.01590032,0,0,0,2.340257
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.09041314,0.09041314,0,0,0,0.09041314,10.48021,0,0.00000000000000001387779,0,0.009475487,0.09517172,0.09041314,0,0,2.459369,2.340257,0,0.08569624,-0.08569624,3.576518,59.60852,0.01590032,0.09945445,0.00758039,0,2.349732
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.006934006,0.006934006,0,0,0,0.006934006,5043.675,0,0,0,0.3497287,0.007298953,0.006934006,0,0,2.554587,2.254561,0.3424298,0,0.3424298,3.901376,65.0228,0.01588857,0.007627406,0.279783,0,2.60429
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,0.4159906,0.4159906,0,0,0,0.4159906,137.1227,0,0,0,0.5704176,0.4378848,0.4159906,0,0,2.212157,2.562747,0.1325328,0,0.1325328,4.027107,67.11832,0.01588403,0.4575897,0.4563341,0,3.133165
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0,0,0,0.9562113,0,0,0,0,2.079624,2.682027,0.9562113,0,0.9562113,4.934249,82.23732,0.01585134,0,0.764969,0,3.638238
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.008905151,0.008905151,0,0,0,0.008905151,15352.03,0.2343343,0,0,1.367121,0.009373844,0.008905151,0,0,1.123413,3.542617,1.123413,0,1.123413,6.000012,100,0.0158131,0.009795667,1.093697,0,4.909739
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,0.7819028,0.7819028,0,0,0,0.7819028,169.4788,0.502104,0,0,1.32516,0.8230556,0.7819028,0,0,0,4.553689,0,0,0,6.000012,100,0.0158131,0.8600931,1.060128,0,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0158131,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0158131,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.2300484,0.2300484,0,-1,0,0.2300484,557.9532,1.041406,0,0,1.283562,0.2421562,0.2300484,0,0,0,4.553689,0,0,0,6.000012,100,0.0158131,0.2530532,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,0.671546,0.671546,0,0,0,0.671546,183.199,0.5233753,0,0,1.230266,0.7068905,0.671546,0,0,0,4.553689,0,0,0,6.000012,100,0.0158131,0.7387006,0.9842126,0,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,0.4359003,0.4359003,0,0,0,0.4359003,188.8964,0.3645577,0,0,0.8234001,0.4588425,0.4359003,0,0,0,4.553689,0,0,0,6.000012,100,0.0158131,0.4794903,0.6587201,0,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.2476581,0.2476581,0,0,0,0.2476581,154.153,0.1210796,0,0,0.3817723,0.2606927,0.2476581,0,0,0,4.553689,0,0,0,6.000012,100,0.0158131,0.2724239,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0.05996755,0,0,0.05996755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0158131,0,0.04797404,0,4.613657
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0158131,0,0,0,4.553689
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.215844,0.215844,0,-1,0,0.215844,0,0,0.00000000000000002775558,0,0,0.2272042,0.215844,0,0,0,4.553689,0,0.2272042,-0.2272042,5.760518,96.00844,0.0158131,0.2374284,0,0,4.553689
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2524491,4.326485,0,0,0,5.760518,96.00844,0.0158131,0,0,0,4.326485
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.06874581,0.06874581,0,-1,0,0.06874581,0,0,0,0,0,0.07236402,0.06874581,0,0,0.2524491,4.326485,0,0.07236402,-0.07236402,5.684239,94.73714,0.0158131,0.0756204,0,0,4.326485
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3328536,4.254121,0,0,0,5.684239,94.73714,0.0158131,0,0,0,4.254121
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.1468315,0.1468315,0,-1,0,0.1468315,0,0,0,0,0,0.1545595,0.1468315,0,0,0.3328536,4.254121,0,0.1545595,-0.1545595,5.521319,92.0218,0.0158131,0.1615147,0,0,4.254121
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.1008655,0.1008655,0,-1,0,0.1008655,0,0,0,0,0,0.1061742,0.1008655,0,0,0.5045864,4.099561,0,0.1061742,-0.1061742,5.409402,90.15652,0.0158131,0.110952,0,0,4.099561
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6225577,3.993387,0,0,0,5.409402,90.15652,0.0158131,0,0,0,3.993387
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.1196009,0.1196009,0,-1,0,0.1196009,0,0,0.00000000000000001387779,0,0,0.1258956,0.1196009,0,0,0.6225577,3.993387,0,0.1258956,-0.1258956,5.276696,87.94476,0.0158131,0.1315609,0,0,3.993387
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7624418,3.867491,0,0,0,5.276696,87.94476,0.0158131,0,0,0,3.867491
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.1304343,0.1304343,0,0,0,0.1304343,0,0,0.00000000000000002775558,0,0,0.1372992,0.1304343,0,0,0.7624418,3.867491,0,0.1372992,-0.1372992,5.13197,85.53267,0.0158131,0.1434777,0,0,3.867491
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.01211399,0.01211399,0,0,0,0.01211399,51.67445,0,0,0,0.006259835,0.01275156,0.01211399,0,0,0.9149964,3.730192,0,0.006491729,-0.006491729,5.125127,85.41862,0.0158131,0.01332538,0.005007868,0,3.736452
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,0.51759,0.51759,0,0,0,0.51759,76.92064,0,0,0,0.3981335,0.5448316,0.51759,0,0,0.9222094,3.723701,0,0.1466981,-0.1466981,4.970494,82.8414,0.0158131,0.569349,0.3185068,0,4.121834
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,0.6081328,0.6081328,0,0,0,0.6081328,139.808,0,0,0,0.8502184,0.6401399,0.6081328,0,0,1.085207,3.577002,0.2100785,0,0.2100785,5.169792,86.16302,0.01580597,0.6689461,0.6801747,0,4.427221
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.1927524,0.1927524,0,-1,0,0.1927524,630.6343,0.1375366,0,0,1.215563,0.2028972,0.1927524,0,0,0.8751287,3.766073,0.8751287,0,0.8751287,6.000012,100,0.01577633,0.2120276,0.9724501,0,4.981636
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,0.6528679,0.6528679,0,0,0,0.6528679,243.6096,0.9032196,0,0,1.590449,0.6872293,0.6528679,0,0,0,4.553689,0,0,0,6.000012,100,0.01577633,0.7181547,1.272359,0,6.144138
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,0.6396972,0.6396972,0,0,0,0.6396972,261.1997,0.997522,0,0,1.670887,0.6733655,0.6396972,0,0,0,4.553689,0,0,0,6.000012,100,0.01577633,0.7036669,1.33671,0,6.224576
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.308454,0.308454,0,0,0,0.308454,593.3792,1.505614,0,0,1.830302,0.3246885,0.308454,0,0,0,4.553689,0,0,0,6.000012,100,0.01577633,0.3392994,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.1367299,0.1367299,0,0,0,0.1367299,1263.989,1.584325,0,0,1.728251,0.1439262,0.1367299,0,0,0,4.553689,0,0,0,6.000012,100,0.01577633,0.1504029,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,0.7846822,0.7846822,0,-1,0,0.7846822,174.3878,0.5424085,0,0,1.36839,0.8259813,0.7846822,0,0,0,4.553689,0,0,0,6.000012,100,0.01577633,0.8631504,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,0.4830085,0.4830085,0,0,0,0.4830085,235.8415,0.6307048,0,0,1.139135,0.5084301,0.4830085,0,0,0,4.553689,0,0,0,6.000012,100,0.01577633,0.5313094,0.9113078,0,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,0.3909852,0.3909852,0,0,0,0.3909852,187.4032,0.3211553,0,0,0.7327187,0.4115634,0.3909852,0,0,0,4.553689,0,0,0,6.000012,100,0.01577633,0.4300838,0.586175,0,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.03936687,0.03936687,0,0,0,0.03936687,1002.963,0.3533964,0,0,0.3948352,0.04143881,0.03936687,0,0,0,4.553689,0,0,0,6.000012,100,0.01577633,0.04330356,0.3158681,0,4.948524
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,0.6273608,0.6273608,0,0,0,0.6273608,9.083705,0,0,0,0.05698761,0.6603798,0.6273608,0,0,0,4.553689,0,0.6033922,-0.6033922,5.363981,89.3995,0.01577633,0.6900969,0.04559008,0,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.1053659,0.1053659,0,-1,0,0.1053659,0,0,0.00000000000000001387779,0,0,0.1109114,0.1053659,0,0,0.6704358,3.950297,0,0.1109114,-0.1109114,5.24707,87.45099,0.01577633,0.1159024,0,0,3.950297
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7936707,3.839385,0,0,0,5.24707,87.45099,0.01577633,0,0,0,3.839385
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,0.6583761,0.6583761,0,-1,0,0.6583761,0,0,0,0,0,0.6930275,0.6583761,0,0,0.7936707,3.839385,0,0.6930275,-0.6930275,4.516555,75.27576,0.01577633,0.7242137,0,0,3.839385
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.02703346,0.02703346,0,-1,0,0.02703346,0,0,0.000000000000000003469447,0,0,0.02845627,0.02703346,0,0,1.563701,3.146358,0,0.02845627,-0.02845627,4.486559,74.77583,0.01577633,0.02973681,0,0,3.146358
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595319,3.117902,0,0,0,4.486559,74.77583,0.01577633,0,0,0,3.117902
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.08391861,0.08391861,0,-1,0,0.08391861,0,0,0,0,0,0.08833537,0.08391861,0,0,1.595319,3.117902,0,0.08833537,-0.08833537,4.393445,73.22395,0.01577633,0.09231047,0,0,3.117902
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.69347,3.029566,0,0,0,4.393445,73.22395,0.01577633,0,0,0,3.029566
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.05588491,0.05588491,0,-1,0,0.05588491,0,0,0.000000000000000006938894,0,0,0.05882622,0.05588491,0,0,1.69347,3.029566,0,0.05882622,-0.05882622,4.331437,72.19048,0.01577633,0.0614734,0,0,3.029566
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.05468272,0.05468272,0,-1,0,0.05468272,0,0,0.000000000000000006938894,0,0,0.05756076,0.05468272,0,0,1.758832,2.97074,0,0.05756076,-0.05756076,4.270763,71.17924,0.01577633,0.060151,0,0,2.97074
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.06855425,0.06855425,0,-1,0,0.06855425,0,0,0,0,0,0.07216237,0.06855425,0,0,1.822789,2.913179,0,0.07216237,-0.07216237,4.194697,69.91148,0.01577633,0.07540968,0,0,2.913179
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.1095665,0.1095665,0,0,0,0.1095665,0,0,0.00000000000000001387779,0,0,0.1153331,0.1095665,0,0,1.902969,2.841017,0,0.1153331,-0.1153331,4.073125,67.88528,0.01577633,0.1205231,0,0,2.841017
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,2.031117,2.725684,0.006628384,0,0.006628384,4.079413,67.99009,0.01577611,0,0.005302708,0,2.732312
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,0.4422486,0.4422486,0,0,0,0.4422486,89.06334,0,0,0,0.3938814,0.4655248,0.4422486,0,0,2.024489,2.731649,0,0.07164346,-0.07164346,4.003895,66.73145,0.01577611,0.4864734,0.3151051,0,3.12553
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,0.4032047,0.4032047,0,0,0,0.4032047,171.0637,0,0,0,0.6897369,0.424426,0.4032047,0,0,2.104092,2.660006,0.2653109,0,0.2653109,4.25559,70.92637,0.01576715,0.4435252,0.5517895,0,3.349743
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.3487701,0.3487701,0,-1,0,0.3487701,335.0687,0,0,0,1.168619,0.3671264,0.3487701,0,0,1.838782,2.898786,0.801493,0,0.801493,5.015954,83.59906,0.01574013,0.3836471,0.9348955,0,4.067405
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.1974255,0.1974255,0,0,0,0.1974255,712.6717,0.1618911,0,0,1.406996,0.2078164,0.1974255,0,0,1.037289,3.620129,1.037289,0,1.037289,6.000012,100,0.01570531,0.2171681,1.125597,0,5.027125
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.1632913,0.1632913,0,0,0,0.1632913,817.7575,1.163441,0,0,1.335327,0.1718856,0.1632913,0,0,0,4.553689,0,0,0,6.000012,100,0.01570531,0.1796204,1.068261,0,5.889016
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.2358033,0.2358033,0,0,0,0.2358033,726.959,1.465979,0,0,1.714193,0.248214,0.2358033,0,0,0,4.553689,0,0,0,6.000012,100,0.01570531,0.2593836,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.2229546,0.2229546,0,0,0,0.2229546,709.8047,1.347853,0,0,1.582542,0.2346891,0.2229546,0,0,0,4.553689,0,0,0,6.000012,100,0.01570531,0.2452501,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,0.4522743,0.4522743,0,-1,0,0.4522743,329.9834,1.016352,0,0,1.49243,0.4760782,0.4522743,0,0,0,4.553689,0,0,0,6.000012,100,0.01570531,0.4975017,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,0.5555509,0.5555509,0,0,0,0.5555509,181.7705,0.4250373,0,0,1.009828,0.5847905,0.5555509,0,0,0,4.553689,0,0,0,6.000012,100,0.01570531,0.611106,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.3187434,0.3187434,0,0,0,0.3187434,221.4916,0.3704705,0,0,0.7059898,0.3355193,0.3187434,0,0,0,4.553689,0,0,0,6.000012,100,0.01570531,0.3506177,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,0.6533251,0.6533251,0,0,0,0.6533251,57.983,0,0,0,0.3788175,0.6877106,0.6533251,0,0,0,4.553689,0,0.3088931,-0.3088931,5.67441,94.57331,0.01570531,0.7186576,0.303054,0,4.932507
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.01944628,0.01944628,0,0,0,0.01944628,321.5768,0,0,0,0.0625347,0.02046977,0.01944628,0,0,0.3432146,4.244796,0.04206494,0,0.04206494,5.714316,95.23842,0.0157039,0.02139091,0.05002776,0,4.307331
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,0.5320771,0.5320771,0,-1,0,0.5320771,0,0,0.0000000000000001110223,0,0,0.5600812,0.5320771,0,0,0.3011497,4.282654,0,0.5600812,-0.5600812,5.123939,85.39881,0.0157039,0.5852848,0,0,4.282654
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.1009338,0.1009338,0,-1,0,0.1009338,0,0,0.00000000000000001387779,0,0,0.1062461,0.1009338,0,0,0.9234621,3.722573,0,0.1062461,-0.1062461,5.011946,83.53226,0.0157039,0.1110272,0,0,3.722573
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.1223811,0.1223811,0,-1,0,0.1223811,0,0,0.00000000000000001387779,0,0,0.1288222,0.1223811,0,0,1.041513,3.616327,0,0.1288222,-0.1288222,4.876155,81.26909,0.0157039,0.1346192,0,0,3.616327
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.165012,0.165012,0,-1,0,0.165012,0,0,0,0,0,0.1736968,0.165012,0,0,1.184649,3.487505,0,0.1736968,-0.1736968,4.693063,78.21755,0.0157039,0.1815132,0,0,3.487505
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.1230261,0.1230261,0,-1,0,0.1230261,0,0,0.00000000000000001387779,0,0,0.1295011,0.1230261,0,0,1.377646,3.313808,0,0.1295011,-0.1295011,4.556556,75.94246,0.0157039,0.1353287,0,0,3.313808
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.187569,0.187569,0,-1,0,0.187569,0,0,0,0,0,0.197441,0.187569,0,0,1.521536,3.184307,0,0.197441,-0.197441,4.348435,72.47378,0.0157039,0.2063259,0,0,3.184307
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.1949565,0.1949565,0,-1,0,0.1949565,0,0,0.00000000000000002775558,0,0,0.2052174,0.1949565,0,0,1.740915,2.986866,0,0.2052174,-0.2052174,4.132117,68.86848,0.0157039,0.2144521,0,0,2.986866
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.968934,2.781648,0,0,0,4.132117,68.86848,0.0157039,0,0,0,2.781648
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.0899948,0.0899948,0,-1,0,0.0899948,0,0,0,0,0,0.09473137,0.0899948,0,0,1.968934,2.781648,0,0.09473137,-0.09473137,4.032261,67.20422,0.0157039,0.09899428,0,0,2.781648
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.1524027,0.1524027,0,-1,0,0.1524027,0,0,0,0,0,0.1604239,0.1524027,0,0,2.074191,2.686917,0,0.1604239,-0.1604239,3.86316,64.38587,0.0157039,0.167643,0,0,2.686917
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.02855986,0.02855986,0,0,0,0.02855986,0,0,0.000000000000000003469447,0,0,0.03006301,0.02855986,0,0,2.25244,2.526493,0,0.03006301,-0.03006301,3.831471,63.85772,0.0157039,0.03141585,0,0,2.526493
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.1095275,0.1095275,0,0,0,0.1095275,36.48801,0,0,0,0.03996442,0.1152922,0.1095275,0,0,2.285843,2.49643,0,0.07532772,-0.07532772,3.752068,62.53435,0.0157039,0.1204803,0.03197154,0,2.536394
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.2366548,0.2366548,0,0,0,0.2366548,90.05534,0,0.00000000000000002775558,0,0.2131203,0.2491103,0.2366548,0,0,2.369541,2.421102,0,0.03599004,-0.03599004,3.714132,61.90207,0.0157039,0.2603203,0.1704962,0,2.634223
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,0.4982077,0.4982077,0,0,0,0.4982077,72.01787,0,0.00000000000000005551115,0,0.3587986,0.5244292,0.4982077,0,0,2.40953,2.385112,0,0.1656306,-0.1656306,3.539541,58.99224,0.0157039,0.5480285,0.2870389,0,2.743911
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.1888021,0.1888021,0,-1,0,0.1888021,237.2854,0,0,0,0.4479999,0.1987391,0.1888021,0,0,2.593564,2.219482,0.2492608,0,0.2492608,3.776011,62.93339,0.01569556,0.2076823,0.3583999,0,2.667482
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.1958597,0.1958597,0,0,0,0.1958597,294.4923,0,0,0,0.5767918,0.2061681,0.1958597,0,0,2.344303,2.443816,0.3706237,0,0.3706237,4.127615,68.79346,0.01568317,0.2154457,0.4614335,0,3.020608
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.2895989,0.2895989,0,0,0,0.2895989,372.2671,0,0,0,1.078081,0.3048409,0.2895989,0,0,1.973679,2.777378,0.7732404,0,0.7732404,4.861176,81.01944,0.01565739,0.3185588,0.8624651,0,3.855459
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0.121908,0,0,1.322347,0,0,0,0,1.200439,3.473294,1.200439,0,1.200439,6.000012,100,0.01561753,0,1.057877,0,4.795641
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.2008547,0.2008547,0,0,0,0.2008547,615.3259,1.024485,0,0,1.235911,0.211426,0.2008547,0,0,0,4.553689,0,0,0,6.000012,100,0.01561753,0.2209402,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.2262089,0.2262089,0,-1,0,0.2262089,604.1848,1.128605,0,0,1.36672,0.2381147,0.2262089,0,0,0,4.553689,0,0,0,6.000012,100,0.01561753,0.2488298,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01561753,0,0.9283242,0,5.714094
