Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,0.5483972,0.5483972,0,0,0,0.5483972,98.08811,0,0,0,0.5379125,0.5772603,0.5483972,0,0,0,4.553689,0,0.03934774,-0.03934774,5.958536,99.30873,0.01561753,0.603237,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.1078035,0.1078035,0,0,0,0.1078035,276.4322,0.1408065,0,0,0.2980036,0.1134773,0.1078035,0,0,0.04371971,4.514341,0.04371971,0,0.04371971,6.000012,100,0.01561608,0.1185838,0.2384028,0,4.812345
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,0.6849236,0.6849236,0,0,0,0.6849236,6.391799,0,0.0000000000000001110223,0,0.04377894,0.7209722,0.6849236,0,0,0,4.553689,0,0.6771932,-0.6771932,5.286188,88.10295,0.01561608,0.7534159,0.03502315,0,4.597468
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7524369,3.876496,0,0,0,5.286188,88.10295,0.01561608,0,0,0,3.876496
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7524369,3.876496,0,0,0,5.286188,88.10295,0.01561608,0,0,0,3.876496
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,0.3785678,0.3785678,0,-1,0,0.3785678,0,0,0.00000000000000005551115,0,0,0.3984924,0.3785678,0,0,0.7524369,3.876496,0,0.3984924,-0.3984924,4.86614,81.10217,0.01561608,0.4164245,0,0,3.876496
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.03829119,0.03829119,0,-1,0,0.03829119,0,0,0.000000000000000006938894,0,0,0.04030652,0.03829119,0,0,1.195206,3.478003,0,0.04030652,-0.04030652,4.823653,80.39406,0.01561608,0.04212031,0,0,3.478003
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.03108745,0.03108745,0,-1,0,0.03108745,0,0,0.000000000000000003469447,0,0,0.03272363,0.03108745,0,0,1.239991,3.437697,0,0.03272363,-0.03272363,4.789159,79.81916,0.01561608,0.03419619,0,0,3.437697
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.01990028,0.01990028,0,-1,0,0.01990028,0,0,0.000000000000000003469447,0,0,0.02094766,0.01990028,0,0,1.276351,3.404973,0,0.02094766,-0.02094766,4.767078,79.45115,0.01561608,0.02189031,0,0,3.404973
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.08686204,0.08686204,0,-1,0,0.08686204,0,0,0,0,0,0.09143372,0.08686204,0,0,1.299626,3.384026,0,0.09143372,-0.09143372,4.670699,77.84483,0.01561608,0.09554823,0,0,3.384026
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.07268234,0.07268234,0,-1,0,0.07268234,0,0,0,0,0,0.07650772,0.07268234,0,0,1.401219,3.292592,0,0.07650772,-0.07650772,4.590053,76.50072,0.01561608,0.07995056,0,0,3.292592
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.1166432,0.1166432,0,-1,0,0.1166432,0,0,0.00000000000000001387779,0,0,0.1227823,0.1166432,0,0,1.486228,3.216084,0,0.1227823,-0.1227823,4.460629,74.34367,0.01561608,0.1283075,0,0,3.216084
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.1237117,0.1237117,0,-1,0,0.1237117,0,0,0.00000000000000001387779,0,0,0.1302229,0.1237117,0,0,1.622652,3.093302,0,0.1302229,-0.1302229,4.323362,72.05589,0.01561608,0.1360829,0,0,3.093302
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.767345,2.963079,0,0,0,4.323362,72.05589,0.01561608,0,0,0,2.963079
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.1254459,0.1254459,0,0,0,0.1254459,7.458415,0,0,0,0.009356272,0.1320483,0.1254459,0,0,1.767345,2.963079,0,0.122692,-0.122692,4.194033,69.90041,0.01561608,0.1379905,0.007485018,0,2.972435
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.02543759,0.02543759,0,0,0,0.02543759,83.22865,0,0,0,0.02117136,0.02677641,0.02543759,0,0,1.903669,2.840387,0,0.005605047,-0.005605047,4.188125,69.80194,0.01561608,0.02798135,0.01693709,0,2.861558
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,0.4366511,0.4366511,0,0,0,0.4366511,17.82668,0,0.00000000000000005551115,0,0.07784039,0.4596328,0.4366511,0,0,1.909897,2.834782,0,0.3817924,-0.3817924,3.78568,63.09454,0.01561608,0.4803163,0.06227231,0,2.912622
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,0.7457398,0.7457398,0,-1,0,0.7457398,9.521526,0,0,0,0.07100581,0.7849893,0.7457398,0,0,2.33411,2.452989,0,0.7139835,-0.7139835,3.033076,50.55116,0.01561608,0.8203138,0.05680465,0,2.523995
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,0.7384986,0.7384986,0,0,0,0.7384986,17.02624,0,0,0,0.1257386,0.7773669,0.7384986,0,0,3.127426,1.739006,0,0.6516284,-0.6516284,2.346199,39.10324,0.01561608,0.8123484,0.1005908,0,1.864744
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,0.3634751,0.3634751,0,0,0,0.3634751,90.19534,0,0,0,0.3278376,0.3826054,0.3634751,0,0,3.851457,1.087378,0,0.05476776,-0.05476776,2.288469,38.14107,0.01561608,0.3998227,0.2622701,0,1.415215
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,0.373963,0.373963,0,0,0,0.373963,100.0134,0,0,0,0.374013,0.3936453,0.373963,0,0,3.91231,1.03261,0,0.01963224,-0.01963224,2.267775,37.79617,0.01561608,0.4113593,0.2992104,0,1.406623
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,0.719049,0.719049,0,0,0,0.719049,37.15664,0,0,0,0.2671744,0.7568937,0.719049,0,0,3.934124,1.012978,0,0.4897193,-0.4897193,1.751565,29.19269,0.01561608,0.7909539,0.2137395,0,1.280152
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,0.3599979,0.3599979,0,-1,0,0.3599979,34.54635,0,0.00000000000000005551115,0,0.1243661,0.3789452,0.3599979,0,0,4.478256,0.5232583,0,0.254579,-0.254579,1.483215,24.7202,0.01561608,0.3959977,0.0994929,0,0.6476244
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.3161103,0.3161103,1.7,0,0.5202,0.3161103,62.55773,0,0,0,0.1977514,0,0,1.38389,1.314695,4.761122,0.2686793,1.512447,0,1.512447,2.918048,48.63404,0.01638368,0.3477213,0.1582011,1.7,0.4664307
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.2583737,0.2583737,1.7,0,0.5202,0.2583737,13.24369,0,0,0,0.03421822,0,0,1.441626,1.369545,3.248675,1.629881,1.403763,0,1.403763,4.249775,70.82944,0.01715031,0.2842111,0.02737458,1.7,1.664099
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.00463611,0,0,1.452632,1.38,1.844912,2.893268,1.384636,0,1.384636,5.563356,92.72241,0.01775545,0,0.003708888,1.7,2.897904
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.2969273,0.2969273,0,0,0,0.2969273,22.16714,0,0,0,0.06582029,0.3125551,0.2969273,0,0,0.4602759,4.139441,0,0.2467348,-0.2467348,5.303275,88.38773,0.01775545,0.32662,0.05265624,0,4.205261
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,1.075611,1.075611,0,-1,0,1.075611,0,0,0.0000000000000002220446,0,0,1.132222,1.075611,0,0,0.7344257,3.892706,0,1.132222,-1.132222,4.109808,68.49667,0.01775545,1.183172,0,0,3.892706
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,0.3595002,0.3595002,0,-1,0,0.3595002,0,0,0,0,0,0.3784213,0.3595002,0,0,1.99245,2.760484,0,0.3784213,-0.3784213,3.710917,61.8485,0.01775545,0.3954503,0,0,2.760484
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,0.7697226,0.7697226,0,-1,0,0.7697226,0,0,0.0000000000000001110223,0,0,0.8102342,0.7697226,0,0,2.412918,2.382063,0,0.8102342,-0.8102342,2.856855,47.61416,0.01775545,0.8466948,0,0,2.382063
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.1164882,0.1164882,0,-1,0,0.1164882,0,0,0.00000000000000001387779,0,0,0.1226192,0.1164882,0,0,3.313178,1.571829,0,0.1226192,-0.1226192,2.727603,45.45996,0.01775545,0.1281371,0,0,1.571829
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.1282298,0.1282298,0,-1,0,0.1282298,0,0,0,0,0,0.1349787,0.1282298,0,0,3.449422,1.449209,0,0.1349787,-0.1349787,2.585323,43.08863,0.01775545,0.1410528,0,0,1.449209
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.1009187,0.1009187,0,-1,0,0.1009187,0,0,0.00000000000000001387779,0,0,0.1062302,0.1009187,0,0,3.599398,1.314231,0,0.1062302,-0.1062302,2.473347,41.22236,0.01775545,0.1110106,0,0,1.314231
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.08941392,0.08941392,0,-1,0,0.08941392,0,0,0,0,0,0.09411991,0.08941392,0,0,3.717432,1.208,0,0.09411991,-0.09411991,2.374135,39.56885,0.01775545,0.09835531,0,0,1.208
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.02854247,0.02854247,0,-1,0,0.02854247,0,0,0.000000000000000003469447,0,0,0.03004471,0.02854247,0,0,3.822009,1.113881,0,0.03004471,-0.03004471,2.342466,39.04102,0.01775545,0.03139672,0,0,1.113881
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.0960385,0.0960385,0,-1,0,0.0960385,0,0,0.00000000000000001387779,0,0,0.1010932,0.0960385,0,0,3.855392,1.083836,0,0.1010932,-0.1010932,2.235904,37.265,0.01775545,0.1056423,0,0,1.083836
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.08497255,0.08497255,0,-1,0,0.08497255,0,0,0,0,0,0.08944478,0.08497255,0,0,3.967718,0.9827427,0,0.08944478,-0.08944478,2.141621,35.69361,0.01775545,0.0934698,0,0,0.9827427
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.204973,0.204973,0,0,0,0.204973,0,0,0.00000000000000002775558,0,0,0.215761,0.204973,0,0,4.067101,0.8932979,0,0.215761,-0.215761,1.914189,31.90309,0.01775545,0.2254703,0,0,0.8932979
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.03550231,0.03550231,0,0,0,0.03550231,43.18888,0,0,0,0.01533305,0.03737085,0.03550231,0,0,4.306836,0.6775369,0,0.0220378,-0.0220378,1.890959,31.51592,0.01775545,0.03905254,0.01226644,0,0.69287
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,0.4073684,0.4073684,0,0,0,0.4073684,8.751132,0,0,0,0.03564935,0.4288089,0.4073684,0,0,4.331322,0.6554991,0,0.3931595,-0.3931595,1.476533,24.60883,0.01775545,0.4481052,0.02851948,0,0.6911485
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,0.6277105,0.6277105,1.7,0,0.5202,0.6277105,42.65149,0,0,0,0.2677278,0,0,1.07229,1.018675,4.768166,0.2623396,1.286403,0,1.286403,2.696922,44.9486,0.01851813,0.6904815,0.2141823,1.7,0.5300674
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.261225,0.261225,0,-1,0,0.261225,162.261,0,0,0,0.4238664,0.2749738,0.261225,0,0,3.481763,1.420102,0.1488926,0,0.1488926,2.838173,47.3028,0.01851235,0.2873476,0.3390931,0,1.843969
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,0.52095,0.52095,0,0,0,0.52095,59.85586,0,0,0,0.3118191,0.5483685,0.52095,0,0,3.33287,1.554106,0,0.2365493,-0.2365493,2.588829,43.14706,0.01851235,0.573045,0.2494553,0,1.865925
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,0.4030673,0.4030673,0,0,0,0.4030673,96.44589,0,0.00000000000000005551115,0,0.3887418,0.4242813,0.4030673,0,0,3.595703,1.317556,0,0.03553952,-0.03553952,2.551367,42.52269,0.01851235,0.443374,0.3109934,0,1.706298
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.02816787,0.02816787,0,0,0,0.02816787,1241.606,0,0,0,0.349734,0.02965039,0.02816787,0,0,3.635191,1.282017,0.3200836,0,0.3200836,2.855025,47.58365,0.01849994,0.03098466,0.2797872,0,1.631751
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.2663607,0.2663607,0,0,0,0.2663607,230.0016,0,0,0,0.6126338,0.2803797,0.2663607,0,0,3.315108,1.570092,0.3322542,0,0.3322542,3.170229,52.83704,0.01848708,0.2929967,0.4901071,0,2.182726
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.05488027,0.05488027,0,-1,0,0.05488027,305.2404,0,0,0,0.1675168,0.05776871,0.05488027,0,0,2.982854,1.869121,0.109748,0,0.109748,3.274345,54.5723,0.01848284,0.0603683,0.1340134,0,2.036638
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.09287259,0.09287259,0,0,0,0.09287259,340.1266,0,0,0,0.3158844,0.09776063,0.09287259,0,0,2.873106,1.967894,0.2181238,0,0.2181238,3.481275,58.02114,0.01847441,0.1021599,0.2527075,0,2.283778
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.3319951,0.3319951,0,0,0,0.3319951,132.9992,0,0,0,0.4415509,0.3494686,0.3319951,0,0,2.654982,2.164205,0.09208239,0,0.09208239,3.568632,59.47709,0.01847085,0.3651946,0.3532408,0,2.605756
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,0.4904093,0.4904093,0,0,0,0.4904093,38.56907,0,0,0,0.1891463,0.5162203,0.4904093,0,0,2.562899,2.24708,0,0.327074,-0.327074,3.223866,53.73099,0.01847085,0.5394503,0.1513171,0,2.436226
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.3171202,0.3171202,0,0,0,0.3171202,18.62744,0,0,0,0.05907137,0.3338107,0.3171202,0,0,2.926315,1.920006,0,0.2747393,-0.2747393,2.934265,48.90432,0.01847085,0.3488322,0.04725709,0,1.979077
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,0.519028,0.519028,0,-1,0,0.519028,0,0,0,0,0,0.5463452,0.519028,0,0,3.231581,1.645266,0,0.5463452,-0.5463452,2.358367,39.30603,0.01847085,0.5709308,0,0,1.645266
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.3390973,0.3390973,0,-1,0,0.3390973,0,0,0.00000000000000005551115,0,0,0.3569445,0.3390973,0,0,3.838631,1.098921,0,0.3569445,-0.3569445,1.982114,33.03517,0.01847085,0.3730071,0,0,1.098921
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,0.4566363,0.4566363,0,-1,0,0.4566363,0,0,0.00000000000000005551115,0,0,0.4806699,0.4566363,0,0,4.235236,0.7419764,0,0.4806699,-0.4806699,1.475444,24.59068,0.01847085,0.5023,0,0,0.7419764
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.1389279,0.1389279,0,-1,0,0.1389279,0,0,0,0,0,0.1462399,0.1389279,0,0,4.769314,0.2613066,0,0.1462399,-0.1462399,1.321293,22.02151,0.01847085,0.1528207,0,0,0.2613066
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.0107402,0.0107402,0,-1,0,0.0107402,0,0,0,0,0,0.01130548,0.0107402,0,0,4.931803,0.1150667,0,0.01130548,-0.01130548,1.309376,21.8229,0.01847085,0.01181423,0,0,0.1150667
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.1158093,0.09857313,0,-1,0,0.09857313,0,0,0.01723613,0.02881705,0,0.1037612,0.09857313,0,0,4.944364,0.1037612,0,0.1037612,-0.1037612,1.200002,20,0.01847085,0.1273902,0,0,0.1037612
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.06598887,0,0,-1,0,0,0,0,0.06598887,0.07258775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01847085,0.07258775,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.1281447,0,0,-1,0,0,0,0,0.1281447,0.1409592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01847085,0.1409592,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.1000703,0,0,-1,0,0,0,0,0.1000703,0.1100774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01847085,0.1100774,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.02270498,0,0,-1,0,0,0,0,0.02270498,0.02497547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.01847085,0.02497547,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.05324283,0.05324283,1.505874,0,0.4672037,0.05324283,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.01910113,0.05856711,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.09299669,0.09299669,1.545628,0,0.4780565,0.09299669,40.99804,0.0000000000000002220446,0,0,0.03812682,0,0,1.452632,1.38,3.679654,1.242,1.418127,0,1.418127,3.854539,64.24218,0.01975129,0.1022964,0.03050145,1.7,1.280127
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,0.4416294,0.4416294,1.7,0,0.5202,0.4416294,78.28169,0,0,0,0.345715,0,0,1.258371,1.195452,2.261528,2.518314,1.541167,0,1.541167,5.316618,88.61012,0.02048943,0.4857924,0.276572,1.7,2.864029
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,0.6525811,0.6525811,0,0,0,0.6525811,102.8802,0,0.0000000000000001110223,0,0.6713771,0.6869275,0.6525811,0,0,0.7203605,3.905365,0,0.01555042,-0.01555042,5.300226,88.33693,0.02048943,0.7178392,0.5371016,0,4.576742
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.1107947,0.1107947,0,-1,0,0.1107947,913.1264,0.1574312,0,0,1.011696,0.116626,0.1107947,0,0,0.7376388,3.889814,0.7376388,0,0.7376388,6.000012,100,0.02045817,0.1218742,0.8093567,0,4.90151
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,1.000164,0,0,1.000164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02045817,0,0.8001316,0,5.553854
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.2417548,0.2417548,0,0,0,0.2417548,448.6818,0.8302312,0,0,1.08471,0.2544788,0.2417548,0,0,0,4.553689,0,0,0,6.000012,100,0.02045817,0.2659303,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,0.6433823,0.6433823,0,0,0,0.6433823,128.2801,0.1480871,0,0,0.8253316,0.6772445,0.6433823,0,0,0,4.553689,0,0,0,6.000012,100,0.02045817,0.7077205,0.6602653,0,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,0.4068913,0.4068913,0,0,0,0.4068913,184.1265,0.320888,0,0,0.7491946,0.4283066,0.4068913,0,0,0,4.553689,0,0,0,6.000012,100,0.02045817,0.4475804,0.5993556,0,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.1321386,0.1321386,0,-1,0,0.1321386,321.9485,0.2863249,0,0,0.4254181,0.1390933,0.1321386,0,0,0,4.553689,0,0,0,6.000012,100,0.02045817,0.1453524,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,0.543163,0.543163,0,0,0,0.543163,67.99461,0,0,0,0.3693215,0.5717505,0.543163,0,0,0,4.553689,0,0.202429,-0.202429,5.786633,96.4437,0.02045817,0.5974793,0.2954572,0,4.92301
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,0.9440284,0.9440284,0,0,0,0.9440284,12.82162,0,0.0000000000000001110223,0,0.1210398,0.9937142,0.9440284,0,0,0.2249211,4.35126,0,0.8726743,-0.8726743,4.866754,81.1124,0.02045817,1.038431,0.09683181,0,4.4723
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,0,0,0,0,0,0,0,0.08208914,0,0,0,0,1.194559,3.478585,0.08208914,0,0.08208914,4.94463,82.41034,0.02045469,0,0.06567131,0,3.560675
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.2446774,0.2446774,0,0,0,0.2446774,21.08565,0,0,0,0.05159182,0.2575552,0.2446774,0,0,1.11247,3.552466,0,0.2059633,-0.2059633,4.727526,78.79194,0.02045469,0.2691452,0.04127346,0,3.604058
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,0.6639864,0.6639864,0,-1,0,0.6639864,0,0,0,0,0,0.6989331,0.6639864,0,0,1.341318,3.346503,0,0.6989331,-0.6989331,3.990786,66.51296,0.02045469,0.7303851,0,0,3.346503
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,0.8321717,0.8321717,0,-1,0,0.8321717,0,0,0.0000000000000001110223,0,0,0.8759702,0.8321717,0,0,2.117911,2.647569,0,0.8759702,-0.8759702,3.067432,51.12376,0.02045469,0.9153888,0,0,2.647569
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,0.4789566,0.4789566,0,-1,0,0.4789566,0,0,0,0,0,0.5041649,0.4789566,0,0,3.091211,1.771599,0,0.5041649,-0.5041649,2.535995,42.26651,0.02045469,0.5268523,0,0,1.771599
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.07235007,0.07235007,0,-1,0,0.07235007,0,0,0,0,0,0.07615796,0.07235007,0,0,3.651394,1.267434,0,0.07615796,-0.07615796,2.455718,40.92855,0.02045469,0.07958508,0,0,1.267434
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.1538739,0.1538739,0,-1,0,0.1538739,0,0,0,0,0,0.1619725,0.1538739,0,0,3.736014,1.191276,0,0.1619725,-0.1619725,2.284984,38.08299,0.02045469,0.1692613,0,0,1.191276
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.915983,1.029304,0,0,0,2.284984,38.08299,0.02045469,0,0,0,1.029304
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.1078286,0.1078286,0,-1,0,0.1078286,0,0,0,0,0,0.1135038,0.1078286,0,0,3.915983,1.029304,0,0.1135038,-0.1135038,2.16534,36.08893,0.02045469,0.1186115,0,0,1.029304
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.1101642,0.1101642,0,-1,0,0.1101642,0,0,0.00000000000000001387779,0,0,0.1159623,0.1101642,0,0,4.042099,0.9158,0,0.1159623,-0.1159623,2.043105,34.05169,0.02045469,0.1211806,0,0,0.9158
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.02230516,0.02230516,0,-1,0,0.02230516,0,0,0,0,0,0.02347912,0.02230516,0,0,4.170946,0.7998376,0,0.02347912,-0.02347912,2.018356,33.6392,0.02045469,0.02453568,0,0,0.7998376
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.01544613,0.01544613,0,-1,0,0.01544613,0,0,0.000000000000000001734723,0,0,0.01625909,0.01544613,0,0,4.197034,0.7763585,0,0.01625909,-0.01625909,2.001218,33.35356,0.02045469,0.01699075,0,0,0.7763585
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.124102,0.124102,0,0,0,0.124102,0,0,0.00000000000000001387779,0,0,0.1306337,0.124102,0,0,4.215099,0.7600995,0,0.1306337,-0.1306337,1.863518,31.05857,0.02045469,0.1365122,0,0,0.7600995
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.07295401,0.07295401,0,0,0,0.07295401,45.79446,0,0,0,0.0334089,0.07679369,0.07295401,0,0,4.360248,0.6294658,0,0.0433848,-0.0433848,1.817786,30.29637,0.02045469,0.08024941,0.02672712,0,0.6628747
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,0.46013,0.46013,0,0,0,0.46013,70.94425,0,0,0,0.3264358,0.4843474,0.46013,0,0,4.408453,0.586081,0,0.1579116,-0.1579116,1.651333,27.52216,0.02045469,0.506143,0.2611486,0,0.9125168
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,0.4647706,0.4647706,0,0,0,0.4647706,127.9952,0,0,0,0.5948843,0.4892323,0.4647706,0,0,4.58391,0.4281694,0.1056521,0,0.1056521,1.751563,29.19266,0.02045023,0.5112478,0.4759075,0,1.023054
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,0.379013,0.379013,0,-1,0,0.379013,184.8454,0,0,0,0.700588,0.398961,0.379013,0,0,4.478259,0.5232563,0.301627,0,0.301627,2.037711,33.96179,0.02043748,0.4169143,0.5604704,0,1.223844
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,0.6685349,0.6685349,0,0,0,0.6685349,145.869,0,0,0,0.9751852,0.7037209,0.6685349,0,0,4.176631,0.7947206,0.2714643,0,0.2714643,2.295245,38.25401,0.02042602,0.7353884,0.7801482,0,1.769906
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.346436,0.346436,0,0,0,0.346436,462.4447,0,0,0,1.602075,0.3646695,0.346436,0,0,3.905167,1.039038,1.237405,0,1.237405,3.469151,57.81907,0.02037396,0.3810796,1.28166,0,2.641113
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,0,0,0,1.53326,0,0,0,0,2.667762,2.152703,1.53326,0,1.53326,4.923728,82.06198,0.02030981,0,1.226608,0,3.685963
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,0.3021394,0,0,1.436642,0,0,0,0,1.134502,3.532637,1.134502,0,1.134502,6.000012,100,0.0202626,0,1.149313,0,4.969279
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.2608868,0.2608868,0,-1,0,0.2608868,548.5595,1.156502,0,0,1.431119,0.2746177,0.2608868,0,0,0,4.553689,0,0,0,6.000012,100,0.0202626,0.2869755,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0202626,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.2659934,0.2659934,0,0,0,0.2659934,208.3626,0.2742377,0,0,0.5542307,0.279993,0.2659934,0,0,0,4.553689,0,0,0,6.000012,100,0.0202626,0.2925927,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.1755481,0.1755481,0,0,0,0.1755481,213.5698,0.1901302,0,0,0.3749177,0.1847875,0.1755481,0,0,0,4.553689,0,0,0,6.000012,100,0.0202626,0.1931029,0.2999341,0,4.928607
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,0.3911933,0.3911933,0,0,0,0.3911933,16.01909,0,0.00000000000000005551115,0,0.06266562,0.4117825,0.3911933,0,0,0,4.553689,0,0.3491168,-0.3491168,5.63201,93.86665,0.0202626,0.4303127,0.0501325,0,4.616354
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,0.7452238,0.7452238,0,-1,0,0.7452238,0,0,0.0000000000000001110223,0,0,0.7844461,0.7452238,0,0,0.3879076,4.204572,0,0.7844461,-0.7844461,4.805132,80.08537,0.0202626,0.8197461,0,0,4.204572
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.2447373,0.2447373,0,-1,0,0.2447373,0,0,0.00000000000000002775558,0,0,0.2576182,0.2447373,0,0,1.259514,3.420126,0,0.2576182,-0.2576182,4.533578,75.55949,0.0202626,0.269211,0,0,3.420126
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,0.5410305,0.5410305,0,-1,0,0.5410305,0,0,0,0,0,0.5695058,0.5410305,0,0,1.545757,3.162508,0,0.5695058,-0.5695058,3.933267,65.55431,0.0202626,0.5951335,0,0,3.162508
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.0268975,0.0268975,0,-1,0,0.0268975,0,0,0.000000000000000003469447,0,0,0.02831316,0.0268975,0,0,2.178541,2.593002,0,0.02831316,-0.02831316,3.903422,65.0569,0.0202626,0.02958725,0,0,2.593002
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.08445593,0.08445593,0,-1,0,0.08445593,0,0,0.00000000000000001387779,0,0,0.08890098,0.08445593,0,0,2.21,2.564689,0,0.08890098,-0.08890098,3.809712,63.49508,0.0202626,0.09290153,0,0,2.564689
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.09420425,0.09420425,0,-1,0,0.09420425,0,0,0.00000000000000001387779,0,0,0.09916236,0.09420425,0,0,2.308779,2.475788,0,0.09916236,-0.09916236,3.705186,61.75297,0.0202626,0.1036247,0,0,2.475788
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.08434442,0.08434442,0,-1,0,0.08434442,0,0,0,0,0,0.08878361,0.08434442,0,0,2.418959,2.376626,0,0.08878361,-0.08878361,3.6116,60.19321,0.0202626,0.09277887,0,0,2.376626
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.08840622,0.08840622,0,-1,0,0.08840622,0,0,0.00000000000000001387779,0,0,0.09305917,0.08840622,0,0,2.517608,2.287842,0,0.09305917,-0.09305917,3.513507,58.55833,0.0202626,0.09724684,0,0,2.287842
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.1366544,0.1366544,0,-1,0,0.1366544,0,0,0,0,0,0.1438467,0.1366544,0,0,2.621007,2.194783,0,0.1438467,-0.1438467,3.361879,56.0312,0.0202626,0.1503198,0,0,2.194783
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.780837,2.050936,0,0,0,3.361879,56.0312,0.0202626,0,0,0,2.050936
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.06573802,0.06573802,0,0,0,0.06573802,0,0,0,0,0,0.06919792,0.06573802,0,0,2.780837,2.050936,0,0.06919792,-0.06919792,3.288938,54.81552,0.0202626,0.07231183,0,0,2.050936
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.1171054,0.1171054,0,0,0,0.1171054,30.25335,0,0,0,0.03542831,0.1232689,0.1171054,0,0,2.857723,1.981738,0,0.08784054,-0.08784054,3.196346,53.27232,0.0202626,0.1288159,0.02834265,0,2.017166
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.2000653,0.2000653,0,0,0,0.2000653,138.9806,0,0,0,0.278052,0.2105951,0.2000653,0,0,2.955324,1.893898,0.06745695,0,0.06745695,3.260341,54.33891,0.0202598,0.2200719,0.2224416,0,2.17195
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.3312868,0.3312868,0,0,0,0.3312868,111.5063,0,0,0,0.3694055,0.348723,0.3312868,0,0,2.887867,1.954609,0.02068255,0,0.02068255,3.279962,54.66593,0.02025894,0.3644155,0.2955244,0,2.324014
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.2505483,0.2505483,0,-1,0,0.2505483,254.0501,0,0,0,0.6365181,0.263735,0.2505483,0,0,2.867184,1.973223,0.3727831,0,0.3727831,3.633615,60.56013,0.02024349,0.2756031,0.5092145,0,2.609741
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.2555661,0.2555661,0,0,0,0.2555661,287.3069,0,0,0,0.7342588,0.2690169,0.2555661,0,0,2.494401,2.308728,0.4652419,0,0.4652419,4.074983,67.91624,0.02022423,0.2811227,0.5874071,0,3.042987
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,0.8313268,0.8313268,0,0,0,0.8313268,74.46455,0,0,0,0.6190437,0.8750808,0.8313268,0,0,2.029159,2.727446,0,0.2560371,-0.2560371,3.805096,63.41814,0.02022423,0.9144595,0.495235,0,3.346489
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,0.6616538,0.6616538,0,0,0,0.6616538,187.4416,0,0,0,1.240215,0.6964777,0.6616538,0,0,2.313645,2.471409,0.5437369,0,0.5437369,4.32093,72.01535,0.02020177,0.7278192,0.9921717,0,3.711623
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.1410855,0.1410855,0,0,0,0.1410855,1013.99,0,0,0,1.430592,0.148511,0.1410855,0,0,1.769908,2.960772,1.282081,0,1.282081,5.537219,92.2868,0.020149,0.155194,1.144474,0,4.391364
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,0.7299321,0.7299321,0,-1,0,0.7299321,141.5038,0,0,0,1.032881,0.7683496,0.7299321,0,0,0.4878269,4.114645,0.2645319,0,0.2645319,5.788176,96.4694,0.02013815,0.8029253,0.8263052,0,5.147526
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.6303626,0,0,0.8536576,0,0,0,0,0.2232951,4.352724,0.2232951,0,0.2232951,6.000012,100,0.020129,0,0.6829261,0,5.206381
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,0.4357752,0.4357752,0,0,0,0.4357752,162.712,0.2503479,0,0,0.7090587,0.4587108,0.4357752,0,0,0,4.553689,0,0,0,6.000012,100,0.020129,0.4793527,0.567247,0,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,0.4008133,0.4008133,0,0,0,0.4008133,81.75668,0,0,0,0.3276916,0.4219087,0.4008133,0,0,0,4.553689,0,0.09421708,-0.09421708,5.900699,98.34478,0.020129,0.4408946,0.2621533,0,4.881381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.03774974,0.03774974,0,0,0,0.03774974,174.7133,0,0,0,0.06595384,0.03973657,0.03774974,0,0,0.1046856,4.459472,0.02621727,0,0.02621727,5.92557,98.75931,0.02012793,0.04152472,0.05276308,0,4.525426
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,0.4498073,0.4498073,0,-1,0,0.4498073,0,0,0,0,0,0.4734814,0.4498073,0,0,0.07846837,4.483068,0,0.4734814,-0.4734814,5.426477,90.44111,0.02012793,0.4947881,0,0,4.483068
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,1.130116,1.130116,0,-1,0,1.130116,0,0,0.0000000000000002220446,0,0,1.189596,1.130116,0,0,0.6045588,4.009586,0,1.189596,-1.189596,4.172534,69.54208,0.02012793,1.243127,0,0,4.009586
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,0.4293109,0.4293109,0,-1,0,0.4293109,0,0,0.00000000000000005551115,0,0,0.4519062,0.4293109,0,0,1.926332,2.81999,0,0.4519062,-0.4519062,3.696182,61.60291,0.02012793,0.472242,0,0,2.81999
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.2313891,0.2313891,0,-1,0,0.2313891,0,0,0.00000000000000002775558,0,0,0.2435674,0.2313891,0,0,2.42845,2.368084,0,0.2435674,-0.2435674,3.43944,57.32388,0.02012793,0.254528,0,0,2.368084
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.1066439,0.1066439,0,-1,0,0.1066439,0,0,0.00000000000000001387779,0,0,0.1122567,0.1066439,0,0,2.69908,2.124517,0,0.1122567,-0.1122567,3.321111,55.35173,0.02012793,0.1173083,0,0,2.124517
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.06671207,0.06671207,0,-1,0,0.06671207,0,0,0.00000000000000001387779,0,0,0.07022324,0.06671207,0,0,2.82381,2.01226,0,0.07022324,-0.07022324,3.247089,54.11804,0.02012793,0.07338329,0,0,2.01226
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.0276355,0.0276355,0,-1,0,0.0276355,0,0,0.000000000000000003469447,0,0,0.02909,0.0276355,0,0,2.901836,1.942037,0,0.02909,-0.02909,3.216425,53.60698,0.02012793,0.03039905,0,0,1.942037
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.934158,1.912947,0,0,0,3.216425,53.60698,0.02012793,0,0,0,1.912947
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.04626506,0.04626506,0,-1,0,0.04626506,0,0,0.000000000000000006938894,0,0,0.04870006,0.04626506,0,0,2.934158,1.912947,0,0.04870006,-0.04870006,3.165091,52.75141,0.02012793,0.05089157,0,0,1.912947
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.09136178,0.09136178,0,-1,0,0.09136178,0,0,0,0,0,0.09617029,0.09136178,0,0,2.988269,1.864247,0,0.09617029,-0.09617029,3.063719,51.06187,0.02012793,0.100498,0,0,1.864247
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.04183264,0.04183264,0,0,0,0.04183264,0,0,0,0,0,0.04403436,0.04183264,0,0,3.095125,1.768076,0,0.04403436,-0.04403436,3.017302,50.28827,0.02012793,0.04601591,0,0,1.768076
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.1147652,0.1147652,0,0,0,0.1147652,32.58645,0,0.00000000000000001387779,0,0.03739789,0.1208054,0.1147652,0,0,3.144052,1.724042,0,0.08340753,-0.08340753,2.929383,48.82295,0.02012793,0.1262417,0.02991831,0,1.76144
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,0.3970275,0.3970275,0,0,0,0.3970275,60.9871,0,0,0,0.2421355,0.4179237,0.3970275,0,0,3.236727,1.640635,0,0.1757881,-0.1757881,2.744086,45.73468,0.02012793,0.4367302,0.1937084,0,1.88277
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,0.7859198,0.7859198,0,0,0,0.7859198,63.57575,0,0.0000000000000001110223,0,0.4996544,0.827284,0.7859198,0,0,3.432047,1.464846,0,0.3276296,-0.3276296,2.398734,39.97882,0.02012793,0.8645117,0.3997235,0,1.964501
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,0.6903989,0.6903989,0,-1,0,0.6903989,128.1299,0,0,0,0.8846073,0.7267357,0.6903989,0,0,3.79608,1.137217,0.1578716,0,0.1578716,2.548504,42.47499,0.02012146,0.7594388,0.7076858,0,2.021824
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,0.3672984,0.3672984,0,0,0,0.3672984,273.6626,0,0,0,1.005159,0.3866299,0.3672984,0,0,3.638208,1.279301,0.6185286,0,0.6185286,3.135292,52.25476,0.02009617,0.4040283,0.8041268,0,2.28446
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,0.8119119,0.8119119,0,0,0,0.8119119,179.7298,0,0,0,1.459247,0.8546441,0.8119119,0,0,3.01968,1.835977,0.6046032,0,0.6046032,3.708869,61.81436,0.02007152,0.8931031,1.167398,0,3.295224
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.3564977,0.3564977,0,0,0,0.3564977,284.834,0,0,0,1.015427,0.3752607,0.3564977,0,0,2.415076,2.38012,0.640166,0,0.640166,4.316184,71.93626,0.02004547,0.3921475,0.8123413,0,3.395547
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.196814,0.196814,0,0,0,0.196814,459.8176,0,0,0,0.9049857,0.2071727,0.196814,0,0,1.774911,2.956269,0.697813,0,0.697813,4.978188,82.96963,0.02001716,0.2164954,0.7239885,0,3.861255
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,0.7389781,0.7389781,0,-1,0,0.7389781,202.0354,0,0,0,1.492997,0.7778718,0.7389781,0,0,1.077098,3.584301,0.7151256,0,0.7151256,5.656615,94.27673,0.01998823,0.812876,1.194398,0,5.077298
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.3495516,0.3495516,0,0,0,0.3495516,333.5331,0.4359491,0,0,1.16587,0.3679491,0.3495516,0,0,0.3619722,4.227914,0.3619722,0,0.3619722,6.000012,100,0.01997362,0.3845068,0.9326962,0,5.393784
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.2293378,0.2293378,0,0,0,0.2293378,374.9939,0.6185946,0,0,0.8600028,0.2414082,0.2293378,0,0,0,4.553689,0,0,0,6.000012,100,0.01997362,0.2522716,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3774725,0,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01997362,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,0.7723322,0.7723322,0,0,0,0.7723322,6.525496,0,0.0000000000000001110223,0,0.0503985,0.8129812,0.7723322,0,0,0,4.553689,0,0.7625827,-0.7625827,5.196179,86.60281,0.01997362,0.8495654,0.0403188,0,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,0.7059551,0.7059551,0,-1,0,0.7059551,0,0,0,0,0,0.7431107,0.7059551,0,0,0.8473142,3.791106,0,0.7431107,-0.7431107,4.412872,73.54771,0.01997362,0.7765507,0,0,3.791106
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,0.5713394,0.5713394,0,-1,0,0.5713394,0,0,0,0,0,0.6014099,0.5713394,0,0,1.672993,3.047996,0,0.6014099,-0.6014099,3.77893,62.98204,0.01997362,0.6284733,0,0,3.047996
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,0.4863246,0.4863246,0,-1,0,0.4863246,0,0,0.00000000000000005551115,0,0,0.5119207,0.4863246,0,0,2.341226,2.446586,0,0.5119207,-0.5119207,3.239318,53.98853,0.01997362,0.5349571,0,0,2.446586
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.01020043,0.01020043,0,-1,0,0.01020043,0,0,0.000000000000000001734723,0,0,0.0107373,0.01020043,0,0,2.910027,1.934665,0,0.0107373,-0.0107373,3.228,53.7999,0.01997362,0.01122047,0,0,1.934665
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.921957,1.923928,0,0,0,3.228,53.7999,0.01997362,0,0,0,1.923928
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.921957,1.923928,0,0,0,3.228,53.7999,0.01997362,0,0,0,1.923928
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.1974668,0.1974668,0,-1,0,0.1974668,0,0,0.00000000000000002775558,0,0,0.2078598,0.1974668,0,0,2.921957,1.923928,0,0.2078598,-0.2078598,3.008897,50.14818,0.01997362,0.2172135,0,0,1.923928
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.1316874,0.1316874,0,-1,0,0.1316874,0,0,0,0,0,0.1386184,0.1316874,0,0,3.152912,1.716068,0,0.1386184,-0.1386184,2.86278,47.71291,0.01997362,0.1448562,0,0,1.716068
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.08594808,0.08594808,0,-1,0,0.08594808,0,0,0.00000000000000001387779,0,0,0.09047166,0.08594808,0,0,3.306933,1.577449,0,0.09047166,-0.09047166,2.767415,46.12349,0.01997362,0.09454288,0,0,1.577449
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.407457,1.486978,0,0,0,2.767415,46.12349,0.01997362,0,0,0,1.486978
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.1491947,0.1491947,0,0,0,0.1491947,0,0,0,0,0,0.157047,0.1491947,0,0,3.407457,1.486978,0,0.157047,-0.157047,2.601872,43.36446,0.01997362,0.1641141,0,0,1.486978
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,3.581954,1.329931,0.01494931,0,0.01494931,2.616055,43.60083,0.01997302,0,0.01195945,0,1.34488
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,3.567004,1.343385,0.1289392,0,0.1289392,2.738377,45.63953,0.01996782,0,0.1031514,0,1.472324
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,0.6135871,0.6135871,0,0,0,0.6135871,77.16493,0,0.0000000000000001110223,0,0.4734741,0.6458812,0.6135871,0,0,3.438065,1.45943,0,0.1724071,-0.1724071,2.556644,42.61065,0.01996782,0.6749458,0.3787793,0,1.932905
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.3348559,0.3348559,0,-1,0,0.3348559,232.73,0,0,0,0.7793099,0.3524798,0.3348559,0,0,3.629628,1.287023,0.4268301,0,0.4268301,2.961571,49.35941,0.01995063,0.3683414,0.623448,0,2.066333
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.1589912,0.1589912,0,0,0,0.1589912,536.2879,0,0,0,0.8526507,0.1673592,0.1589912,0,0,3.202798,1.67117,0.6852915,0,0.6852915,3.611695,60.1948,0.01992309,0.1748903,0.6821206,0,2.523821
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.3165599,0.3165599,0,0,0,0.3165599,307.1725,0,0,0,0.972385,0.3332209,0.3165599,0,0,2.517507,2.287933,0.6391641,0,0.6391641,4.21806,70.30085,0.01989747,0.3482158,0.777908,0,3.260318
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.2079457,0.2079457,0,0,0,0.2079457,717.7549,0,0,0,1.49254,0.2188902,0.2079457,0,0,1.878343,2.86318,1.27365,0,1.27365,5.42635,90.43899,0.01984662,0.2287402,1.194032,0,4.355721
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,0.522356,0,0,1.127049,0,0,0,0,0.6046929,4.009465,0.6046929,0,0.6046929,6.000012,100,0.01982256,0,0.901639,0,5.136514
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,0.5443925,0.5443925,0,-1,0,0.5443925,183.3925,0.4253304,0,0,0.9983752,0.5730448,0.5443925,0,0,0,4.553689,0,0,0,6.000012,100,0.01982256,0.5988318,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.06810555,0.06810555,0,0,0,0.06810555,1319.843,0.8271961,0,0,0.8988861,0.07169005,0.06810555,0,0,0,4.553689,0,0,0,6.000012,100,0.01982256,0.0749161,0.7191089,0,5.452575
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.1170259,0.1170259,0,0,0,0.1170259,497.107,0.4585588,0,0,0.581744,0.1231852,0.1170259,0,0,0,4.553689,0,0,0,6.000012,100,0.01982256,0.1287285,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.02386207,0.02386207,0,0,0,0.02386207,1477.188,0.3273697,0,0,0.3524877,0.02511796,0.02386207,0,0,0,4.553689,0,0,0,6.000012,100,0.01982256,0.02624827,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,0.4631269,0.4631269,0,0,0,0.4631269,15.1602,0,0,0,0.07021099,0.487502,0.4631269,0,0,0,4.553689,0,0.417291,-0.417291,5.560149,92.66896,0.01982256,0.5094396,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.258753,0.258753,0,-1,0,0.258753,0,0,0,0,0,0.2723716,0.258753,0,0,0.4636567,4.136398,0,0.2723716,-0.2723716,5.273044,87.88389,0.01982256,0.2846283,0,0,4.136398
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.04641001,0.04641001,0,-1,0,0.04641001,0,0,0,0,0,0.04885264,0.04641001,0,0,0.7662918,3.864026,0,0.04885264,-0.04885264,5.221549,87.02563,0.01982256,0.05105101,0,0,3.864026
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.1795716,0.1795716,0,-1,0,0.1795716,0,0,0.00000000000000002775558,0,0,0.1890228,0.1795716,0,0,0.8205725,3.815174,0,0.1890228,-0.1890228,5.022301,83.70485,0.01982256,0.1975288,0,0,3.815174
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.1708642,0.1708642,0,-1,0,0.1708642,0,0,0,0,0,0.179857,0.1708642,0,0,1.030598,3.626151,0,0.179857,-0.179857,4.832715,80.54509,0.01982256,0.1879506,0,0,3.626151
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.08001935,0.08001935,0,-1,0,0.08001935,0,0,0,0,0,0.08423089,0.08001935,0,0,1.230439,3.446294,0,0.08423089,-0.08423089,4.743928,79.06531,0.01982256,0.08802128,0,0,3.446294
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.1220287,0.1220287,0,-1,0,0.1220287,0,0,0,0,0,0.1284512,0.1220287,0,0,1.324029,3.362063,0,0.1284512,-0.1284512,4.608529,76.80865,0.01982256,0.1342315,0,0,3.362063
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.09517401,0.09517401,0,-1,0,0.09517401,0,0,0.00000000000000001387779,0,0,0.1001832,0.09517401,0,0,1.466752,3.233612,0,0.1001832,-0.1001832,4.502926,75.04862,0.01982256,0.1046914,0,0,3.233612
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.0658451,0.0658451,0,-1,0,0.0658451,0,0,0.00000000000000001387779,0,0,0.06931064,0.0658451,0,0,1.578067,3.133429,0,0.06931064,-0.06931064,4.429866,73.83096,0.01982256,0.07242961,0,0,3.133429
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.07008809,0.07008809,0,-1,0,0.07008809,0,0,0,0,0,0.07377694,0.07008809,0,0,1.655079,3.064118,0,0.07377694,-0.07377694,4.352098,72.53483,0.01982256,0.07709689,0,0,3.064118
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.737053,2.990341,0,0,0,4.352098,72.53483,0.01982256,0,0,0,2.990341
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.148726,0.148726,0,0,0,0.148726,0,0,0,0,0,0.1565537,0.148726,0,0,1.737053,2.990341,0,0.1565537,-0.1565537,4.187077,69.78447,0.01982256,0.1635986,0,0,2.990341
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.1269016,0.1269016,0,0,0,0.1269016,11.95783,0,0,0,0.01517467,0.1335806,0.1269016,0,0,1.911002,2.833787,0,0.1184059,-0.1184059,4.062266,67.70429,0.01982256,0.1395918,0.01213974,0,2.848962
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.0154722,0.0154722,0,0,0,0.0154722,2169.096,0,0,0,0.335607,0.01628653,0.0154722,0,0,2.042564,2.715381,0.3193204,0,0.3193204,4.3652,72.75318,0.01980988,0.01701942,0.2684855,0,3.050988
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,1.723243,3.00277,0.6145192,0,0.6145192,4.948184,82.46957,0.01978553,0,0.4916154,0,3.617289
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,0.9491933,0.9491933,0,-1,0,0.9491933,107.0647,0,0,0,1.016251,0.9991509,0.9491933,0,0,1.108724,3.555837,0.0171004,0,0.0171004,4.964407,82.73994,0.01978486,1.044113,0.813001,0,4.572088
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0.3563884,0,0,1.448012,0,0,0,0,1.091624,3.571228,1.091624,0,1.091624,6.000012,100,0.01974175,0,1.15841,0,5.01924
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,0.5253103,0.5253103,0,0,0,0.5253103,313.9528,1.096268,0,0,1.649226,0.5529582,0.5253103,0,0,0,4.553689,0,0,0,6.000012,100,0.01974175,0.5778413,1.319381,0,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.2366926,0.2366926,0,0,0,0.2366926,662.3922,1.318683,0,0,1.567833,0.2491501,0.2366926,0,0,0,4.553689,0,0,0,6.000012,100,0.01974175,0.2603619,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01974175,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01974175,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.05892467,0.05892467,0,0,0,0.05892467,1794.121,0.995154,0,0,1.05718,0.06202596,0.05892467,0,0,0,4.553689,0,0,0,6.000012,100,0.01974175,0.06481714,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.01974175,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,0.3726285,0.3726285,0,0,0,0.3726285,96.55149,0,0,0,0.3597784,0.3922406,0.3726285,0,0,0,4.553689,0,0.03246216,-0.03246216,5.965794,99.4297,0.01974175,0.4098914,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0.01663456,0,0,0.05270362,0,0,0,0,0.03606906,4.521227,0.03606906,0,0.03606906,6.000012,100,0.01974032,0,0.0421629,0,4.57393
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,0.5587623,0.5587623,0,-1,0,0.5587623,0,0,0.0000000000000001110223,0,0,0.5881709,0.5587623,0,0,0,4.553689,0,0.5881709,-0.5881709,5.380025,89.66691,0.01974032,0.6146386,0,0,4.553689
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.01536342,0.01536342,0,-1,0,0.01536342,0,0,0.000000000000000001734723,0,0,0.01617202,0.01536342,0,0,0.6535232,3.965518,0,0.01617202,-0.01617202,5.362978,89.3828,0.01974032,0.01689976,0,0,3.965518
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6714921,3.949346,0,0,0,5.362978,89.3828,0.01974032,0,0,0,3.949346
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.02618501,0.02618501,0,-1,0,0.02618501,0,0,0.000000000000000003469447,0,0,0.02756316,0.02618501,0,0,0.6714921,3.949346,0,0.02756316,-0.02756316,5.333924,88.89857,0.01974032,0.02880351,0,0,3.949346
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.05740537,0.05740537,0,-1,0,0.05740537,0,0,0.000000000000000006938894,0,0,0.06042671,0.05740537,0,0,0.7021179,3.921783,0,0.06042671,-0.06042671,5.270229,87.83698,0.01974032,0.06314591,0,0,3.921783
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7692586,3.861356,0,0,0,5.270229,87.83698,0.01974032,0,0,0,3.861356
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.09550417,0.09550417,0,-1,0,0.09550417,0,0,0,0,0,0.1005307,0.09550417,0,0,0.7692586,3.861356,0,0.1005307,-0.1005307,5.16426,86.07084,0.01974032,0.1050546,0,0,3.861356
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.01390812,0.01390812,0,-1,0,0.01390812,0,0,0.000000000000000001734723,0,0,0.01464012,0.01390812,0,0,0.8809595,3.760825,0,0.01464012,-0.01464012,5.148829,85.81364,0.01974032,0.01529893,0,0,3.760825
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.01563626,0.01563626,0,-1,0,0.01563626,0,0,0,0,0,0.01645922,0.01563626,0,0,0.8972262,3.746185,0,0.01645922,-0.01645922,5.131479,85.52448,0.01974032,0.01719989,0,0,3.746185
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9155142,3.729726,0,0,0,5.131479,85.52448,0.01974032,0,0,0,3.729726
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.0777776,0.0777776,0,0,0,0.0777776,0,0,0,0,0,0.08187116,0.0777776,0,0,0.9155142,3.729726,0,0.08187116,-0.08187116,5.045179,84.08615,0.01974032,0.08555536,0,0,3.729726
