Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,1.006482,3.647855,0.01736238,0,0.01736238,5.061651,84.36067,0.01973964,0,0.01388991,0,3.665217
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.1141155,0.1141155,0,0,0,0.1141155,114.3912,0,0,0,0.1305381,0.1201216,0.1141155,0,0,0.9891198,3.663481,0.01041649,0,0.01041649,5.071532,84.52538,0.01973923,0.1255271,0.1044305,0,3.794019
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.1951399,0.1951399,0,0,0,0.1951399,57.29934,0,0,0,0.1118139,0.2054104,0.1951399,0,0,0.9787033,3.672856,0,0.09359653,-0.09359653,4.972873,82.88105,0.01973923,0.2146538,0.08945108,0,3.78467
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.1418069,0.1418069,0,-1,0,0.1418069,137.3833,0,0,0,0.194819,0.1492704,0.1418069,0,0,1.0827,3.579259,0.04554853,0,0.04554853,5.016084,83.60123,0.01973744,0.1559876,0.1558552,0,3.774078
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,0.5128732,0.5128732,0,0,0,0.5128732,36.83364,0,0,0,0.1889099,0.5398666,0.5128732,0,0,1.037151,3.620253,0,0.3509567,-0.3509567,4.646143,77.43557,0.01973744,0.5641606,0.1511279,0,3.809163
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,1.028678,1.028678,0,0,0,1.028678,18.75987,0,0,0,0.1929787,1.082819,1.028678,0,0,1.427103,3.269296,0,0.8898406,-0.8898406,3.708169,61.80269,0.01973744,1.131546,0.154383,0,3.462275
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.08973928,0.08973928,0,0,0,0.08973928,595.7382,0,0,0,0.5346111,0.0944624,0.08973928,0,0,2.415815,2.379456,0.4401487,0,0.4401487,4.125731,68.76204,0.01972011,0.09871321,0.4276889,0,2.914067
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,0.5128945,0.5128945,0,0,0,0.5128945,92.29919,0,0,0,0.4733974,0.5398889,0.5128945,0,0,1.975666,2.77559,0,0.0664915,-0.0664915,4.055643,67.59391,0.01972011,0.5641839,0.3787179,0,3.248987
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,0.3771687,0.3771687,0,-1,0,0.3771687,79.91254,0,0,0,0.3014051,0.3970197,0.3771687,0,0,2.049545,2.709098,0,0.09561458,-0.09561458,3.954856,65.91413,0.01972011,0.4148856,0.2411241,0,3.010503
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,0.454904,0.454904,0,0,0,0.454904,45.99663,0,0,0,0.2092405,0.4788464,0.454904,0,0,2.155784,2.613483,0,0.2696058,-0.2696058,3.670666,61.17765,0.01972011,0.5003945,0.1673924,0,2.822724
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,0.4592665,0.4592665,0,0,0,0.4592665,3.122119,0,0.00000000000000005551115,0,0.01433885,0.4834384,0.4592665,0,0,2.455346,2.343878,0,0.4690995,-0.4690995,3.176192,52.93643,0.01972011,0.5051931,0.01147108,0,2.358217
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.1337057,0.1337057,0,0,0,0.1337057,52.12347,0,0,0,0.06969205,0.1407429,0.1337057,0,0,2.976568,1.874778,0,0.07105079,-0.07105079,3.101298,51.68819,0.01972011,0.1470763,0.05575364,0,1.94447
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.249747,0.249747,0,0,0,0.249747,13.34715,0,0.00000000000000005551115,0,0.03333412,0.2628916,0.249747,0,0,3.055513,1.803727,0,0.2295575,-0.2295575,2.859323,47.65529,0.01972011,0.2747217,0.0266673,0,1.837061
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.310577,1.57417,0,0,0,2.859323,47.65529,0.01972011,0,0,0,1.57417
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,0.691906,0.691906,0,-1,0,0.691906,0,0,0.0000000000000001110223,0,0,0.7283221,0.691906,0,0,3.310577,1.57417,0,0.7283221,-0.7283221,2.091604,34.86,0.01972011,0.7610966,0,0,1.57417
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.3217963,0.3217963,0,-1,0,0.3217963,0,0,0.00000000000000005551115,0,0,0.3387329,0.3217963,0,0,4.119823,0.8458478,0,0.3387329,-0.3387329,1.734548,28.90908,0.01972011,0.3539759,0,0,0.8458478
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.0770815,0.0770815,0,-1,0,0.0770815,0,0,0.00000000000000001387779,0,0,0.08113842,0.0770815,0,0,4.496193,0.5071148,0,0.08113842,-0.08113842,1.649021,27.48363,0.01972011,0.08478966,0,0,0.5071148
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.01217828,0.01217828,0,-1,0,0.01217828,0,0,0.000000000000000001734723,0,0,0.01281924,0.01217828,0,0,4.586347,0.4259764,0,0.01281924,-0.01281924,1.635508,27.25842,0.01972011,0.01339611,0,0,0.4259764
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.1098757,0.1098757,0,-1,0,0.1098757,0,0,0.00000000000000001387779,0,0,0.1156587,0.1098757,0,0,4.600591,0.4131572,0,0.1156587,-0.1156587,1.513593,25.22651,0.01972011,0.1208633,0,0,0.4131572
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.05378009,0.05378009,0,-1,0,0.05378009,0,0,0.000000000000000006938894,0,0,0.05661063,0.05378009,0,0,4.729101,0.2974985,0,0.05661063,-0.05661063,1.45392,24.23196,0.01972011,0.05915811,0,0,0.2974985
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.1065902,0.1065902,0,-1,0,0.1065902,0,0,0.00000000000000001387779,0,0,0.1122002,0.1065902,0,0,4.792001,0.2408879,0,0.1122002,-0.1122002,1.335651,22.26081,0.01972011,0.1172492,0,0,0.2408879
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.01633669,0.01633669,0,-1,0,0.01633669,0,0,0,0,0,0.01719652,0.01633669,0,0,4.916668,0.1286876,0,0.01719652,-0.01719652,1.317524,21.9587,0.01972011,0.01797036,0,0,0.1286876
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.07731625,0.07731625,0,-1,0,0.07731625,0,0,0.00000000000000001387779,0,0,0.08138552,0.07731625,0,0,4.935775,0.1114911,0,0.08138552,-0.08138552,1.231737,20.5289,0.01972011,0.08504787,0,0,0.1114911
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.1592563,0.1592563,1.611888,0,0.4961454,0.1592563,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.026204,0.03010561,1.38,0,1.38,2.54092,42.34857,0.02038187,0.1751819,0,1.7,0.03010561
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.1273071,0.1273071,1.579939,0,0.4874232,0.1273071,28.9909,0.0000000000000002220446,0,0,0.03690746,0,0,1.452632,1.38,3.646204,1.272106,1.416907,0,1.416907,3.885116,64.7518,0.02101924,0.1400378,0.02952597,1.7,1.309013
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,0.7112847,0.7112847,1.7,0,0.5202,0.7112847,11.38289,0,0,0,0.08096479,0,0,0.9887153,0.9392795,2.229296,2.547322,1.020244,0,1.020244,4.853004,80.88325,0.02161643,0.7824132,0.06477183,1.7,2.628287
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,0,0,0,0,0,0,0,0,0.1110494,0,0,0,0,1.209052,3.465542,0.1110494,0,0.1110494,4.958355,82.63909,0.02161168,0,0.0888395,0,3.576591
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,0.7455585,0.7455585,0,-1,0,0.7455585,30.4786,0,0.0000000000000002220446,0,0.2272358,0.7847984,0.7455585,0,0,1.098003,3.565487,0,0.5575626,-0.5575626,4.370633,72.84373,0.02161168,0.8201143,0.1817886,0,3.792722
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,0.4139357,0.4139357,0,0,0,0.4139357,115.5421,0,0,0,0.4782698,0.4357217,0.4139357,0,0,1.717517,3.007924,0.0425481,0,0.0425481,4.410997,73.51648,0.02160986,0.4553292,0.3826159,0,3.486194
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.1970831,0.1970831,0,0,0,0.1970831,287.7357,0,0,0,0.5670786,0.2074559,0.1970831,0,0,1.674968,3.046217,0.3596227,0,0.3596227,4.752165,79.2026,0.0215945,0.2167915,0.4536629,0,3.613296
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,0.4706723,0.4706723,0,0,0,0.4706723,73.68388,0,0,0,0.3468097,0.4954446,0.4706723,0,0,1.315346,3.369878,0,0.1486349,-0.1486349,4.59549,76.59135,0.0215945,0.5177396,0.2774478,0,3.716687
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,0.5952298,0.5952298,0,0,0,0.5952298,32.7947,0,0,0,0.1952039,0.6265577,0.5952298,0,0,1.480496,3.221243,0,0.4313539,-0.4313539,4.140803,69.01325,0.0215945,0.6547528,0.1561631,0,3.416447
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.2917193,0.2917193,0,-1,0,0.2917193,158.9103,0,0,0,0.463572,0.3070729,0.2917193,0,0,1.959778,2.789889,0.1564991,0,0.1564991,4.289272,71.48772,0.02158782,0.3208912,0.3708576,0,3.253461
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,0.9288148,0.9288148,0,0,0,0.9288148,51.69386,0,0.0000000000000001110223,0,0.4801403,0.9776998,0.9288148,0,0,1.803279,2.930738,0,0.4975595,-0.4975595,3.764798,62.74651,0.02158782,1.021696,0.3841122,0,3.410878
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,0.5344946,0.5344946,0,0,0,0.5344946,99.76997,0.0000000000000001110223,0,0,0.5332652,0.5626259,0.5344946,0,0,2.356123,2.433179,0,0.02936076,-0.02936076,3.733849,62.23069,0.02158782,0.5879441,0.4266121,0,2.966444
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.2427911,0.2427911,0,0,0,0.2427911,96.04053,0,0.00000000000000002775558,0,0.2331778,0.2555695,0.2427911,0,0,2.388746,2.403818,0,0.02239173,-0.02239173,3.710246,61.83731,0.02158782,0.2670702,0.1865423,0,2.636996
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,2.413625,2.381426,0.06170429,0,0.06170429,3.768784,62.81293,0.02158519,0,0.04936343,0,2.44313
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,0.5648011,0.5648011,0,-1,0,0.5648011,0,0,0,0,0,0.5945275,0.5648011,0,0,2.351921,2.43696,0,0.5945275,-0.5945275,3.142097,52.36818,0.02158519,0.6212812,0,0,2.43696
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,0.6190892,0.6190892,0,-1,0,0.6190892,0,0,0,0,0,0.6516729,0.6190892,0,0,3.012507,1.842432,0,0.6516729,-0.6516729,2.455173,40.91947,0.02158519,0.6809981,0,0,1.842432
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.736588,1.19076,0,0,0,2.455173,40.91947,0.02158519,0,0,0,1.19076
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.08648963,0.08648963,0,-1,0,0.08648963,0,0,0,0,0,0.09104171,0.08648963,0,0,3.736588,1.19076,0,0.09104171,-0.09104171,2.359207,39.32003,0.02158519,0.09513859,0,0,1.19076
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.1566181,0.1566181,0,-1,0,0.1566181,0,0,0,0,0,0.1648612,0.1566181,0,0,3.837746,1.099718,0,0.1648612,-0.1648612,2.185428,36.42373,0.02158519,0.1722799,0,0,1.099718
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.07278704,0.07278704,0,-1,0,0.07278704,0,0,0.00000000000000001387779,0,0,0.07661793,0.07278704,0,0,4.020925,0.9348567,0,0.07661793,-0.07661793,2.104666,35.07769,0.02158519,0.08006574,0,0,0.9348567
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.08289071,0.08289071,0,-1,0,0.08289071,0,0,0.00000000000000001387779,0,0,0.08725338,0.08289071,0,0,4.106056,0.8582388,0,0.08725338,-0.08725338,2.012692,33.5448,0.02158519,0.09117978,0,0,0.8582388
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.08321502,0.08321502,0,-1,0,0.08321502,0,0,0.00000000000000001387779,0,0,0.08759475,0.08321502,0,0,4.203004,0.7709854,0,0.08759475,-0.08759475,1.920359,32.00592,0.02158519,0.09153652,0,0,0.7709854
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.1188701,0.1188701,0,-1,0,0.1188701,0,0,0.00000000000000002775558,0,0,0.1251265,0.1188701,0,0,4.300332,0.6833906,0,0.1251265,-0.1251265,1.788464,29.80768,0.02158519,0.1307572,0,0,0.6833906
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.04757377,0.04757377,0,-1,0,0.04757377,0,0,0.000000000000000006938894,0,0,0.05007765,0.04757377,0,0,4.439361,0.5582641,0,0.05007765,-0.05007765,1.735678,28.92791,0.02158519,0.05233115,0,0,0.5582641
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.1050493,0.1050493,0,0,0,0.1050493,0,0,0.00000000000000001387779,0,0,0.1105783,0.1050493,0,0,4.495003,0.5081865,0,0.1105783,-0.1105783,1.619118,26.98525,0.02158519,0.1155543,0,0,0.5081865
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.06211008,0.06211008,0,0,0,0.06211008,50.44416,0,0,0,0.03133091,0.06537903,0.06211008,0,0,4.617867,0.3976082,0,0.03404813,-0.03404813,1.583228,26.38709,0.02158519,0.06832109,0.02506473,0,0.4289391
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.2074961,0.2074961,0,0,0,0.2074961,143.4886,0,0,0,0.2977332,0.2184169,0.2074961,0,0,4.655699,0.3635601,0.07931624,0,0.07931624,1.658474,27.64118,0.02158181,0.2282457,0.2381865,0,0.6612933
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.3129248,0.3129248,0,0,0,0.3129248,248.2706,0,0,0,0.7769002,0.3293945,0.3129248,0,0,4.576383,0.4349447,0.4475057,0,0.4475057,2.083016,34.71686,0.02156274,0.3442173,0.6215202,0,1.211845
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.2638847,0.2638847,0,-1,0,0.2638847,348.401,0,0,0,0.9193769,0.2777734,0.2638847,0,0,4.128877,0.8376999,0.6416035,0,0.6416035,2.691694,44.86148,0.02153547,0.2902731,0.7355015,0,1.757077
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,0.4536324,0.4536324,0,0,0,0.4536324,288.5625,0,0,0,1.309013,0.4775078,0.4536324,0,0,3.487273,1.415143,0.8315053,0,0.8315053,3.480529,58.00871,0.02150023,0.4989957,1.04721,0,2.724156
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.2824793,0.2824793,0,0,0,0.2824793,446.7099,0,0,0,1.261863,0.2973466,0.2824793,0,0,2.655768,2.163498,0.9645163,0,0.9645163,4.39555,73.25902,0.02145949,0.3107272,1.00949,0,3.425361
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,0,0,0,1.026969,0,0,0,0,1.691252,3.031563,1.026969,0,1.026969,5.369818,89.49679,0.02141628,0,0.8215749,0,4.058531
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.2064544,0.2064544,0,0,0,0.2064544,479.6733,0.1087032,0,0,0.9903065,0.2173204,0.2064544,0,0,0.6642829,3.955834,0.6642829,0,0.6642829,6.000012,100,0.02138843,0.2270998,0.7922452,0,4.946141
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.3087923,0.3087923,0,-1,0,0.3087923,373.9264,0.8296113,0,0,1.154656,0.3250445,0.3087923,0,0,0,4.553689,0,0,0,6.000012,100,0.02138843,0.3396715,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02138843,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.2396883,0.2396883,0,0,0,0.2396883,294.4968,0.4535708,0,0,0.7058743,0.2523035,0.2396883,0,0,0,4.553689,0,0,0,6.000012,100,0.02138843,0.2636571,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.07026262,0.07026262,0,0,0,0.07026262,478.184,0.2620239,0,0,0.3359846,0.07396065,0.07026262,0,0,0,4.553689,0,0,0,6.000012,100,0.02138843,0.07728888,0.2687877,0,4.889674
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.2244294,0.2244294,0,0,0,0.2244294,32.0699,0,0.00000000000000002775558,0,0.07197428,0.2362415,0.2244294,0,0,0,4.553689,0,0.1642672,-0.1642672,5.826859,97.11413,0.02138843,0.2468723,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.3508096,0.3508096,0,-1,0,0.3508096,0,0,0,0,0,0.3692733,0.3508096,0,0,0.1825191,4.389422,0,0.3692733,-0.3692733,5.437611,90.62667,0.02138843,0.3858906,0,0,4.389422
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,0.4766196,0.4766196,0,-1,0,0.4766196,0,0,0,0,0,0.5017049,0.4766196,0,0,0.5928228,4.020148,0,0.5017049,-0.5017049,4.908768,81.81263,0.02138843,0.5242816,0,0,4.020148
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.150273,3.518444,0,0,0,4.908768,81.81263,0.02138843,0,0,0,3.518444
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.1077899,0.1077899,0,-1,0,0.1077899,0,0,0.00000000000000001387779,0,0,0.113463,0.1077899,0,0,1.150273,3.518444,0,0.113463,-0.113463,4.789167,79.81929,0.02138843,0.1185689,0,0,3.518444
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.009277849,0.009277849,0,-1,0,0.009277849,0,0,0.000000000000000001734723,0,0,0.009766157,0.009277849,0,0,1.276343,3.404981,0,0.009766157,-0.009766157,4.778872,79.64772,0.02138843,0.01020563,0,0,3.404981
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.01279086,0.01279086,0,-1,0,0.01279086,0,0,0,0,0,0.01346406,0.01279086,0,0,1.287194,3.395214,0,0.01346406,-0.01346406,4.76468,79.41118,0.02138843,0.01406994,0,0,3.395214
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.117918,0.117918,0,-1,0,0.117918,0,0,0,0,0,0.1241242,0.117918,0,0,1.302154,3.38175,0,0.1241242,-0.1241242,4.633842,77.23055,0.02138843,0.1297098,0,0,3.38175
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.05390562,0.05390562,0,-1,0,0.05390562,0,0,0.000000000000000006938894,0,0,0.05674276,0.05390562,0,0,1.44007,3.257626,0,0.05674276,-0.05674276,4.57403,76.23367,0.02138843,0.05929618,0,0,3.257626
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.1084507,0.1084507,0,-1,0,0.1084507,0,0,0.00000000000000001387779,0,0,0.1141586,0.1084507,0,0,1.503117,3.200883,0,0.1141586,-0.1141586,4.453696,74.22812,0.02138843,0.1192957,0,0,3.200883
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.01646662,0.01646662,0,-1,0,0.01646662,0,0,0.000000000000000003469447,0,0,0.01733329,0.01646662,0,0,1.62996,3.086725,0,0.01733329,-0.01733329,4.435425,73.92361,0.02138843,0.01811328,0,0,3.086725
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.08407785,0.08407785,0,0,0,0.08407785,0,0,0.00000000000000001387779,0,0,0.088503,0.08407785,0,0,1.649219,3.069391,0,0.088503,-0.088503,4.342135,72.36877,0.02138843,0.09248564,0,0,3.069391
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.1585646,0.1585646,0,0,0,0.1585646,22.5561,0,0,0,0.03576599,0.1669101,0.1585646,0,0,1.747556,2.980889,0,0.1311441,-0.1311441,4.203897,70.0648,0.02138843,0.1744211,0.02861279,0,3.016654
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,0.5146446,0.5146446,0,0,0,0.5146446,41.51822,0,0.0000000000000001110223,0,0.2136712,0.5417311,0.5146446,0,0,1.893272,2.849744,0,0.3280599,-0.3280599,3.858091,64.30139,0.02138843,0.5661091,0.170937,0,3.063416
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,0.4912294,0.4912294,0,0,0,0.4912294,102.2282,0,0.00000000000000005551115,0,0.5021752,0.5170836,0.4912294,0,0,2.257783,2.521684,0,0.01490843,-0.01490843,3.842376,64.03947,0.02138843,0.5403524,0.4017402,0,3.02386
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,2.274348,2.506776,1.078187,0,1.078187,4.865234,81.08707,0.02134337,0,0.8625492,0,3.584963
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.077379,0,0,1.27354,0,0,0,0,1.196161,3.477144,1.196161,0,1.196161,6.000012,100,0.02129361,0,1.018832,0,4.750684
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,0.6058792,0.6058792,0,0,0,0.6058792,217.6115,0.6806949,0,0,1.318463,0.6377676,0.6058792,0,0,0,4.553689,0,0,0,6.000012,100,0.02129361,0.6664671,1.05477,0,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.2876273,0.2876273,0,0,0,0.2876273,471.4438,1.053236,0,0,1.356001,0.3027656,0.2876273,0,0,0,4.553689,0,0,0,6.000012,100,0.02129361,0.3163901,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,0.6547283,0.6547283,0,0,0,0.6547283,119.9593,0.09621973,0,0,0.7854074,0.6891876,0.6547283,0,0,0,4.553689,0,0,0,6.000012,100,0.02129361,0.7202011,0.6283259,0,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.2149524,0.2149524,0,-1,0,0.2149524,408.5172,0.651852,0,0,0.8781177,0.2262657,0.2149524,0,0,0,4.553689,0,0,0,6.000012,100,0.02129361,0.2364477,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02129361,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,0.6566113,0.6566113,0,0,0,0.6566113,71.62026,0,0,0,0.4702667,0.6911697,0.6566113,0,0,0,4.553689,0,0.220903,-0.220903,5.76716,96.11914,0.02129361,0.7222723,0.3762133,0,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,0.485594,0.485594,0,0,0,0.485594,31.72738,0,0.00000000000000005551115,0,0.1540663,0.5111516,0.485594,0,0,0.2454478,4.332786,0,0.3570853,-0.3570853,5.390759,89.8458,0.02129361,0.5341535,0.123253,0,4.486852
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.3075952,0.3075952,0,0,0,0.3075952,16.52094,0,0,0,0.05081761,0.3237844,0.3075952,0,0,0.6422093,3.975701,0,0.2729668,-0.2729668,5.103026,85.05027,0.02129361,0.3383547,0.04065409,0,4.026518
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9455057,3.702734,0,0,0,5.103026,85.05027,0.02129361,0,0,0,3.702734
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.2162689,0.2162689,0,-1,0,0.2162689,0,0,0.00000000000000002775558,0,0,0.2276514,0.2162689,0,0,0.9455057,3.702734,0,0.2276514,-0.2276514,4.863061,81.05085,0.02129361,0.2378958,0,0,3.702734
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.198452,3.475082,0,0,0,4.863061,81.05085,0.02129361,0,0,0,3.475082
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.1295073,0.1295073,0,-1,0,0.1295073,0,0,0,0,0,0.1363235,0.1295073,0,0,1.198452,3.475082,0,0.1363235,-0.1363235,4.719363,78.6559,0.02129361,0.142458,0,0,3.475082
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.349922,3.338759,0,0,0,4.719363,78.6559,0.02129361,0,0,0,3.338759
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.05912719,0.05912719,0,-1,0,0.05912719,0,0,0.000000000000000006938894,0,0,0.06223914,0.05912719,0,0,1.349922,3.338759,0,0.06223914,-0.06223914,4.653758,77.56247,0.02129361,0.0650399,0,0,3.338759
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.06275948,0.06275948,0,-1,0,0.06275948,0,0,0.00000000000000001387779,0,0,0.06606261,0.06275948,0,0,1.419077,3.27652,0,0.06606261,-0.06606261,4.584121,76.40187,0.02129361,0.06903543,0,0,3.27652
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.09980501,0.09980501,0,-1,0,0.09980501,0,0,0.00000000000000001387779,0,0,0.1050579,0.09980501,0,0,1.49248,3.210457,0,0.1050579,-0.1050579,4.473381,74.55619,0.02129361,0.1097855,0,0,3.210457
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.1606761,0.1606761,0,-1,0,0.1606761,0,0,0.00000000000000002775558,0,0,0.1691327,0.1606761,0,0,1.609211,3.105399,0,0.1691327,-0.1691327,4.295099,71.58484,0.02129361,0.1767437,0,0,3.105399
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.02405924,0.02405924,0,-1,0,0.02405924,0,0,0.000000000000000003469447,0,0,0.02532552,0.02405924,0,0,1.797136,2.936266,0,0.02532552,-0.02532552,4.268404,71.13992,0.02129361,0.02646517,0,0,2.936266
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.05075196,0.05075196,0,0,0,0.05075196,0,0,0.000000000000000006938894,0,0,0.05342312,0.05075196,0,0,1.825276,2.910941,0,0.05342312,-0.05342312,4.21209,70.20137,0.02129361,0.05582716,0,0,2.910941
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,1.884634,2.857518,0.0171021,0,0.0171021,4.228315,70.47178,0.0212929,0,0.01368168,0,2.87462
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,0.5054691,0.5054691,0,0,0,0.5054691,78.36274,0,0,0,0.3960994,0.5320727,0.5054691,0,0,1.867532,2.87291,0,0.1359733,-0.1359733,4.084987,68.08298,0.0212929,0.556016,0.3168795,0,3.269009
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.2718652,0.2718652,0,0,0,0.2718652,310.3526,0,0,0,0.8437409,0.2861739,0.2718652,0,0,2.018614,2.736936,0.5575669,0,0.5575669,4.613941,76.89886,0.02126979,0.2990518,0.6749927,0,3.580677
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.2972163,0.2972163,0,-1,0,0.2972163,291.9871,0,0,0,0.8678332,0.3128592,0.2972163,0,0,1.461047,3.238747,0.554974,0,0.554974,5.140436,85.67376,0.02124683,0.3269379,0.6942666,0,4.10658
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0.037923,0,0,0.943996,0,0,0,0,0.906073,3.738223,0.906073,0,0.906073,6.000012,100,0.02120945,0,0.7551968,0,4.682219
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.3510921,0.3510921,0,0,0,0.3510921,388.8517,0.9956568,0,0,1.365227,0.3695706,0.3510921,0,0,0,4.553689,0,0,0,6.000012,100,0.02120945,0.3862013,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02120945,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,0.9568388,0.9568388,0,0,0,0.9568388,125.0623,0.1894456,0,0,1.196644,1.007199,0.9568388,0,0,0,4.553689,0,0,0,6.000012,100,0.02120945,1.052523,0.9573155,0,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,0.6810555,0.6810555,0,-1,0,0.6810555,124.1763,0.1288089,0,0,0.8457094,0.7169006,0.6810555,0,0,0,4.553689,0,0,0,6.000012,100,0.02120945,0.7491611,0.6765676,0,5.399398
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,0.3723184,0.3723184,0,0,0,0.3723184,218.0802,0.4200387,0,0,0.8119528,0.3919141,0.3723184,0,0,0,4.553689,0,0,0,6.000012,100,0.02120945,0.4095502,0.6495622,0,5.365642
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.6095434,0,0,0.6095434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02120945,0,0.4876347,0,5.163232
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.3289021,0.3289021,0,0,0,0.3289021,102.703,0,0,0,0.3377925,0.3462127,0.3289021,0,0,0,4.553689,0,0.008420258,-0.008420258,5.991136,99.85207,0.02120945,0.3617923,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,0.4672908,0.4672908,0,0,0,0.4672908,15.86518,0,0.00000000000000005551115,0,0.07413655,0.4918851,0.4672908,0,0,0.009355842,4.545269,0,0.4177485,-0.4177485,5.550791,92.51299,0.02120945,0.5140199,0.05930924,0,4.619405
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.2151012,0.2151012,0,-1,0,0.2151012,0,0,0.00000000000000002775558,0,0,0.2264223,0.2151012,0,0,0.4735208,4.12752,0,0.2264223,-0.2264223,5.31212,88.53516,0.02120945,0.2366113,0,0,4.12752
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7251012,3.901098,0,0,0,5.31212,88.53516,0.02120945,0,0,0,3.901098
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.1601563,0.1601563,0,-1,0,0.1601563,0,0,0,0,0,0.1685856,0.1601563,0,0,0.7251012,3.901098,0,0.1685856,-0.1685856,5.134416,85.57343,0.02120945,0.1761719,0,0,3.901098
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.09157608,0.09157608,0,-1,0,0.09157608,0,0,0.00000000000000001387779,0,0,0.09639587,0.09157608,0,0,0.9124185,3.732512,0,0.09639587,-0.09639587,5.032805,83.87993,0.02120945,0.1007337,0,0,3.732512
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.0694648,0.0694648,0,-1,0,0.0694648,0,0,0,0,0,0.07312084,0.0694648,0,0,1.019525,3.636117,0,0.07312084,-0.07312084,4.955729,82.59533,0.02120945,0.07641128,0,0,3.636117
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.04263842,0.04263842,0,-1,0,0.04263842,0,0,0,0,0,0.04488255,0.04263842,0,0,1.10077,3.562996,0,0.04488255,-0.04488255,4.908419,81.80682,0.02120945,0.04690227,0,0,3.562996
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.1025671,0.1025671,0,-1,0,0.1025671,0,0,0.00000000000000001387779,0,0,0.1079654,0.1025671,0,0,1.15064,3.518113,0,0.1079654,-0.1079654,4.794614,79.91006,0.02120945,0.1128238,0,0,3.518113
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.002923499,0.002923499,0,-1,0,0.002923499,0,0,0.0000000000000000004336809,0,0,0.003077368,0.002923499,0,0,1.270602,3.410148,0,0.003077368,-0.003077368,4.79137,79.856,0.02120945,0.003215849,0,0,3.410148
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.008238895,0.008238895,0,-1,0,0.008238895,0,0,0,0,0,0.008672521,0.008238895,0,0,1.274021,3.40707,0,0.008672521,-0.008672521,4.782228,79.70364,0.02120945,0.009062784,0,0,3.40707
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.1857001,0.1857001,0,-1,0,0.1857001,0,0,0,0,0,0.1954738,0.1857001,0,0,1.283657,3.398398,0,0.1954738,-0.1954738,4.57618,76.26952,0.02120945,0.2042701,0,0,3.398398
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.03023632,0.03023632,0,0,0,0.03023632,0,0,0,0,0,0.0318277,0.03023632,0,0,1.50085,3.202924,0,0.0318277,-0.0318277,4.542631,75.71037,0.02120945,0.03325995,0,0,3.202924
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.1096244,0.1096244,0,0,0,0.1096244,32.59368,0,0,0,0.03573062,0.1153941,0.1096244,0,0,1.536214,3.171096,0,0.07966345,-0.07966345,4.458659,74.31083,0.02120945,0.1205868,0.02858449,0,3.206827
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,0.4884833,0.4884833,0,0,0,0.4884833,32.48525,0,0,0,0.158685,0.5141929,0.4884833,0,0,1.624729,3.091433,0,0.3555079,-0.3555079,4.08392,68.0652,0.02120945,0.5373316,0.126948,0,3.250118
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,0.387873,0.387873,0,0,0,0.387873,79.02705,0,0.00000000000000005551115,0,0.3065246,0.4082874,0.387873,0,0,2.019738,2.735925,0,0.1017628,-0.1017628,3.976653,66.27742,0.02120945,0.4266603,0.2452197,0,3.042449
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,0.4390936,0.4390936,0,-1,0,0.4390936,113.7368,0,0,0,0.4994109,0.4622038,0.4390936,0,0,2.132808,2.634162,0.03720711,0,0.03720711,4.011951,66.86572,0.02120792,0.483003,0.3995287,0,3.133573
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,1.048397,1.048397,0,0,0,1.048397,82.93753,0,0,0,0.8695146,1.103576,1.048397,0,0,2.095601,2.667649,0,0.2340612,-0.2340612,3.765229,62.75368,0.02120792,1.153237,0.6956117,0,3.537163
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.01688938,0.01688938,0,0,0,0.01688938,6795.526,0,0,0,1.147722,0.0177783,0.01688938,0,0,2.355669,2.433587,1.129944,0,1.129944,4.837188,80.61963,0.0211615,0.01857832,0.9181778,0,3.58131
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,0.420455,0.420455,0,0,0,0.420455,276.8219,0,0,0,1.163912,0.4425842,0.420455,0,0,1.225725,3.450537,0.7213275,0,0.7213275,5.521499,92.0248,0.02113197,0.4625005,0.9311295,0,4.614449
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.03166764,0.03166764,0,0,0,0.03166764,3028.613,0.421359,0,0,0.9590904,0.03333436,0.03166764,0,0,0.504397,4.099731,0.504397,0,0.504397,6.000012,100,0.02111137,0.03483441,0.7672723,0,5.058822
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,0.4405248,0.4405248,0,-1,0,0.4405248,184.5123,0.3491122,0,0,0.8128225,0.4637103,0.4405248,0,0,0,4.553689,0,0,0,6.000012,100,0.02111137,0.4845773,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,0.4306728,0.4306728,0,0,0,0.4306728,228.1824,0.5293797,0,0,0.9827195,0.4533398,0.4306728,0,0,0,4.553689,0,0,0,6.000012,100,0.02111137,0.4737401,0.7861756,0,5.536408
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,0.6769775,0.6769775,0,0,0,0.6769775,79.04565,0,0,0,0.5351213,0.7126079,0.6769775,0,0,0,4.553689,0,0.1774866,-0.1774866,5.812925,96.88188,0.02111137,0.7446753,0.4280971,0,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,0.4668084,0.4668084,0,0,0,0.4668084,42.82189,0,0.00000000000000005551115,0,0.1998962,0.4913773,0.4668084,0,0,0.1972073,4.376203,0,0.2914811,-0.2914811,5.505677,91.76109,0.02111137,0.5134893,0.159917,0,4.576098
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.1069676,0.1069676,0,0,0,0.1069676,62.18407,0,0,0,0.06651683,0.1125975,0.1069676,0,0,0.5210752,4.084721,0,0.04608069,-0.04608069,5.457103,90.95154,0.02111137,0.1176644,0.05321347,0,4.151238
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.05624542,0.05624542,0,-1,0,0.05624542,0,0,0.000000000000000006938894,0,0,0.0592057,0.05624542,0,0,0.572276,4.03864,0,0.0592057,-0.0592057,5.394695,89.91141,0.02111137,0.06186996,0,0,4.03864
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,0.3952914,0.3952914,0,-1,0,0.3952914,0,0,0.00000000000000005551115,0,0,0.4160962,0.3952914,0,0,0.6380601,3.979435,0,0.4160962,-0.4160962,4.956091,82.60136,0.02111137,0.4348205,0,0,3.979435
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,0.4198107,0.4198107,0,-1,0,0.4198107,0,0,0.00000000000000005551115,0,0,0.4419059,0.4198107,0,0,1.100389,3.563339,0,0.4419059,-0.4419059,4.490282,74.83788,0.02111137,0.4617917,0,0,3.563339
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.2355081,0.2355081,0,-1,0,0.2355081,0,0,0,0,0,0.2479033,0.2355081,0,0,1.591396,3.121433,0,0.2479033,-0.2479033,4.228969,70.48267,0.02111137,0.2590589,0,0,3.121433
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.866844,2.873529,0,0,0,4.228969,70.48267,0.02111137,0,0,0,2.873529
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.866844,2.873529,0,0,0,4.228969,70.48267,0.02111137,0,0,0,2.873529
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.866844,2.873529,0,0,0,4.228969,70.48267,0.02111137,0,0,0,2.873529
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.866844,2.873529,0,0,0,4.228969,70.48267,0.02111137,0,0,0,2.873529
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.06234106,0.06234106,0,-1,0,0.06234106,0,0,0.000000000000000006938894,0,0,0.06562217,0.06234106,0,0,1.866844,2.873529,0,0.06562217,-0.06562217,4.159797,69.3298,0.02111137,0.06857516,0,0,2.873529
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.0006783142,0.0006783142,0,-1,0,0.0006783142,0,0,0.0000000000000000001084202,0,0,0.000714015,0.0006783142,0,0,1.939757,2.807907,0,0.000714015,-0.000714015,4.159044,69.31726,0.02111137,0.0007461457,0,0,2.807907
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.08436026,0.08436026,0,0,0,0.08436026,0,0,0.00000000000000001387779,0,0,0.08880027,0.08436026,0,0,1.940551,2.807193,0,0.08880027,-0.08880027,4.06544,67.7572,0.02111137,0.09279629,0,0,2.807193
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,2.039218,2.718393,0.02710302,0,0.02710302,4.091152,68.18574,0.02111026,0,0.02168242,0,2.745496
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,2.012115,2.742786,0.2622637,0,0.2622637,4.339958,72.33248,0.02109957,0,0.209811,0,3.005049
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.2020663,0.2020663,0,0,0,0.2020663,138.2601,0,0,0,0.2793772,0.2127014,0.2020663,0,0,1.749851,2.978823,0.0666758,0,0.0666758,4.403212,73.38672,0.02109685,0.2222729,0.2235017,0,3.2582
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,0.3999683,0.3999683,0,-1,0,0.3999683,209.4946,0,0,0,0.8379118,0.4210193,0.3999683,0,0,1.683175,3.038831,0.4168925,0,0.4168925,4.798711,79.97836,0.02107988,0.4399651,0.6703295,0,3.876743
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.2015672,0.2015672,0,0,0,0.2015672,583.2324,0,0,0,1.175605,0.212176,0.2015672,0,0,1.266283,3.414035,0.963429,0,0.963429,5.7127,95.21147,0.02104076,0.2217239,0.9404839,0,4.58964
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,1.023577,1.023577,0,0,0,1.023577,95.70924,0,0.0000000000000002220446,0,0.9796582,1.07745,1.023577,0,0,0.3028536,4.281121,0,0.09779175,-0.09779175,5.609618,93.49345,0.02104076,1.125935,0.7837266,0,5.260779
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,0,0,0,0,0.6811,0,0,1.092611,0,0,0,0,0.4115112,4.183329,0.4115112,0,0.4115112,6.000012,100,0.0210241,0,0.8740889,0,5.27594
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.1799676,0.1799676,0,0,0,0.1799676,820.0729,1.286426,0,0,1.475865,0.1894395,0.1799676,0,0,0,4.553689,0,0,0,6.000012,100,0.0210241,0.1979643,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.06264463,0.06264463,0,-1,0,0.06264463,1550.716,0.9054988,0,0,0.9714406,0.06594172,0.06264463,0,0,0,4.553689,0,0,0,6.000012,100,0.0210241,0.06890909,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.003163617,0.003163617,0,0,0,0.003163617,22199.63,0.6989812,0,0,0.7023113,0.003330123,0.003163617,0,0,0,4.553689,0,0,0,6.000012,100,0.0210241,0.003479979,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.05635758,0.05635758,0,0,0,0.05635758,735.4271,0.3551451,0,0,0.4144689,0.05932377,0.05635758,0,0,0,4.553689,0,0,0,6.000012,100,0.0210241,0.06199334,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0210241,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.03493777,0.03493777,0,0,0,0.03493777,219.9333,0.04006321,0,0,0.0768398,0.0367766,0.03493777,0,0,0,4.553689,0,0,0,6.000012,100,0.0210241,0.03843155,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,0.9486809,0.9486809,0,-1,0,0.9486809,0,0,0.0000000000000001110223,0,0,0.9986115,0.9486809,0,0,0,4.553689,0,0.9986115,-0.9986115,4.947383,82.45622,0.0210241,1.043549,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,0.6971719,0.6971719,0,-1,0,0.6971719,0,0,0,0,0,0.7338652,0.6971719,0,0,1.109568,3.555078,0,0.7338652,-0.7338652,4.173821,69.56355,0.0210241,0.7668892,0,0,3.555078
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,0.5435038,0.5435038,0,-1,0,0.5435038,0,0,0.0000000000000001110223,0,0,0.5721093,0.5435038,0,0,1.924974,2.821212,0,0.5721093,-0.5721093,3.570765,59.51263,0.0210241,0.5978542,0,0,2.821212
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.560651,2.249103,0,0,0,3.570765,59.51263,0.0210241,0,0,0,2.249103
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.03178103,0.03178103,0,-1,0,0.03178103,0,0,0,0,0,0.03345372,0.03178103,0,0,2.560651,2.249103,0,0.03345372,-0.03345372,3.535502,58.92491,0.0210241,0.03495914,0,0,2.249103
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.04299438,0.04299438,0,-1,0,0.04299438,0,0,0.000000000000000006938894,0,0,0.04525725,0.04299438,0,0,2.597822,2.215649,0,0.04525725,-0.04525725,3.487797,58.12983,0.0210241,0.04729382,0,0,2.215649
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.05395262,0.05395262,0,-1,0,0.05395262,0,0,0.000000000000000006938894,0,0,0.05679223,0.05395262,0,0,2.648108,2.170392,0,0.05679223,-0.05679223,3.427932,57.13209,0.0210241,0.05934788,0,0,2.170392
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.04740929,0.04740929,0,-1,0,0.04740929,0,0,0.000000000000000006938894,0,0,0.04990452,0.04740929,0,0,2.71121,2.1136,0,0.04990452,-0.04990452,3.375328,56.25536,0.0210241,0.05215022,0,0,2.1136
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.071798,0.071798,0,-1,0,0.071798,0,0,0,0,0,0.07557683,0.071798,0,0,2.76666,2.063695,0,0.07557683,-0.07557683,3.295663,54.92761,0.0210241,0.07897779,0,0,2.063695
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.06374125,0.06374125,0,-1,0,0.06374125,0,0,0.00000000000000001387779,0,0,0.06709605,0.06374125,0,0,2.850634,1.988118,0,0.06709605,-0.06709605,3.224938,53.74886,0.0210241,0.07011537,0,0,1.988118
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.08740523,0.08740523,0,0,0,0.08740523,0,0,0.00000000000000001387779,0,0,0.09200551,0.08740523,0,0,2.925185,1.921022,0,0.09200551,-0.09200551,3.127955,52.13249,0.0210241,0.09614576,0,0,1.921022
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,3.027413,1.829017,0.02490513,0,0.02490513,3.151582,52.52627,0.02102309,0,0.01992411,0,1.853922
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.09816398,0.09816398,0,0,0,0.09816398,162.8493,0,0,0,0.1598593,0.1033305,0.09816398,0,0,3.002508,1.851431,0.05652884,0,0.05652884,3.20521,53.42007,0.02102081,0.1079804,0.1278875,0,2.011291
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,2.945979,1.902307,0.1863884,0,0.1863884,3.382034,56.36712,0.02101327,0,0.1491107,0,2.088696
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.3500727,0.3500727,0,-1,0,0.3500727,71.32328,0,0,0,0.2496833,0.3684976,0.3500727,0,0,2.759591,2.070057,0,0.1188142,-0.1188142,3.256793,54.27977,0.02101327,0.38508,0.1997467,0,2.31974
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,2.891607,1.951243,0.4628635,0,0.4628635,3.695904,61.59827,0.02099458,0,0.3702908,0,2.414106
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,2.428743,2.36782,0.6081985,0,0.6081985,4.272892,71.21471,0.02097007,0,0.4865589,0,2.976018
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.1879011,0.1879011,0,0,0,0.1879011,353.7159,0,0,0,0.664636,0.1977906,0.1879011,0,0,1.820545,2.915199,0.4668454,0,0.4668454,4.71578,78.59618,0.02095129,0.2066912,0.5317088,0,3.579835
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,0.4058919,0.4058919,0,0,0,0.4058919,78.02878,0,0,0,0.3167124,0.4272546,0.4058919,0,0,1.353699,3.33536,0,0.1105421,-0.1105421,4.599258,76.65415,0.02095129,0.446481,0.25337,0,3.652072
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0,0,0,0.6898251,0,0,0,0,1.476524,3.224817,0.6898251,0,0.6898251,5.253684,87.56123,0.02092361,0,0.55186,0,3.914642
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.05546834,0.05546834,0,0,0,0.05546834,468.226,0,0,0,0.2597172,0.05838773,0.05546834,0,0,0.7866989,3.84566,0.2013294,0,0.2013294,5.444682,90.74451,0.02091554,0.06101518,0.2077737,0,4.105377
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.2784946,0.2784946,0,0,0,0.2784946,28.28794,0,0,0,0.07878038,0.2931522,0.2784946,0,0,0.5853695,4.026856,0,0.2143718,-0.2143718,5.218714,86.97839,0.02091554,0.3063441,0.0630243,0,4.105637
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,0.4058786,0.4058786,0,0,0,0.4058786,8.123441,0,0,0,0.03297131,0.4272406,0.4058786,0,0,0.8235605,3.812485,0,0.3942693,-0.3942693,4.803118,80.0518,0.02091554,0.4464664,0.02637705,0,3.845456
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,1.261637,3.418215,0.03000016,0,0.03000016,4.831578,80.52615,0.02091434,0,0.02400013,0,3.448215
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.1949971,0.1949971,0,-1,0,0.1949971,0,0,0,0,0,0.2052601,0.1949971,0,0,1.231637,3.445215,0,0.2052601,-0.2052601,4.615215,76.9201,0.02091434,0.2144968,0,0,3.445215
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.459704,3.239955,0,0,0,4.615215,76.9201,0.02091434,0,0,0,3.239955
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.3272568,0.3272568,0,-1,0,0.3272568,0,0,0,0,0,0.3444808,0.3272568,0,0,1.459704,3.239955,0,0.3444808,-0.3444808,4.2521,70.8682,0.02091434,0.3599825,0,0,3.239955
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.842461,2.895474,0,0,0,4.2521,70.8682,0.02091434,0,0,0,2.895474
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.842461,2.895474,0,0,0,4.2521,70.8682,0.02091434,0,0,0,2.895474
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.005822235,0.005822235,0,-1,0,0.005822235,0,0,0.0000000000000000008673617,0,0,0.006128668,0.005822235,0,0,1.842461,2.895474,0,0.006128668,-0.006128668,4.24564,70.76053,0.02091434,0.006404458,0,0,2.895474
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.84927,2.889346,0,0,0,4.24564,70.76053,0.02091434,0,0,0,2.889346
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.09049748,0.09049748,0,-1,0,0.09049748,0,0,0.00000000000000001387779,0,0,0.0952605,0.09049748,0,0,1.84927,2.889346,0,0.0952605,-0.0952605,4.145227,69.08698,0.02091434,0.09954723,0,0,2.889346
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.955115,2.794085,0,0,0,4.145227,69.08698,0.02091434,0,0,0,2.794085
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.1651272,0.1651272,0,-1,0,0.1651272,0,0,0.00000000000000002775558,0,0,0.1738181,0.1651272,0,0,1.955115,2.794085,0,0.1738181,-0.1738181,3.962007,66.03331,0.02091434,0.1816399,0,0,2.794085
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.07871703,0.07871703,0,0,0,0.07871703,0,0,0.00000000000000001387779,0,0,0.08286003,0.07871703,0,0,2.148247,2.620267,0,0.08286003,-0.08286003,3.874664,64.57761,0.02091434,0.08658873,0,0,2.620267
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.09593681,0.09593681,0,0,0,0.09593681,25.64451,0,0,0,0.02460252,0.1009861,0.09593681,0,0,2.240313,2.537407,0,0.07638359,-0.07638359,3.794149,63.23569,0.02091434,0.1055305,0.01968201,0,2.56201
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.3228574,0.3228574,0,0,0,0.3228574,31.32334,0,0,0,0.1011297,0.3398499,0.3228574,0,0,2.325184,2.461024,0,0.2387202,-0.2387202,3.542516,59.04181,0.02091434,0.3551432,0.08090379,0,2.562153
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,0.7532852,0.7532852,0,0,0,0.7532852,24.57928,0,0.0000000000000001110223,0,0.1851521,0.7929318,0.7532852,0,0,2.590428,2.222303,0,0.6077797,-0.6077797,2.90186,48.36423,0.02091434,0.8286137,0.1481216,0,2.407455
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,3.265739,1.614524,0.2436326,0,0.2436326,3.13299,52.21639,0.02090459,0,0.1949061,0,1.858156
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.2303599,0.2303599,0,0,0,0.2303599,449.8593,0,0,0,1.036295,0.2424841,0.2303599,0,0,3.022107,1.833793,0.7938113,0,0.7938113,3.886065,64.76763,0.02087288,0.2533959,0.8290363,0,2.870088
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0,0,0,1.443903,0,0,0,0,2.228295,2.548223,1.443903,0,1.443903,5.255872,87.59769,0.02081545,0,1.155122,0,3.992126
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.3419207,0.3419207,0,0,0,0.3419207,424.0599,0.3056392,0,0,1.449948,0.3599165,0.3419207,0,0,0.7843927,3.847735,0.7843927,0,0.7843927,6.000012,100,0.02078439,0.3761127,1.159959,0,5.297684
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,0.3864136,0.3864136,0,0,0,0.3864136,243.5521,0.5343674,0,0,0.9411186,0.4067512,0.3864136,0,0,0,4.553689,0,0,0,6.000012,100,0.02078439,0.425055,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,0.7595086,0.7595086,0,-1,0,0.7595086,127.3699,0.1679026,0,0,0.9673854,0.7994828,0.7595086,0,0,0,4.553689,0,0,0,6.000012,100,0.02078439,0.8354595,0.7739083,0,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.8741708,0,0,0.8741708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02078439,0,0.6993367,0,5.42786
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.0949973,0.0949973,0,0,0,0.0949973,478.7538,0.354806,0,0,0.4548031,0.09999716,0.0949973,0,0,0,4.553689,0,0,0,6.000012,100,0.02078439,0.104497,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.3243276,0.3243276,0,0,0,0.3243276,39.686,0,0.00000000000000005551115,0,0.1287127,0.3413975,0.3243276,0,0,0,4.553689,0,0.2126848,-0.2126848,5.775823,96.26352,0.02078439,0.3567604,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,0.2363165,4.341004,0.07829994,0,0.07829994,5.850104,97.50154,0.02078129,0,0.06263995,0,4.419304
