Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1580165,4.411474,0,0,0,5.850104,97.50154,0.02078129,0,0,0,4.411474
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,0.4382265,0.4382265,0,-1,0,0.4382265,0,0,0.00000000000000005551115,0,0,0.461291,0.4382265,0,0,0.1580165,4.411474,0,0.461291,-0.461291,5.363861,89.39751,0.02078129,0.4820491,0,0,4.411474
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6705621,3.950183,0,0,0,5.363861,89.39751,0.02078129,0,0,0,3.950183
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6705621,3.950183,0,0,0,5.363861,89.39751,0.02078129,0,0,0,3.950183
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.1852227,0.1852227,0,-1,0,0.1852227,0,0,0.00000000000000002775558,0,0,0.1949713,0.1852227,0,0,0.6705621,3.950183,0,0.1949713,-0.1949713,5.158343,85.97221,0.02078129,0.203745,0,0,3.950183
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8871969,3.755212,0,0,0,5.158343,85.97221,0.02078129,0,0,0,3.755212
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.05660661,0.05660661,0,-1,0,0.05660661,0,0,0.000000000000000006938894,0,0,0.0595859,0.05660661,0,0,0.8871969,3.755212,0,0.0595859,-0.0595859,5.095534,84.9254,0.02078129,0.06226727,0,0,3.755212
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.05381919,0.05381919,0,-1,0,0.05381919,0,0,0.000000000000000006938894,0,0,0.05665177,0.05381919,0,0,0.9534035,3.695626,0,0.05665177,-0.05665177,5.035818,83.93013,0.02078129,0.05920111,0,0,3.695626
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.0767033,0.0767033,0,-1,0,0.0767033,0,0,0,0,0,0.08074031,0.0767033,0,0,1.01635,3.638974,0,0.08074031,-0.08074031,4.95071,82.51167,0.02078129,0.08437362,0,0,3.638974
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.106061,3.558234,0,0,0,4.95071,82.51167,0.02078129,0,0,0,3.558234
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.01283888,0.01283888,0,0,0,0.01283888,0,0,0.000000000000000001734723,0,0,0.01351461,0.01283888,0,0,1.106061,3.558234,0,0.01351461,-0.01351461,4.936464,82.27425,0.02078129,0.01412276,0,0,3.558234
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.04097413,0.04097413,0,0,0,0.04097413,7.872161,0,0.000000000000000006938894,0,0.00322555,0.04313067,0.04097413,0,0,1.121078,3.544719,0,0.03990512,-0.03990512,4.894401,81.57318,0.02078129,0.04507155,0.00258044,0,3.547945
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.2699664,0.2699664,0,0,0,0.2699664,5.69035,0,0,0,0.01536203,0.2841752,0.2699664,0,0,1.165417,3.504814,0,0.2688131,-0.2688131,4.611047,76.85062,0.02078129,0.296963,0.01228962,0,3.520176
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,0.8796316,0.8796316,0,0,0,0.8796316,13.0364,0,0,0,0.1146723,0.925928,0.8796316,0,0,1.464098,3.236001,0,0.8112558,-0.8112558,3.755908,62.59835,0.02078129,0.9675947,0.09173781,0,3.350673
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,0.6698133,0.6698133,0,-1,0,0.6698133,39.10089,0,0,0,0.261903,0.7050667,0.6698133,0,0,2.365493,2.424745,0,0.4431637,-0.4431637,3.288773,54.81277,0.02078129,0.7367947,0.2095224,0,2.686648
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,0,0,0,0,0,0,0,0.08416171,0,0,0,0,2.857897,1.981581,0.08416171,0,0.08416171,3.368616,56.14348,0.02077797,0,0.06732937,0,2.065743
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.1489943,0.1489943,0,0,0,0.1489943,403.9132,0,0,0,0.6018076,0.1568361,0.1489943,0,0,2.773736,2.057327,0.4449715,0,0.4449715,3.790753,63.17908,0.0207604,0.1638937,0.4814461,0,2.659135
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.1639215,0.1639215,0,0,0,0.1639215,565.5828,0,0,0,0.9271119,0.172549,0.1639215,0,0,2.328764,2.457801,0.754563,0,0.754563,4.506594,75.10975,0.02073067,0.1803137,0.7416896,0,3.384913
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.03700972,0.03700972,0,0,0,0.03700972,1687.134,0,0,0,0.6244037,0.0389576,0.03700972,0,0,1.574201,3.136908,0.5854461,0,0.5854461,5.061996,84.36644,0.02070766,0.0407107,0.4995229,0,3.761312
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,0.3891697,0.3891697,0,-1,0,0.3891697,145.7089,0,0,0,0.567055,0.4096523,0.3891697,0,0,0.9887549,3.66381,0.1574027,0,0.1574027,5.211322,86.85519,0.02070149,0.4280867,0.453644,0,4.230865
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,0.9482671,0.9482671,0,0,0,0.9482671,42.37374,0,0.0000000000000001110223,0,0.4018163,0.9981759,0.9482671,0,0,0.8313522,3.805472,0,0.5963596,-0.5963596,4.582704,76.37824,0.02070149,1.043094,0.321453,0,4.207288
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.1460614,0.1460614,0,0,0,0.1460614,111.1569,0,0,0,0.1623574,0.1537488,0.1460614,0,0,1.493974,3.209112,0.008608527,0,0.008608527,4.59087,76.51436,0.02070115,0.1606675,0.1298859,0,3.37147
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,1.485366,3.21686,0.07018783,0,0.07018783,4.657456,77.62412,0.02069839,0,0.05615027,0,3.287048
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,0.781993,0.781993,0,0,0,0.781993,10.10226,0,0,0,0.07899899,0.8231506,0.781993,0,0,1.415178,3.280029,0,0.7441516,-0.7441516,3.873052,64.55074,0.02069839,0.8601924,0.06319919,0,3.359028
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.1580844,0.1580844,0,-1,0,0.1580844,0,0,0,0,0,0.1664046,0.1580844,0,0,2.242013,2.535877,0,0.1664046,-0.1664046,3.697646,61.62731,0.02069839,0.1738928,0,0,2.535877
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,0.3983121,0.3983121,0,-1,0,0.3983121,0,0,0.00000000000000005551115,0,0,0.4192759,0.3983121,0,0,2.426907,2.369473,0,0.4192759,-0.4192759,3.255691,54.2614,0.02069839,0.4381433,0,0,2.369473
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,1.055088,1.055088,0,-1,0,1.055088,0,0,0,0,0,1.110619,1.055088,0,0,2.892769,1.950197,0,1.110619,-1.110619,2.084995,34.74985,0.02069839,1.160597,0,0,1.950197
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.162092,0.162092,0,-1,0,0.162092,0,0,0.00000000000000002775558,0,0,0.1706232,0.162092,0,0,4.12679,0.8395779,0,0.1706232,-0.1706232,1.905143,31.75231,0.02069839,0.1783012,0,0,0.8395779
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.08368539,0.08368539,0,-1,0,0.08368539,0,0,0.00000000000000001387779,0,0,0.08808988,0.08368539,0,0,4.316371,0.6689547,0,0.08808988,-0.08808988,1.812288,30.20473,0.02069839,0.09205393,0,0,0.6689547
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.004677547,0.004677547,0,-1,0,0.004677547,0,0,0.0000000000000000008673617,0,0,0.004923733,0.004677547,0,0,4.414249,0.5808648,0,0.004923733,-0.004923733,1.807098,30.11823,0.02069839,0.005145302,0,0,0.5808648
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.1354911,0.1354911,0,-1,0,0.1354911,0,0,0,0,0,0.1426223,0.1354911,0,0,4.41972,0.5759411,0,0.1426223,-0.1426223,1.656761,27.61262,0.02069839,0.1490403,0,0,0.5759411
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.1609748,0.1609748,0,-1,0,0.1609748,0,0,0.00000000000000002775558,0,0,0.1694472,0.1609748,0,0,4.578189,0.4333188,0,0.1694472,-0.1694472,1.478148,24.63574,0.02069839,0.1770723,0,0,0.4333188
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.001479095,0.001479095,0,-1,0,0.001479095,0,0,0.0000000000000000002168404,0,0,0.001556942,0.001479095,0,0,4.766464,0.2638716,0,0.001556942,-0.001556942,1.476506,24.60839,0.02069839,0.001627004,0,0,0.2638716
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.02474074,0.02474074,0,-1,0,0.02474074,0,0,0,0,0,0.02604289,0.02474074,0,0,4.768194,0.2623147,0,0.02604289,-0.02604289,1.449055,24.15086,0.02069839,0.02721482,0,0,0.2623147
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.04600618,0.04600618,0,0,0,0.04600618,0,0,0.000000000000000006938894,0,0,0.04842756,0.04600618,0,0,4.79713,0.2362718,0,0.04842756,-0.04842756,1.398008,23.30008,0.02069839,0.05060679,0,0,0.2362718
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.09316285,0.09316285,0,0,0,0.09316285,19.07865,0,0.00000000000000001387779,0,0.01777422,0.09806616,0.09316285,0,0,4.850939,0.1878442,0,0.08029194,-0.08029194,1.313372,21.8895,0.02069839,0.1024791,0.01421937,0,0.2056184
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,0.786074,0.786074,0.4753016,0,0.1858573,0.786074,27.93332,0,0,0,0.2195765,0.3271288,0.3107724,0,0,4.940152,0.1075523,0,0.1075523,-0.1075523,1.200002,20,0.02069839,0.8646814,0.1756612,1.7,0.3271288
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.2144665,0.2144665,1.667098,0,0.5112178,0.2144665,333.3829,0.0000000000000002220446,0,0,0.7149945,0,0,1.452632,1.38,5.059654,0,2.094995,0,2.094995,3.187489,53.12471,0.02132762,0.2359131,0.5719956,1.7,0.7149945
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.2950532,0.2950532,0,-1,0,0.2950532,251.0991,0,0,0,0.7408758,0.3105823,0.2950532,0,0,2.96466,1.885495,0.4302935,0,0.4302935,3.595701,59.92823,0.02131031,0.3245585,0.5927007,0,2.626371
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.2815649,0.2815649,0,0,0,0.2815649,186.1232,0,0,0,0.5240575,0.2963841,0.2815649,0,0,2.534366,2.272759,0.2276734,0,0.2276734,3.811691,63.52806,0.02130117,0.3097214,0.419246,0,2.796817
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,1.038437,1.038437,0,0,0,1.038437,71.22134,0,0.0000000000000002220446,0,0.7395884,1.093091,1.038437,0,0,2.306693,2.477665,0,0.3535028,-0.3535028,3.439066,57.31766,0.02130117,1.14228,0.5916707,0,3.217254
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,0.5148512,0.5148512,0,0,0,0.5148512,148.0816,0,0,0,0.7623999,0.5419486,0.5148512,0,0,2.699474,2.124163,0.2204513,0,0.2204513,3.648205,60.80329,0.02129232,0.5663363,0.6099198,0,2.886562
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,0.5303194,0.5303194,0,0,0,0.5303194,197.8122,0,0,0,1.049037,0.5582309,0.5303194,0,0,2.479023,2.322569,0.4908055,0,0.4908055,4.113824,68.56359,0.02127265,0.5833514,0.8392292,0,3.371605
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,0.3882936,0.3882936,0,-1,0,0.3882936,243.4567,0,0,0,0.9453269,0.4087301,0.3882936,0,0,1.988217,2.764294,0.5365968,0,0.5365968,4.622884,77.04791,0.02125118,0.427123,0.7562615,0,3.70962
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.2859157,0.2859157,0,0,0,0.2859157,279.7175,0,0,0,0.799756,0.3009638,0.2859157,0,0,1.45162,3.247231,0.4987921,0,0.4987921,5.09608,84.93449,0.02123127,0.3145072,0.6398048,0,4.046987
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,0.4763677,0.4763677,0,0,0,0.4763677,117.0934,0,0,0,0.5577951,0.5014396,0.4763677,0,0,0.952828,3.696144,0.05635546,0,0.05635546,5.149543,85.82555,0.02122902,0.5240044,0.4462361,0,4.253939
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0,0,0,0.342733,0,0,0,0,0.8964726,3.746864,0.342733,0,0.342733,5.474689,91.24463,0.02121536,0,0.2741864,0,4.089597
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,1.082148,1.082148,0,0,0,1.082148,6.747108,0,0.0000000000000002220446,0,0.07301369,1.139103,1.082148,0,0,0.5537396,4.055323,0,1.06609,-1.06609,4.350932,72.51538,0.02121536,1.190363,0.05841095,0,4.128337
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,0.3681177,0.3681177,0,-1,0,0.3681177,0,0,0,0,0,0.3874924,0.3681177,0,0,1.738284,2.989234,0,0.3874924,-0.3874924,3.942479,65.70785,0.02121536,0.4049295,0,0,2.989234
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.3531903,0.3531903,0,-1,0,0.3531903,0,0,0.00000000000000005551115,0,0,0.3717792,0.3531903,0,0,2.168831,2.601742,0,0.3717792,-0.3717792,3.550589,59.17636,0.02121536,0.3885093,0,0,2.601742
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,0.4373596,0.4373596,0,-1,0,0.4373596,0,0,0.00000000000000005551115,0,0,0.4603785,0.4373596,0,0,2.581919,2.229962,0,0.4603785,-0.4603785,3.065307,51.08836,0.02121536,0.4810956,0,0,2.229962
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.1072952,0.1072952,0,-1,0,0.1072952,0,0,0.00000000000000001387779,0,0,0.1129423,0.1072952,0,0,3.09345,1.769584,0,0.1129423,-0.1129423,2.946256,49.10416,0.02121536,0.1180247,0,0,1.769584
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.04854858,0.04854858,0,-1,0,0.04854858,0,0,0.000000000000000006938894,0,0,0.05110376,0.04854858,0,0,3.218942,1.656641,0,0.05110376,-0.05110376,2.892388,48.20636,0.02121536,0.05340343,0,0,1.656641
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.1046917,0.1046917,0,-1,0,0.1046917,0,0,0.00000000000000001387779,0,0,0.1102017,0.1046917,0,0,3.275724,1.605538,0,0.1102017,-0.1102017,2.776225,46.27032,0.02121536,0.1151608,0,0,1.605538
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.103011,0.103011,0,-1,0,0.103011,0,0,0.00000000000000001387779,0,0,0.1084327,0.103011,0,0,3.39817,1.495336,0,0.1084327,-0.1084327,2.661927,44.36536,0.02121536,0.1133121,0,0,1.495336
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.07773177,0.07773177,0,-1,0,0.07773177,0,0,0.00000000000000001387779,0,0,0.08182291,0.07773177,0,0,3.518651,1.386903,0,0.08182291,-0.08182291,2.575678,42.92788,0.02121536,0.08550494,0,0,1.386903
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.1065222,0.1065222,0,-1,0,0.1065222,0,0,0.00000000000000001387779,0,0,0.1121286,0.1065222,0,0,3.609565,1.30508,0,0.1121286,-0.1121286,2.457484,40.95798,0.02121536,0.1171744,0,0,1.30508
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.1375665,0.1375665,0,-1,0,0.1375665,0,0,0.00000000000000002775558,0,0,0.1448068,0.1375665,0,0,3.734153,1.192952,0,0.1448068,-0.1448068,2.304844,38.41399,0.02121536,0.1513232,0,0,1.192952
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.02703323,0.02703323,0,0,0,0.02703323,0,0,0.000000000000000003469447,0,0,0.02845603,0.02703323,0,0,3.895049,1.048145,0,0.02845603,-0.02845603,2.274849,37.91407,0.02121536,0.02973655,0,0,1.048145
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.08947457,0.08947457,0,0,0,0.08947457,36.93954,0,0.00000000000000001387779,0,0.03305149,0.09418376,0.08947457,0,0,3.926667,1.019689,0,0.06113226,-0.06113226,2.21041,36.84009,0.02121536,0.09842202,0.02644119,0,1.05274
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.2481732,0.2481732,0,0,0,0.2481732,141.7447,0,0,0,0.3517724,0.2612349,0.2481732,0,0,3.994591,0.9585565,0.09053747,0,0.09053747,2.296301,38.27161,0.02121176,0.2729905,0.2814179,0,1.310329
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.2119839,0.2119839,0,0,0,0.2119839,382.2854,0,0,0,0.8103835,0.223141,0.2119839,0,0,3.904054,1.04004,0.5872425,0,0.5872425,2.853408,47.55671,0.0211884,0.2331823,0.6483068,0,1.850424
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,0.7828275,0.7828275,0,-1,0,0.7828275,150.3446,0,0,0,1.176939,0.824029,0.7828275,0,0,3.316812,1.568559,0.3529097,0,0.3529097,3.188208,53.13669,0.02117439,0.8611103,0.9415509,0,2.745497
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,0.5441868,0.5441868,0,0,0,0.5441868,180.289,0,0,0,0.981109,0.5728283,0.5441868,0,0,2.963902,1.886177,0.4082808,0,0.4082808,3.575537,59.59216,0.02115821,0.5986055,0.7848873,0,2.867286
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.2701715,0.2701715,0,0,0,0.2701715,561.965,0,0,0,1.518269,0.2843911,0.2701715,0,0,2.555621,2.25363,1.233878,0,1.233878,4.746097,79.10146,0.02110944,0.2971887,1.214615,0,3.771899
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,0.4579304,0.4579304,0,0,0,0.4579304,271.1776,0,0,0,1.241805,0.4820321,0.4579304,0,0,1.321743,3.36412,0.7597727,0,0.7597727,5.46688,91.11449,0.02107952,0.5037235,0.9934437,0,4.605925
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.3531698,0.3531698,0,0,0,0.3531698,453.2009,0.6668411,0,0,1.600569,0.3717577,0.3531698,0,0,0.5619702,4.047916,0.5619702,0,0.5619702,6.000012,100,0.02105745,0.3884868,1.280455,0,5.648485
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.05320553,0.05320553,0,-1,0,0.05320553,2466.81,1.256473,0,0,1.312479,0.05600582,0.05320553,0,0,0,4.553689,0,0,0,6.000012,100,0.02105745,0.05852608,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,0.3810302,0.3810302,0,0,0,0.3810302,311.7759,0.7868761,0,0,1.187961,0.4010844,0.3810302,0,0,0,4.553689,0,0,0,6.000012,100,0.02105745,0.4191332,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,0.993912,0.993912,0,0,0,0.993912,80.98585,0,0.0000000000000001110223,0,0.8049281,1.046223,0.993912,0,0,0,4.553689,0,0.2412951,-0.2412951,5.745665,95.76089,0.02105745,1.093303,0.6439425,0,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,0.474611,0.474611,0,0,0,0.474611,92.21326,0,0,0,0.4376542,0.4995905,0.474611,0,0,0.2681057,4.312394,0,0.06193626,-0.06193626,5.680378,94.67278,0.02105745,0.5220721,0.3501234,0,4.750048
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,0.4612215,0.4612215,0,0,0,0.4612215,15.49659,0,0,0,0.07147364,0.4854964,0.4612215,0,0,0.3369237,4.250458,0,0.4140227,-0.4140227,5.24396,87.39915,0.02105745,0.5073437,0.05717891,0,4.321931
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.2752964,0.2752964,0,-1,0,0.2752964,0,0,0,0,0,0.2897857,0.2752964,0,0,0.796949,3.836435,0,0.2897857,-0.2897857,4.938499,82.30815,0.02105745,0.3028261,0,0,3.836435
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,0.7365631,0.7365631,0,-1,0,0.7365631,0,0,0,0,0,0.7753296,0.7365631,0,0,1.118933,3.546649,0,0.7753296,-0.7753296,4.12123,68.68703,0.02105745,0.8102195,0,0,3.546649
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.2306629,0.2306629,0,-1,0,0.2306629,0,0,0.00000000000000002775558,0,0,0.2428031,0.2306629,0,0,1.98041,2.771319,0,0.2428031,-0.2428031,3.865293,64.42142,0.02105745,0.2537292,0,0,2.771319
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.250192,2.528516,0,0,0,3.865293,64.42142,0.02105745,0,0,0,2.528516
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.06932648,0.06932648,0,-1,0,0.06932648,0,0,0,0,0,0.07297523,0.06932648,0,0,2.250192,2.528516,0,0.07297523,-0.07297523,3.78837,63.13937,0.02105745,0.07625912,0,0,2.528516
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.331275,2.455541,0,0,0,3.78837,63.13937,0.02105745,0,0,0,2.455541
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.08304296,0.08304296,0,-1,0,0.08304296,0,0,0.00000000000000001387779,0,0,0.08741365,0.08304296,0,0,2.331275,2.455541,0,0.08741365,-0.08741365,3.696228,61.60368,0.02105745,0.09134726,0,0,2.455541
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.1106448,0.1106448,0,-1,0,0.1106448,0,0,0.00000000000000001387779,0,0,0.1164682,0.1106448,0,0,2.428402,2.368128,0,0.1164682,-0.1164682,3.57346,59.55754,0.02105745,0.1217093,0,0,2.368128
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.0935652,0.0935652,0,-1,0,0.0935652,0,0,0.00000000000000001387779,0,0,0.09848968,0.0935652,0,0,2.557811,2.251659,0,0.09848968,-0.09848968,3.469642,57.82726,0.02105745,0.1029217,0,0,2.251659
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.08565231,0.08565231,0,-1,0,0.08565231,0,0,0.00000000000000001387779,0,0,0.09016033,0.08565231,0,0,2.667244,2.15317,0,0.09016033,-0.09016033,3.374605,56.24331,0.02105745,0.09421755,0,0,2.15317
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.04498968,0.04498968,0,0,0,0.04498968,0,0,0,0,0,0.04735755,0.04498968,0,0,2.767422,2.063009,0,0.04735755,-0.04735755,3.324686,55.41132,0.02105745,0.04948864,0,0,2.063009
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.06993861,0.06993861,0,0,0,0.06993861,44.30785,0,0.00000000000000001387779,0,0.0309883,0.0736196,0.06993861,0,0,2.820041,2.015652,0,0.0426313,-0.0426313,3.279749,54.66236,0.02105745,0.07693248,0.02479064,0,2.04664
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,2.867409,1.97302,0.1540309,0,0.1540309,3.425875,57.09781,0.02105141,0,0.1232247,0,2.127051
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,0.5375198,0.5375198,0,0,0,0.5375198,92.05956,0,0,0,0.4948384,0.5658103,0.5375198,0,0,2.713379,2.111648,0,0.07097194,-0.07097194,3.351064,55.85096,0.02105141,0.5912718,0.3958707,0,2.606487
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,0.3659444,0.3659444,0,-1,0,0.3659444,141.0371,0,0,0,0.5161175,0.3852046,0.3659444,0,0,2.792236,2.040676,0.1309129,0,0.1309129,3.475259,57.92087,0.02104628,0.4025388,0.412894,0,2.556794
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,0.3681803,0.3681803,0,0,0,0.3681803,213.1226,0,0,0,0.7846754,0.3875582,0.3681803,0,0,2.661323,2.158498,0.3971171,0,0.3971171,3.851997,64.19983,0.02103072,0.4049984,0.6277403,0,2.943173
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,0.4805343,0.4805343,0,0,0,0.4805343,111.5391,0,0,0,0.5359836,0.5058255,0.4805343,0,0,2.264206,2.515903,0.03015805,0,0.03015805,3.880608,64.67667,0.02102954,0.5285877,0.4287868,0,3.051887
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.317239,0.317239,0,0,0,0.317239,185.0822,0,0,0,0.5871529,0.3339357,0.317239,0,0,2.234048,2.543046,0.2532171,0,0.2532171,4.120831,68.68037,0.02101964,0.3489629,0.4697223,0,3.130198
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,1.980831,2.770941,0.2936819,0,0.2936819,4.399442,73.32388,0.02100816,0,0.2349455,0,3.064623
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,1.687149,3.035255,0.09174715,0,0.09174715,4.486481,74.77453,0.02100458,0,0.07339772,0,3.127002
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,0.4802914,0.4802914,0,0,0,0.4802914,64.94803,0,0.00000000000000005551115,0,0.3119398,0.5055699,0.4802914,0,0,1.595402,3.117827,0,0.1936301,-0.1936301,4.282377,71.3728,0.02100458,0.5283206,0.2495518,0,3.429767
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,0.7675383,0.7675383,0,0,0,0.7675383,18.38033,0,0.0000000000000001110223,0,0.1410761,0.8079351,0.7675383,0,0,1.810547,2.924197,0,0.666859,-0.666859,3.579446,59.65731,0.02100458,0.8442922,0.1128608,0,3.065273
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,0.3572848,0.3572848,0,0,0,0.3572848,13.97266,0,0.0000000000000001110223,0,0.0499222,0.3760892,0.3572848,0,0,2.551501,2.257338,0,0.326167,-0.326167,3.235635,53.92715,0.02100458,0.3930132,0.03993776,0,2.30726
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,2.913909,1.931171,0.06921753,0,0.06921753,3.301301,55.02157,0.02100188,0,0.05537402,0,2.000388
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,0.7681928,0.7681928,0,-1,0,0.7681928,0,0,0.0000000000000001110223,0,0,0.808624,0.7681928,0,0,2.844691,1.993467,0,0.808624,-0.808624,2.448936,40.81552,0.02100188,0.8450121,0,0,1.993467
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,0.6257125,0.6257125,0,-1,0,0.6257125,0,0,0.0000000000000001110223,0,0,0.6586448,0.6257125,0,0,3.743162,1.184843,0,0.6586448,-0.6586448,1.754664,29.24434,0.02100188,0.6882838,0,0,1.184843
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,0.3656411,0.3656411,0,-1,0,0.3656411,0,0,0.00000000000000005551115,0,0,0.3848853,0.3656411,0,0,4.47499,0.5261979,0,0.3848853,-0.3848853,1.348959,22.4826,0.02100188,0.4022051,0,0,0.5261979
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.06743907,0.06743907,0,-1,0,0.06743907,0,0,0,0,0,0.0709885,0.06743907,0,0,4.90264,0.1413126,0,0.0709885,-0.0709885,1.27413,21.23547,0.02100188,0.07418298,0,0,0.1413126
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.02767801,0.02767801,0,-1,0,0.02767801,0,0,0.000000000000000003469447,0,0,0.02913474,0.02767801,0,0,4.981516,0.07032411,0,0.02913474,-0.02913474,1.24342,20.72362,0.02100188,0.0304458,0,0,0.07032411
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.013888,0.04118937,0,0,0,1.24342,20.72362,0.02100188,0,0,0,0.04118937
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.05306042,0.0391299,0,-1,0,0.0391299,0,0,0.01393053,0.01923657,0,0.04118937,0.0391299,0,0,5.013888,0.04118937,0,0.04118937,-0.04118937,1.200002,20,0.02100188,0.05836647,0,0,0.04118937
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.0706455,0,0,-1,0,0,0,0,0.0706455,0.07771004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02100188,0.07771004,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.03979549,0,0,-1,0,0,0,0,0.03979549,0.04377504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02100188,0.04377504,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.01687078,0,0,-1,0,0,0,0,0.01687078,0.01855785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02100188,0.01855785,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.09055606,0.09055606,1.543188,0,0.4773902,0.09055606,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.02157689,0.09961167,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.07050747,0.07050747,1.523139,0,0.471917,0.07050747,30.82047,0,0,0,0.02173074,0,0,1.452632,1.38,3.679654,1.242,1.401731,0,1.401731,3.838984,63.98294,0.02213684,0.07755823,0.01738459,1.7,1.263731
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,0.5812373,0.5812373,1.7,0,0.5202,0.5812373,49.21791,0,0,0,0.2860729,0,0,1.118763,1.062824,2.277924,2.503558,1.348897,0,1.348897,5.11866,85.31084,0.02279504,0.6393611,0.2288583,1.7,2.789631
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,0.6263843,0.6263843,0,0,0,0.6263843,76.61842,0,0.0000000000000001110223,0,0.4799258,0.6593519,0.6263843,0,0,0.9290262,3.717565,0,0.1794262,-0.1794262,4.929529,82.15865,0.02279504,0.6890228,0.3839406,0,4.197491
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,0.4509299,0.4509299,0,-1,0,0.4509299,137.8559,0,0,0,0.6216337,0.4746631,0.4509299,0,0,1.128389,3.538139,0.1469706,0,0.1469706,5.068957,84.48245,0.02278886,0.4960229,0.497307,0,4.159773
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.2381703,0.2381703,0,0,0,0.2381703,300.9175,0,0,0,0.7166961,0.2507056,0.2381703,0,0,0.981418,3.670413,0.4659905,0,0.4659905,5.511034,91.8504,0.0227693,0.2619873,0.5733569,0,4.387109
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.1182782,0.1182782,0,0,0,0.1182782,514.9683,0,0,0,0.609095,0.1245033,0.1182782,0,0,0.5154275,4.089804,0.4845917,0,0.4845917,5.970758,99.51244,0.02274899,0.130106,0.487276,0,4.698899
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.1104537,0.1104537,0,0,0,0.1104537,857.2497,0.7997608,0,0,0.9468635,0.116267,0.1104537,0,0,0.03083579,4.525937,0.03083579,0,0.03083579,6.000012,100,0.0227477,0.121499,0.7574908,0,5.4728
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.1652025,0.1652025,0,0,0,0.1652025,543.2694,0.7235973,0,0,0.8974946,0.1738974,0.1652025,0,0,0,4.553689,0,0,0,6.000012,100,0.0227477,0.1817227,0.7179957,0,5.451184
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,0.3981987,0.3981987,0,-1,0,0.3981987,300.42,0.7771117,0,0,1.196268,0.4191565,0.3981987,0,0,0,4.553689,0,0,0,6.000012,100,0.0227477,0.4380185,0.9570146,0,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.02668463,0.02668463,0,0,0,0.02668463,2365.476,0.6031296,0,0,0.6312187,0.02808909,0.02668463,0,0,0,4.553689,0,0,0,6.000012,100,0.0227477,0.0293531,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.3002076,0.3002076,0,0,0,0.3002076,233.511,0.3850096,0,0,0.7010176,0.316008,0.3002076,0,0,0,4.553689,0,0,0,6.000012,100,0.0227477,0.3302283,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,0.8279362,0.8279362,0,0,0,0.8279362,45.30854,0,0.0000000000000001110223,0,0.3751259,0.8715118,0.8279362,0,0,0,4.553689,0,0.4963859,-0.4963859,5.476775,91.2794,0.0227477,0.9107298,0.3001007,0,4.928815
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,0.566241,0.566241,0,0,0,0.566241,8.527546,0,0,0,0.04828646,0.5960431,0.566241,0,0,0.5515399,4.057303,0,0.5477566,-0.5477566,4.899389,81.65632,0.0227477,0.622865,0.03862916,0,4.105589
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,0.6255738,0.6255738,0,-1,0,0.6255738,0,0,0.0000000000000001110223,0,0,0.6584987,0.6255738,0,0,1.160158,3.509546,0,0.6584987,-0.6584987,4.20527,70.0877,0.0227477,0.6881312,0,0,3.509546
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,0.4929013,0.4929013,0,-1,0,0.4929013,0,0,0.0000000000000001110223,0,0,0.5188435,0.4929013,0,0,1.891824,2.851048,0,0.5188435,-0.5188435,3.658361,60.97257,0.0227477,0.5421914,0,0,2.851048
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.1473534,0.1473534,0,-1,0,0.1473534,0,0,0,0,0,0.1551089,0.1473534,0,0,2.468316,2.332204,0,0.1551089,-0.1551089,3.494862,58.24759,0.0227477,0.1620888,0,0,2.332204
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.64066,2.177095,0,0,0,3.494862,58.24759,0.0227477,0,0,0,2.177095
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.00521449,0.00521449,0,-1,0,0.00521449,0,0,0.0000000000000000008673617,0,0,0.005488937,0.00521449,0,0,2.64066,2.177095,0,0.005488937,-0.005488937,3.489076,58.15116,0.0227477,0.005735939,0,0,2.177095
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.1562563,0.1562563,0,-1,0,0.1562563,0,0,0.00000000000000002775558,0,0,0.1644803,0.1562563,0,0,2.646758,2.171606,0,0.1644803,-0.1644803,3.315699,55.26154,0.0227477,0.1718819,0,0,2.171606
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.008483705,0.008483705,0,-1,0,0.008483705,0,0,0,0,0,0.008930216,0.008483705,0,0,2.829514,2.007126,0,0.008930216,-0.008930216,3.306286,55.10465,0.0227477,0.009332076,0,0,2.007126
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.839437,1.998196,0,0,0,3.306286,55.10465,0.0227477,0,0,0,1.998196
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.1081408,0.1081408,0,-1,0,0.1081408,0,0,0.00000000000000001387779,0,0,0.1138325,0.1081408,0,0,2.839437,1.998196,0,0.1138325,-0.1138325,3.186296,53.10482,0.0227477,0.1189549,0,0,1.998196
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.005419245,0.005419245,0,-1,0,0.005419245,0,0,0,0,0,0.005704468,0.005419245,0,0,2.965917,1.884363,0,0.005704468,-0.005704468,3.180283,53.0046,0.0227477,0.005961169,0,0,1.884363
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.07804031,0.07804031,0,0,0,0.07804031,0,0,0.00000000000000001387779,0,0,0.0821477,0.07804031,0,0,2.972256,1.878659,0,0.0821477,-0.0821477,3.093691,51.56142,0.0227477,0.08584434,0,0,1.878659
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,3.063531,1.796511,0.02044555,0,0.02044555,3.113088,51.88469,0.02274684,0,0.01635644,0,1.816957
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.05420296,0.05420296,0,0,0,0.05420296,560.2963,0,0,0,0.3036972,0.05705575,0.05420296,0,0,3.043085,1.814912,0.2466415,0,0.2466415,3.347072,55.78443,0.02273653,0.05962326,0.2429578,0,2.118609
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.09901296,0.09901296,0,0,0,0.09901296,772.837,0,0,0,0.7652088,0.1042242,0.09901296,0,0,2.796444,2.03689,0.6609846,0,0.6609846,3.974138,66.23549,0.02270891,0.1089142,0.612167,0,2.802098
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.2078604,0.2078604,0,-1,0,0.2078604,583.728,0,0,0,1.213339,0.2188004,0.2078604,0,0,2.135459,2.631776,0.9945391,0,0.9945391,4.91764,81.9605,0.02266749,0.2286464,0.9706716,0,3.845115
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.1273317,0.1273317,0,0,0,0.1273317,1150.302,0.189745,0,0,1.464698,0.1340333,0.1273317,0,0,1.14092,3.526861,1.14092,0,1.14092,6.000012,100,0.02262016,0.1400648,1.171759,0,4.991559
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,0.6382574,0.6382574,0,0,0,0.6382574,277.3066,1.09808,0,0,1.76993,0.6718499,0.6382574,0,0,0,4.553689,0,0,0,6.000012,100,0.02262016,0.7020831,1.415944,0,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.1668301,0.1668301,0,0,0,0.1668301,1051.481,1.578576,0,0,1.754186,0.1756106,0.1668301,0,0,0,4.553689,0,0,0,6.000012,100,0.02262016,0.1835131,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.004013041,0.004013041,0,0,0,0.004013041,43972.07,1.760393,0,0,1.764617,0.004224254,0.004013041,0,0,0,4.553689,0,0,0,6.000012,100,0.02262016,0.004414345,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,0.3865589,0.3865589,0,-1,0,0.3865589,441.9548,1.301512,0,0,1.708416,0.4069041,0.3865589,0,0,0,4.553689,0,0,0,6.000012,100,0.02262016,0.4252148,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.1843837,0.1843837,0,0,0,0.1843837,705.8314,1.10735,0,0,1.301438,0.1940881,0.1843837,0,0,0,4.553689,0,0,0,6.000012,100,0.02262016,0.2028221,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02262016,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.3453548,0.3453548,0,0,0,0.3453548,121.8029,0.05712073,0,0,0.4206521,0.3635313,0.3453548,0,0,0,4.553689,0,0,0,6.000012,100,0.02262016,0.3798902,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0.07744773,0,0,0.07744773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02262016,0,0.06195818,0,4.631137
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02262016,0,0,0,4.553689
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,0.4764725,0.4764725,0,-1,0,0.4764725,0,0,0,0,0,0.50155,0.4764725,0,0,0,4.553689,0,0.50155,-0.50155,5.471332,91.18868,0.02262016,0.5241198,0,0,4.553689
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,0.6162188,0.6162188,0,-1,0,0.6162188,0,0,0.0000000000000001110223,0,0,0.6486514,0.6162188,0,0,0.5572778,4.052139,0,0.6486514,-0.6486514,4.787593,79.79306,0.02262016,0.6778407,0,0,4.052139
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.1638672,0.1638672,0,-1,0,0.1638672,0,0,0.00000000000000002775558,0,0,0.1724918,0.1638672,0,0,1.278002,3.403487,0,0.1724918,-0.1724918,4.605771,76.7627,0.02262016,0.180254,0,0,3.403487
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.05371297,0.05371297,0,-1,0,0.05371297,0,0,0.000000000000000006938894,0,0,0.05653997,0.05371297,0,0,1.469659,3.230996,0,0.05653997,-0.05653997,4.546173,75.76939,0.02262016,0.05908427,0,0,3.230996
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.09327805,0.09327805,0,-1,0,0.09327805,0,0,0.00000000000000001387779,0,0,0.09818742,0.09327805,0,0,1.532481,3.174456,0,0.09818742,-0.09818742,4.442674,74.04442,0.02262016,0.1026059,0,0,3.174456
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.1627276,0.1627276,0,-1,0,0.1627276,0,0,0.00000000000000002775558,0,0,0.1712922,0.1627276,0,0,1.641578,3.076268,0,0.1712922,-0.1712922,4.262116,71.03513,0.02262016,0.1790004,0,0,3.076268
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.09266946,0.09266946,0,-1,0,0.09266946,0,0,0.00000000000000001387779,0,0,0.09754681,0.09266946,0,0,1.831903,2.904976,0,0.09754681,-0.09754681,4.159293,69.3214,0.02262016,0.1019364,0,0,2.904976
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.1964926,0.1964926,0,-1,0,0.1964926,0,0,0,0,0,0.2068343,0.1964926,0,0,1.940289,2.807429,0,0.2068343,-0.2068343,3.94127,65.68771,0.02262016,0.2161418,0,0,2.807429
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.170104,2.600595,0,0,0,3.94127,65.68771,0.02262016,0,0,0,2.600595
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.02497984,0.02497984,0,0,0,0.02497984,0,0,0.000000000000000003469447,0,0,0.02629457,0.02497984,0,0,2.170104,2.600595,0,0.02629457,-0.02629457,3.913553,65.22576,0.02262016,0.02747783,0,0,2.600595
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.1642615,0.1642615,0,0,0,0.1642615,8.266915,0,0.00000000000000002775558,0,0.01357936,0.1729068,0.1642615,0,0,2.199321,2.574301,0,0.1593275,-0.1593275,3.745607,62.42667,0.02262016,0.1806877,0.01086349,0,2.58788
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,1.207712,1.207712,0,0,0,1.207712,20.47214,0,0,0,0.2472446,1.271276,1.207712,0,0,2.376351,2.414973,0,1.024032,-1.024032,2.666183,44.4363,0.02262016,1.328484,0.1977957,0,2.662218
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.2392442,0.2392442,0,0,0,0.2392442,205.2231,0,0,0,0.4909842,0.251836,0.2392442,0,0,3.514164,1.390941,0.2391483,0,0.2391483,2.893059,48.21756,0.02261027,0.2631686,0.3927874,0,1.881926
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.2239123,0.2239123,0,-1,0,0.2239123,286.404,0,0,0,0.6412938,0.2356972,0.2239123,0,0,3.275016,1.606175,0.4055966,0,0.4055966,3.277842,54.63059,0.0225935,0.2463035,0.5130351,0,2.247469
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.2472067,0.2472067,0,0,0,0.2472067,441.8893,0,0,0,1.09238,0.2602176,0.2472067,0,0,2.869419,1.971212,0.8321623,0,0.8321623,4.067301,67.78821,0.02255919,0.2719274,0.8739039,0,3.063592
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,0.5034386,0.5034386,0,0,0,0.5034386,163.1295,0,0,0,0.8212568,0.5299354,0.5034386,0,0,2.037257,2.720158,0.2913214,0,0.2913214,4.343672,72.39439,0.0225472,0.5537825,0.6570054,0,3.541414
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,0,0,0,1.50007,0,0,0,0,1.745935,2.982347,1.50007,0,1.50007,5.766764,96.11253,0.02248567,0,1.200056,0,4.482417
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.2948598,0.2948598,0,0,0,0.2948598,401.8981,0.6287916,0,0,1.185036,0.3103787,0.2948598,0,0,0.2458653,4.33241,0.2458653,0,0.2458653,6.000012,100,0.02247561,0.3243457,0.9480286,0,5.517446
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.2208578,0.2208578,0,-1,0,0.2208578,473.6428,0.8135954,0,0,1.046077,0.2324819,0.2208578,0,0,0,4.553689,0,0,0,6.000012,100,0.02247561,0.2429436,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.1497206,0.1497206,0,0,0,0.1497206,524.5827,0.6278076,0,0,0.7854082,0.1576006,0.1497206,0,0,0,4.553689,0,0,0,6.000012,100,0.02247561,0.1646926,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,0.530749,0.530749,0,0,0,0.530749,112.5322,0.03858018,0,0,0.5972633,0.5586831,0.530749,0,0,0,4.553689,0,0,0,6.000012,100,0.02247561,0.5838238,0.4778106,0,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02247561,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.3179735,0.3179735,0,0,0,0.3179735,25.38951,0,0,0,0.08073191,0.3347089,0.3179735,0,0,0,4.553689,0,0.253977,-0.253977,5.732297,95.53809,0.02247561,0.3497708,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,0.5867219,0.5867219,0,-1,0,0.5867219,0,0,0,0,0,0.617602,0.5867219,0,0,0.2821967,4.299712,0,0.617602,-0.617602,5.081287,84.68795,0.02247561,0.6453941,0,0,4.299712
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9684211,3.68211,0,0,0,5.081287,84.68795,0.02247561,0,0,0,3.68211
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,0.7280793,0.7280793,0,-1,0,0.7280793,0,0,0,0,0,0.7663993,0.7280793,0,0,0.9684211,3.68211,0,0.7663993,-0.7663993,4.273431,71.22372,0.02247561,0.8008872,0,0,3.68211
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.819976,2.915711,0,0,0,4.273431,71.22372,0.02247561,0,0,0,2.915711
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.819976,2.915711,0,0,0,4.273431,71.22372,0.02247561,0,0,0,2.915711
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.143333,0.143333,0,-1,0,0.143333,0,0,0.00000000000000002775558,0,0,0.1508768,0.143333,0,0,1.819976,2.915711,0,0.1508768,-0.1508768,4.114393,68.57308,0.02247561,0.1576663,0,0,2.915711
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.987617,2.764834,0,0,0,4.114393,68.57308,0.02247561,0,0,0,2.764834
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.987617,2.764834,0,0,0,4.114393,68.57308,0.02247561,0,0,0,2.764834
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.05306374,0.05306374,0,-1,0,0.05306374,0,0,0.000000000000000006938894,0,0,0.05585656,0.05306374,0,0,1.987617,2.764834,0,0.05585656,-0.05585656,4.055515,67.59179,0.02247561,0.05837011,0,0,2.764834
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.07385311,0.07385311,0,-1,0,0.07385311,0,0,0.00000000000000001387779,0,0,0.07774012,0.07385311,0,0,2.04968,2.708977,0,0.07774012,-0.07774012,3.97357,66.22604,0.02247561,0.08123843,0,0,2.708977
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.05062077,0.05062077,0,0,0,0.05062077,0,0,0,0,0,0.05328502,0.05062077,0,0,2.136057,2.631237,0,0.05328502,-0.05328502,3.917403,65.28992,0.02247561,0.05568285,0,0,2.631237
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.07169936,0.07169936,0,0,0,0.07169936,26.41545,0,0,0,0.01893971,0.075473,0.07169936,0,0,2.195263,2.577952,0,0.0565333,-0.0565333,3.857811,64.29673,0.02247561,0.07886929,0.01515177,0,2.596892
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.02969283,0.02969283,0,0,0,0.02969283,981.644,0,0,0,0.2914779,0.03125561,0.02969283,0,0,2.258078,2.521419,0.2602223,0,0.2602223,4.10468,68.41119,0.02246498,0.03266212,0.2331823,0,2.812897
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,1.997856,2.755619,0.8101115,0,0.8101115,4.873219,81.22015,0.02243195,0,0.6480892,0,3.565731
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.3510193,0.3510193,0,-1,0,0.3510193,375.4854,0,0,0,1.318026,0.369494,0.3510193,0,0,1.187744,3.484719,0.9485319,0,0.9485319,5.773076,96.21774,0.0223934,0.3861212,1.054421,0,4.802745
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.0102777,0.0102777,0,0,0,0.0102777,14562.62,1.246672,0,0,1.496702,0.01081863,0.0102777,0,0,0.239212,4.338398,0.239212,0,0.239212,6.000012,100,0.0223837,0.01130547,1.197362,0,5.835101
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0223837,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.1066569,0.1066569,0,0,0,0.1066569,1555.696,1.546986,0,0,1.659256,0.1122704,0.1066569,0,0,0,4.553689,0,0,0,6.000012,100,0.0223837,0.1173225,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,0.5527129,0.5527129,0,0,0,0.5527129,285.195,0.9945066,0,0,1.57631,0.581803,0.5527129,0,0,0,4.553689,0,0,0,6.000012,100,0.0223837,0.6079842,1.261048,0,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.3332782,0.3332782,0,-1,0,0.3332782,428.6044,1.077626,0,0,1.428445,0.3508192,0.3332782,0,0,0,4.553689,0,0,0,6.000012,100,0.0223837,0.366606,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.04452911,0.04452911,0,0,0,0.04452911,2248.066,0.9541712,0,0,1.001044,0.04687275,0.04452911,0,0,0,4.553689,0,0,0,6.000012,100,0.0223837,0.04898202,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,0.8220053,0.8220053,0,0,0,0.8220053,103.9749,0,0,0,0.8546788,0.8652687,0.8220053,0,0,0,4.553689,0,0.01058994,-0.01058994,5.988849,99.81396,0.0223837,0.9042058,0.683743,0,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,0.4038617,0.4038617,0,0,0,0.4038617,128.5117,0.0821252,0,0,0.5190094,0.4251176,0.4038617,0,0,0.0117666,4.543099,0.0117666,0,0.0117666,6.000012,100,0.02238322,0.4442478,0.4152075,0,5.062109
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,0.7283205,0.7283205,0,0,0,0.7283205,10.32104,0,0.0000000000000001110223,0,0.07517027,0.7666532,0.7283205,0,0,0,4.553689,0,0.6914829,-0.6914829,5.271125,87.85191,0.02238322,0.8011525,0.06013621,0,4.628859
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,0.6817319,0.6817319,0,-1,0,0.6817319,0,0,0.0000000000000001110223,0,0,0.7176125,0.6817319,0,0,0.7683143,3.862206,0,0.7176125,-0.7176125,4.514695,75.24477,0.02238322,0.749905,0,0,3.862206
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,0.3681079,0.3681079,0,-1,0,0.3681079,0,0,0.00000000000000005551115,0,0,0.387482,0.3681079,0,0,1.565662,3.144593,0,0.387482,-0.387482,4.106253,68.43742,0.02238322,0.4049187,0,0,3.144593
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.996197,2.757112,0,0,0,4.106253,68.43742,0.02238322,0,0,0,2.757112
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.996197,2.757112,0,0,0,4.106253,68.43742,0.02238322,0,0,0,2.757112
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.996197,2.757112,0,0,0,4.106253,68.43742,0.02238322,0,0,0,2.757112
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.02262173,0.02262173,0,-1,0,0.02262173,0,0,0.000000000000000003469447,0,0,0.02381235,0.02262173,0,0,1.996197,2.757112,0,0.02381235,-0.02381235,4.081153,68.01907,0.02238322,0.0248839,0,0,2.757112
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.07625695,0.07625695,0,-1,0,0.07625695,0,0,0.00000000000000001387779,0,0,0.08027048,0.07625695,0,0,2.022655,2.733299,0,0.08027048,-0.08027048,3.99654,66.60887,0.02238322,0.08388264,0,0,2.733299
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.2326678,0.2326678,0,-1,0,0.2326678,0,0,0.00000000000000002775558,0,0,0.2449134,0.2326678,0,0,2.111845,2.653029,0,0.2449134,-0.2449134,3.738379,62.30619,0.02238322,0.2559345,0,0,2.653029
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.1238481,0.1238481,0,-1,0,0.1238481,0,0,0.00000000000000001387779,0,0,0.1303664,0.1238481,0,0,2.383971,2.408115,0,0.1303664,-0.1303664,3.60096,60.01589,0.02238322,0.1362329,0,0,2.408115
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.03076661,0.03076661,0,-1,0,0.03076661,0,0,0.000000000000000003469447,0,0,0.0323859,0.03076661,0,0,2.528822,2.277749,0,0.0323859,-0.0323859,3.566823,59.44693,0.02238322,0.03384327,0,0,2.277749
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.07271788,0.07271788,0,0,0,0.07271788,0,0,0.00000000000000001387779,0,0,0.07654513,0.07271788,0,0,2.564807,2.245363,0,0.07654513,-0.07654513,3.486137,58.10217,0.02238322,0.07998966,0,0,2.245363
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.1009849,0.1009849,0,0,0,0.1009849,14.37667,0,0.00000000000000002775558,0,0.01451826,0.1062999,0.1009849,0,0,2.649857,2.168818,0,0.09178163,-0.09178163,3.389391,56.48973,0.02238322,0.1110834,0.01161461,0,2.183336
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.1413392,0.1413392,0,0,0,0.1413392,268.6526,0,0,0,0.3797113,0.1487781,0.1413392,0,0,2.751837,2.077036,0.2309332,0,0.2309332,3.608473,60.1411,0.02237387,0.1554731,0.303769,0,2.456748
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,0.7334498,0.7334498,0,0,0,0.7334498,117.9744,0,0,0,0.8652831,0.7720524,0.7334498,0,0,2.520903,2.284876,0.09323073,0,0.09323073,3.69692,61.6152,0.02237009,0.8067948,0.6922265,0,3.150159
