Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,0.4960279,0.4960279,0,-1,0,0.4960279,225.7171,0,0,0,1.11962,0.5221346,0.4960279,0,0,2.427672,2.368784,0.5974851,0,0.5974851,4.263744,71.06226,0.02234593,0.5456307,0.8956957,0,3.488403
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.1854606,0.1854606,0,0,0,0.1854606,740.0438,0,0,0,1.37249,0.1952217,0.1854606,0,0,1.830187,2.90652,1.177268,0,1.177268,5.380598,89.67646,0.02229847,0.2040067,1.097992,0,4.27901
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,0.4747641,0.4747641,0,0,0,0.4747641,346.9966,0.4947441,0,0,1.647415,0.4997517,0.4747641,0,0,0.6529195,3.966061,0.6529195,0,0.6529195,6.000012,100,0.02227223,0.5222405,1.317932,0,5.613477
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,0.4490365,0.4490365,0,0,0,0.4490365,420.8398,1.417054,0,0,1.889724,0.47267,0.4490365,0,0,0,4.553689,0,0,0,6.000012,100,0.02227223,0.4939402,1.51178,0,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.287564,0.287564,0,0,0,0.287564,552.5172,1.286142,0,0,1.58884,0.3026989,0.287564,0,0,0,4.553689,0,0,0,6.000012,100,0.02227223,0.3163204,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02227223,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,0.3864825,0.3864825,0,0,0,0.3864825,333.399,0.8817054,0,0,1.288529,0.4068237,0.3864825,0,0,0,4.553689,0,0,0,6.000012,100,0.02227223,0.4251308,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02227223,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.2160054,0.2160054,0,0,0,0.2160054,159.6169,0.1174069,0,0,0.344781,0.2273741,0.2160054,0,0,0,4.553689,0,0,0,6.000012,100,0.02227223,0.2376059,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,0.5418999,0.5418999,0,0,0,0.5418999,15.30256,0,0.0000000000000001110223,0,0.08292456,0.5704209,0.5418999,0,0,0,4.553689,0,0.4874963,-0.4874963,5.486145,91.43558,0.02227223,0.5960898,0.06633965,0,4.636613
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.2474114,0.2474114,0,-1,0,0.2474114,0,0,0.00000000000000002775558,0,0,0.260433,0.2474114,0,0,0.5416626,4.066193,0,0.260433,-0.260433,5.211625,86.86024,0.02227223,0.2721525,0,0,4.066193
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8310326,3.80576,0,0,0,5.211625,86.86024,0.02227223,0,0,0,3.80576
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.2893227,0.2893227,0,-1,0,0.2893227,0,0,0,0,0,0.3045503,0.2893227,0,0,0.8310326,3.80576,0,0.3045503,-0.3045503,4.890601,81.50986,0.02227223,0.318255,0,0,3.80576
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.06298098,0.06298098,0,-1,0,0.06298098,0,0,0,0,0,0.06629577,0.06298098,0,0,1.169422,3.501209,0,0.06629577,-0.06629577,4.820719,80.34516,0.02227223,0.06927908,0,0,3.501209
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.07384283,0.07384283,0,-1,0,0.07384283,0,0,0.00000000000000001387779,0,0,0.0777293,0.07384283,0,0,1.243084,3.434914,0,0.0777293,-0.0777293,4.738785,78.9796,0.02227223,0.08122712,0,0,3.434914
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.06182978,0.06182978,0,-1,0,0.06182978,0,0,0.000000000000000006938894,0,0,0.06508398,0.06182978,0,0,1.32945,3.357184,0,0.06508398,-0.06508398,4.670181,77.83619,0.02227223,0.06801276,0,0,3.357184
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.401765,3.2921,0,0,0,4.670181,77.83619,0.02227223,0,0,0,3.2921
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.07898863,0.07898863,0,-1,0,0.07898863,0,0,0.00000000000000001387779,0,0,0.08314593,0.07898863,0,0,1.401765,3.2921,0,0.08314593,-0.08314593,4.582537,76.37547,0.02227223,0.0868875,0,0,3.2921
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.07317379,0.07317379,0,-1,0,0.07317379,0,0,0.00000000000000001387779,0,0,0.07702504,0.07317379,0,0,1.49415,3.208954,0,0.07702504,-0.07702504,4.501346,75.02228,0.02227223,0.08049117,0,0,3.208954
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.1724055,0.1724055,0,-1,0,0.1724055,0,0,0,0,0,0.1814795,0.1724055,0,0,1.579733,3.131929,0,0.1814795,-0.1814795,4.31005,71.83401,0.02227223,0.1896461,0,0,3.131929
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.08635358,0.08635358,0,0,0,0.08635358,0,0,0.00000000000000001387779,0,0,0.09089851,0.08635358,0,0,1.781377,2.95045,0,0.09089851,-0.09089851,4.214234,70.2371,0.02227223,0.09498894,0,0,2.95045
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.004544822,0.004544822,0,0,0,0.004544822,248.9722,0,0,0,0.01131534,0.004784023,0.004544822,0,0,1.882375,2.859551,0.006531321,0,0.006531321,4.22043,70.34036,0.02227197,0.004999304,0.009052276,0,2.870867
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,0.3858016,0.3858016,0,0,0,0.3858016,24.91349,0,0,0,0.09611662,0.4061069,0.3858016,0,0,1.875844,2.865429,0,0.3099903,-0.3099903,3.893672,64.8944,0.02227197,0.4243817,0.07689329,0,2.961546
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.3462688,0.3462688,0,0,0,0.3462688,60.40572,0,0,0,0.2091662,0.3644935,0.3462688,0,0,2.220278,2.555439,0,0.1553273,-0.1553273,3.729943,62.16558,0.02227197,0.3808956,0.1673329,0,2.764605
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,2.392863,2.400112,0.2074139,0,0.2074139,3.926713,65.44508,0.02226365,0,0.1659311,0,2.607526
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.2850701,0.2850701,0,0,0,0.2850701,178.5837,0,0,0,0.5090888,0.3000738,0.2850701,0,0,2.18545,2.586784,0.2090149,0,0.2090149,4.125001,68.74989,0.02225527,0.3135771,0.407271,0,3.095873
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,1.976435,2.774898,0.6849874,0,0.6849874,4.774837,79.58047,0.02222785,0,0.5479899,0,3.459885
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.02007676,0.02007676,0,0,0,0.02007676,2276.224,0,0,0,0.4569921,0.02113343,0.02007676,0,0,1.291447,3.391387,0.4358587,0,0.4358587,5.18833,86.47198,0.02221045,0.02208444,0.3655937,0,3.848379
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.2083054,0.2083054,0,0,0,0.2083054,101.015,0,0,0,0.2104198,0.2192689,0.2083054,0,0,0.8555885,3.783659,0,0.00884908,-0.00884908,5.179002,86.31652,0.02221045,0.229136,0.1683358,0,3.994079
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,0.4881758,0.4881758,0,-1,0,0.4881758,92.16634,0,0,0,0.4499338,0.5138692,0.4881758,0,0,0.8654208,3.77481,0,0.06393549,-0.06393549,5.111608,85.19329,0.02221045,0.5369934,0.359947,0,4.224744
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,0.9364603,3.710875,0.3287201,0,0.3287201,5.423459,90.3908,0.02219733,0,0.2629761,0,4.039595
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,0.6077402,4.006723,0.2640954,0,0.2640954,5.674002,94.56651,0.02218681,0,0.2112763,0,4.270818
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,0.5743412,0.5743412,0,0,0,0.5743412,17.22205,0,0.0000000000000001110223,0,0.09891331,0.6045697,0.5743412,0,0,0.3436448,4.244409,0,0.5056564,-0.5056564,5.140994,85.68305,0.02218681,0.6317753,0.07913065,0,4.343322
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.2205405,0.2205405,0,0,0,0.2205405,37.10584,0,0,0,0.08183342,0.2321479,0.2205405,0,0,0.9054852,3.738752,0,0.1503145,-0.1503145,4.982548,83.0423,0.02218681,0.2425946,0.06546674,0,3.820586
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,0.5241106,0.5241106,0,-1,0,0.5241106,0,0,0.0000000000000001110223,0,0,0.5516954,0.5241106,0,0,1.072501,3.588438,0,0.5516954,-0.5516954,4.40101,73.35002,0.02218681,0.5765217,0,0,3.588438
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.1512432,0.1512432,0,-1,0,0.1512432,0,0,0.00000000000000002775558,0,0,0.1592033,0.1512432,0,0,1.685496,3.036742,0,0.1592033,-0.1592033,4.233195,70.55311,0.02218681,0.1663675,0,0,3.036742
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,0.8873899,0.8873899,0,-1,0,0.8873899,0,0,0.0000000000000001110223,0,0,0.9340946,0.8873899,0,0,1.862389,2.877539,0,0.9340946,-0.9340946,3.248573,54.14277,0.02218681,0.9761289,0,0,2.877539
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.0735299,0.0735299,0,-1,0,0.0735299,0,0,0.00000000000000001387779,0,0,0.07739989,0.0735299,0,0,2.900272,1.943444,0,0.07739989,-0.07739989,3.166986,52.783,0.02218681,0.08088289,0,0,1.943444
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.986272,1.866045,0,0,0,3.166986,52.783,0.02218681,0,0,0,1.866045
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.1370914,0.1370914,0,-1,0,0.1370914,0,0,0,0,0,0.1443067,0.1370914,0,0,2.986272,1.866045,0,0.1443067,-0.1443067,3.014874,50.24779,0.02218681,0.1508006,0,0,1.866045
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.147349,0.147349,0,-1,0,0.147349,0,0,0.00000000000000002775558,0,0,0.1551042,0.147349,0,0,3.146612,1.721738,0,0.1551042,-0.1551042,2.851379,47.52289,0.02218681,0.1620839,0,0,1.721738
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.1066727,0.1066727,0,-1,0,0.1066727,0,0,0.00000000000000001387779,0,0,0.1122871,0.1066727,0,0,3.31895,1.566634,0,0.1122871,-0.1122871,2.733018,45.55021,0.02218681,0.11734,0,0,1.566634
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.169357,0.169357,0,-1,0,0.169357,0,0,0.00000000000000002775558,0,0,0.1782706,0.169357,0,0,3.443714,1.454347,0,0.1782706,-0.1782706,2.545105,42.41832,0.02218681,0.1862927,0,0,1.454347
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.1429797,0.1429797,0,-1,0,0.1429797,0,0,0.00000000000000002775558,0,0,0.1505049,0.1429797,0,0,3.641792,1.276076,0,0.1505049,-0.1505049,2.386458,39.77423,0.02218681,0.1572777,0,0,1.276076
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.02119794,0.02119794,0,0,0,0.02119794,0,0,0,0,0,0.02231362,0.02119794,0,0,3.80902,1.125571,0,0.02231362,-0.02231362,2.362938,39.38222,0.02218681,0.02331773,0,0,1.125571
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.006741935,0.006741935,0,0,0,0.006741935,275.2525,0,0,0,0.01855735,0.007096774,0.006741935,0,0,3.833813,1.103257,0.01146057,0,0.01146057,2.37381,39.56343,0.02218635,0.007416129,0.01484588,0,1.121815
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.3176871,0.3176871,0,0,0,0.3176871,90.52291,0,0,0,0.2875796,0.3344074,0.3176871,0,0,3.822352,1.113572,0,0.04682787,-0.04682787,2.324449,38.74075,0.02218635,0.3494558,0.2300637,0,1.401152
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.1811212,0.1811212,0,0,0,0.1811212,367.0178,0,0,0,0.6647472,0.1906539,0.1811212,0,0,3.874383,1.066744,0.4740932,0,0.4740932,2.774214,46.2368,0.02216749,0.1992333,0.5317977,0,1.731491
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,0.378898,0.378898,0,-1,0,0.378898,208.4807,0,0,0,0.7899293,0.39884,0.378898,0,0,3.40029,1.493428,0.3910892,0,0.3910892,3.145233,52.42045,0.02215195,0.4167878,0.6319434,0,2.283357
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,0.4632059,0.4632059,0,0,0,0.4632059,310.957,0,0,0,1.440371,0.4875851,0.4632059,0,0,3.009201,1.845408,0.952786,0,0.952786,4.049126,67.48529,0.02211419,0.5095265,1.152297,0,3.285779
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,0,0,0,1.350047,0,0,0,0,2.056415,2.702916,1.350047,0,1.350047,5.329893,88.83138,0.0220609,0,1.080038,0,4.052963
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,0.4540628,0.4540628,0,0,0,0.4540628,330.1438,0.3147321,0,0,1.49906,0.4779609,0.4540628,0,0,0.7063674,3.917958,0.7063674,0,0.7063674,6.000012,100,0.02203312,0.4994691,1.199248,0,5.417018
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.2918944,0.2918944,0,0,0,0.2918944,545.2707,1.284357,0,0,1.591615,0.3072573,0.2918944,0,0,0,4.553689,0,0,0,6.000012,100,0.02203312,0.3210838,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,0.628114,0.628114,0,-1,0,0.628114,179.3517,0.4653604,0,0,1.126533,0.6611726,0.628114,0,0,0,4.553689,0,0,0,6.000012,100,0.02203312,0.6909254,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.3380867,0.3380867,0,0,0,0.3380867,210.7127,0.3565108,0,0,0.7123916,0.3558807,0.3380867,0,0,0,4.553689,0,0,0,6.000012,100,0.02203312,0.3718953,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.1491333,0.1491333,0,0,0,0.1491333,398.1656,0.4368152,0,0,0.5937977,0.1569825,0.1491333,0,0,0,4.553689,0,0,0,6.000012,100,0.02203312,0.1640467,0.4750381,0,5.147487
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.2597193,0.2597193,0,0,0,0.2597193,134.9902,0.07720676,0,0,0.3505955,0.2733887,0.2597193,0,0,0,4.553689,0,0,0,6.000012,100,0.02203312,0.2856912,0.2804764,0,4.904284
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,0.4587175,0.4587175,0,0,0,0.4587175,18.45698,0,0,0,0.08466541,0.4828605,0.4587175,0,0,0,4.553689,0,0.3981951,-0.3981951,5.580277,93.00444,0.02203312,0.5045892,0.06773233,0,4.638354
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,0.9506785,0.9506785,0,-1,0,0.9506785,0,0,0,0,0,1.000714,0.9506785,0,0,0.442439,4.155494,0,1.000714,-1.000714,4.525432,75.42372,0.02203312,1.045746,0,0,4.155494
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,0.4248886,0.4248886,0,-1,0,0.4248886,0,0,0.00000000000000005551115,0,0,0.4472511,0.4248886,0,0,1.554344,3.15478,0,0.4472511,-0.4472511,4.053988,67.56633,0.02203312,0.4673775,0,0,3.15478
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.09945255,0.09945255,0,-1,0,0.09945255,0,0,0.00000000000000001387779,0,0,0.1046869,0.09945255,0,0,2.051289,2.707529,0,0.1046869,-0.1046869,3.943638,65.72717,0.02203312,0.1093978,0,0,2.707529
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.167608,2.602842,0,0,0,3.943638,65.72717,0.02203312,0,0,0,2.602842
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.003529966,0.003529966,0,-1,0,0.003529966,0,0,0.0000000000000000004336809,0,0,0.003715754,0.003529966,0,0,2.167608,2.602842,0,0.003715754,-0.003715754,3.939722,65.6619,0.02203312,0.003882963,0,0,2.602842
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.1599695,0.1599695,0,-1,0,0.1599695,0,0,0,0,0,0.1683889,0.1599695,0,0,2.171737,2.599126,0,0.1683889,-0.1683889,3.762224,62.70361,0.02203312,0.1759664,0,0,2.599126
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.08961664,0.08961664,0,-1,0,0.08961664,0,0,0.00000000000000001387779,0,0,0.09433331,0.08961664,0,0,2.358835,2.430737,0,0.09433331,-0.09433331,3.662788,61.04635,0.02203312,0.0985783,0,0,2.430737
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.05491726,0.05491726,0,-1,0,0.05491726,0,0,0.000000000000000006938894,0,0,0.05780765,0.05491726,0,0,2.46365,2.336404,0,0.05780765,-0.05780765,3.601854,60.03077,0.02203312,0.06040899,0,0,2.336404
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.01382665,0.01382665,0,-1,0,0.01382665,0,0,0.000000000000000001734723,0,0,0.01455437,0.01382665,0,0,2.527881,2.278596,0,0.01455437,-0.01455437,3.586512,59.77508,0.02203312,0.01520932,0,0,2.278596
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.1016153,0.1016153,0,-1,0,0.1016153,0,0,0.00000000000000001387779,0,0,0.1069635,0.1016153,0,0,2.544053,2.264042,0,0.1069635,-0.1069635,3.473763,57.89592,0.02203312,0.1117769,0,0,2.264042
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.09000178,0.09000178,0,0,0,0.09000178,0,0,0.00000000000000001387779,0,0,0.09473871,0.09000178,0,0,2.662901,2.157078,0,0.09473871,-0.09473871,3.373899,56.23154,0.02203312,0.09900196,0,0,2.157078
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.03644611,0.03644611,0,0,0,0.03644611,61.94323,0,0,0,0.0225759,0.03836433,0.03644611,0,0,2.768166,2.06234,0,0.01578843,-0.01578843,3.357257,55.95417,0.02203312,0.04009072,0.01806072,0,2.084915
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,2.785709,2.046551,0.168788,0,0.168788,3.517383,58.62293,0.02202649,0,0.1350304,0,2.215339
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,2.616921,2.19846,0.5419936,0,0.5419936,4.031563,67.19259,0.02200524,0,0.4335949,0,2.740454
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,0.393614,0.393614,0,-1,0,0.393614,244.8584,0,0,0,0.9637971,0.4143305,0.393614,0,0,2.074927,2.686255,0.5494666,0,0.5494666,4.552833,75.8804,0.02198373,0.4329754,0.7710377,0,3.650052
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,0.42069,0.42069,0,0,0,0.42069,332.7761,0,0,0,1.399956,0.4428315,0.42069,0,0,1.525461,3.180774,0.9571242,0,0.9571242,5.460841,91.01383,0.02194637,0.462759,1.119965,0,4.58073
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,0.3944496,0.3944496,0,0,0,0.3944496,362.78,0.4474376,0,0,1.430984,0.4152101,0.3944496,0,0,0.5683364,4.042186,0.5683364,0,0.5683364,6.000012,100,0.02192425,0.4338945,1.144787,0,5.47317
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.2733563,0.2733563,0,0,0,0.2733563,329.0312,0.611684,0,0,0.8994275,0.2877435,0.2733563,0,0,0,4.553689,0,0,0,6.000012,100,0.02192425,0.3006919,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,0.3709608,0.3709608,0,0,0,0.3709608,302.8609,0.7330101,0,0,1.123495,0.3904851,0.3709608,0,0,0,4.553689,0,0,0,6.000012,100,0.02192425,0.4080569,0.8987961,0,5.677184
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.1638819,0.1638819,0,-1,0,0.1638819,822.2621,1.175031,0,0,1.347538,0.1725072,0.1638819,0,0,0,4.553689,0,0,0,6.000012,100,0.02192425,0.18027,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02192425,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02192425,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02192425,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.05408169,0.05408169,0,0,0,0.05408169,155.2541,0.02703595,0,0,0.08396405,0.05692809,0.05408169,0,0,0,4.553689,0,0,0,6.000012,100,0.02192425,0.05948986,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,0.631183,0.631183,0,-1,0,0.631183,0,0,0.0000000000000001110223,0,0,0.6644031,0.631183,0,0,0,4.553689,0,0.6644031,-0.6644031,5.29967,88.32765,0.02192425,0.6943013,0,0,4.553689
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,0.6249256,0.6249256,0,-1,0,0.6249256,0,0,0.0000000000000001110223,0,0,0.6578164,0.6249256,0,0,0.7382258,3.889286,0,0.6578164,-0.6578164,4.60627,76.77102,0.02192425,0.6874181,0,0,3.889286
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.2327245,0.2327245,0,-1,0,0.2327245,0,0,0.00000000000000002775558,0,0,0.2449731,0.2327245,0,0,1.469133,3.231469,0,0.2449731,-0.2449731,4.348046,72.46729,0.02192425,0.2559969,0,0,3.231469
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.02777451,0.02777451,0,-1,0,0.02777451,0,0,0.000000000000000003469447,0,0,0.02923633,0.02777451,0,0,1.741325,2.986496,0,0.02923633,-0.02923633,4.317228,71.95366,0.02192425,0.03055196,0,0,2.986496
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.04599379,0.04599379,0,-1,0,0.04599379,0,0,0.000000000000000006938894,0,0,0.04841451,0.04599379,0,0,1.77381,2.95726,0,0.04841451,-0.04841451,4.266195,71.1031,0.02192425,0.05059316,0,0,2.95726
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.004347368,0.004347368,0,-1,0,0.004347368,0,0,0,0,0,0.004576176,0.004347368,0,0,1.827604,2.908845,0,0.004576176,-0.004576176,4.261371,71.02271,0.02192425,0.004782104,0,0,2.908845
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.08292334,0.08292334,0,-1,0,0.08292334,0,0,0,0,0,0.08728772,0.08292334,0,0,1.832688,2.904269,0,0.08728772,-0.08728772,4.169362,69.48922,0.02192425,0.09121568,0,0,2.904269
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.03867513,0.03867513,0,-1,0,0.03867513,0,0,0.000000000000000006938894,0,0,0.04071067,0.03867513,0,0,1.929675,2.816982,0,0.04071067,-0.04071067,4.126449,68.77401,0.02192425,0.04254264,0,0,2.816982
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.03346841,0.03346841,0,-1,0,0.03346841,0,0,0.000000000000000006938894,0,0,0.0352299,0.03346841,0,0,1.974909,2.776271,0,0.0352299,-0.0352299,4.089314,68.15508,0.02192425,0.03681525,0,0,2.776271
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.06835459,0.06835459,0,-1,0,0.06835459,0,0,0,0,0,0.07195221,0.06835459,0,0,2.014053,2.741041,0,0.07195221,-0.07195221,4.013469,66.89101,0.02192425,0.07519005,0,0,2.741041
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.03839527,0.03839527,0,0,0,0.03839527,0,0,0.000000000000000006938894,0,0,0.04041608,0.03839527,0,0,2.094,2.669089,0,0.04041608,-0.04041608,3.970867,66.18098,0.02192425,0.0422348,0,0,2.669089
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.2078422,0.2078422,0,0,0,0.2078422,5.299497,0,0.00000000000000002775558,0,0.01101459,0.2187812,0.2078422,0,0,2.138907,2.628673,0,0.2077666,-0.2077666,3.751862,62.5309,0.02192425,0.2286264,0.008811671,0,2.639687
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.2723745,0.2723745,0,0,0,0.2723745,46.02624,0,0,0,0.1253637,0.28671,0.2723745,0,0,2.369759,2.420906,0,0.1613463,-0.1613463,3.581788,59.69634,0.02192425,0.299612,0.100291,0,2.54627
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,0.4945382,0.4945382,0,0,0,0.4945382,45.93359,0,0,0,0.2271592,0.5205665,0.4945382,0,0,2.549032,2.25956,0,0.2934074,-0.2934074,3.272509,54.54171,0.02192425,0.543992,0.1817273,0,2.486719
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.1686687,0.1686687,0,-1,0,0.1686687,146.2412,0,0,0,0.2466631,0.177546,0.1686687,0,0,2.875041,1.966152,0.06911711,0,0.06911711,3.338079,55.63454,0.02192156,0.1855356,0.1973305,0,2.212816
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,0.5080416,0.5080416,0,0,0,0.5080416,65.66488,0,0,0,0.3336049,0.5347806,0.5080416,0,0,2.805923,2.028358,0,0.2011757,-0.2011757,3.126021,52.10025,0.02192156,0.5588458,0.2668839,0,2.361963
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,0.4707781,0.4707781,0,0,0,0.4707781,171.681,0,0,0,0.8082365,0.4955559,0.4707781,0,0,3.029452,1.827182,0.3126807,0,0.3126807,3.422656,57.04416,0.02190941,0.5178559,0.6465892,0,2.635419
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.03189647,0.03189647,0,0,0,0.03189647,2264.685,0,0,0,0.7223547,0.03357523,0.03189647,0,0,2.716771,2.108595,0.6887795,0,0.6887795,4.07609,67.9347,0.02188269,0.03508612,0.5778837,0,2.830949
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.04227316,0.04227316,0,0,0,0.04227316,2306.892,0,0,0,0.9751961,0.04449806,0.04227316,0,0,2.027992,2.728496,0.930698,0,0.930698,4.959028,82.65029,0.02184669,0.04650047,0.7801569,0,3.703692
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0,0,0,0.8730557,0,0,0,0,1.097294,3.566124,0.8730557,0,0.8730557,5.787281,96.45449,0.02181303,0,0.6984445,0,4.43918
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.1344536,0.1344536,0,0,0,0.1344536,393.531,0.1633483,0,0,0.5291167,0.1415301,0.1344536,0,0,0.2242382,4.351874,0.2242382,0,0.2242382,6.000012,100,0.0218044,0.147899,0.4232933,0,4.880991
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.1465397,0.1465397,0,0,0,0.1465397,358.0521,0.370436,0,0,0.5246882,0.1542523,0.1465397,0,0,0,4.553689,0,0,0,6.000012,100,0.0218044,0.1611936,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,0.5401486,0.5401486,0,0,0,0.5401486,37.41091,0,0,0,0.2020745,0.5685775,0.5401486,0,0,0,4.553689,0,0.366503,-0.366503,5.613684,93.56121,0.0218044,0.5941635,0.1616596,0,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0,0,0,0.07203526,0,0,0,0,0.4072255,4.187186,0.07203526,0,0.07203526,5.682023,94.70019,0.02180163,0,0.05762821,0,4.259221
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.0171781,0.0171781,0,-1,0,0.0171781,0,0,0,0,0,0.01808221,0.0171781,0,0,0.3351903,4.252017,0,0.01808221,-0.01808221,5.662962,94.38251,0.02180163,0.01889591,0,0,4.252017
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.2451045,0.2451045,0,-1,0,0.2451045,0,0,0.00000000000000002775558,0,0,0.2580047,0.2451045,0,0,0.3552816,4.233935,0,0.2580047,-0.2580047,5.391001,89.84985,0.02180163,0.2696149,0,0,4.233935
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.04702555,0.04702555,0,-1,0,0.04702555,0,0,0.000000000000000006938894,0,0,0.04950057,0.04702555,0,0,0.6419535,3.975931,0,0.04950057,-0.04950057,5.338823,88.98021,0.02180163,0.0517281,0,0,3.975931
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.04810312,0.04810312,0,-1,0,0.04810312,0,0,0.000000000000000006938894,0,0,0.05063486,0.04810312,0,0,0.6969541,3.92643,0,0.05063486,-0.05063486,5.28545,88.09064,0.02180163,0.05291343,0,0,3.92643
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.1733679,0.1733679,0,-1,0,0.1733679,0,0,0,0,0,0.1824925,0.1733679,0,0,0.7532151,3.875795,0,0.1824925,-0.1824925,5.093085,84.88459,0.02180163,0.1907047,0,0,3.875795
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.1752158,0.1752158,0,-1,0,0.1752158,0,0,0,0,0,0.1844377,0.1752158,0,0,0.9559845,3.693303,0,0.1844377,-0.1844377,4.898671,81.64436,0.02180163,0.1927374,0,0,3.693303
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.160915,3.508865,0,0,0,4.898671,81.64436,0.02180163,0,0,0,3.508865
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.02927103,0.02927103,0,-1,0,0.02927103,0,0,0,0,0,0.03081161,0.02927103,0,0,1.160915,3.508865,0,0.03081161,-0.03081161,4.866193,81.10305,0.02180163,0.03219813,0,0,3.508865
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.01029756,0.01029756,0,-1,0,0.01029756,0,0,0,0,0,0.01083954,0.01029756,0,0,1.19515,3.478054,0,0.01083954,-0.01083954,4.854767,80.91262,0.02180163,0.01132732,0,0,3.478054
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.207194,3.467214,0,0,0,4.854767,80.91262,0.02180163,0,0,0,3.467214
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.1040905,0.1040905,0,0,0,0.1040905,0,0,0.00000000000000001387779,0,0,0.1095689,0.1040905,0,0,1.207194,3.467214,0,0.1095689,-0.1095689,4.739271,78.98769,0.02180163,0.1144995,0,0,3.467214
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.1220897,0.1220897,0,0,0,0.1220897,23.34104,0,0.00000000000000001387779,0,0.028497,0.1285155,0.1220897,0,0,1.328938,3.357645,0,0.1000184,-0.1000184,4.633842,77.23055,0.02180163,0.1342987,0.0227976,0,3.386142
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,0.4110708,0.4110708,0,0,0,0.4110708,78.51376,0,0,0,0.3227471,0.4327061,0.4110708,0,0,1.440069,3.257627,0,0.109959,-0.109959,4.517935,75.29877,0.02180163,0.4521779,0.2581977,0,3.580374
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,0.7696441,0.7696441,0,0,0,0.7696441,57.07307,0,0.0000000000000001110223,0,0.4392595,0.8101516,0.7696441,0,0,1.562246,3.147668,0,0.3708922,-0.3708922,4.126981,68.78288,0.02180163,0.8466085,0.3514076,0,3.586927
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.05464055,0.05464055,0,-1,0,0.05464055,1678.178,0,0,0,0.9169656,0.05751636,0.05464055,0,0,1.974348,2.776775,0.8594493,0,0.8594493,4.942326,82.37193,0.02176863,0.0601046,0.7335725,0,3.693741
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0.4987821,0,0,1.613681,0,0,0,0,1.114899,3.55028,1.114899,0,1.114899,6.000012,100,0.02172597,0,1.290945,0,5.163961
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,0.5941519,0.5941519,0,0,0,0.5941519,312.3403,1.230353,0,0,1.855775,0.625423,0.5941519,0,0,0,4.553689,0,0,0,6.000012,100,0.02172597,0.6535671,1.48462,0,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.06610127,0.06610127,0,0,0,0.06610127,2507.112,1.587653,0,0,1.657233,0.06958028,0.06610127,0,0,0,4.553689,0,0,0,6.000012,100,0.02172597,0.07271139,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,0.4840899,0.4840899,0,0,0,0.4840899,281.6128,0.8536906,0,0,1.363259,0.5095683,0.4840899,0,0,0,4.553689,0,0,0,6.000012,100,0.02172597,0.5324988,1.090607,0,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,0.5192629,0.5192629,0,-1,0,0.5192629,230.2281,0.6488969,0,0,1.19549,0.5465926,0.5192629,0,0,0,4.553689,0,0,0,6.000012,100,0.02172597,0.5711892,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,0.5825009,0.5825009,0,0,0,0.5825009,202.5279,0.566568,0,0,1.179727,0.6131588,0.5825009,0,0,0,4.553689,0,0,0,6.000012,100,0.02172597,0.6407509,0.9437814,0,5.733416
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,0.3981857,0.3981857,0,0,0,0.3981857,166.9719,0.2457156,0,0,0.6648585,0.4191429,0.3981857,0,0,0,4.553689,0,0,0,6.000012,100,0.02172597,0.4380043,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.06398985,0.06398985,0,0,0,0.06398985,624.3438,0.3321589,0,0,0.3995166,0.06735773,0.06398985,0,0,0,4.553689,0,0,0,6.000012,100,0.02172597,0.07038883,0.3196133,0,4.953206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,0.7891656,0.7891656,0,0,0,0.7891656,10.78931,0,0,0,0.0851455,0.8307006,0.7891656,0,0,0,4.553689,0,0.7455551,-0.7455551,5.214128,86.90195,0.02172597,0.8680821,0.0681164,0,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8283945,3.808134,0,0,0,5.214128,86.90195,0.02172597,0,0,0,3.808134
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,0.4116595,0.4116595,0,-1,0,0.4116595,0,0,0.00000000000000005551115,0,0,0.4333259,0.4116595,0,0,0.8283945,3.808134,0,0.4333259,-0.4333259,4.757362,79.28922,0.02172597,0.4528255,0,0,3.808134
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.3060896,0.3060896,0,-1,0,0.3060896,0,0,0.00000000000000005551115,0,0,0.3221996,0.3060896,0,0,1.309868,3.374808,0,0.3221996,-0.3221996,4.417734,73.62875,0.02172597,0.3366986,0,0,3.374808
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.1104962,0.1104962,0,-1,0,0.1104962,0,0,0.00000000000000001387779,0,0,0.1163118,0.1104962,0,0,1.667867,3.052608,0,0.1163118,-0.1163118,4.295131,71.58537,0.02172597,0.1215459,0,0,3.052608
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.05814061,0.05814061,0,-1,0,0.05814061,0,0,0.000000000000000006938894,0,0,0.06120064,0.05814061,0,0,1.797103,2.936297,0,0.06120064,-0.06120064,4.230619,70.51019,0.02172597,0.06395467,0,0,2.936297
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.08066026,0.08066026,0,-1,0,0.08066026,0,0,0.00000000000000001387779,0,0,0.08490553,0.08066026,0,0,1.865103,2.875096,0,0.08490553,-0.08490553,4.141121,69.01855,0.02172597,0.08872628,0,0,2.875096
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.959443,2.79019,0,0,0,4.141121,69.01855,0.02172597,0,0,0,2.79019
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.01438567,0.01438567,0,-1,0,0.01438567,0,0,0.000000000000000001734723,0,0,0.01514281,0.01438567,0,0,1.959443,2.79019,0,0.01514281,-0.01514281,4.125159,68.75252,0.02172597,0.01582424,0,0,2.79019
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.06963369,0.06963369,0,-1,0,0.06963369,0,0,0.00000000000000001387779,0,0,0.07329862,0.06963369,0,0,1.976268,2.775048,0,0.07329862,-0.07329862,4.047896,67.4648,0.02172597,0.07659706,0,0,2.775048
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.131372,0.131372,0,-1,0,0.131372,0,0,0,0,0,0.1382864,0.131372,0,0,2.057711,2.701749,0,0.1382864,-0.1382864,3.902129,65.03535,0.02172597,0.1445092,0,0,2.701749
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.07935162,0.07935162,0,0,0,0.07935162,0,0,0.00000000000000001387779,0,0,0.08352802,0.07935162,0,0,2.211363,2.563463,0,0.08352802,-0.08352802,3.814083,63.56792,0.02172597,0.08728679,0,0,2.563463
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.005278789,0.005278789,0,0,0,0.005278789,492.0461,0,0,0,0.02597407,0.005556619,0.005278789,0,0,2.304172,2.479935,0.02041745,0,0.02041745,3.833453,63.89075,0.02172519,0.005806667,0.02077926,0,2.505909
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.2093467,0.2093467,0,0,0,0.2093467,73.70372,0,0,0,0.1542963,0.220365,0.2093467,0,0,2.283754,2.49831,0,0.06606864,-0.06606864,3.76381,62.73005,0.02172519,0.2302814,0.1234371,0,2.652607
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,2.357164,2.432242,0.4609146,0,0.4609146,4.201072,70.01773,0.0217076,0,0.3687317,0,2.893156
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,0.3821132,0.3821132,0,-1,0,0.3821132,113.2324,0,0,0,0.4326757,0.4022244,0.3821132,0,0,1.896249,2.847065,0.03045136,0,0.03045136,4.229961,70.49921,0.02170644,0.4203245,0.3461406,0,3.279741
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,0.4895544,0.4895544,0,0,0,0.4895544,121.2494,0,0,0,0.5935817,0.5153205,0.4895544,0,0,1.865798,2.874471,0.07826119,0,0.07826119,4.304206,71.73663,0.02170346,0.5385099,0.4748653,0,3.468053
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,0.7400062,0.7400062,0,0,0,0.7400062,85.19604,0,0.0000000000000001110223,0,0.630456,0.7789539,0.7400062,0,0,1.787536,2.944906,0,0.1484979,-0.1484979,4.147676,69.12778,0.02170346,0.8140069,0.5043648,0,3.575362
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0,0,0,0.6280529,0,0,0,0,1.952534,2.796408,0.6280529,0,0.6280529,4.743499,79.05815,0.02167955,0,0.5024423,0,3.424461
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0,0,0,0.6859232,0,0,0,0,1.324481,3.361656,0.6859232,0,0.6859232,5.394223,89.90353,0.0216535,0,0.5487385,0,4.047579
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,0.6304605,0.6304605,0,-1,0,0.6304605,103.5326,0,0,0,0.6527321,0.6636426,0.6304605,0,0,0.638558,3.978987,0,0.01091048,-0.01091048,5.382722,89.71185,0.0216535,0.6935065,0.5221857,0,4.631719
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,0.4280368,0.4280368,0,0,0,0.4280368,68.77092,0,0.00000000000000005551115,0,0.2943648,0.450565,0.4280368,0,0,0.6506808,3.968076,0,0.1562002,-0.1562002,5.218072,86.9677,0.0216535,0.4708405,0.2354919,0,4.262441
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.2269326,0.2269326,0,0,0,0.2269326,122.221,0,0,0,0.2773592,0.2388764,0.2269326,0,0,0.8242366,3.811876,0.03848279,0,0.03848279,5.25458,87.57616,0.02165204,0.2496259,0.2218874,0,4.089235
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,0.3880923,0.3880923,0,0,0,0.3880923,69.9341,0,0.00000000000000005551115,0,0.2714089,0.4085183,0.3880923,0,0,0.7857538,3.84651,0,0.1371093,-0.1371093,5.110054,85.1674,0.02165204,0.4269016,0.2171271,0,4.117919
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,0.9380975,3.709401,0.08561877,0,0.08561877,5.19128,86.52116,0.02164879,0,0.06849501,0,3.79502
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,0.5659835,0.5659835,0,-1,0,0.5659835,0,0,0,0,0,0.5957721,0.5659835,0,0,0.8524787,3.786458,0,0.5957721,-0.5957721,4.563281,76.05453,0.02164879,0.6225818,0,0,3.786458
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.3295124,0.3295124,0,-1,0,0.3295124,0,0,0,0,0,0.3468552,0.3295124,0,0,1.514448,3.190686,0,0.3468552,-0.3468552,4.197663,69.96091,0.02164879,0.3624637,0,0,3.190686
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.2793888,0.2793888,0,-1,0,0.2793888,0,0,0,0,0,0.2940935,0.2793888,0,0,1.899842,2.843831,0,0.2940935,-0.2940935,3.887661,64.79423,0.02164879,0.3073277,0,0,2.843831
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.01611191,0.01611191,0,-1,0,0.01611191,0,0,0,0,0,0.01695991,0.01611191,0,0,2.226613,2.549737,0,0.01695991,-0.01695991,3.869784,64.49628,0.02164879,0.0177231,0,0,2.549737
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.02584495,0.02584495,0,-1,0,0.02584495,0,0,0.000000000000000003469447,0,0,0.02720521,0.02584495,0,0,2.245457,2.532777,0,0.02720521,-0.02720521,3.841107,64.01833,0.02164879,0.02842945,0,0,2.532777
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.275685,2.505572,0,0,0,3.841107,64.01833,0.02164879,0,0,0,2.505572
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.05451556,0.05451556,0,-1,0,0.05451556,0,0,0.000000000000000006938894,0,0,0.0573848,0.05451556,0,0,2.275685,2.505572,0,0.0573848,-0.0573848,3.780618,63.01018,0.02164879,0.05996712,0,0,2.505572
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.07452223,0.07452223,0,-1,0,0.07452223,0,0,0.00000000000000001387779,0,0,0.07844446,0.07452223,0,0,2.339446,2.448187,0,0.07844446,-0.07844446,3.697931,61.63206,0.02164879,0.08197445,0,0,2.448187
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.426607,2.369743,0,0,0,3.697931,61.63206,0.02164879,0,0,0,2.369743
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.03062314,0.03062314,0,-1,0,0.03062314,0,0,0.000000000000000003469447,0,0,0.03223488,0.03062314,0,0,2.426607,2.369743,0,0.03223488,-0.03223488,3.663952,61.06575,0.02164879,0.03368545,0,0,2.369743
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.00863987,0.00863987,0,0,0,0.00863987,0,0,0.000000000000000001734723,0,0,0.009094601,0.00863987,0,0,2.462423,2.337508,0,0.009094601,-0.009094601,3.654366,60.90597,0.02164879,0.009503857,0,0,2.337508
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.09865927,0.09865927,0,0,0,0.09865927,18.17318,0,0,0,0.01792953,0.1038519,0.09865927,0,0,2.472528,2.328413,0,0.08592234,-0.08592234,3.563796,59.39647,0.02164879,0.1085252,0.01434362,0,2.346343
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.1502137,0.1502137,0,0,0,0.1502137,249.9884,0,0,0,0.3755167,0.1581197,0.1502137,0,0,2.567998,2.242491,0.2173971,0,0.2173971,3.770036,62.83382,0.02164055,0.165235,0.3004134,0,2.618008
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,2.3506,2.438148,0.5627313,0,0.5627313,4.30389,71.73136,0.02161925,0,0.4501851,0,3.00088
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.2660266,0.2660266,0,-1,0,0.2660266,171.4478,0,0,0,0.4560967,0.280028,0.2660266,0,0,1.787869,2.944607,0.1760687,0,0.1760687,4.470924,74.51524,0.0216126,0.2926293,0.3648774,0,3.400703
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.1185249,0.1185249,0,0,0,0.1185249,1073.255,0,0,0,1.272075,0.1247631,0.1185249,0,0,1.611801,3.103068,1.147312,0,1.147312,5.559359,92.6558,0.02156932,0.1303774,1.01766,0,4.375144
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,0.8439909,0.8439909,0,0,0,0.8439909,209.9099,0.4187203,0,0,1.771621,0.8884115,0.8439909,0,0,0.4644888,4.135649,0.4644888,0,0.4644888,6.000012,100,0.02155185,0.92839,1.417296,0,5.907269
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.06910567,0.06910567,0,0,0,0.06910567,2449.204,1.619796,0,0,1.692538,0.07274281,0.06910567,0,0,0,4.553689,0,0,0,6.000012,100,0.02155185,0.07601624,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02155185,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.2680326,0.2680326,0,-1,0,0.2680326,191.6628,0.2315792,0,0,0.5137188,0.2821396,0.2680326,0,0,0,4.553689,0,0,0,6.000012,100,0.02155185,0.2948359,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.2743854,0.2743854,0,0,0,0.2743854,242.3169,0.3760555,0,0,0.6648822,0.2888268,0.2743854,0,0,0,4.553689,0,0,0,6.000012,100,0.02155185,0.3018239,0.5319058,0,5.218571
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.3201229,0.3201229,0,0,0,0.3201229,182.9953,0.2488385,0,0,0.58581,0.3369715,0.3201229,0,0,0,4.553689,0,0,0,6.000012,100,0.02155185,0.3521352,0.468648,0,5.139499
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.3178191,0.3178191,0,0,0,0.3178191,118.4606,0.04194402,0,0,0.3764905,0.3345464,0.3178191,0,0,0,4.553689,0,0,0,6.000012,100,0.02155185,0.3496011,0.3011924,0,4.93018
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,0.4173483,0.4173483,0,0,0,0.4173483,20.08211,0,0.00000000000000005551115,0,0.08381234,0.4393139,0.4173483,0,0,0,4.553689,0,0.3555016,-0.3555016,5.62528,93.75449,0.02155185,0.4590831,0.06704988,0,4.637501
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3950018,4.198187,0,0,0,5.62528,93.75449,0.02155185,0,0,0,4.198187
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.2255743,0.2255743,0,-1,0,0.2255743,0,0,0.00000000000000002775558,0,0,0.2374467,0.2255743,0,0,0.3950018,4.198187,0,0.2374467,-0.2374467,5.37499,89.58298,0.02155185,0.2481318,0,0,4.198187
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6588314,3.960741,0,0,0,5.37499,89.58298,0.02155185,0,0,0,3.960741
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6588314,3.960741,0,0,0,5.37499,89.58298,0.02155185,0,0,0,3.960741
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6588314,3.960741,0,0,0,5.37499,89.58298,0.02155185,0,0,0,3.960741
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.08379901,0.08379901,0,-1,0,0.08379901,0,0,0,0,0,0.08820949,0.08379901,0,0,0.6588314,3.960741,0,0.08820949,-0.08820949,5.282009,88.0333,0.02155185,0.09217891,0,0,3.960741
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.0577489,0.0577489,0,-1,0,0.0577489,0,0,0.000000000000000006938894,0,0,0.06078831,0.0577489,0,0,0.756842,3.872531,0,0.06078831,-0.06078831,5.217932,86.96536,0.02155185,0.06352379,0,0,3.872531
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8243846,3.811743,0,0,0,5.217932,86.96536,0.02155185,0,0,0,3.811743
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.03106012,0.03106012,0,-1,0,0.03106012,0,0,0.000000000000000006938894,0,0,0.03269486,0.03106012,0,0,0.8243846,3.811743,0,0.03269486,-0.03269486,5.183469,86.39098,0.02155185,0.03416613,0,0,3.811743
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.02719143,0.02719143,0,-1,0,0.02719143,0,0,0,0,0,0.02862255,0.02719143,0,0,0.8607122,3.779048,0,0.02862255,-0.02862255,5.153298,85.88813,0.02155185,0.02991057,0,0,3.779048
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.1073192,0.1073192,0,0,0,0.1073192,0,0,0.00000000000000001387779,0,0,0.1129675,0.1073192,0,0,0.892515,3.750425,0,0.1129675,-0.1129675,5.03422,83.9035,0.02155185,0.1180511,0,0,3.750425
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.167305,0.167305,0,0,0,0.167305,16.07339,0,0.00000000000000002775558,0,0.02689159,0.1761105,0.167305,0,0,1.018034,3.637458,0,0.1492189,-0.1492189,4.876929,81.28199,0.02155185,0.1840355,0.02151327,0,3.66435
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,0.5650807,0.5650807,0,0,0,0.5650807,35.479,0,0.0000000000000001110223,0,0.200485,0.5948218,0.5650807,0,0,1.183833,3.488239,0,0.3943368,-0.3943368,4.461262,74.35421,0.02155185,0.6215888,0.160388,0,3.688724
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,0.7155072,0.7155072,0,0,0,0.7155072,85.26628,0,0.0000000000000001110223,0,0.6100864,0.7531655,0.7155072,0,0,1.621985,3.093902,0,0.1430791,-0.1430791,4.310443,71.84058,0.02155185,0.7870579,0.4880691,0,3.703989
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.2570212,0.2570212,0,-1,0,0.2570212,140.7762,0,0,0,0.3618246,0.2705486,0.2570212,0,0,1.780962,2.950823,0.09127596,0,0.09127596,4.397035,73.28377,0.02154842,0.2827233,0.2894597,0,3.312648
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.04265049,0.04265049,0,0,0,0.04265049,691.4089,0,0,0,0.2948893,0.04489525,0.04265049,0,0,1.689686,3.032971,0.2499941,0,0.2499941,4.6342,77.23652,0.02153904,0.04691554,0.2359114,0,3.327861
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,0.4273501,0.4273501,0,0,0,0.4273501,80.22598,0,0.00000000000000005551115,0,0.3428459,0.4498422,0.4273501,0,0,1.439692,3.257966,0,0.1069964,-0.1069964,4.521416,75.35678,0.02153904,0.4700851,0.2742767,0,3.600812
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.2794206,0.2794206,0,0,0,0.2794206,134.9058,0,0,0,0.3769546,0.2941269,0.2794206,0,0,1.558577,3.15097,0.08282774,0,0.08282774,4.599993,76.6664,0.02153593,0.3073626,0.3015637,0,3.527924
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,0.5678647,0.5678647,0,0,0,0.5678647,161.4182,0,0,0,0.9166369,0.5977523,0.5678647,0,0,1.475749,3.225515,0.3188847,0,0.3188847,4.902514,81.7084,0.02152397,0.6246511,0.7333096,0,4.142152
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,1.156865,3.512511,0.4644766,0,0.4644766,5.343155,89.05241,0.02150657,0,0.3715813,0,3.976988
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,0.4228569,0.4228569,0,0,0,0.4228569,101.1894,0,0.00000000000000005551115,0,0.4278863,0.4451125,0.4228569,0,0,0.6923879,3.93054,0,0.01722615,-0.01722615,5.324997,88.74978,0.02150657,0.4651425,0.3423091,0,4.358426
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,0.4704951,0.4704951,0,0,0,0.4704951,65.13782,0,0.00000000000000005551115,0,0.3064702,0.4952581,0.4704951,0,0,0.7115281,3.913314,0,0.1887878,-0.1887878,5.125998,85.43312,0.02150657,0.5175447,0.2451762,0,4.219784
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.02242316,0.02242316,0,0,0,0.02242316,816.2614,0,0,0,0.1830316,0.02360333,0.02242316,0,0,0.9212923,3.724526,0.1594283,0,0.1594283,5.277245,87.9539,0.02150061,0.02466548,0.1464253,0,3.907557
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.131766,0.131766,0,0,0,0.131766,39.18002,0,0,0,0.05162593,0.138701,0.131766,0,0,0.761864,3.868011,0,0.08707509,-0.08707509,5.185459,86.42415,0.02150061,0.1449426,0.04130074,0,3.919637
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,0.3996285,0.3996285,0,-1,0,0.3996285,0,0,0.00000000000000005551115,0,0,0.4206615,0.3996285,0,0,0.8586141,3.780936,0,0.4206615,-0.4206615,4.742043,79.03389,0.02150061,0.4395913,0,0,3.780936
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.16576,0.16576,0,-1,0,0.16576,0,0,0.00000000000000002775558,0,0,0.1744842,0.16576,0,0,1.326016,3.360275,0,0.1744842,-0.1744842,4.55812,75.96852,0.02150061,0.182336,0,0,3.360275
