Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.01874886,0.01874886,0,-1,0,0.01874886,0,0,0,0,0,0.01973565,0.01874886,0,0,1.519887,3.185791,0,0.01973565,-0.01973565,4.537317,75.6218,0.02150061,0.02062375,0,0,3.185791
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.09460238,0.09460238,0,-1,0,0.09460238,0,0,0,0,0,0.09958145,0.09460238,0,0,1.541816,3.166055,0,0.09958145,-0.09958145,4.432349,73.87234,0.02150061,0.1040626,0,0,3.166055
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.01734577,0.01734577,0,-1,0,0.01734577,0,0,0,0,0,0.01825871,0.01734577,0,0,1.652462,3.066473,0,0.01825871,-0.01825871,4.413103,73.55157,0.02150061,0.01908035,0,0,3.066473
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.04463078,0.04463078,0,-1,0,0.04463078,0,0,0,0,0,0.04697977,0.04463078,0,0,1.672749,3.048215,0,0.04697977,-0.04697977,4.363582,72.72622,0.02150061,0.04909386,0,0,3.048215
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.04055869,0.04055869,0,-1,0,0.04055869,0,0,0,0,0,0.04269336,0.04055869,0,0,1.724949,3.001235,0,0.04269336,-0.04269336,4.318579,71.97617,0.02150061,0.04461456,0,0,3.001235
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.1087989,0.1087989,0,-1,0,0.1087989,0,0,0.00000000000000001387779,0,0,0.1145252,0.1087989,0,0,1.772386,2.958542,0,0.1145252,-0.1145252,4.197859,69.96417,0.02150061,0.1196788,0,0,2.958542
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.0845956,0.0845956,0,-1,0,0.0845956,0,0,0,0,0,0.089048,0.0845956,0,0,1.899636,2.844016,0,0.089048,-0.089048,4.103994,68.39977,0.02150061,0.09305516,0,0,2.844016
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.1239561,0.1239561,0,-1,0,0.1239561,0,0,0,0,0,0.1304801,0.1239561,0,0,1.998578,2.754968,0,0.1304801,-0.1304801,3.966456,66.10747,0.02150061,0.1363517,0,0,2.754968
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.1320494,0.1320494,0,0,0,0.1320494,0,0,0,0,0,0.1389994,0.1320494,0,0,2.143556,2.624488,0,0.1389994,-0.1389994,3.819938,63.6655,0.02150061,0.1452544,0,0,2.624488
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.01662854,0.01662854,0,0,0,0.01662854,29.26095,0,0,0,0.00486567,0.01750373,0.01662854,0,0,2.298,2.485489,0,0.01263806,-0.01263806,3.806616,63.44347,0.02150061,0.0182914,0.003892536,0,2.490355
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.2749018,0.2749018,0,0,0,0.2749018,24.69637,0,0.00000000000000005551115,0,0.06789076,0.2893703,0.2749018,0,0,2.312042,2.472851,0,0.2214796,-0.2214796,3.573156,59.55248,0.02150061,0.302392,0.05431261,0,2.540742
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.1732721,0.1732721,0,0,0,0.1732721,141.5405,0,0,0,0.2452502,0.1823917,0.1732721,0,0,2.558131,2.251371,0.06285854,0,0.06285854,3.632789,60.54636,0.02149826,0.1905993,0.1962002,0,2.496622
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,1.36554,1.36554,0,-1,0,1.36554,12.0626,0,0.0000000000000002220446,0.1220937,0.1647196,1.43741,1.36554,0,0,2.495272,2.307944,0,1.272691,-1.272691,2.291255,38.18751,0.02149826,1.502094,0.1317757,0,2.472664
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,0.4263804,0.4263804,0,0,0,0.4263804,69.51498,0,0.00000000000000005551115,0,0.2963983,0.4488214,0.4263804,0,0,3.909373,1.035253,0,0.1524232,-0.1524232,2.130587,35.50971,0.02149826,0.4690184,0.2371186,0,1.331651
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,0.8606658,0.8606658,0.425,0,0.172125,0.8606658,33.81592,0,0,0,0.2910421,0.4585955,0.4356658,0,0,4.078732,0.8828301,0,0.1675535,-0.1675535,1.95397,32.5661,0.02149826,0.9467323,0.2328337,1.7,1.173872
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,4.264903,0.7152766,1.756315,0,1.756315,3.620157,60.33583,0.02197332,0,0.3010521,1.7,1.091592
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.3305633,0.3305633,1.7,0,0.5202,0.3305633,188.1958,0,0,0,0.6221063,0,0,1.369437,1.300965,2.508588,2.29596,1.923071,0,1.923071,5.444542,90.7422,0.0225687,0.3636197,0.497685,1.7,2.918067
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.1269524,0.1269524,0,-1,0,0.1269524,202.0039,0,0,0,0.2564488,0.1336341,0.1269524,0,0,0.5855163,4.026724,0.1228147,0,0.1228147,5.561055,92.68406,0.02256392,0.1396476,0.205159,0,4.283173
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,0.7160894,0.7160894,0,0,0,0.7160894,58.41253,0,0.0000000000000001110223,0,0.4182859,0.7537783,0.7160894,0,0,0.4627017,4.137258,0,0.3354923,-0.3354923,5.207415,86.79007,0.02256392,0.7876983,0.3346288,0,4.555543
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,0.3641446,0.3641446,0,0,0,0.3641446,24.97162,0,0.00000000000000005551115,0,0.09093282,0.3833101,0.3641446,0,0,0.835471,3.801765,0,0.2923773,-0.2923773,4.899222,81.65353,0.02256392,0.400559,0.07274625,0,3.892698
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,0.3725469,0.3725469,0,0,0,0.3725469,42.4784,0,0.00000000000000005551115,0,0.158252,0.3921546,0.3725469,0,0,1.160335,3.509388,0,0.2339026,-0.2339026,4.652667,77.5443,0.02256392,0.4098016,0.1266016,0,3.66764
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.3353264,0.3353264,0,0,0,0.3353264,24.59492,0,0.00000000000000005551115,0,0.08247327,0.3529752,0.3353264,0,0,1.420226,3.275485,0,0.2705019,-0.2705019,4.367533,72.79207,0.02256392,0.3688591,0.06597862,0,3.357958
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.004179405,0.004179405,0,-1,0,0.004179405,0,0,0.0000000000000000008673617,0,0,0.004399373,0.004179405,0,0,1.720784,3.004983,0,0.004399373,-0.004399373,4.362895,72.71478,0.02256392,0.004597345,0,0,3.004983
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,0.6577524,0.6577524,0,-1,0,0.6577524,0,0,0.0000000000000001110223,0,0,0.692371,0.6577524,0,0,1.725672,3.000584,0,0.692371,-0.692371,3.633072,60.55109,0.02256392,0.7235276,0,0,3.000584
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.494973,2.308213,0,0,0,3.633072,60.55109,0.02256392,0,0,0,2.308213
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.00977902,0.00977902,0,-1,0,0.00977902,0,0,0,0,0,0.01029371,0.00977902,0,0,2.494973,2.308213,0,0.01029371,-0.01029371,3.622222,60.37024,0.02256392,0.01075692,0,0,2.308213
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.04146844,0.04146844,0,-1,0,0.04146844,0,0,0.000000000000000006938894,0,0,0.04365098,0.04146844,0,0,2.506411,2.297919,0,0.04365098,-0.04365098,3.57621,59.60338,0.02256392,0.04561528,0,0,2.297919
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.02287526,0.02287526,0,-1,0,0.02287526,0,0,0.000000000000000003469447,0,0,0.02407922,0.02287526,0,0,2.554912,2.254268,0,0.02407922,-0.02407922,3.550828,59.18035,0.02256392,0.02516278,0,0,2.254268
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.04882076,0.04882076,0,-1,0,0.04882076,0,0,0.000000000000000006938894,0,0,0.05139027,0.04882076,0,0,2.581666,2.230189,0,0.05139027,-0.05139027,3.496658,58.27752,0.02256392,0.05370283,0,0,2.230189
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.03179237,0.03179237,0,-1,0,0.03179237,0,0,0.000000000000000006938894,0,0,0.03346565,0.03179237,0,0,2.638767,2.178799,0,0.03346565,-0.03346565,3.461382,57.68959,0.02256392,0.03497161,0,0,2.178799
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.08920229,0.08920229,0,-1,0,0.08920229,0,0,0,0,0,0.09389715,0.08920229,0,0,2.675951,2.145333,0,0.09389715,-0.09389715,3.362406,56.03998,0.02256392,0.09812252,0,0,2.145333
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.1723232,0.1723232,0,-1,0,0.1723232,0,0,0.00000000000000002775558,0,0,0.1813929,0.1723232,0,0,2.780281,2.051436,0,0.1813929,-0.1813929,3.171201,52.85324,0.02256392,0.1895556,0,0,2.051436
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.0751527,0.0751527,0,0,0,0.0751527,0,0,0.00000000000000001387779,0,0,0.07910811,0.0751527,0,0,2.981829,1.870043,0,0.07910811,-0.07910811,3.087814,51.46346,0.02256392,0.08266798,0,0,1.870043
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.01837297,0.01837297,0,0,0,0.01837297,51.63006,0,0,0,0.009485977,0.01933997,0.01837297,0,0,3.069727,1.790935,0,0.009853995,-0.009853995,3.077427,51.29034,0.02256392,0.02021027,0.007588781,0,1.800421
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.1549407,0.1549407,0,0,0,0.1549407,33.29009,0,0,0,0.05157989,0.1630954,0.1549407,0,0,3.080676,1.781081,0,0.1115155,-0.1115155,2.959879,49.33121,0.02256392,0.1704347,0.04126391,0,1.832661
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.3226528,0.3226528,0,0,0,0.3226528,44.62067,0,0,0,0.1439698,0.3396345,0.3226528,0,0,3.204582,1.669565,0,0.1956647,-0.1956647,2.75363,45.89375,0.02256392,0.354918,0.1151759,0,1.813535
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.2985023,0.2985023,0,-1,0,0.2985023,185.9135,0,0,0,0.5549561,0.3142129,0.2985023,0,0,3.421987,1.473901,0.2407432,0,0.2407432,2.982019,49.70022,0.02255453,0.3283525,0.4439649,0,2.028857
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,0.3890532,0.3890532,0,0,0,0.3890532,180.3239,0,0,0,0.7015557,0.4095297,0.3890532,0,0,3.181244,1.69057,0.292026,0,0.292026,3.259059,54.31755,0.02254316,0.4279585,0.5612445,0,2.392125
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,0.5462535,0.5462535,0,0,0,0.5462535,83.96146,0,0,0,0.4586424,0.5750037,0.5462535,0,0,2.889218,1.953393,0,0.1163613,-0.1163613,3.136404,52.27329,0.02254316,0.6008788,0.3669139,0,2.412035
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.09680367,0.09680367,0,0,0,0.09680367,577.6605,0,0,0,0.5591965,0.1018986,0.09680367,0,0,3.018508,1.837032,0.4572979,0,0.4572979,3.570235,59.50379,0.02252538,0.106484,0.4473572,0,2.396228
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,0.5013109,0.5013109,0,0,0,0.5013109,74.70976,0,0,0,0.3745282,0.5276958,0.5013109,0,0,2.56121,2.2486,0,0.1531675,-0.1531675,3.408782,56.81292,0.02252538,0.5514421,0.2996226,0,2.623128
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,0.3915115,0.3915115,0,-1,0,0.3915115,121.825,0,0,0,0.4769588,0.4121174,0.3915115,0,0,2.731396,2.095432,0.06484139,0,0.06484139,3.470296,57.83815,0.02252286,0.4306627,0.381567,0,2.572391
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.2206452,0.2206452,0,0,0,0.2206452,255.8808,0,0,0,0.5645887,0.2322581,0.2206452,0,0,2.666555,2.15379,0.3323306,0,0.3323306,3.785572,63.09275,0.02250996,0.2427098,0.451671,0,2.718378
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,0.4261002,0.4261002,0,0,0,0.4261002,71.00556,0,0.00000000000000005551115,0,0.3025548,0.4485265,0.4261002,0,0,2.334224,2.452887,0,0.1459717,-0.1459717,3.631705,60.52829,0.02250996,0.4687102,0.2420439,0,2.755442
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,2.496415,2.306916,0.09261504,0,0.09261504,3.719567,61.99266,0.02250636,0,0.07409203,0,2.39953
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.08970003,0.08970003,0,0,0,0.08970003,85.44048,0,0,0,0.07664013,0.09442108,0.08970003,0,0,2.4038,2.390269,0,0.01778095,-0.01778095,3.700824,61.68028,0.02250636,0.09867003,0.06131211,0,2.466909
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.1598749,0.1598749,0,-1,0,0.1598749,0,0,0.00000000000000002775558,0,0,0.1682893,0.1598749,0,0,2.423557,2.372488,0,0.1682893,-0.1682893,3.523432,58.72375,0.02250636,0.1758624,0,0,2.372488
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,0.5731558,0.5731558,0,-1,0,0.5731558,0,0,0.0000000000000001110223,0,0,0.6033219,0.5731558,0,0,2.610545,2.204199,0,0.6033219,-0.6033219,2.887475,48.12448,0.02250636,0.6304713,0,0,2.204199
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.280902,1.600877,0,0,0,2.887475,48.12448,0.02250636,0,0,0,1.600877
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.04209806,0.04209806,0,-1,0,0.04209806,0,0,0.000000000000000006938894,0,0,0.04431375,0.04209806,0,0,3.280902,1.600877,0,0.04431375,-0.04431375,2.840764,47.34597,0.02250636,0.04630787,0,0,1.600877
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.1533173,0.1533173,0,-1,0,0.1533173,0,0,0,0,0,0.1613867,0.1533173,0,0,3.33014,1.556563,0,0.1613867,-0.1613867,2.670647,44.5107,0.02250636,0.1686491,0,0,1.556563
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.1062478,0.1062478,0,-1,0,0.1062478,0,0,0.00000000000000001387779,0,0,0.1118397,0.1062478,0,0,3.509458,1.395176,0,0.1118397,-0.1118397,2.552758,42.54588,0.02250636,0.1168725,0,0,1.395176
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.08510879,0.08510879,0,-1,0,0.08510879,0,0,0,0,0,0.0895882,0.08510879,0,0,3.633725,1.283337,0,0.0895882,-0.0895882,2.458324,40.97198,0.02250636,0.09361967,0,0,1.283337
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.00242074,0.00242074,0,-1,0,0.00242074,0,0,0,0,0,0.002548147,0.00242074,0,0,3.733267,1.193748,0,0.002548147,-0.002548147,2.455638,40.92722,0.02250636,0.002662814,0,0,1.193748
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.736099,1.1912,0,0,0,2.455638,40.92722,0.02250636,0,0,0,1.1912
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.03927161,0.03927161,0,-1,0,0.03927161,0,0,0.000000000000000006938894,0,0,0.04133854,0.03927161,0,0,3.736099,1.1912,0,0.04133854,-0.04133854,2.412063,40.20097,0.02250636,0.04319878,0,0,1.1912
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.1124308,0.1124308,0,0,0,0.1124308,0,0,0.00000000000000001387779,0,0,0.1183482,0.1124308,0,0,3.78203,1.149862,0,0.1183482,-0.1183482,2.287313,38.12181,0.02250636,0.1236739,0,0,1.149862
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.0734079,0.0734079,0,0,0,0.0734079,25.99111,0,0,0,0.01907953,0.07727148,0.0734079,0,0,3.913528,1.031513,0,0.05819195,-0.05819195,2.225973,37.09948,0.02250636,0.08074869,0.01526362,0,1.050593
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,0.8644913,0.8644913,0,0,0,0.8644913,37.98733,0,0,0,0.3283972,0.9099908,0.8644913,0,0,3.978186,0.9733216,0,0.5815937,-0.5815937,1.61292,26.88194,0.02250636,0.9509404,0.2627177,0,1.301719
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.1170104,0.1170104,0,0,0,0.1170104,716.8893,0,0,0,0.8388354,0.1231689,0.1170104,0,0,4.624401,0.3917279,0.7156665,0,0.7156665,2.291861,38.1976,0.02247864,0.1287115,0.6710683,0,1.230563
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,0,0,0,1.261684,0,0,0,0,3.908735,1.035828,1.261684,0,1.261684,3.488799,58.14654,0.02242992,0,1.009347,0,2.297512
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.2395771,0.2395771,0,0,0,0.2395771,659.4734,0,0,0,1.579947,0.2521864,0.2395771,0,0,2.647051,2.171343,1.327761,0,1.327761,4.748424,79.14024,0.02237888,0.2635348,1.263958,0,3.75129
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,0.3577145,0.3577145,0,0,0,0.3577145,437.8988,0,0,0,1.566428,0.3765416,0.3577145,0,0,1.31929,3.366328,1.189886,0,1.189886,5.877249,97.95395,0.02233334,0.393486,1.253142,0,4.932755
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,0.4482728,0.4482728,0,0,0,0.4482728,324.2291,0.8521606,0,0,1.453431,0.4718661,0.4482728,0,0,0.1294039,4.437225,0.1294039,0,0.1294039,6.000012,100,0.0223284,0.4931,1.162745,0,5.890656
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,0.4906993,0.4906993,0,0,0,0.4906993,172.9189,0.3319865,0,0,0.8485121,0.5165256,0.4906993,0,0,0,4.553689,0,0,0,6.000012,100,0.0223284,0.5397693,0.6788096,0,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,0.4432946,0.4432946,0,-1,0,0.4432946,329.271,0.9930149,0,0,1.459641,0.4666259,0.4432946,0,0,0,4.553689,0,0,0,6.000012,100,0.0223284,0.4876241,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,0.3919211,0.3919211,0,0,0,0.3919211,304.8538,0.7822376,0,0,1.194786,0.4125485,0.3919211,0,0,0,4.553689,0,0,0,6.000012,100,0.0223284,0.4311132,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,0.9701425,0.9701425,0,0,0,0.9701425,80.32622,0,0,0,0.7792787,1.021203,0.9701425,0,0,0,4.553689,0,0.2419239,-0.2419239,5.745002,95.74984,0.0223284,1.067157,0.623423,0,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0.2318583,0,0,0.5006626,0,0,0,0,0.2688043,4.311765,0.2688043,0,0.2688043,6.000012,100,0.02231814,0,0.4005301,0,4.812428
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,1.344818,1.344818,0.425,0,0.172125,1.344818,6.266346,0,0,0,0.08427092,0.9682289,0.9198175,0,0,0,4.553689,0,0.883958,-0.883958,5.068238,84.47047,0.02231814,1.479299,0.06741673,1.7,4.63796
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,0.5805227,0.5805227,0,-1,0,0.5805227,0,0,0.0000000000000001110223,0,0,0.6110765,0.5805227,0,0,0.9821756,3.669731,0,0.6110765,-0.6110765,4.424107,73.73497,0.02231814,0.638575,0,0,3.669731
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,0.6235114,0.6235114,0,-1,0,0.6235114,0,0,0.0000000000000001110223,0,0,0.6563278,0.6235114,0,0,1.66115,3.058655,0,0.6563278,-0.6563278,3.732277,62.20449,0.02231814,0.6858625,0,0,3.058655
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,0.4798443,0.4798443,0,-1,0,0.4798443,0,0,0.00000000000000005551115,0,0,0.5050993,0.4798443,0,0,2.390403,2.402327,0,0.5050993,-0.5050993,3.199856,53.33082,0.02231814,0.5278288,0,0,2.402327
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.06526521,0.06526521,0,-1,0,0.06526521,0,0,0,0,0,0.06870022,0.06526521,0,0,2.951624,1.897227,0,0.06870022,-0.06870022,3.127439,52.12388,0.02231814,0.07179173,0,0,1.897227
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.0330312,0.0330312,0,-1,0,0.0330312,0,0,0.000000000000000006938894,0,0,0.03476968,0.0330312,0,0,3.027957,1.828527,0,0.03476968,-0.03476968,3.090789,51.51304,0.02231814,0.03633432,0,0,1.828527
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.1060729,0.1060729,0,-1,0,0.1060729,0,0,0,0,0,0.1116556,0.1060729,0,0,3.066591,1.793757,0,0.1116556,-0.1116556,2.973094,49.55146,0.02231814,0.1166802,0,0,1.793757
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.05561526,0.05561526,0,-1,0,0.05561526,0,0,0.000000000000000006938894,0,0,0.05854238,0.05561526,0,0,3.190652,1.682102,0,0.05854238,-0.05854238,2.911384,48.52298,0.02231814,0.06117679,0,0,1.682102
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.255699,1.623559,0,0,0,2.911384,48.52298,0.02231814,0,0,0,1.623559
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.05815874,0.05815874,0,-1,0,0.05815874,0,0,0.000000000000000006938894,0,0,0.06121972,0.05815874,0,0,3.255699,1.623559,0,0.06121972,-0.06121972,2.846853,47.44746,0.02231814,0.06397461,0,0,1.623559
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.06889963,0.06889963,0,-1,0,0.06889963,0,0,0,0,0,0.07252593,0.06889963,0,0,3.323721,1.56234,0,0.07252593,-0.07252593,2.770404,46.17331,0.02231814,0.07578959,0,0,1.56234
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.404306,1.489814,0,0,0,2.770404,46.17331,0.02231814,0,0,0,1.489814
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.1981235,0.1981235,0,0,0,0.1981235,7.612472,0,0.00000000000000002775558,0,0.01508209,0.208551,0.1981235,0,0,3.404306,1.489814,0,0.1934689,-0.1934689,2.56647,42.77441,0.02231814,0.2179358,0.01206567,0,1.504896
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,0.5687622,0.5687622,0,0,0,0.5687622,46.95947,0,0.0000000000000001110223,0,0.2670877,0.598697,0.5687622,0,0,3.619271,1.296345,0,0.3316093,-0.3316093,2.216923,36.94864,0.02231814,0.6256384,0.2136702,0,1.563433
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,1.2386,1.2386,0.425,0,0.172125,1.2386,56.53581,0.0000000000000001110223,0,0,0.7002525,0.856421,0.8135999,0,0,3.987726,0.9647356,0,0.1561684,-0.1561684,2.052307,34.20505,0.02231814,1.36246,0.5602021,1.7,1.664988
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,0.4945399,0.4945399,0,-1,0,0.4945399,245.5787,0,0,0,1.214484,0.5205683,0.4945399,0,0,4.161246,0.8085671,0.6939161,0,0.6939161,2.710614,45.1768,0.02229171,0.5439939,0.9715876,0,2.023052
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.2346333,0.2346333,0,0,0,0.2346333,672.192,0,0,0,1.577186,0.2469824,0.2346333,0,0,3.46733,1.433092,1.330204,0,1.330204,3.972556,66.20913,0.0222412,0.2580966,1.261749,0,3.010278
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,0.5181043,0.5181043,0,0,0,0.5181043,308.3728,0,0,0,1.597693,0.545373,0.5181043,0,0,2.137126,2.630275,1.05232,0,1.05232,4.970874,82.84773,0.02220141,0.5699148,1.278154,0,4.227968
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.04316325,0.04316325,0,0,0,0.04316325,3888.956,0.5483583,0,0,1.6786,0.04543501,0.04316325,0,0,1.084807,3.577363,1.084807,0,1.084807,6.000012,100,0.02216054,0.04747958,1.34288,0,5.255963
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,0.6412513,0.6412513,0,0,0,0.6412513,283.4554,1.14266,0,0,1.817662,0.6750014,0.6412513,0,0,0,4.553689,0,0,0,6.000012,100,0.02216054,0.7053765,1.454129,0,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,0.4440044,0.4440044,0,-1,0,0.4440044,323.7401,0.9700472,0,0,1.43742,0.4673731,0.4440044,0,0,0,4.553689,0,0,0,6.000012,100,0.02216054,0.4884049,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,0.3953543,0.3953543,0,0,0,0.3953543,248.8695,0.5677539,0,0,0.9839163,0.4161624,0.3953543,0,0,0,4.553689,0,0,0,6.000012,100,0.02216054,0.4348897,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.2164575,0.2164575,0,0,0,0.2164575,385.272,0.6061001,0,0,0.8339502,0.22785,0.2164575,0,0,0,4.553689,0,0,0,6.000012,100,0.02216054,0.2381032,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,0.8482106,0.8482106,0,0,0,0.8482106,53.90274,0,0,0,0.4572088,0.8928532,0.8482106,0,0,0,4.553689,0,0.4356445,-0.4356445,5.540802,92.34652,0.02216054,0.9330316,0.365767,0,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,1.200015,1.200015,0,0,0,1.200015,7.051324,0,0,0,0.08461694,1.263174,1.200015,0,0,0.4840494,4.118044,0,1.178557,-1.178557,4.298494,71.64143,0.02216054,1.320017,0.06769355,0,4.202662
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.793557,2.939488,0,0,0,4.298494,71.64143,0.02216054,0,0,0,2.939488
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.1143996,0.1143996,0,-1,0,0.1143996,0,0,0.00000000000000001387779,0,0,0.1204206,0.1143996,0,0,1.793557,2.939488,0,0.1204206,-0.1204206,4.17156,69.52586,0.02216054,0.1258395,0,0,2.939488
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.1754591,0.1754591,0,-1,0,0.1754591,0,0,0.00000000000000002775558,0,0,0.1846938,0.1754591,0,0,1.927358,2.819067,0,0.1846938,-0.1846938,3.976876,66.28113,0.02216054,0.193005,0,0,2.819067
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.08047809,0.08047809,0,-1,0,0.08047809,0,0,0,0,0,0.08471377,0.08047809,0,0,2.132573,2.634373,0,0.08471377,-0.08471377,3.887579,64.79286,0.02216054,0.08852589,0,0,2.634373
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.1004412,0.1004412,0,-1,0,0.1004412,0,0,0.00000000000000001387779,0,0,0.1057276,0.1004412,0,0,2.226699,2.549659,0,0.1057276,-0.1057276,3.776133,62.93542,0.02216054,0.1104853,0,0,2.549659
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.03497588,0.03497588,0,-1,0,0.03497588,0,0,0.000000000000000006938894,0,0,0.03681672,0.03497588,0,0,2.344174,2.443932,0,0.03681672,-0.03681672,3.737325,62.28862,0.02216054,0.03847347,0,0,2.443932
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.009097089,0.009097089,0,-1,0,0.009097089,0,0,0,0,0,0.009575883,0.009097089,0,0,2.385082,2.407115,0,0.009575883,-0.009575883,3.727231,62.12039,0.02216054,0.0100068,0,0,2.407115
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.05257309,0.05257309,0,-1,0,0.05257309,0,0,0,0,0,0.05534009,0.05257309,0,0,2.395722,2.397539,0,0.05534009,-0.05534009,3.668897,61.14817,0.02216054,0.0578304,0,0,2.397539
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.05757519,0.05757519,0,-1,0,0.05757519,0,0,0.000000000000000006938894,0,0,0.06060546,0.05757519,0,0,2.457211,2.342199,0,0.06060546,-0.06060546,3.605013,60.08344,0.02216054,0.06333271,0,0,2.342199
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.05085165,0.05085165,0,-1,0,0.05085165,0,0,0.000000000000000006938894,0,0,0.05352806,0.05085165,0,0,2.52455,2.281594,0,0.05352806,-0.05352806,3.54859,59.14305,0.02216054,0.05593682,0,0,2.281594
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.07234965,0.07234965,0,0,0,0.07234965,0,0,0,0,0,0.07615753,0.07234965,0,0,2.584026,2.228066,0,0.07615753,-0.07615753,3.468313,57.8051,0.02216054,0.07958461,0,0,2.228066
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,2.668645,2.151908,0.0242432,0,0.0242432,3.491312,58.18842,0.02215962,0,0.01939456,0,2.176152
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,0.4547879,0.4547879,0,0,0,0.4547879,69.36588,0,0.00000000000000005551115,0,0.3154676,0.4787241,0.4547879,0,0,2.644402,2.173727,0,0.1632565,-0.1632565,3.319225,55.3203,0.02215962,0.5002667,0.2523741,0,2.489195
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,0.4611465,0.4611465,0,0,0,0.4611465,90.67983,0,0,0,0.4181669,0.4854174,0.4611465,0,0,2.825798,2.010471,0,0.06725051,-0.06725051,3.248336,54.13883,0.02215962,0.5072612,0.3345335,0,2.428638
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,0.4570153,0.4570153,0,-1,0,0.4570153,140.7446,0,0,0,0.6432244,0.4810687,0.4570153,0,0,2.900521,1.94322,0.1621556,0,0.1621556,3.402171,56.70273,0.02215353,0.5027168,0.5145795,0,2.586444
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.3244445,0.3244445,0,0,0,0.3244445,236.9611,0,0,0,0.7688071,0.3415205,0.3244445,0,0,2.738365,2.08916,0.4272867,0,0.4272867,3.80753,63.45871,0.02213748,0.3568889,0.6150457,0,2.857967
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.08761041,0.08761041,0,0,0,0.08761041,1228.687,0,0,0,1.076458,0.09222148,0.08761041,0,0,2.311079,2.473718,0.9842362,0,0.9842362,4.741259,79.02082,0.02210061,0.09637145,0.8611661,0,3.550176
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.2864518,0.2864518,0,0,0,0.2864518,589.5007,0.06026483,0,0,1.688636,0.3015282,0.2864518,0,0,1.326842,3.359531,1.326842,0,1.326842,6.000012,100,0.02205109,0.315097,1.350908,0,5.048166
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,0.6816481,0.6816481,0,0,0,0.6816481,227.0956,0.8304682,0,0,1.547992,0.7175243,0.6816481,0,0,0,4.553689,0,0,0,6.000012,100,0.02205109,0.7498129,1.238394,0,6.101681
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,0.9604174,0.9604174,0,-1,0,0.9604174,81.46456,0,0.0000000000000002220446,0,0.7823998,1.010966,0.9604174,0,0,0,4.553689,0,0.2285659,-0.2285659,5.759082,95.98451,0.02205109,1.056459,0.6259199,0,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.3084283,0.3084283,0,0,0,0.3084283,214.8007,0.08388272,0,0,0.6625062,0.3246614,0.3084283,0,0,0.2539621,4.325123,0.2539621,0,0.2539621,6.000012,100,0.02204163,0.3392712,0.530005,0,4.987629
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.2292121,0.2292121,0,0,0,0.2292121,243.3932,0.3166108,0,0,0.5578867,0.2412759,0.2292121,0,0,0,4.553689,0,0,0,6.000012,100,0.02204163,0.2521333,0.4463094,0,5.111576
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.2851896,0.2851896,0,0,0,0.2851896,157.8557,0.1499884,0,0,0.4501879,0.3001996,0.2851896,0,0,0,4.553689,0,0,0,6.000012,100,0.02204163,0.3137085,0.3601503,0,5.003877
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0.08056931,0,0,0.08056931,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02204163,0,0.06445545,0,4.634258
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,0.5113651,0.5113651,0,-1,0,0.5113651,0,0,0.0000000000000001110223,0,0,0.5382791,0.5113651,0,0,0,4.553689,0,0.5382791,-0.5382791,5.432616,90.54342,0.02204163,0.5625016,0,0,4.553689
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,0.4729286,0.4729286,0,-1,0,0.4729286,0,0,0.00000000000000005551115,0,0,0.4978195,0.4729286,0,0,0.5980878,4.01541,0,0.4978195,-0.4978195,4.907868,81.79764,0.02204163,0.5202214,0,0,4.01541
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,0.4421705,0.4421705,0,-1,0,0.4421705,0,0,0,0,0,0.4654426,0.4421705,0,0,1.151221,3.51759,0,0.4654426,-0.4654426,4.417249,73.62066,0.02204163,0.4863876,0,0,3.51759
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.02021584,0.02021584,0,-1,0,0.02021584,0,0,0,0,0,0.02127983,0.02021584,0,0,1.668379,3.052148,0,0.02127983,-0.02127983,4.394818,73.24681,0.02204163,0.02223742,0,0,3.052148
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.1908549,0.1908549,0,-1,0,0.1908549,0,0,0.00000000000000002775558,0,0,0.2008999,0.1908549,0,0,1.692023,3.030868,0,0.2008999,-0.2008999,4.183051,69.71737,0.02204163,0.2099403,0,0,3.030868
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.001732842,0.001732842,0,-1,0,0.001732842,0,0,0.0000000000000000002168404,0,0,0.001824044,0.001732842,0,0,1.915245,2.829968,0,0.001824044,-0.001824044,4.181128,69.68533,0.02204163,0.001906126,0,0,2.829968
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.0281256,0.0281256,0,-1,0,0.0281256,0,0,0.000000000000000003469447,0,0,0.02960589,0.0281256,0,0,1.917272,2.828144,0,0.02960589,-0.02960589,4.14992,69.16521,0.02204163,0.03093816,0,0,2.828144
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.04168168,0.04168168,0,-1,0,0.04168168,0,0,0.000000000000000006938894,0,0,0.04387546,0.04168168,0,0,1.950168,2.798538,0,0.04387546,-0.04387546,4.103672,68.39439,0.02204163,0.04584985,0,0,2.798538
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.04841072,0.04841072,0,-1,0,0.04841072,0,0,0,0,0,0.05095866,0.04841072,0,0,1.998918,2.754663,0,0.05095866,-0.05095866,4.049957,67.49915,0.02204163,0.0532518,0,0,2.754663
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.1076569,0.1076569,0,-1,0,0.1076569,0,0,0.00000000000000001387779,0,0,0.1133231,0.1076569,0,0,2.055539,2.703704,0,0.1133231,-0.1133231,3.930504,65.50826,0.02204163,0.1184226,0,0,2.703704
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.05386304,0.05386304,0,0,0,0.05386304,0,0,0.000000000000000006938894,0,0,0.05669794,0.05386304,0,0,2.181453,2.590381,0,0.05669794,-0.05669794,3.870739,64.51218,0.02204163,0.05924935,0,0,2.590381
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.08044987,0.08044987,0,0,0,0.08044987,30.82338,0,0.00000000000000001387779,0,0.02479737,0.08468407,0.08044987,0,0,2.244451,2.533683,0,0.05988671,-0.05988671,3.807613,63.46008,0.02204163,0.08849486,0.0198379,0,2.55848
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,0.6472316,0.6472316,0,0,0,0.6472316,38.19063,0,0,0,0.2471818,0.6812964,0.6472316,0,0,2.310992,2.473796,0,0.4341146,-0.4341146,3.350016,55.83348,0.02204163,0.7119548,0.1977454,0,2.720978
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,0.3727982,0.3727982,0,0,0,0.3727982,159.1684,0,0,0,0.5933768,0.3924192,0.3727982,0,0,2.793341,2.039682,0.2009576,0,0.2009576,3.540661,59.01089,0.02203416,0.410078,0.4747014,0,2.633058
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.03197486,0.03197486,0,-1,0,0.03197486,2402.437,0,0,0,0.7681757,0.03365775,0.03197486,0,0,2.592384,2.220543,0.734518,0,0.734518,4.237486,70.62462,0.02200688,0.03517235,0.6145406,0,2.988719
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0,0,0,0.8154444,0,0,0,0,1.857866,2.88161,0.8154444,0,0.8154444,5.011084,83.51791,0.02197668,0,0.6523556,0,3.697054
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.04524261,0.04524261,0,0,0,0.04524261,2024.012,0,0,0,0.915716,0.0476238,0.04524261,0,0,1.042421,3.61551,0.8680922,0,0.8680922,5.834629,97.24362,0.02194462,0.04976687,0.7325728,0,4.531226
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,0.6201966,0.6201966,0,0,0,0.6201966,170.8556,0.2324729,0,0,1.059641,0.6528386,0.6201966,0,0,0.1743293,4.396792,0.1743293,0,0.1743293,6.000012,100,0.0219382,0.6822163,0.8477126,0,5.456433
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0219382,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.1966477,0.1966477,0,-1,0,0.1966477,474.1551,0.7254177,0,0,0.9324153,0.2069976,0.1966477,0,0,0,4.553689,0,0,0,6.000012,100,0.0219382,0.2163125,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.05142959,0.05142959,0,0,0,0.05142959,425.6953,0.1647969,0,0,0.2189334,0.05413641,0.05142959,0,0,0,4.553689,0,0,0,6.000012,100,0.0219382,0.05657255,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.3520396,0.3520396,0,0,0,0.3520396,141.1484,0.1263303,0,0,0.4968983,0.370568,0.3520396,0,0,0,4.553689,0,0,0,6.000012,100,0.0219382,0.3872435,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0.1522374,0,0,0.1522374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0219382,0,0.1217899,0,4.705926
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.2175482,0.2175482,0,0,0,0.2175482,39.3348,0,0.00000000000000002775558,0,0.08557218,0.2289981,0.2175482,0,0,0,4.553689,0,0.143426,-0.143426,5.848828,97.48027,0.0219382,0.2393031,0.06845774,0,4.639261
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.1952189,0.1952189,0,-1,0,0.1952189,0,0,0.00000000000000002775558,0,0,0.2054936,0.1952189,0,0,0.1593622,4.410263,0,0.2054936,-0.2054936,5.632218,93.87012,0.0219382,0.2147408,0,0,4.410263
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,1.046358,1.046358,0,-1,0,1.046358,0,0,0,0,0,1.10143,1.046358,0,0,0.3876884,4.204769,0,1.10143,-1.10143,4.47121,74.52001,0.0219382,1.150994,0,0,4.204769
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.1621298,0.1621298,0,-1,0,0.1621298,0,0,0,0,0,0.170663,0.1621298,0,0,1.611499,3.10334,0,0.170663,-0.170663,4.291315,71.52177,0.0219382,0.1783428,0,0,3.10334
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.03467161,0.03467161,0,-1,0,0.03467161,0,0,0.000000000000000006938894,0,0,0.03649643,0.03467161,0,0,1.801125,2.932677,0,0.03649643,-0.03649643,4.252844,70.8806,0.0219382,0.03813877,0,0,2.932677
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.04712316,0.04712316,0,-1,0,0.04712316,0,0,0.000000000000000006938894,0,0,0.04960332,0.04712316,0,0,1.841676,2.89618,0,0.04960332,-0.04960332,4.200558,70.00916,0.0219382,0.05183547,0,0,2.89618
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.1523977,0.1523977,0,-1,0,0.1523977,0,0,0,0,0,0.1604186,0.1523977,0,0,1.896791,2.846577,0,0.1604186,-0.1604186,4.031462,67.1909,0.0219382,0.1676375,0,0,2.846577
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.158571,0.158571,0,-1,0,0.158571,0,0,0.00000000000000002775558,0,0,0.1669168,0.158571,0,0,2.075034,2.686158,0,0.1669168,-0.1669168,3.855516,64.25847,0.0219382,0.1744281,0,0,2.686158
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.1377604,0.1377604,0,-1,0,0.1377604,0,0,0,0,0,0.145011,0.1377604,0,0,2.260497,2.519241,0,0.145011,-0.145011,3.702661,61.71089,0.0219382,0.1515365,0,0,2.519241
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.09434775,0.09434775,0,-1,0,0.09434775,0,0,0.00000000000000001387779,0,0,0.09931342,0.09434775,0,0,2.421621,2.37423,0,0.09931342,-0.09931342,3.597975,59.96614,0.0219382,0.1037825,0,0,2.37423
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.1072994,0.1072994,0,-1,0,0.1072994,0,0,0.00000000000000001387779,0,0,0.1129468,0.1072994,0,0,2.531969,2.274917,0,0.1129468,-0.1129468,3.478919,57.98187,0.0219382,0.1180294,0,0,2.274917
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.657465,2.16197,0,0,0,3.478919,57.98187,0.0219382,0,0,0,2.16197
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.007929709,0.007929709,0,0,0,0.007929709,153.9864,0,0,0,0.01221067,0.008347062,0.007929709,0,0,2.657465,2.16197,0.003863608,0,0.003863608,3.482584,58.04296,0.02193805,0.00872268,0.009768536,0,2.174181
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.2739365,0.2739365,0,0,0,0.2739365,36.80334,0,0,0,0.1008178,0.2883542,0.2739365,0,0,2.653602,2.165447,0,0.1875364,-0.1875364,3.284904,54.74828,0.02193805,0.3013301,0.08065421,0,2.266265
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.2669332,0.2669332,0,0,0,0.2669332,106.414,0,0,0,0.2840544,0.2809823,0.2669332,0,0,2.861975,1.977911,0.003072111,0,0.003072111,3.287818,54.79686,0.02193794,0.2936265,0.2272435,0,2.261966
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,0.811684,0.811684,0,-1,0,0.811684,61.28834,0,0.0000000000000001110223,0,0.4974677,0.8544042,0.811684,0,0,2.858903,1.980676,0,0.3569365,-0.3569365,2.911574,48.52613,0.02193794,0.8928524,0.3979741,0,2.478144
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,0.4335861,0.4335861,0,0,0,0.4335861,134.7543,0,0,0,0.584276,0.4564064,0.4335861,0,0,3.2555,1.623739,0.1278696,0,0.1278696,3.032882,50.54793,0.02193323,0.4769447,0.4674208,0,2.208015
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.3237526,0.3237526,0,0,0,0.3237526,250.8895,0,0,0,0.8122614,0.3407923,0.3237526,0,0,3.12763,1.738822,0.4714691,0,0.4714691,3.480157,58.00249,0.02191587,0.3561279,0.6498091,0,2.551083
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,0.6625704,0.6625704,0,0,0,0.6625704,104.1499,0,0,0,0.6900663,0.6974425,0.6625704,0,0,2.656161,2.163144,0,0.007376253,-0.007376253,3.472381,57.87291,0.02191587,0.7288275,0.552053,0,2.85321
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.1271417,0.1271417,0,0,0,0.1271417,860.8834,0,0,0,1.094542,0.1338333,0.1271417,0,0,2.664357,2.155768,0.9607082,0,0.9607082,4.383789,73.06301,0.0218806,0.1398558,0.8756332,0,3.250309
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,0.6739888,0.6739888,0,-1,0,0.6739888,85.90022,0,0.0000000000000001110223,0,0.5789579,0.7094619,0.6739888,0,0,1.703648,3.020405,0,0.1305041,-0.1305041,4.246226,70.77029,0.0218806,0.7413877,0.4631663,0,3.599363
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.2795927,0.2795927,0,0,0,0.2795927,88.67062,0,0,0,0.2479166,0.2943082,0.2795927,0,0,1.848653,2.889901,0,0.04639151,-0.04639151,4.197325,69.95528,0.0218806,0.307552,0.1983333,0,3.137818
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.3558823,0.3558823,0,0,0,0.3558823,10.79048,0,0,0,0.03840142,0.3746129,0.3558823,0,0,1.900199,2.84351,0,0.3362115,-0.3362115,3.842927,64.04865,0.0218806,0.3914705,0.03072114,0,2.881911
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,0.7200526,0.7200526,0,0,0,0.7200526,26.03605,0,0,0,0.1874732,0.7579501,0.7200526,0,0,2.273767,2.507298,0,0.5704769,-0.5704769,3.241591,54.02642,0.0218806,0.7920579,0.1499786,0,2.694772
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.2241742,0.2241742,0,0,0,0.2241742,30.34729,0,0,0,0.06803078,0.2359728,0.2241742,0,0,2.907631,1.936821,0,0.167942,-0.167942,3.064565,51.07598,0.0218806,0.2465916,0.05442462,0,2.004852
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,0.7124616,0.7124616,0,-1,0,0.7124616,0,0,0.0000000000000001110223,0,0,0.7499596,0.7124616,0,0,3.094233,1.768879,0,0.7499596,-0.7499596,2.274038,37.90056,0.0218806,0.7837077,0,0,1.768879
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.2363192,0.2363192,0,-1,0,0.2363192,0,0,0.00000000000000002775558,0,0,0.2487571,0.2363192,0,0,3.927521,1.01892,0,0.2487571,-0.2487571,2.011825,33.53035,0.0218806,0.2599511,0,0,1.01892
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,1.277203,0.7316546,0,-1,0,0.7316546,0,0,0.5455486,0.673269,0,0.7701627,0.7316546,0,0,4.203918,0.7701627,0,0.7701627,-0.7701627,1.200002,20,0.0218806,1.404924,0,0,0.7701627
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.1945422,0,0,-1,0,0,0,0,0.1945422,0.2139964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0218806,0.2139964,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.1197238,0,0,-1,0,0,0,0,0.1197238,0.1316962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0218806,0.1316962,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.004715365,0,0,-1,0,0,0,0,0.004715365,0.005186902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0218806,0.005186902,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.1793345,0,0,-1,0,0,0,0,0.1793345,0.1972679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0218806,0.1972679,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.1170197,0,0,-1,0,0,0,0,0.1170197,0.1287216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0218806,0.1287216,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.1433858,0,0,-1,0,0,0,0,0.1433858,0.1577244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0218806,0.1577244,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.1164302,0,0,-1,0,0,0,0,0.1164302,0.1280733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0218806,0.1280733,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.1334532,0.1334532,1.586085,0,0.4891011,0.1334532,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.02241889,0.1467986,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.1402297,0.1402297,1.592861,0,0.4909511,0.1402297,16.39911,0,0,0,0.02299642,0,0,1.452632,1.38,3.679654,1.242,1.402996,0,1.402996,3.840185,64.00295,0.02295727,0.1542526,0.01839714,1.7,1.264996
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,0.3860272,0.3860272,1.7,0,0.5202,0.3860272,67.89178,0,0,0,0.2620807,0,0,1.313973,1.248274,2.276658,2.504697,1.510355,0,1.510355,5.273033,87.88371,0.02354299,0.42463,0.2096646,1.7,2.766778
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.240642,0.240642,0,0,0,0.240642,204.8966,0,0,0,0.4930674,0.2533074,0.240642,0,0,0.7663031,3.864016,0.23976,0,0.23976,5.500489,91.67464,0.02353361,0.2647062,0.3944539,0,4.357084
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0.2701697,0,0,0.7967128,0,0,0,0,0.5265431,4.0798,0.5265431,0,0.5265431,6.000012,100,0.02351302,0,0.6373702,0,4.876513
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,0.4491939,0.4491939,0,0,0,0.4491939,174.501,0.3110121,0,0,0.7838477,0.4728356,0.4491939,0,0,0,4.553689,0,0,0,6.000012,100,0.02351302,0.4941132,0.6270782,0,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,0.5136224,0.5136224,0,0,0,0.5136224,149.6043,0.2277461,0,0,0.7684013,0.5406552,0.5136224,0,0,0,4.553689,0,0,0,6.000012,100,0.02351302,0.5649847,0.614721,0,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.115357,0.115357,0,0,0,0.115357,743.1116,0.7358028,0,0,0.8572313,0.1214284,0.115357,0,0,0,4.553689,0,0,0,6.000012,100,0.02351302,0.1268927,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02351302,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,0.4095046,0.4095046,0,-1,0,0.4095046,195.0001,0.3674768,0,0,0.7985343,0.4310575,0.4095046,0,0,0,4.553689,0,0,0,6.000012,100,0.02351302,0.4504551,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.316943,0.316943,0,0,0,0.316943,103.1397,0,0,0,0.3268942,0.3336242,0.316943,0,0,0,4.553689,0,0.006730063,-0.006730063,5.992918,99.88177,0.02351302,0.3486373,0.2615153,0,4.880583
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.03358954,0.03358954,0,0,0,0.03358954,993.9109,0.2910149,0,0,0.3338501,0.03535741,0.03358954,0,0,0.007477848,4.546959,0.007477848,0,0.007477848,6.000012,100,0.02351272,0.03694849,0.2670801,0,4.880809
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.3480552,0.3480552,0,0,0,0.3480552,53.82029,0,0,0,0.1873243,0.366374,0.3480552,0,0,0,4.553689,0,0.1790496,-0.1790496,5.811277,96.85442,0.02351272,0.3828608,0.1498595,0,4.741013
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,0.8345132,0.8345132,0,0,0,0.8345132,9.454361,0,0,0,0.07889789,0.878435,0.8345132,0,0,0.198944,4.37464,0,0.7995371,-0.7995371,4.968491,82.80802,0.02351272,0.9179645,0.06311831,0,4.453537
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,0.6475827,0.6475827,0,-1,0,0.6475827,0,0,0.0000000000000001110223,0,0,0.681666,0.6475827,0,0,1.087319,3.575102,0,0.681666,-0.681666,4.249952,70.83239,0.02351272,0.712341,0,0,3.575102
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,0.5532477,0.5532477,0,-1,0,0.5532477,0,0,0.0000000000000001110223,0,0,0.582366,0.5532477,0,0,1.844725,2.893436,0,0.582366,-0.582366,3.636084,60.60128,0.02351272,0.6085725,0,0,2.893436
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.2721596,0.2721596,0,-1,0,0.2721596,0,0,0.00000000000000005551115,0,0,0.2864838,0.2721596,0,0,2.491799,2.31107,0,0.2864838,-0.2864838,3.334104,55.56829,0.02351272,0.2993755,0,0,2.31107
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.810114,2.024586,0,0,0,3.334104,55.56829,0.02351272,0,0,0,2.024586
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.01664366,0.01664366,0,-1,0,0.01664366,0,0,0.000000000000000003469447,0,0,0.01751964,0.01664366,0,0,2.810114,2.024586,0,0.01751964,-0.01751964,3.315637,55.2605,0.02351272,0.01830803,0,0,2.024586
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.1443648,0.1443648,0,-1,0,0.1443648,0,0,0.00000000000000002775558,0,0,0.1519629,0.1443648,0,0,2.82958,2.007067,0,0.1519629,-0.1519629,3.155454,52.59079,0.02351272,0.1588012,0,0,2.007067
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.1635761,0.1635761,0,-1,0,0.1635761,0,0,0.00000000000000002775558,0,0,0.1721854,0.1635761,0,0,2.998428,1.855104,0,0.1721854,-0.1721854,2.973954,49.56581,0.02351272,0.1799337,0,0,1.855104
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.06805653,0.06805653,0,-1,0,0.06805653,0,0,0,0,0,0.07163846,0.06805653,0,0,3.189745,1.682919,0,0.07163846,-0.07163846,2.898441,48.30725,0.02351272,0.07486218,0,0,1.682919
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.01455073,0.01455073,0,-1,0,0.01455073,0,0,0.000000000000000001734723,0,0,0.01531656,0.01455073,0,0,3.269343,1.61128,0,0.01531656,-0.01531656,2.882296,48.03817,0.02351272,0.0160058,0,0,1.61128
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.03753697,0.03753697,0,-1,0,0.03753697,0,0,0,0,0,0.0395126,0.03753697,0,0,3.286361,1.595963,0,0.0395126,-0.0395126,2.840646,47.344,0.02351272,0.04129067,0,0,1.595963
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.009937357,0.009937357,0,0,0,0.009937357,0,0,0,0,0,0.01046038,0.009937357,0,0,3.330265,1.556451,0,0.01046038,-0.01046038,2.82962,47.16023,0.02351272,0.01093109,0,0,1.556451
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.09655356,0.09655356,0,0,0,0.09655356,9.454787,0,0,0,0.009128934,0.1016353,0.09655356,0,0,3.341887,1.545991,0,0.09250639,-0.09250639,2.732109,45.53506,0.02351272,0.1062089,0.007303147,0,1.55512
