Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.3484019,0.3484019,0,0,0,0.3484019,73.96557,0,0,0,0.2576975,0.3667389,0.3484019,0,0,3.444672,1.453484,0,0.1090414,-0.1090414,2.61717,43.6194,0.02351272,0.3832421,0.206158,0,1.711182
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,0.4022178,0.4022178,0,0,0,0.4022178,165.4129,0,0,0,0.66532,0.4233872,0.4022178,0,0,3.565829,1.344443,0.2419328,0,0.2419328,2.846687,47.44469,0.02350328,0.4424396,0.532256,0,2.009763
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,0.3895499,0.3895499,0,-1,0,0.3895499,249.0386,0,0,0,0.9701298,0.4100526,0.3895499,0,0,3.323896,1.562182,0.5600772,0,0.5600772,3.378023,56.30027,0.02348143,0.4285049,0.7761038,0,2.532312
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.1569016,0.1569016,0,0,0,0.1569016,742.194,0,0,0,1.164514,0.1651595,0.1569016,0,0,2.763819,2.066252,0.9993544,0,0.9993544,4.326094,72.10142,0.02344256,0.1725917,0.9316112,0,3.230766
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.1526711,0.1526711,0,0,0,0.1526711,999.7764,0,0,0,1.526369,0.1607064,0.1526711,0,0,1.764465,2.965671,1.365663,0,1.365663,5.621675,93.6944,0.02338965,0.1679382,1.221095,0,4.49204
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.19415,0,0,1.592952,0,0,0,0,0.3988018,4.194767,0.3988018,0,0.3988018,6.000012,100,0.02337424,0,1.274362,0,5.787719
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.2655196,0.2655196,0,0,0,0.2655196,534.0519,1.138518,0,0,1.418013,0.2794944,0.2655196,0,0,0,4.553689,0,0,0,6.000012,100,0.02337424,0.2920716,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02337424,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,0.4717564,0.4717564,0,0,0,0.4717564,219.0071,0.5365944,0,0,1.03318,0.4965857,0.4717564,0,0,0,4.553689,0,0,0,6.000012,100,0.02337424,0.5189321,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,0.4080539,0.4080539,0,0,0,0.4080539,111.489,0.02540459,0,0,0.454935,0.4295304,0.4080539,0,0,0,4.553689,0,0,0,6.000012,100,0.02337424,0.4488593,0.363948,0,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,0.7074664,0.7074664,0,0,0,0.7074664,53.11439,0,0.0000000000000001110223,0,0.3757664,0.7447014,0.7074664,0,0,0,4.553689,0,0.368935,-0.368935,5.61112,93.51849,0.02337424,0.778213,0.3006131,0,4.929455
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,0.4957696,0.4957696,0,0,0,0.4957696,17.20674,0,0.0000000000000001110223,0,0.0853058,0.5218627,0.4957696,0,0,0.4099278,4.184754,0,0.4365569,-0.4365569,5.150949,85.84898,0.02337424,0.5453466,0.06824464,0,4.27006
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,0.596583,0.596583,0,-1,0,0.596583,0,0,0,0,0,0.6279821,0.596583,0,0,0.894991,3.748197,0,0.6279821,-0.6279821,4.488997,74.81647,0.02337424,0.6562413,0,0,3.748197
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,0.6345541,0.6345541,0,-1,0,0.6345541,0,0,0,0,0,0.6679517,0.6345541,0,0,1.592749,3.120215,0,0.6679517,-0.6679517,3.784915,63.08179,0.02337424,0.6980095,0,0,3.120215
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,0.7639248,0.7639248,0,-1,0,0.7639248,0,0,0.0000000000000001110223,0,0,0.8041314,0.7639248,0,0,2.334918,2.452263,0,0.8041314,-0.8041314,2.937286,48.95467,0.02337424,0.8403174,0,0,2.452263
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.02193811,0.02193811,0,-1,0,0.02193811,0,0,0,0,0,0.02309274,0.02193811,0,0,3.228397,1.648132,0,0.02309274,-0.02309274,2.912944,48.54897,0.02337424,0.02413192,0,0,1.648132
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.03398257,0.03398257,0,-1,0,0.03398257,0,0,0,0,0,0.03577113,0.03398257,0,0,3.254056,1.625039,0,0.03577113,-0.03577113,2.875238,47.92054,0.02337424,0.03738083,0,0,1.625039
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.03240826,0.03240826,0,-1,0,0.03240826,0,0,0,0,0,0.03411396,0.03240826,0,0,3.293801,1.589268,0,0.03411396,-0.03411396,2.839279,47.32122,0.02337424,0.03564909,0,0,1.589268
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.1580757,0.1580757,0,-1,0,0.1580757,0,0,0,0,0,0.1663955,0.1580757,0,0,3.331706,1.555154,0,0.1663955,-0.1663955,2.663882,44.39795,0.02337424,0.1738833,0,0,1.555154
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.07043242,0.07043242,0,-1,0,0.07043242,0,0,0,0,0,0.07413939,0.07043242,0,0,3.516589,1.388758,0,0.07413939,-0.07413939,2.585732,43.09546,0.02337424,0.07747567,0,0,1.388758
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.07899182,0.07899182,0,-1,0,0.07899182,0,0,0,0,0,0.08314928,0.07899182,0,0,3.598967,1.314619,0,0.08314928,-0.08314928,2.498085,41.63467,0.02337424,0.086891,0,0,1.314619
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.02948196,0.02948196,0,-1,0,0.02948196,0,0,0,0,0,0.03103364,0.02948196,0,0,3.691355,1.23147,0,0.03103364,-0.03103364,2.465373,41.08947,0.02337424,0.03243016,0,0,1.23147
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.1412084,0.1412084,0,0,0,0.1412084,0,0,0.00000000000000002775558,0,0,0.1486404,0.1412084,0,0,3.725837,1.200436,0,0.1486404,-0.1486404,2.308692,38.47813,0.02337424,0.1553292,0,0,1.200436
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.08437873,0.08437873,0,0,0,0.08437873,23.53882,0,0,0,0.01986175,0.08881972,0.08437873,0,0,3.890992,1.051796,0,0.06895796,-0.06895796,2.236004,37.26667,0.02337424,0.09281661,0.0158894,0,1.071657
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,0.5740232,0.5740232,0,0,0,0.5740232,41.14853,0,0,0,0.2362021,0.6042349,0.5740232,0,0,3.967613,0.9828377,0,0.3680328,-0.3680328,1.848064,30.801,0.02337424,0.6314255,0.1889617,0,1.21904
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.1568965,0.1568965,0,0,0,0.1568965,411.7824,0,0,0,0.646072,0.1651542,0.1568965,0,0,4.376538,0.6148049,0.4809179,0,0.4809179,2.304302,38.40496,0.02335569,0.1725861,0.5168576,0,1.260877
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.2572165,0.2572165,0,-1,0,0.2572165,439.0659,0,0,0,1.12935,0.2707543,0.2572165,0,0,3.89562,1.047631,0.858596,0,0.858596,3.118838,51.98053,0.02332264,0.2829382,0.9034802,0,2.176981
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0,0,0,1.128686,0,0,0,0,3.037024,1.820367,1.128686,0,1.128686,4.189604,69.82659,0.02327934,0,0.902949,0,2.949054
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0,0,0,0.8794569,0,0,0,0,1.908338,2.836185,0.8794569,0,0.8794569,5.02393,83.732,0.02324571,0,0.7035655,0,3.715642
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,0.5286957,0.5286957,0,0,0,0.5286957,149.6613,0,0,0,0.7912531,0.5565218,0.5286957,0,0,1.028881,3.627696,0.2347313,0,0.2347313,5.246616,87.44342,0.02323675,0.5815653,0.6330025,0,4.41895
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0,0,0,0.7845356,0,0,0,0,0.7941494,3.838954,0.7845356,0,0.7845356,5.990891,99.84799,0.02320685,0,0.6276284,0,4.62349
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.0365349,0.0365349,0,-1,0,0.0365349,1694.129,0.5708769,0,0,0.6189485,0.03845779,0.0365349,0,0,0.009613841,4.545036,0.009613841,0,0.009613841,6.000012,100,0.02320649,0.04018839,0.4951588,0,5.163985
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.3019692,0.3019692,0,0,0,0.3019692,200.2675,0.2868838,0,0,0.6047461,0.3178623,0.3019692,0,0,0,4.553689,0,0,0,6.000012,100,0.02320649,0.3321661,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,0.7252282,0.7252282,0,0,0,0.7252282,37.28805,0,0,0,0.2704235,0.7633981,0.7252282,0,0,0,4.553689,0,0.4929746,-0.4929746,5.480371,91.33933,0.02320649,0.797751,0.2163388,0,4.824112
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,0.4625491,0.4625491,0,0,0,0.4625491,39.88887,0,0.00000000000000005551115,0,0.1845056,0.4868938,0.4625491,0,0,0.5477496,4.060714,0,0.3023882,-0.3023882,5.161626,86.02692,0.02320649,0.508804,0.1476045,0,4.24522
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,0.792172,0.792172,0,0,0,0.792172,9.464046,0,0,0,0.07497151,0.8338652,0.792172,0,0,0.8837364,3.758326,0,0.7588937,-0.7588937,4.361682,72.69455,0.02320649,0.8713892,0.05997721,0,3.833298
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.3134114,0.3134114,0,-1,0,0.3134114,0,0,0,0,0,0.3299068,0.3134114,0,0,1.726952,2.999433,0,0.3299068,-0.3299068,4.013929,66.89869,0.02320649,0.3447526,0,0,2.999433
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.093515,2.669526,0,0,0,4.013929,66.89869,0.02320649,0,0,0,2.669526
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,0.4956469,0.4956469,0,-1,0,0.4956469,0,0,0.0000000000000001110223,0,0,0.5217335,0.4956469,0,0,2.093515,2.669526,0,0.5217335,-0.5217335,3.463974,57.73278,0.02320649,0.5452116,0,0,2.669526
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.09454367,0.09454367,0,-1,0,0.09454367,0,0,0,0,0,0.09951966,0.09454367,0,0,2.673219,2.147792,0,0.09951966,-0.09951966,3.359071,55.98441,0.02320649,0.103998,0,0,2.147792
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.01261829,0.01261829,0,-1,0,0.01261829,0,0,0.000000000000000001734723,0,0,0.01328241,0.01261829,0,0,2.783796,2.048272,0,0.01328241,-0.01328241,3.34507,55.75106,0.02320649,0.01388012,0,0,2.048272
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.0924615,0.0924615,0,-1,0,0.0924615,0,0,0.00000000000000001387779,0,0,0.0973279,0.0924615,0,0,2.798554,2.03499,0,0.0973279,-0.0973279,3.242478,54.04119,0.02320649,0.1017077,0,0,2.03499
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.0605146,0.0605146,0,-1,0,0.0605146,0,0,0.000000000000000006938894,0,0,0.06369958,0.0605146,0,0,2.906696,1.937662,0,0.06369958,-0.06369958,3.175332,52.9221,0.02320649,0.06656606,0,0,1.937662
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.119854,0.119854,0,-1,0,0.119854,0,0,0.00000000000000001387779,0,0,0.1261621,0.119854,0,0,2.977474,1.873963,0,0.1261621,-0.1261621,3.042346,50.70566,0.02320649,0.1318394,0,0,1.873963
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.2111152,0.2111152,0,-1,0,0.2111152,0,0,0,0,0,0.2222266,0.2111152,0,0,3.117654,1.7478,0,0.2222266,-0.2222266,2.808099,46.80155,0.02320649,0.2322268,0,0,1.7478
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.07464898,0.07464898,0,-1,0,0.07464898,0,0,0.00000000000000001387779,0,0,0.07857787,0.07464898,0,0,3.364572,1.525574,0,0.07857787,-0.07857787,2.72527,45.42108,0.02320649,0.08211387,0,0,1.525574
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.451881,1.446996,0,0,0,2.72527,45.42108,0.02320649,0,0,0,1.446996
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.02237139,0.02237139,0,0,0,0.02237139,73.97694,0,0,0,0.01654967,0.02354883,0.02237139,0,0,3.451881,1.446996,0,0.006999163,-0.006999163,2.717892,45.29811,0.02320649,0.02460853,0.01323974,0,1.463546
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,0.3767007,0.3767007,0,0,0,0.3767007,50.367,0,0,0,0.1897328,0.396527,0.3767007,0,0,3.459658,1.439997,0,0.2067942,-0.2067942,2.499912,41.66512,0.02320649,0.4143707,0.1517863,0,1.62973
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.0425967,0.0425967,0,0,0,0.0425967,465.7106,0,0,0,0.1983774,0.04483863,0.0425967,0,0,3.689429,1.233203,0.1535387,0,0.1535387,2.645572,44.09278,0.02320064,0.04685637,0.1587019,0,1.43158
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,0.8518996,0.8518996,0,-1,0,0.8518996,35.29779,0,0,0,0.3007017,0.8967364,0.8518996,0,0,3.53589,1.371388,0,0.5960347,-0.5960347,2.017296,33.62153,0.02320064,0.9370896,0.2405614,0,1.672089
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,0.513935,0.513935,0,0,0,0.513935,85.54168,0,0.0000000000000001110223,0,0.4396286,0.5409842,0.513935,0,0,4.198151,0.7753528,0,0.1013556,-0.1013556,1.910458,31.8409,0.02320064,0.5653284,0.3517029,0,1.214981
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,0,0,0,0,0,0,0,0,0.1878775,0,0,0,0,4.310769,0.6739973,0.1878775,0,0.1878775,2.088694,34.8115,0.0231935,0,0.150302,0,0.8618748
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,0.4407045,0.4407045,0,0,0,0.4407045,104.8341,0,0,0,0.4620087,0.4638995,0.4407045,0,0,4.122891,0.8430871,0,0.00189076,-0.00189076,2.086701,34.77828,0.0231935,0.484775,0.369607,0,1.305096
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,0.6328154,0.6328154,0,0,0,0.6328154,69.24267,0,0,0,0.4381783,0.6661215,0.6328154,0,0,4.124992,0.8411963,0,0.2279432,-0.2279432,1.846428,30.77374,0.0231935,0.696097,0.3505426,0,1.279375
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0,0,0,0.8329344,0,0,0,0,4.378262,0.6132531,0.8329344,0,0.8329344,2.636619,43.94356,0.02316188,0,0.6663475,0,1.446187
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.09134544,0.09134544,0,0,0,0.09134544,670.2578,0,0,0,0.61225,0.0961531,0.09134544,0,0,3.545328,1.362894,0.5160969,0,0.5160969,3.126231,52.10375,0.02314233,0.10048,0.4898,0,1.975144
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0,0,0,0.1244819,0,0,0,0,3.029231,1.827381,0.1244819,0,0.1244819,3.244325,54.07198,0.02313762,0,0.09958554,0,1.951863
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0,0,0,0.2042922,0,0,0,0,2.904749,1.939415,0.2042922,0,0.2042922,3.438134,57.30212,0.0231299,0,0.1634338,0,2.143707
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,0.4385023,0.4385023,0,0,0,0.4385023,19.44441,0,0.00000000000000005551115,0,0.08526419,0.4615814,0.4385023,0,0,2.700457,2.123278,0,0.3763172,-0.3763172,3.041461,50.69091,0.0231299,0.4823526,0.06821135,0,2.208542
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.1797075,0.1797075,0,-1,0,0.1797075,0,0,0.00000000000000002775558,0,0,0.1891658,0.1797075,0,0,3.118587,1.746961,0,0.1891658,-0.1891658,2.842062,47.36761,0.0231299,0.1976783,0,0,1.746961
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,0.6680767,0.6680767,0,-1,0,0.6680767,0,0,0,0,0,0.7032386,0.6680767,0,0,3.328771,1.557795,0,0.7032386,-0.7032386,2.100784,35.01299,0.0231299,0.7348843,0,0,1.557795
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,0.6404951,0.6404951,0,-1,0,0.6404951,0,0,0.0000000000000001110223,0,0,0.6742054,0.6404951,0,0,4.110147,0.8545563,0,0.6742054,-0.6742054,1.390109,23.16844,0.0231299,0.7045446,0,0,0.8545563
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.05749723,0.05749723,0,-1,0,0.05749723,0,0,0.000000000000000006938894,0,0,0.0605234,0.05749723,0,0,4.859264,0.1803509,0,0.0605234,-0.0605234,1.326312,22.10515,0.0231299,0.06324695,0,0,0.1803509
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.1598128,0.1138361,0,-1,0,0.1138361,0,0,0.04597668,0.06195796,0,0.1198275,0.1138361,0,0,4.926513,0.1198275,0,0.1198275,-0.1198275,1.200002,20,0.0231299,0.1757941,0,0,0.1198275
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.2062076,0,0,-1,0,0,0,0,0.2062076,0.2268283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0231299,0.2268283,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.04426541,0,0,-1,0,0,0,0,0.04426541,0.04869195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0231299,0.04869195,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.03361368,0,0,-1,0,0,0,0,0.03361368,0.03697504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0231299,0.03697504,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.1292279,0,0,-1,0,0,0,0,0.1292279,0.1421507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0231299,0.1421507,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0231299,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.05305466,0.05305466,1.505686,0,0.4671524,0.05305466,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.02361242,0.05836013,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.03449263,0.03449263,1.487124,0,0.4620849,0.03449263,18.35392,0.0000000000000002220446,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.02408337,0.0379419,0.0050646,1.7,1.248331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,0.4380867,0.4380867,1.7,0,0.5202,0.4380867,25.74878,0,0,0,0.112802,0,0,1.261913,1.198818,2.293324,2.489698,1.31162,0,1.31162,5.068686,84.47793,0.02466002,0.4818953,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,1.110272,1.110272,0,0,0,1.110272,17.18462,0,0,0,0.1907961,1.168708,1.110272,0,0,0.981704,3.670155,0,0.9779117,-0.9779117,4.037877,67.29781,0.02466002,1.2213,0.1526369,0,3.860951
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.09306951,0.09306951,0,-1,0,0.09306951,332.3844,0,0,0,0.3093485,0.0979679,0.09306951,0,0,2.068273,2.692244,0.2113806,0,0.2113806,4.23841,70.64002,0.02465156,0.1023765,0.2474788,0,3.001592
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,0,0,0,0,0,0,0,0.2355105,0,0,0,0,1.856892,2.882486,0.2355105,0,0.2355105,4.461834,74.36376,0.02464214,0,0.1884084,0,3.117997
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.3323279,0.3323279,0,0,0,0.3323279,51.87922,0,0,0,0.1724092,0.3498189,0.3323279,0,0,1.621381,3.094446,0,0.1774097,-0.1774097,4.274828,71.24699,0.02464214,0.3655607,0.1379273,0,3.266855
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,0.4819909,0.4819909,0,0,0,0.4819909,31.44559,0,0,0,0.1515649,0.5073589,0.4819909,0,0,1.818503,2.917036,0,0.355794,-0.355794,3.899789,64.99635,0.02464214,0.5301901,0.1212519,0,3.068601
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,0.5625823,0.5625823,0,0,0,0.5625823,61.45335,0,0,0,0.3457257,0.5921918,0.5625823,0,0,2.21383,2.561242,0,0.2464662,-0.2464662,3.63999,60.66639,0.02464214,0.6188405,0.2765805,0,2.906968
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,0.624083,0.624083,0,-1,0,0.624083,32.26792,0,0.0000000000000001110223,0,0.2013786,0.6569294,0.624083,0,0,2.487681,2.314776,0,0.4555508,-0.4555508,3.159798,52.66319,0.02464214,0.6864913,0.1611029,0,2.516155
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,2.993849,1.859225,0.2291915,0,0.2291915,3.377228,56.28702,0.02463298,0,0.1833532,0,2.088417
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.2206476,0.2206476,0,0,0,0.2206476,56.90786,0,0.00000000000000002775558,0,0.1255659,0.2322607,0.2206476,0,0,2.764657,2.065497,0,0.1066948,-0.1066948,3.264762,54.41258,0.02463298,0.2427124,0.1004527,0,2.191063
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,0.7086507,0.7086507,0,0,0,0.7086507,14.0404,0,0,0,0.09949739,0.7459481,0.7086507,0,0,2.883207,1.958803,0,0.6464508,-0.6464508,2.583343,43.05563,0.02463298,0.7795158,0.07959791,0,2.0583
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.122477,0.122477,0,0,0,0.122477,70.04044,0,0.00000000000000002775558,0,0.08578344,0.1289232,0.122477,0,0,3.601486,1.312352,0,0.04313973,-0.04313973,2.537869,42.29774,0.02463298,0.1347247,0.06862675,0,1.398135
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.03510393,0.03510393,0,-1,0,0.03510393,0,0,0.000000000000000006938894,0,0,0.0369515,0.03510393,0,0,3.649419,1.269212,0,0.0369515,-0.0369515,2.498919,41.64857,0.02463298,0.03861432,0,0,1.269212
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.690476,1.232261,0,0,0,2.498919,41.64857,0.02463298,0,0,0,1.232261
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.690476,1.232261,0,0,0,2.498919,41.64857,0.02463298,0,0,0,1.232261
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.690476,1.232261,0,0,0,2.498919,41.64857,0.02463298,0,0,0,1.232261
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.1280922,0.1280922,0,-1,0,0.1280922,0,0,0,0,0,0.1348339,0.1280922,0,0,3.690476,1.232261,0,0.1348339,-0.1348339,2.356792,39.27979,0.02463298,0.1409014,0,0,1.232261
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.169154,0.169154,0,-1,0,0.169154,0,0,0.00000000000000002775558,0,0,0.1780569,0.169154,0,0,3.840291,1.097427,0,0.1780569,-0.1780569,2.169103,36.15165,0.02463298,0.1860694,0,0,1.097427
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.05714961,0.05714961,0,-1,0,0.05714961,0,0,0.000000000000000006938894,0,0,0.06015748,0.05714961,0,0,4.038132,0.9193698,0,0.06015748,-0.06015748,2.105692,35.09479,0.02463298,0.06286457,0,0,0.9193698
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.06334677,0.06334677,0,-1,0,0.06334677,0,0,0,0,0,0.0666808,0.06334677,0,0,4.104974,0.8592123,0,0.0666808,-0.0666808,2.035404,33.92333,0.02463298,0.06968144,0,0,0.8592123
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.09278909,0.09278909,0,-1,0,0.09278909,0,0,0,0,0,0.09767273,0.09278909,0,0,4.179064,0.7925315,0,0.09767273,-0.09767273,1.932448,32.2074,0.02463298,0.102068,0,0,0.7925315
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.04596557,0.04596557,0,-1,0,0.04596557,0,0,0,0,0,0.04838481,0.04596557,0,0,4.287589,0.6948588,0,0.04838481,-0.04838481,1.881446,31.35737,0.02463298,0.05056212,0,0,0.6948588
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.34135,0.646474,0,0,0,1.881446,31.35737,0.02463298,0,0,0,0.646474
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,4.34135,0.646474,0.01058234,0,0.01058234,1.891485,31.52469,0.02463256,0,0.008465876,0,0.6570563
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,0.5001317,0.5001317,0,0,0,0.5001317,16.2549,0,0,0,0.0812959,0.5264544,0.5001317,0,0,4.330768,0.6559981,0,0.4451585,-0.4451585,1.422247,23.70407,0.02463256,0.5501449,0.06503672,0,0.737294
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,0.4992378,0.4992378,1.7,0,0.5202,0.4992378,19.29613,0,0,0,0.09633356,0,0,1.200762,1.140724,4.825388,0.2108396,1.237058,0,1.237058,2.595823,43.26363,0.02520922,0.5491616,0.07706685,1.7,0.3071732
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,0.5508074,0.5508074,0,-1,0,0.5508074,32.50486,0,0,0,0.1790392,0.5797973,0.5508074,0,0,3.588331,1.324191,0,0.4007581,-0.4007581,2.173387,36.22304,0.02520922,0.6058882,0.1432313,0,1.503231
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,0.8134506,0.8134506,0,0,0,0.8134506,12.33653,0,0,0,0.1003516,0.8562638,0.8134506,0,0,4.033617,0.9234334,0,0.7559121,-0.7559121,1.376585,22.94304,0.02520922,0.8947956,0.08028127,0,1.023785
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,0,0,0,0,0,0,0,0,0.06403697,0,0,0,0,4.87352,0.1675212,0.06403697,0,0.06403697,1.437336,23.95555,0.02520661,0,0.05122958,0,0.2315582
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,0.5910996,0.5910996,0.425,0,0.172125,0.5910996,20.13962,0,0.0000000000000001110223,0,0.1190452,0.1748417,0.1660996,0,0,4.809483,0.2251545,0,0.05579646,-0.05579646,1.378521,22.97531,0.02520661,0.6502095,0.09523615,1.7,0.3441997
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,4.871479,0.169358,1.598508,0,1.598508,2.894999,48.24989,0.02564474,0,0.174806,1.7,0.3878656
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.2258011,0.2258011,0,-1,0,0.2258011,115.0785,0,0,0,0.2598485,0.2376853,0.2258011,0,0,3.272971,1.608015,0.02216317,0,0.02216317,2.916025,48.60032,0.02564382,0.2483812,0.2078788,0,1.867863
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.3154768,0.3154768,0,0,0,0.3154768,41.92997,0,0.00000000000000005551115,0,0.1322793,0.3320809,0.3154768,0,0,3.250808,1.627962,0,0.1998015,-0.1998015,2.705415,45.09016,0.02564382,0.3470245,0.1058235,0,1.760241
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,0.8099506,0.8099506,0,0,0,0.8099506,14.55803,0,0.0000000000000001110223,0,0.1179128,0.8525796,0.8099506,0,0,3.47281,1.42816,0,0.7346668,-0.7346668,1.931009,32.18341,0.02564382,0.8909457,0.09433026,0,1.546073
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,0,0,0,0,0,0,0,0.1061168,0,0,0,0,4.289106,0.6934934,0.1061168,0,0.1061168,2.03168,33.86126,0.02563943,0,0.08489344,0,0.7996101
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,0.5543039,0.5543039,0,0,0,0.5543039,14.84996,0,0.0000000000000001110223,0,0.0823139,0.5834779,0.5543039,0,0,4.18299,0.7889985,0,0.501164,-0.501164,1.503407,25.05673,0.02563943,0.6097344,0.06585111,0,0.8713124
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,1.089311,0.2734428,0,-1,0,0.2734428,0,0,0.8158685,0.9247996,0,0.2878345,0.2734428,0,0,4.739838,0.2878345,0,0.2878345,-0.2878345,1.200002,20,0.02563943,1.198242,0,0,0.2878345
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.1569329,0,0,-1,0,0,0,0,0.1569329,0.1726262,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02563943,0.1726262,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,0.4495527,0,0,-1,0,0,0,0,0.4495527,0.494508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02563943,0.494508,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.05309995,0,0,-1,0,0,0,0,0.05309995,0.05840995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02563943,0.05840995,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.1111548,0,0,-1,0,0,0,0,0.1111548,0.1222703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02563943,0.1222703,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.1205442,0,0,-1,0,0,0,0,0.1205442,0.1325986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02563943,0.1325986,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.06013634,0,0,-1,0,0,0,0,0.06013634,0.06614998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02563943,0.06614998,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.1420124,0,0,-1,0,0,0,0,0.1420124,0.1562136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02563943,0.1562136,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.06160265,0,0,-1,0,0,0,0,0.06160265,0.06776291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02563943,0.06776291,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02563943,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.02410196,0.02410196,1.476734,0,0.4592482,0.02410196,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.02609618,0.02651216,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.1550189,0.1550189,1.60765,0,0.4949886,0.1550189,1.317788,0.0000000000000002220446,0,0,0.002042821,0,0,1.452632,1.38,3.679654,1.242,1.382043,0,1.382043,3.820306,63.67164,0.02661463,0.1705208,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,0.7846422,0.7846422,1.7,0,0.5202,0.7846422,6.027071,0,0,0,0.04729094,0,0,0.9153578,0.8695899,2.297611,2.485839,0.9168808,0,0.9168808,4.690136,78.16878,0.02704281,0.8631064,0.03783276,1.7,2.533129
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,0.7318658,0.7318658,1.7,0,0.5202,0.7318658,9.439477,0,0,0,0.06908431,0,0,0.9681342,0.9197274,1.380731,3.311031,0.9888118,0,0.9888118,5.628205,93.80323,0.02750227,0.8050524,0.05526745,1.7,3.380116
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,0.5660233,0.5660233,0,-1,0,0.5660233,33.18723,0,0,0,0.1878474,0.595814,0.5660233,0,0,0.3919189,4.200962,0,0.4079666,-0.4079666,5.198171,86.636,0.02750227,0.6226256,0.1502779,0,4.388809
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,0.7365077,0.7365077,0,0,0,0.7365077,39.88728,0,0.0000000000000001110223,0,0.2937729,0.7752713,0.7365077,0,0,0.8452151,3.792995,0,0.4814984,-0.4814984,4.690627,78.17696,0.02750227,0.8101585,0.2350183,0,4.086768
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,0,0,0,0,0,0,0,0,0.3156075,0,0,0,0,1.380213,3.311497,0.3156075,0,0.3156075,4.990038,83.16714,0.02748837,0,0.2524861,0,3.627105
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,0.5387409,0.5387409,0,0,0,0.5387409,44.16579,0,0,0,0.2379391,0.5670956,0.5387409,0,0,1.064606,3.595544,0,0.3291565,-0.3291565,4.643077,77.38446,0.02748837,0.5926149,0.1903513,0,3.833483
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.1724198,0.1724198,0,0,0,0.1724198,69.97761,0,0,0,0.1206553,0.1814946,0.1724198,0,0,1.430335,3.266387,0,0.06083929,-0.06083929,4.578947,76.31562,0.02748837,0.1896618,0.09652422,0,3.387043
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.1842124,0.1842124,0,-1,0,0.1842124,23.02319,0,0.00000000000000002775558,0,0.04241159,0.1939078,0.1842124,0,0,1.497934,3.205548,0,0.1514962,-0.1514962,4.419256,73.65411,0.02748837,0.2026337,0.03392927,0,3.24796
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,1.666264,3.054052,0.1104152,0,0.1104152,4.524004,75.39993,0.02748351,0,0.08833218,0,3.164467
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.2504403,0.2504403,0,0,0,0.2504403,24.22478,0,0,0,0.06066863,0.2636214,0.2504403,0,0,1.555848,3.153425,0,0.2029528,-0.2029528,4.310074,71.83442,0.02748351,0.2754844,0.0485349,0,3.214094
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.3515607,0.3515607,0,0,0,0.3515607,10.74968,0,0.00000000000000005551115,0,0.03779165,0.3700639,0.3515607,0,0,1.781351,2.950473,0,0.3322722,-0.3322722,3.959828,65.997,0.02748351,0.3867168,0.03023333,0,2.988264
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,2.150543,2.6182,0.08496553,0,0.08496553,4.040433,67.34042,0.02747977,0,0.06797243,0,2.703166
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,0.4093369,0.4093369,0,-1,0,0.4093369,0,0,0.00000000000000005551115,0,0,0.4308809,0.4093369,0,0,2.065577,2.694669,0,0.4308809,-0.4308809,3.586245,59.77063,0.02747977,0.4502706,0,0,2.694669
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.544334,2.263788,0,0,0,3.586245,59.77063,0.02747977,0,0,0,2.263788
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,0.383013,0.383013,0,-1,0,0.383013,0,0,0,0,0,0.4031716,0.383013,0,0,2.544334,2.263788,0,0.4031716,-0.4031716,3.161265,52.68764,0.02747977,0.4213143,0,0,2.263788
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.02784662,0.02784662,0,-1,0,0.02784662,0,0,0,0,0,0.02931223,0.02784662,0,0,2.992302,1.860617,0,0.02931223,-0.02931223,3.130367,52.17268,0.02747977,0.03063129,0,0,1.860617
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.07283188,0.07283188,0,-1,0,0.07283188,0,0,0,0,0,0.07666514,0.07283188,0,0,3.024871,1.831305,0,0.07666514,-0.07666514,3.049555,50.82581,0.02747977,0.08011507,0,0,1.831305
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.1024354,0.1024354,0,-1,0,0.1024354,0,0,0,0,0,0.1078267,0.1024354,0,0,3.110055,1.75464,0,0.1078267,-0.1078267,2.935895,48.9315,0.02747977,0.1126789,0,0,1.75464
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.03945721,0.03945721,0,-1,0,0.03945721,0,0,0.000000000000000006938894,0,0,0.0415339,0.03945721,0,0,3.229862,1.646813,0,0.0415339,-0.0415339,2.892115,48.20182,0.02747977,0.04340293,0,0,1.646813
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.09509207,0.09509207,0,-1,0,0.09509207,0,0,0.00000000000000001387779,0,0,0.1000969,0.09509207,0,0,3.276011,1.605279,0,0.1000969,-0.1000969,2.786603,46.4433,0.02747977,0.1046013,0,0,1.605279
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.1396492,0.1396492,0,-1,0,0.1396492,0,0,0.00000000000000002775558,0,0,0.1469992,0.1396492,0,0,3.38723,1.505182,0,0.1469992,-0.1469992,2.631653,43.86079,0.02747977,0.1536141,0,0,1.505182
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.04025984,0.04025984,0,-1,0,0.04025984,0,0,0,0,0,0.04237878,0.04025984,0,0,3.550562,1.358183,0,0.04237878,-0.04237878,2.586982,43.11628,0.02747977,0.04428582,0,0,1.358183
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.1172714,0.1172714,0,0,0,0.1172714,0,0,0.00000000000000001387779,0,0,0.1234436,0.1172714,0,0,3.59765,1.315804,0,0.1234436,-0.1234436,2.456861,40.9476,0.02747977,0.1289986,0,0,1.315804
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.1536574,0.1536574,0,0,0,0.1536574,15.56396,0,0,0,0.02391517,0.1617446,0.1536574,0,0,3.734809,1.192361,0,0.1378294,-0.1378294,2.311576,38.52618,0.02747977,0.1690231,0.01913214,0,1.216276
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.1967064,0.1967064,0,0,0,0.1967064,143.9234,0,0,0,0.2831065,0.2070593,0.1967064,0,0,3.887953,1.054531,0.07604714,0,0.07604714,2.38372,39.72859,0.02747643,0.216377,0.2264852,0,1.337638
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.210971,0.210971,0,0,0,0.210971,197.9971,0,0,0,0.4177165,0.2220747,0.210971,0,0,3.811906,1.122973,0.1956417,0,0.1956417,2.569322,42.82195,0.02746783,0.2320681,0.3341732,0,1.54069
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,0.5798864,0.5798864,0,-1,0,0.5798864,132.1127,0,0,0,0.7661034,0.6104068,0.5798864,0,0,3.616264,1.299051,0.1556966,0,0.1556966,2.717029,45.28373,0.02746099,0.6378751,0.6128827,0,2.065154
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,0.6475055,0.6475055,0,0,0,0.6475055,138.3574,0,0,0,0.8958716,0.6815848,0.6475055,0,0,3.460568,1.439178,0.2142868,0,0.2142868,2.92032,48.67189,0.02745158,0.7122561,0.7166973,0,2.33505
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.1749999,0.1749999,0,0,0,0.1749999,615.9267,0,0,0,1.077871,0.1842104,0.1749999,0,0,3.246281,1.632036,0.8936607,0,0.8936607,3.768121,62.80188,0.02741241,0.1924999,0.8622969,0,2.709907
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.2843352,0.2843352,0,0,0,0.2843352,436.8017,0,0,0,1.241981,0.2993002,0.2843352,0,0,2.35262,2.436331,0.9426807,0,0.9426807,4.662426,77.70694,0.02737122,0.3127687,0.9935848,0,3.678312
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,0.8091295,0.8091295,0,0,0,0.8091295,130.6927,0,0,0,1.057474,0.8517153,0.8091295,0,0,1.40994,3.284743,0.2057582,0,0.2057582,4.857625,80.96026,0.02736224,0.8900425,0.8459788,0,4.342217
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,0.5075163,0.5075163,0,-1,0,0.5075163,180.1611,0,0,0,0.9143472,0.5342277,0.5075163,0,0,1.204181,3.469926,0.3801195,0,0.3801195,5.218238,86.97047,0.02734568,0.5582679,0.7314777,0,4.384273
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,0.4533231,0.4533231,0,0,0,0.4533231,154.4027,0,0,0,0.6999432,0.4771822,0.4533231,0,0,0.8240619,3.812033,0.222761,0,0.222761,5.429568,90.49261,0.02733598,0.4986554,0.5599546,0,4.511976
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.2960451,0.2960451,0,0,0,0.2960451,111.9695,0,0,0,0.3314802,0.3116264,0.2960451,0,0,0.6013009,4.012518,0.01985377,0,0.01985377,5.448403,90.80653,0.02733511,0.3256496,0.2651842,0,4.343998
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,0.4105747,0.4105747,0,0,0,0.4105747,95.03327,0,0,0,0.3901826,0.4321839,0.4105747,0,0,0.5814471,4.030386,0,0.04200133,-0.04200133,5.40413,90.06864,0.02733511,0.4516322,0.3121461,0,4.420569
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,0.8338233,0.8338233,0,0,0,0.8338233,10.14148,0,0.0000000000000001110223,0,0.08456201,0.8777087,0.8338233,0,0,0.6281153,3.988385,0,0.7931467,-0.7931467,4.568079,76.13451,0.02733511,0.9172056,0.06764961,0,4.072947
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.509389,3.195238,0,0,0,4.568079,76.13451,0.02733511,0,0,0,3.195238
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,0.3887686,0.3887686,0,-1,0,0.3887686,0,0,0.00000000000000005551115,0,0,0.4092301,0.3887686,0,0,1.509389,3.195238,0,0.4092301,-0.4092301,4.136713,68.94508,0.02733511,0.4276454,0,0,3.195238
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.3272868,0.3272868,0,-1,0,0.3272868,0,0,0.00000000000000005551115,0,0,0.3445123,0.3272868,0,0,1.96409,2.786008,0,0.3445123,-0.3445123,3.773565,62.89263,0.02733511,0.3600154,0,0,2.786008
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.09959866,0.09959866,0,-1,0,0.09959866,0,0,0.00000000000000001387779,0,0,0.1048407,0.09959866,0,0,2.346881,2.441496,0,0.1048407,-0.1048407,3.663053,61.05077,0.02733511,0.1095585,0,0,2.441496
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.05188713,0.05188713,0,-1,0,0.05188713,0,0,0.000000000000000006938894,0,0,0.05461803,0.05188713,0,0,2.463371,2.336655,0,0.05461803,-0.05461803,3.605481,60.09123,0.02733511,0.05707584,0,0,2.336655
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.524057,2.282037,0,0,0,3.605481,60.09123,0.02733511,0,0,0,2.282037
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.524057,2.282037,0,0,0,3.605481,60.09123,0.02733511,0,0,0,2.282037
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.008246958,0.008246958,0,-1,0,0.008246958,0,0,0.000000000000000001734723,0,0,0.008681009,0.008246958,0,0,2.524057,2.282037,0,0.008681009,-0.008681009,3.59633,59.93872,0.02733511,0.009071654,0,0,2.282037
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.533703,2.273356,0,0,0,3.59633,59.93872,0.02733511,0,0,0,2.273356
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.533703,2.273356,0,0,0,3.59633,59.93872,0.02733511,0,0,0,2.273356
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.1115914,0.1115914,0,0,0,0.1115914,0,0,0.00000000000000001387779,0,0,0.1174647,0.1115914,0,0,2.533703,2.273356,0,0.1174647,-0.1174647,3.472512,57.87508,0.02733511,0.1227506,0,0,2.273356
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.05301324,0.05301324,0,0,0,0.05301324,21.70112,0,0,0,0.01150447,0.05580341,0.05301324,0,0,2.664219,2.155892,0,0.04429895,-0.04429895,3.425817,57.09683,0.02733511,0.05831457,0.009203573,0,2.167396
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,0.522431,0.522431,0,0,0,0.522431,67.54216,0,0.0000000000000001110223,0,0.3528612,0.5499274,0.522431,0,0,2.71344,2.111593,0,0.1970662,-0.1970662,3.218091,53.63474,0.02733511,0.5746741,0.282289,0,2.464454
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,0,0,0,0,0,0,0,0,0.7837791,0,0,0,0,2.932403,1.914526,0.7837791,0,0.7837791,3.961649,66.02734,0.02730105,0,0.6270233,0,2.698306
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,0.383368,0.383368,0,-1,0,0.383368,309.6911,0,0,0,1.187257,0.4035452,0.383368,0,0,2.148623,2.619928,0.7837114,0,0.7837114,4.705142,78.41888,0.02726707,0.4217048,0.9498053,0,3.807184
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,0.3986404,0.3986404,0,0,0,0.3986404,336.0191,0,0,0,1.339508,0.4196215,0.3986404,0,0,1.364912,3.325268,0.9198866,0,0.9198866,5.577824,92.96354,0.02722729,0.4385045,1.071607,0,4.664776
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.1634473,0.1634473,0,0,0,0.1634473,1076.594,1.142589,0,0,1.759665,0.1720498,0.1634473,0,0,0.4450256,4.153166,0.4450256,0,0.4450256,6.000012,100,0.02720809,0.1797921,1.407732,0,5.91283
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,0.5025769,0.5025769,0,0,0,0.5025769,370.4265,1.33265,0,0,1.861678,0.5290284,0.5025769,0,0,0,4.553689,0,0,0,6.000012,100,0.02720809,0.5528346,1.489342,0,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,0.6900244,0.6900244,0,0,0,0.6900244,269.4618,1.133011,0,0,1.859352,0.7263415,0.6900244,0,0,0,4.553689,0,0,0,6.000012,100,0.02720809,0.7590268,1.487482,0,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.06605388,0.06605388,0,-1,0,0.06605388,2156.405,1.354859,0,0,1.424389,0.0695304,0.06605388,0,0,0,4.553689,0,0,0,6.000012,100,0.02720809,0.07265927,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,0.5509492,0.5509492,0,0,0,0.5509492,211.7905,0.5869113,0,0,1.166858,0.5799465,0.5509492,0,0,0,4.553689,0,0,0,6.000012,100,0.02720809,0.6060441,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02720809,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.2371702,0.2371702,0,0,0,0.2371702,176.5779,0.1691373,0,0,0.4187902,0.2496529,0.2371702,0,0,0,4.553689,0,0,0,6.000012,100,0.02720809,0.2608873,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.3490583,0.3490583,0,0,0,0.3490583,23.98842,0,0.00000000000000005551115,0,0.08373355,0.3674298,0.3490583,0,0,0,4.553689,0,0.2836962,-0.2836962,5.70097,95.01598,0.02720809,0.3839641,0.06698684,0,4.637423
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.315218,4.269993,0,0,0,5.70097,95.01598,0.02720809,0,0,0,4.269993
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.1017739,0.1017739,0,-1,0,0.1017739,0,0,0,0,0,0.1071305,0.1017739,0,0,0.315218,4.269993,0,0.1071305,-0.1071305,5.588045,93.13389,0.02720809,0.1119513,0,0,4.269993
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.2482901,0.2482901,0,-1,0,0.2482901,0,0,0.00000000000000002775558,0,0,0.261358,0.2482901,0,0,0.4342519,4.162862,0,0.261358,-0.261358,5.312549,88.5423,0.02720809,0.2731191,0,0,4.162862
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.08965129,0.08965129,0,-1,0,0.08965129,0,0,0.00000000000000001387779,0,0,0.09436978,0.08965129,0,0,0.7246497,3.901504,0,0.09436978,-0.09436978,5.213075,86.8844,0.02720809,0.09861641,0,0,3.901504
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.007217498,0.007217498,0,-1,0,0.007217498,0,0,0.0000000000000000008673617,0,0,0.007597367,0.007217498,0,0,0.829505,3.807134,0,0.007597367,-0.007597367,5.205066,86.75093,0.02720809,0.007939248,0,0,3.807134
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.03555501,0.03555501,0,-1,0,0.03555501,0,0,0.000000000000000006938894,0,0,0.03742632,0.03555501,0,0,0.8379465,3.799537,0,0.03742632,-0.03742632,5.165616,86.09341,0.02720809,0.03911051,0,0,3.799537
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.2202134,0.2202134,0,-1,0,0.2202134,0,0,0.00000000000000002775558,0,0,0.2318036,0.2202134,0,0,0.8795313,3.762111,0,0.2318036,-0.2318036,4.921273,82.02105,0.02720809,0.2422348,0,0,3.762111
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.05254191,0.05254191,0,-1,0,0.05254191,0,0,0.000000000000000006938894,0,0,0.05530727,0.05254191,0,0,1.137091,3.530307,0,0.05530727,-0.05530727,4.862974,81.0494,0.02720809,0.0577961,0,0,3.530307
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.109558,0.109558,0,-1,0,0.109558,0,0,0.00000000000000001387779,0,0,0.1153242,0.109558,0,0,1.198543,3.475,0,0.1153242,-0.1153242,4.741412,79.02337,0.02720809,0.1205138,0,0,3.475
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.326681,3.359676,0,0,0,4.741412,79.02337,0.02720809,0,0,0,3.359676
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.02150504,0.02150504,0,0,0,0.02150504,0,0,0.000000000000000003469447,0,0,0.02263688,0.02150504,0,0,1.326681,3.359676,0,0.02263688,-0.02263688,4.71755,78.62568,0.02720809,0.02365554,0,0,3.359676
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.1041286,0.1041286,0,0,0,0.1041286,21.64102,0,0,0,0.0225345,0.1096091,0.1041286,0,0,1.351833,3.337039,0,0.08707456,-0.08707456,4.625765,77.09594,0.02720809,0.1145415,0.0180276,0,3.359573
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.09334008,0.09334008,0,0,0,0.09334008,309.7769,0,0,0,0.2891459,0.09825271,0.09334008,0,0,1.448583,3.249964,0.1908932,0,0.1908932,4.806863,80.11422,0.02719986,0.1026741,0.2313167,0,3.53911
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,0.4969857,0.4969857,0,0,0,0.4969857,126.6894,0,0,0,0.6296284,0.5231428,0.4969857,0,0,1.25769,3.421768,0.1064856,0,0.1064856,4.907884,81.7979,0.02719527,0.5466843,0.5037028,0,4.051397
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.2605013,0.2605013,0,-1,0,0.2605013,390.7366,0,0,0,1.017874,0.2742119,0.2605013,0,0,1.151204,3.517605,0.743662,0,0.743662,5.613384,93.55621,0.02716328,0.2865514,0.8142991,0,4.535479
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.2686144,0.2686144,0,0,0,0.2686144,243.5503,0,0,0,0.654211,0.2827519,0.2686144,0,0,0.4075421,4.186901,0.371459,0,0.371459,5.965781,99.42948,0.02714732,0.2954758,0.5233688,0,4.841112
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.08509148,0.08509148,0,0,0,0.08509148,823.1677,0.5747926,0,0,0.7004456,0.08956998,0.08509148,0,0,0.03608306,4.521214,0.03608306,0,0.03608306,6.000012,100,0.02714578,0.09360063,0.5603565,0,5.22166
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.2546448,0.2546448,0,0,0,0.2546448,519.8984,1.055847,0,0,1.323894,0.2680472,0.2546448,0,0,0,4.553689,0,0,0,6.000012,100,0.02714578,0.2801093,1.059115,0,5.877583
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.1183002,0.1183002,0,0,0,0.1183002,1177.964,1.269007,0,0,1.393533,0.1245265,0.1183002,0,0,0,4.553689,0,0,0,6.000012,100,0.02714578,0.1301302,1.114827,0,5.947222
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.2687464,0.2687464,0,-1,0,0.2687464,463.082,0.9616253,0,0,1.244516,0.2828909,0.2687464,0,0,0,4.553689,0,0,0,6.000012,100,0.02714578,0.295621,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.0504563,0.0504563,0,0,0,0.0504563,1642.254,0.7755088,0,0,0.8286207,0.05311189,0.0504563,0,0,0,4.553689,0,0,0,6.000012,100,0.02714578,0.05550193,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.142895,0.142895,0,0,0,0.142895,351.2743,0.3515376,0,0,0.5019534,0.1504158,0.142895,0,0,0,4.553689,0,0,0,6.000012,100,0.02714578,0.1571845,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.3174211,0.3174211,0,0,0,0.3174211,78.02931,0,0.00000000000000005551115,0,0.2476815,0.3341275,0.3174211,0,0,0,4.553689,0,0.08644596,-0.08644596,5.90889,98.4813,0.02714578,0.3491632,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.2468526,0.2468526,0,0,0,0.2468526,33.5714,0,0,0,0.08287187,0.2598449,0.2468526,0,0,0.09605107,4.467243,0,0.176973,-0.176973,5.722344,95.37221,0.02714578,0.2715379,0.06629749,0,4.550115
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,0.415011,0.415011,0,-1,0,0.415011,0,0,0.00000000000000005551115,0,0,0.4368537,0.415011,0,0,0.2926877,4.29027,0,0.4368537,-0.4368537,5.26186,87.69749,0.02714578,0.4565121,0,0,4.29027
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,0.4883852,0.4883852,0,-1,0,0.4883852,0,0,0.00000000000000005551115,0,0,0.5140897,0.4883852,0,0,0.7780807,3.853416,0,0.5140897,-0.5140897,4.719962,78.66587,0.02714578,0.5372237,0,0,3.853416
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.349291,3.339327,0,0,0,4.719962,78.66587,0.02714578,0,0,0,3.339327
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.349291,3.339327,0,0,0,4.719962,78.66587,0.02714578,0,0,0,3.339327
