Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.349291,3.339327,0,0,0,4.719962,78.66587,0.02714578,0,0,0,3.339327
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.1545893,0.1545893,0,-1,0,0.1545893,0,0,0.00000000000000002775558,0,0,0.1627256,0.1545893,0,0,1.349291,3.339327,0,0.1627256,-0.1627256,4.548434,75.80708,0.02714578,0.1700482,0,0,3.339327
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.530098,3.176601,0,0,0,4.548434,75.80708,0.02714578,0,0,0,3.176601
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.0171158,0.0171158,0,-1,0,0.0171158,0,0,0,0,0,0.01801663,0.0171158,0,0,1.530098,3.176601,0,0.01801663,-0.01801663,4.529443,75.49056,0.02714578,0.01882738,0,0,3.176601
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.04302535,0.04302535,0,-1,0,0.04302535,0,0,0.000000000000000006938894,0,0,0.04528984,0.04302535,0,0,1.550116,3.158584,0,0.04528984,-0.04528984,4.481703,74.6949,0.02714578,0.04732788,0,0,3.158584
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.05865742,0.05865742,0,-1,0,0.05865742,0,0,0.000000000000000006938894,0,0,0.06174465,0.05865742,0,0,1.600438,3.113295,0,0.06174465,-0.06174465,4.416618,73.61016,0.02714578,0.06452315,0,0,3.113295
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.004211223,0.004211223,0,0,0,0.004211223,0,0,0,0,0,0.004432866,0.004211223,0,0,1.669043,3.05155,0,0.004432866,-0.004432866,4.411946,73.53228,0.02714578,0.004632345,0,0,3.05155
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.2164394,0.2164394,0,0,0,0.2164394,8.895402,0,0,0,0.01925315,0.2278309,0.2164394,0,0,1.673969,3.047117,0,0.2085778,-0.2085778,4.192085,69.86795,0.02714578,0.2380833,0.01540252,0,3.06637
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.134973,0.134973,0,0,0,0.134973,194.7046,0,0,0,0.2627985,0.1420768,0.134973,0,0,1.905722,2.838539,0.1207217,0,0.1207217,4.306612,71.77673,0.02714059,0.1484703,0.2102388,0,3.101338
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,1.108146,1.108146,0,0,0,1.108146,37.34978,0,0,0,0.4138899,1.166469,1.108146,0,0,1.785,2.947189,0,0.7525792,-0.7525792,3.513324,58.55528,0.02714059,1.21896,0.331112,0,3.361079
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,0.6496063,0.6496063,0,-1,0,0.6496063,63.86385,0,0.0000000000000001110223,0,0.4148636,0.6837962,0.6496063,0,0,2.621199,2.19461,0,0.2689325,-0.2689325,3.229844,53.83063,0.02714059,0.714567,0.3318909,0,2.609473
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,0.6210499,0.6210499,0,0,0,0.6210499,75.3378,0,0,0,0.4678853,0.6537367,0.6210499,0,0,2.920013,1.925677,0,0.1858514,-0.1858514,3.03394,50.56556,0.02714059,0.6831549,0.3743082,0,2.393562
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,0,0,0,0,0,0,0,0,0.6957433,0,0,0,0,3.126515,1.739826,0.6957433,0,0.6957433,3.69398,61.56621,0.02711078,0,0.5565946,0,2.435569
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.3565569,0.3565569,0,0,0,0.3565569,277.7955,0,0,0,0.9904993,0.3753231,0.3565569,0,0,2.430771,2.365995,0.6151761,0,0.6151761,4.277587,71.29298,0.02708447,0.3922126,0.7923994,0,3.356494
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.3040926,0.3040926,0,0,0,0.3040926,254.6267,0,0,0,0.7743009,0.3200974,0.3040926,0,0,1.815595,2.919653,0.4542035,0,0.4542035,4.708482,78.47455,0.02706508,0.3345018,0.6194407,0,3.693954
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.229635,0.229635,0,-1,0,0.229635,236.0638,0,0,0,0.5420851,0.241721,0.229635,0,0,1.361392,3.328436,0.300364,0,0.300364,4.993433,83.22371,0.02705227,0.2525985,0.433668,0,3.870521
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,0.5378646,0.5378646,0,0,0,0.5378646,120.0335,0,0,0,0.6456179,0.5661733,0.5378646,0,0,1.061028,3.598764,0.07944461,0,0.07944461,5.0688,84.47984,0.02704888,0.5916511,0.5164943,0,4.244382
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.1772979,0.1772979,0,0,0,0.1772979,250.9413,0,0,0,0.4449136,0.1866293,0.1772979,0,0,0.9815831,3.670264,0.2582842,0,0.2582842,5.31383,88.56366,0.02703788,0.1950277,0.3559309,0,4.115178
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,0.6676491,0.6676491,0,0,0,0.6676491,46.25445,0,0,0,0.3088174,0.7027885,0.6676491,0,0,0.7232989,3.90272,0,0.3939711,-0.3939711,4.898549,81.64231,0.02703788,0.734414,0.2470539,0,4.211537
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,0.5370414,0.5370414,0,0,0,0.5370414,15.49916,0,0,0,0.08323688,0.5653067,0.5370414,0,0,1.161045,3.508749,0,0.4820698,-0.4820698,4.390402,73.17323,0.02703788,0.5907456,0.0665895,0,3.591986
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.20194,0.20194,0,-1,0,0.20194,0,0,0.00000000000000002775558,0,0,0.2125684,0.20194,0,0,1.696678,3.026679,0,0.2125684,-0.2125684,4.166336,69.43878,0.02703788,0.222134,0,0,3.026679
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,0.3652705,0.3652705,0,-1,0,0.3652705,0,0,0.00000000000000005551115,0,0,0.3844953,0.3652705,0,0,1.932865,2.814111,0,0.3844953,-0.3844953,3.761042,62.6839,0.02703788,0.4017976,0,0,2.814111
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.360082,2.429615,0,0,0,3.761042,62.6839,0.02703788,0,0,0,2.429615
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.0009402095,0.0009402095,0,-1,0,0.0009402095,0,0,0.0000000000000000001084202,0,0,0.0009896941,0.0009402095,0,0,2.360082,2.429615,0,0.0009896941,-0.0009896941,3.759999,62.66652,0.02703788,0.00103423,0,0,2.429615
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.002470245,0.002470245,0,-1,0,0.002470245,0,0,0.0000000000000000004336809,0,0,0.002600258,0.002470245,0,0,2.361181,2.428626,0,0.002600258,-0.002600258,3.757258,62.62083,0.02703788,0.00271727,0,0,2.428626
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.07587209,0.07587209,0,-1,0,0.07587209,0,0,0.00000000000000001387779,0,0,0.07986536,0.07587209,0,0,2.364071,2.426025,0,0.07986536,-0.07986536,3.673072,61.21775,0.02703788,0.0834593,0,0,2.426025
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.003315204,0.003315204,0,-1,0,0.003315204,0,0,0.0000000000000000004336809,0,0,0.003489688,0.003315204,0,0,2.45281,2.34616,0,0.003489688,-0.003489688,3.669394,61.15644,0.02703788,0.003646724,0,0,2.34616
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.1270804,0.1270804,0,-1,0,0.1270804,0,0,0,0,0,0.1337688,0.1270804,0,0,2.456687,2.34267,0,0.1337688,-0.1337688,3.528389,58.80637,0.02703788,0.1397884,0,0,2.34267
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.08581797,0.08581797,0,-1,0,0.08581797,0,0,0.00000000000000001387779,0,0,0.09033471,0.08581797,0,0,2.605319,2.208901,0,0.09033471,-0.09033471,3.433168,57.21935,0.02703788,0.09439977,0,0,2.208901
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.1027487,0.1027487,0,-1,0,0.1027487,0,0,0.00000000000000001387779,0,0,0.1081565,0.1027487,0,0,2.705691,2.118567,0,0.1081565,-0.1081565,3.319161,55.31924,0.02703788,0.1130236,0,0,2.118567
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.0716736,0.0716736,0,0,0,0.0716736,0,0,0,0,0,0.0754459,0.0716736,0,0,2.825865,2.01041,0,0.0754459,-0.0754459,3.239634,53.99379,0.02703788,0.07884096,0,0,2.01041
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.193075,0.193075,0,0,0,0.193075,11.07193,0,0,0,0.02137714,0.2032369,0.193075,0,0,2.909694,1.934964,0,0.1818597,-0.1818597,3.047937,50.79885,0.02703788,0.2123826,0.01710172,0,1.956342
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.341379,0.341379,0,0,0,0.341379,87.60169,0,0,0,0.2990537,0.3593462,0.341379,0,0,3.11176,1.753105,0,0.06029252,-0.06029252,2.984383,49.73962,0.02703788,0.3755168,0.239243,0,2.052158
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,0,0,0,0,0,0,0,0,0.5989663,0,0,0,0,3.178752,1.692812,0.5989663,0,0.5989663,3.552612,59.21009,0.0270124,0,0.479173,0,2.291778
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.1217975,0.1217975,0,-1,0,0.1217975,611.2763,0,0,0,0.7445193,0.1282079,0.1217975,0,0,2.579786,2.231882,0.6163114,0,0.6163114,4.137297,68.9548,0.02698623,0.1339773,0.5956154,0,2.976401
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,0.6965111,0.6965111,0,0,0,0.6965111,39.02673,0,0.0000000000000001110223,0,0.2718255,0.7331697,0.6965111,0,0,1.963474,2.786562,0,0.4613441,-0.4613441,3.650997,60.84983,0.02698623,0.7661623,0.2174604,0,3.058388
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.2683385,0.2683385,0,0,0,0.2683385,141.8234,0,0,0,0.3805668,0.2824615,0.2683385,0,0,2.476079,2.325218,0.0981053,0,0.0981053,3.744068,62.40101,0.02698207,0.2951723,0.3044535,0,2.705785
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.02561251,0.02561251,0,0,0,0.02561251,3453.136,0,0,0,0.8844347,0.02696053,0.02561251,0,0,2.377974,2.413512,0.8574741,0,0.8574741,4.557539,75.95884,0.02694576,0.02817376,0.7075478,0,3.297947
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,0.8580065,0.8580065,0,0,0,0.8580065,137.3257,0,0,0,1.178263,0.9031647,0.8580065,0,0,1.5205,3.185239,0.2750985,0,0.2750985,4.818521,80.30852,0.02693413,0.9438071,0.9426106,0,4.363503
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,0.546845,0.546845,0,-1,0,0.546845,246.2448,0,0,0,1.346577,0.5756263,0.546845,0,0,1.245401,3.432828,0.770951,0,0.770951,5.549909,92.4983,0.0269016,0.6015295,1.077262,0,4.779405
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.3127198,0.3127198,0,0,0,0.3127198,178.5867,0,0,0,0.5584759,0.3291787,0.3127198,0,0,0.4744501,4.126684,0.2292972,0,0.2292972,5.767439,96.1238,0.02689194,0.3439918,0.4467807,0,4.68516
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.3259182,0.3259182,0,0,0,0.3259182,128.6481,0,0,0,0.4192876,0.3430718,0.3259182,0,0,0.2451528,4.333051,0.07621583,0,0.07621583,5.839744,97.32888,0.02688873,0.35851,0.3354301,0,4.752339
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,0.6260014,0.6260014,0,0,0,0.6260014,52.15873,0,0,0,0.3265143,0.6589488,0.6260014,0,0,0.168937,4.401646,0,0.3324344,-0.3324344,5.489327,91.48861,0.02688873,0.6886015,0.2612115,0,4.72816
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,0,0,0,0,0,0,0,0.08122759,0,0,0,0,0.5383086,4.069211,0.08122759,0,0.08122759,5.566387,92.77293,0.02688531,0,0.06498208,0,4.150439
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.02863367,0.02863367,0,-1,0,0.02863367,0,0,0.000000000000000003469447,0,0,0.03014071,0.02863367,0,0,0.457081,4.142316,0,0.03014071,-0.03014071,5.534616,92.24341,0.02688531,0.03149704,0,0,4.142316
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,0.7759589,0.7759589,0,-1,0,0.7759589,0,0,0.0000000000000001110223,0,0,0.8167989,0.7759589,0,0,0.4905707,4.112175,0,0.8167989,-0.8167989,4.673634,77.89375,0.02688531,0.8535548,0,0,4.112175
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,1.18078,1.18078,0,-1,0,1.18078,0,0,0,0,0,1.242927,1.18078,0,0,1.398125,3.295377,0,1.242927,-1.242927,3.363474,56.05779,0.02688531,1.298859,0,0,3.295377
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.779155,2.05245,0,0,0,3.363474,56.05779,0.02688531,0,0,0,2.05245
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.01180602,0.01180602,0,-1,0,0.01180602,0,0,0.000000000000000001734723,0,0,0.01242739,0.01180602,0,0,2.779155,2.05245,0,0.01242739,-0.01242739,3.350375,55.83947,0.02688531,0.01298663,0,0,2.05245
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.09673025,0.09673025,0,-1,0,0.09673025,0,0,0,0,0,0.1018213,0.09673025,0,0,2.792963,2.040022,0,0.1018213,-0.1018213,3.243046,54.05065,0.02688531,0.1064033,0,0,2.040022
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.1804003,0.1804003,0,-1,0,0.1804003,0,0,0.00000000000000002775558,0,0,0.1898951,0.1804003,0,0,2.906098,1.938201,0,0.1898951,-0.1898951,3.042879,50.71454,0.02688531,0.1984404,0,0,1.938201
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.2322949,0.2322949,0,-1,0,0.2322949,0,0,0.00000000000000002775558,0,0,0.244521,0.2322949,0,0,3.117092,1.748306,0,0.244521,-0.244521,2.785131,46.41875,0.02688531,0.2555244,0,0,1.748306
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.388782,1.503785,0,0,0,2.785131,46.41875,0.02688531,0,0,0,1.503785
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.1055926,0.1055926,0,-1,0,0.1055926,0,0,0.00000000000000001387779,0,0,0.1111501,0.1055926,0,0,3.388782,1.503785,0,0.1111501,-0.1111501,2.667968,44.46605,0.02688531,0.1161519,0,0,1.503785
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.02185682,0.02185682,0,0,0,0.02185682,0,0,0,0,0,0.02300718,0.02185682,0,0,3.512282,1.392635,0,0.02300718,-0.02300718,2.643717,44.06186,0.02688531,0.02404251,0,0,1.392635
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.2268972,0.2268972,0,0,0,0.2268972,3.221577,0,0.00000000000000002775558,0,0.007309666,0.2388391,0.2268972,0,0,3.537846,1.369628,0,0.2315294,-0.2315294,2.399663,39.99431,0.02688531,0.2495869,0.005847733,0,1.376937
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.06494611,0.06494611,0,0,0,0.06494611,465.3685,0,0,0,0.3022388,0.06836432,0.06494611,0,0,3.795101,1.138098,0.2338744,0,0.2338744,2.621536,43.69218,0.02687546,0.07144072,0.241791,0,1.440337
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,0.7189974,0.7189974,0,0,0,0.7189974,82.88766,0,0,0,0.5959601,0.7568394,0.7189974,0,0,3.561226,1.348585,0,0.1608793,-0.1608793,2.451954,40.86583,0.02687546,0.7908972,0.4767681,0,1.944545
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.242249,0.242249,0,-1,0,0.242249,384.4224,0,0,0,0.9312596,0.254999,0.242249,0,0,3.739981,1.187706,0.6762606,0,0.6762606,3.093512,51.55842,0.02684705,0.2664739,0.7450077,0,2.118965
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0,0,0,1.307422,0,0,0,0,3.06372,1.79634,1.307422,0,1.307422,4.333841,72.23054,0.02679227,0,1.045937,0,3.103762
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,0.8006088,0.8006088,0,0,0,0.8006088,169.0038,0,0,0,1.353059,0.8427461,0.8006088,0,0,1.756299,2.97302,0.5103132,0,0.5103132,4.817966,80.29928,0.02677095,0.8806697,1.082447,0,4.326079
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,0.3777803,0,0,1.623766,0,0,0,0,1.245986,3.432302,1.245986,0,1.245986,6.000012,100,0.02671904,0,1.299013,0,5.056068
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,1.076845,1.076845,0,0,0,1.076845,170.6787,0.7044244,0,0,1.837945,1.133521,1.076845,0,0,0,4.553689,0,0,0,6.000012,100,0.02671904,1.184529,1.470356,0,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02671904,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.2430308,0.2430308,0,0,0,0.2430308,406.1028,0.7311331,0,0,0.986955,0.2558219,0.2430308,0,0,0,4.553689,0,0,0,6.000012,100,0.02671904,0.2673339,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,0.6294837,0.6294837,0,0,0,0.6294837,96.76608,0,0,0,0.6091266,0.6626144,0.6294837,0,0,0,4.553689,0,0.05348776,-0.05348776,5.943631,99.06032,0.02671904,0.692432,0.4873013,0,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.3350289,0.3350289,0,0,0,0.3350289,108.5827,0,0,0,0.3637834,0.3526619,0.3350289,0,0,0.05943085,4.500201,0.01112139,0,0.01112139,5.954182,99.23616,0.02671858,0.3685317,0.2910267,0,4.863985
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,0.5332874,0.5332874,0,0,0,0.5332874,15.22931,0,0.0000000000000001110223,0,0.081216,0.5613551,0.5332874,0,0,0.04830945,4.510211,0,0.4801391,-0.4801391,5.448071,90.80099,0.02671858,0.5866161,0.0649728,0,4.591426
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,0.4305211,0.4305211,0,-1,0,0.4305211,0,0,0.00000000000000005551115,0,0,0.4531801,0.4305211,0,0,0.5817974,4.030071,0,0.4531801,-0.4531801,4.970377,82.83945,0.02671858,0.4735732,0,0,4.030071
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.085331,3.576891,0,0,0,4.970377,82.83945,0.02671858,0,0,0,3.576891
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,0.5019305,0.5019305,0,-1,0,0.5019305,0,0,0.0000000000000001110223,0,0,0.5283479,0.5019305,0,0,1.085331,3.576891,0,0.5283479,-0.5283479,4.413449,73.55734,0.02671858,0.5521236,0,0,3.576891
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.09386625,0.09386625,0,-1,0,0.09386625,0,0,0.00000000000000001387779,0,0,0.09880657,0.09386625,0,0,1.672384,3.048543,0,0.09880657,-0.09880657,4.309298,71.82149,0.02671858,0.1032529,0,0,3.048543
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.0992252,0.0992252,0,-1,0,0.0992252,0,0,0,0,0,0.1044476,0.0992252,0,0,1.782169,2.949737,0,0.1044476,-0.1044476,4.199201,69.98653,0.02671858,0.1091477,0,0,2.949737
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.1953095,0.1953095,0,-1,0,0.1953095,0,0,0.00000000000000002775558,0,0,0.205589,0.1953095,0,0,1.898222,2.845289,0,0.205589,-0.205589,3.982491,66.37471,0.02671858,0.2148405,0,0,2.845289
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.0524159,0.0524159,0,-1,0,0.0524159,0,0,0,0,0,0.05517463,0.0524159,0,0,2.126654,2.6397,0,0.05517463,-0.05517463,3.924331,65.4054,0.02671858,0.05765749,0,0,2.6397
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.06550571,0.06550571,0,-1,0,0.06550571,0,0,0,0,0,0.06895338,0.06550571,0,0,2.187959,2.584526,0,0.06895338,-0.06895338,3.851648,64.19401,0.02671858,0.07205629,0,0,2.584526
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.1839608,0.1839608,0,-1,0,0.1839608,0,0,0.00000000000000002775558,0,0,0.193643,0.1839608,0,0,2.264574,2.515572,0,0.193643,-0.193643,3.647531,60.79206,0.02671858,0.2023569,0,0,2.515572
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.07558757,0.07558757,0,-1,0,0.07558757,0,0,0.00000000000000001387779,0,0,0.07956586,0.07558757,0,0,2.479733,2.321929,0,0.07956586,-0.07956586,3.563661,59.39423,0.02671858,0.08314633,0,0,2.321929
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.01908701,0.01908701,0,0,0,0.01908701,0,0,0,0,0,0.02009159,0.01908701,0,0,2.56814,2.242363,0,0.02009159,-0.02009159,3.542482,59.04126,0.02671858,0.02099572,0,0,2.242363
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.163917,0.163917,0,0,0,0.163917,3.432441,0,0.00000000000000002775558,0,0.005626354,0.1725442,0.163917,0,0,2.590464,2.222272,0,0.1669178,-0.1669178,3.366536,56.10881,0.02671858,0.1803087,0.004501083,0,2.227898
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,0.5602649,0.5602649,0,0,0,0.5602649,27.65905,0,0,0,0.1549639,0.5897525,0.5602649,0,0,2.775928,2.055354,0,0.4347886,-0.4347886,2.908228,48.47038,0.02671858,0.6162913,0.1239712,0,2.210318
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,0.4358586,0.4358586,0,0,0,0.4358586,102.6625,0,0,0,0.4474632,0.4587985,0.4358586,0,0,3.259026,1.620565,0,0.01133534,-0.01133534,2.89628,48.27123,0.02671858,0.4794444,0.3579705,0,2.068028
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.3531409,0.3531409,0,-1,0,0.3531409,33.7733,0,0,0,0.1192673,0.3717272,0.3531409,0,0,3.271621,1.60923,0,0.2524599,-0.2524599,2.630164,43.83597,0.02671858,0.3884549,0.09541385,0,1.728497
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,0.6991707,0.6991707,0,0,0,0.6991707,30.36818,0,0,0,0.2123254,0.7359692,0.6991707,0,0,3.552132,1.35677,0,0.5236437,-0.5236437,2.078195,34.63651,0.02671858,0.7690878,0.1698603,0,1.569095
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,0.4245776,0.4245776,0,0,0,0.4245776,214.0611,0,0,0,0.9088553,0.4469238,0.4245776,0,0,4.133958,0.8331264,0.4619316,0,0.4619316,2.516421,41.94027,0.02669939,0.4670353,0.7270843,0,1.741982
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,0.8432871,0.8432871,0,0,0,0.8432871,151.0567,0,0,0,1.273841,0.8876706,0.8432871,0,0,3.672027,1.248865,0.3861708,0,0.3861708,2.882775,48.04616,0.02668337,0.9276158,1.019073,0,2.522706
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.2879649,0.2879649,0,0,0,0.2879649,508.3399,0,0,0,1.463841,0.303121,0.2879649,0,0,3.285856,1.596418,1.16072,0,1.16072,3.983931,66.39871,0.02663532,0.3167614,1.171072,0,3.060259
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,0,0,0,1.110488,0,0,0,0,2.125136,2.641066,1.110488,0,1.110488,5.037432,83.95704,0.02658951,0,0.8883906,0,3.751554
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.3379537,0.3379537,0,0,0,0.3379537,211.2688,0,0,0,0.7139906,0.3557408,0.3379537,0,0,1.014648,3.640506,0.3582499,0,0.3582499,5.377298,89.62145,0.02657477,0.3717491,0.5711925,0,4.354496
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,0.3844708,0.3844708,0,0,0,0.3844708,172.9883,0,0,0,0.6650894,0.4047061,0.3844708,0,0,0.6563983,3.96293,0.2603832,0,0.2603832,5.624319,93.73846,0.02656406,0.4229179,0.5320715,0,4.62802
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,0.8477064,0.8477064,0,0,0,0.8477064,31.99106,0,0.0000000000000001110223,0,0.2711903,0.8923225,0.8477064,0,0,0.396015,4.197275,0,0.6211323,-0.6211323,4.969588,82.8263,0.02656406,0.9324771,0.2169522,0,4.468466
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,1.012603,1.012603,0,0,0,1.012603,6.748603,0,0,0,0.06833654,1.065897,1.012603,0,0,1.086162,3.576143,0,0.997561,-0.997561,3.918067,65.30098,0.02656406,1.113863,0.05466923,0,3.64448
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,0.7202225,0.7202225,0,-1,0,0.7202225,0,0,0,0,0,0.7581289,0.7202225,0,0,2.194563,2.578582,0,0.7581289,-0.7581289,3.118929,51.98204,0.02656406,0.7922447,0,0,2.578582
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,0.5090398,0.5090398,0,-1,0,0.5090398,0,0,0,0,0,0.5358314,0.5090398,0,0,3.036929,1.820453,0,0.5358314,-0.5358314,2.554113,42.56846,0.02656406,0.5599439,0,0,1.820453
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,0.7515448,0.7515448,0,-1,0,0.7515448,0,0,0,0,0,0.7910998,0.7515448,0,0,3.632297,1.284622,0,0.7910998,-0.7910998,1.72022,28.67028,0.02656406,0.8266993,0,0,1.284622
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.1112631,0.1112631,0,-1,0,0.1112631,0,0,0.00000000000000001387779,0,0,0.1171191,0.1112631,0,0,4.511297,0.493522,0,0.1171191,-0.1171191,1.596766,26.61271,0.02656406,0.1223894,0,0,0.493522
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.2194716,0.2194716,0,-1,0,0.2194716,0,0,0,0,0,0.2310227,0.2194716,0,0,4.641429,0.3764029,0,0.2310227,-0.2310227,1.353247,22.55406,0.02656406,0.2414187,0,0,0.3764029
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.898121,0.1453802,0,0,0,1.353247,22.55406,0.02656406,0,0,0,0.1453802
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.1517655,0.1381112,0,-1,0,0.1381112,0,0,0.01365437,0.02883093,0,0.1453802,0.1381112,0,0,4.898121,0.1453802,0,0.1453802,-0.1453802,1.200002,20,0.02656406,0.1669421,0,0,0.1453802
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.005331895,0,0,-1,0,0,0,0,0.005331895,0.005865084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02656406,0.005865084,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.1021927,0,0,-1,0,0,0,0,0.1021927,0.112412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02656406,0.112412,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.1352382,0,0,-1,0,0,0,0,0.1352382,0.148762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02656406,0.148762,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.02656406,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.1225829,0.1225829,1.575214,0,0.4861335,0.1225829,16.99417,0,0,0,0.02083193,0,0,1.452632,1.38,5.059654,0,1.400832,0,1.400832,2.528948,42.14905,0.02704525,0.1348411,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,0.4817913,0.4817913,1.7,0,0.5202,0.4817913,62.89199,0,0,0,0.3030081,0,0,1.218209,1.157298,3.658823,1.260749,1.460306,0,1.460306,3.914316,65.23848,0.02758015,0.5299705,0.2424065,1.7,1.563757
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.1284384,0.1284384,1.58107,0,0.4877321,0.1284384,414.3752,0.0000000000000002220446,0,0,0.5322167,0,0,1.452632,1.38,2.198516,2.575024,1.912217,0,1.912217,5.728405,95.47322,0.02803773,0.1412822,0.4257734,1.7,3.107241
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,0.7556865,0.7556865,0,-1,0,0.7556865,135.249,0,0,0,1.022058,0.7954595,0.7556865,0,0,0.2862994,4.29602,0.2265989,0,0.2265989,5.943375,99.05605,0.02802798,0.8312552,0.8176467,0,5.318078
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.2278327,0.2278327,0,0,0,0.2278327,660.071,1.204333,0,0,1.503858,0.2398239,0.2278327,0,0,0.05970044,4.499959,0.05970044,0,0.05970044,6.000012,100,0.02802541,0.250616,1.203086,0,6.003816
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.005740067,0.005740067,0,0,0,0.005740067,26575.81,1.519427,0,0,1.525469,0.006042175,0.005740067,0,0,0,4.553689,0,0,0,6.000012,100,0.02802541,0.006314073,1.220376,0,6.079158
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,0.735456,0.735456,0,0,0,0.735456,194.7518,0.6581497,0,0,1.432314,0.7741642,0.735456,0,0,0,4.553689,0,0,0,6.000012,100,0.02802541,0.8090016,1.145851,0,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,0.5930071,0.5930071,0,0,0,0.5930071,154.3499,0.2910875,0,0,0.9153055,0.624218,0.5930071,0,0,0,4.553689,0,0,0,6.000012,100,0.02802541,0.6523077,0.7322444,0,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,0.4641637,0.4641637,0,-1,0,0.4641637,189.2913,0.3900283,0,0,0.8786217,0.4885934,0.4641637,0,0,0,4.553689,0,0,0,6.000012,100,0.02802541,0.5105801,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,0.5178586,0.5178586,0,0,0,0.5178586,184.002,0.4077558,0,0,0.9528701,0.5451143,0.5178586,0,0,0,4.553689,0,0,0,6.000012,100,0.02802541,0.5696444,0.762296,0,5.506559
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.3083332,0.3083332,0,0,0,0.3083332,278.5429,0.5342788,0,0,0.85884,0.3245612,0.3083332,0,0,0,4.553689,0,0,0,6.000012,100,0.02802541,0.3391665,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,0.72669,0.72669,0,0,0,0.72669,62.56323,0,0.0000000000000001110223,0,0.4546407,0.7649369,0.72669,0,0,0,4.553689,0,0.3102961,-0.3102961,5.672931,94.54866,0.02802541,0.799359,0.3637126,0,5.00833
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,0.3774583,0.3774583,0,0,0,0.3774583,21.12611,0,0.00000000000000005551115,0,0.07974226,0.3973245,0.3774583,0,0,0.3447735,4.243393,0,0.3175823,-0.3175823,5.33817,88.96932,0.02802541,0.4152041,0.06379381,0,4.323135
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,0.5219052,0.5219052,0,-1,0,0.5219052,0,0,0,0,0,0.549374,0.5219052,0,0,0.6976427,3.925811,0,0.549374,-0.549374,4.759079,79.31783,0.02802541,0.5740958,0,0,3.925811
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.3415349,0.3415349,0,-1,0,0.3415349,0,0,0.00000000000000005551115,0,0,0.3595104,0.3415349,0,0,1.308058,3.376436,0,0.3595104,-0.3595104,4.380122,73.00188,0.02802541,0.3756883,0,0,3.376436
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.2639187,0.2639187,0,-1,0,0.2639187,0,0,0.00000000000000005551115,0,0,0.2778092,0.2639187,0,0,1.707514,3.016926,0,0.2778092,-0.2778092,4.087286,68.12128,0.02802541,0.2903106,0,0,3.016926
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.1737982,0.1737982,0,-1,0,0.1737982,0,0,0,0,0,0.1829455,0.1737982,0,0,2.016191,2.739117,0,0.1829455,-0.1829455,3.894444,64.90726,0.02802541,0.1911781,0,0,2.739117
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.003728194,0.003728194,0,-1,0,0.003728194,0,0,0.0000000000000000004336809,0,0,0.003924415,0.003728194,0,0,2.219464,2.556171,0,0.003924415,-0.003924415,3.890307,64.83832,0.02802541,0.004101013,0,0,2.556171
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.05146752,0.05146752,0,-1,0,0.05146752,0,0,0.000000000000000006938894,0,0,0.05417634,0.05146752,0,0,2.223824,2.552247,0,0.05417634,-0.05417634,3.8332,63.88654,0.02802541,0.05661428,0,0,2.552247
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.1495356,0.1495356,0,-1,0,0.1495356,0,0,0.00000000000000002775558,0,0,0.1574059,0.1495356,0,0,2.28402,2.498071,0,0.1574059,-0.1574059,3.66728,61.12121,0.02802541,0.1644892,0,0,2.498071
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.1108143,0.1108143,0,-1,0,0.1108143,0,0,0.00000000000000001387779,0,0,0.1166466,0.1108143,0,0,2.458916,2.340665,0,0.1166466,-0.1166466,3.544323,59.07194,0.02802541,0.1218957,0,0,2.340665
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.03834175,0.03834175,0,-1,0,0.03834175,0,0,0,0,0,0.04035973,0.03834175,0,0,2.588523,2.224018,0,0.04035973,-0.04035973,3.501781,58.36289,0.02802541,0.04217592,0,0,2.224018
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.04506397,0.04506397,0,-1,0,0.04506397,0,0,0.000000000000000006938894,0,0,0.04743576,0.04506397,0,0,2.633367,2.183659,0,0.04743576,-0.04743576,3.451779,57.52953,0.02802541,0.04957037,0,0,2.183659
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.03108721,0.03108721,0,0,0,0.03108721,0,0,0.000000000000000003469447,0,0,0.03272338,0.03108721,0,0,2.686074,2.136223,0,0.03272338,-0.03272338,3.417285,56.95464,0.02802541,0.03419593,0,0,2.136223
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.1047266,0.1047266,0,0,0,0.1047266,0,0,0,0,0,0.1102386,0.1047266,0,0,2.722433,2.103499,0,0.1102386,-0.1102386,3.301084,55.01795,0.02802541,0.1151993,0,0,2.103499
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,0.8784751,0.8784751,0,0,0,0.8784751,7.546148,0,0.0000000000000001110223,0,0.06629103,0.9247106,0.8784751,0,0,2.84492,1.993261,0,0.8584195,-0.8584195,2.39623,39.93709,0.02802541,0.9663226,0.05303282,0,2.059552
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,0.7034684,0.7034684,0,0,0,0.7034684,28.6334,0,0,0,0.2014269,0.7404931,0.7034684,0,0,3.79872,1.134841,0,0.5390661,-0.5390661,1.828004,30.46668,0.02802541,0.7738153,0.1611415,0,1.336268
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,0.4525607,0.4525607,0,-1,0,0.4525607,40.01596,0,0.00000000000000005551115,0,0.1810965,0.4763797,0.4525607,0,0,4.397682,0.5957751,0,0.2952832,-0.2952832,1.516749,25.27909,0.02802541,0.4978168,0.1448772,0,0.7768716
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.2458811,0.2458811,0,0,0,0.2458811,104.7176,0,0,0,0.2574809,0.2588222,0.2458811,0,0,4.725774,0.3004919,0,0.001341354,-0.001341354,1.515335,25.25553,0.02802541,0.2704692,0.2059847,0,0.5579728
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.240574,0.240574,0,0,0,0.240574,135.9843,0,0,0,0.3271429,0.2532358,0.240574,0,0,4.727265,0.2991505,0.07390709,0,0.07390709,1.585449,26.4241,0.02802223,0.2646314,0.2617143,0,0.6262934
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,0.5890658,0.5890658,1.7,0,0.5202,0.5890658,45.27688,0,0,0,0.2667107,0,0,1.110934,1.055387,4.653358,0.3656669,1.322098,0,1.322098,2.839702,47.32827,0.02855793,0.6479725,0.2133685,1.7,0.6323776
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.2060031,0.2060031,1.658635,0,0.5089073,0.2060031,200.4123,0.0000000000000002220446,0,0,0.4128556,0,0,1.452632,1.38,3.33126,1.555555,1.792856,0,1.792856,4.540554,75.67574,0.02905137,0.2266034,0.3302844,1.7,1.968411
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.09441209,0.09441209,0,-1,0,0.09441209,349.7621,0,0,0,0.3302177,0.09938115,0.09441209,0,0,1.538404,3.169125,0.2308366,0,0.2308366,4.759544,79.32558,0.02904113,0.1038533,0.2641742,0,3.499343
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.03648853,0.03648853,0,0,0,0.03648853,952.0381,0,0,0,0.3473848,0.03840898,0.03648853,0,0,1.307568,3.376878,0.3089758,0,0.3089758,5.052665,84.21091,0.02902744,0.04013739,0.2779078,0,3.724263
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,0.7447044,0.7447044,0,0,0,0.7447044,20.28404,0,0,0,0.1510562,0.7838994,0.7447044,0,0,0.9985918,3.654956,0,0.6328432,-0.6328432,4.38559,73.09301,0.02902744,0.8191748,0.1208449,0,3.806012
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,0.5868716,0.5868716,0,0,0,0.5868716,32.26534,0,0,0,0.1893561,0.6177596,0.5868716,0,0,1.701751,3.022113,0,0.4284035,-0.4284035,3.934012,65.56674,0.02902744,0.6455588,0.1514849,0,3.211469
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,0.9879611,0.9879611,0,0,0,0.9879611,8.013471,0,0.0000000000000001110223,0,0.07916997,1.039959,0.9879611,0,0,2.177755,2.59371,0,0.9607891,-0.9607891,2.921252,48.68743,0.02902744,1.086757,0.06333598,0,2.67288
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,0.599661,0.599661,0,-1,0,0.599661,0,0,0,0,0,0.6312221,0.599661,0,0,3.245298,1.632921,0,0.6312221,-0.6312221,2.255885,37.59801,0.02902744,0.6596271,0,0,1.632921
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.946656,1.001698,0,0,0,2.255885,37.59801,0.02902744,0,0,0,1.001698
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.1888653,0.1888653,0,-1,0,0.1888653,0,0,0.00000000000000002775558,0,0,0.1988056,0.1888653,0,0,3.946656,1.001698,0,0.1988056,-0.1988056,2.046326,34.10536,0.02902744,0.2077518,0,0,1.001698
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.167551,0.8028928,0,0,0,2.046326,34.10536,0.02902744,0,0,0,0.8028928
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.08782296,0.08782296,0,-1,0,0.08782296,0,0,0.00000000000000001387779,0,0,0.09244522,0.08782296,0,0,4.167551,0.8028928,0,0.09244522,-0.09244522,1.94888,32.48127,0.02902744,0.09660526,0,0,0.8028928
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.07814313,0.07814313,0,-1,0,0.07814313,0,0,0,0,0,0.08225594,0.07814313,0,0,4.270268,0.7104476,0,0.08225594,-0.08225594,1.862175,31.03618,0.02902744,0.08595745,0,0,0.7104476
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.03863832,0.03863832,0,-1,0,0.03863832,0,0,0,0,0,0.04067191,0.03863832,0,0,4.361664,0.6281916,0,0.04067191,-0.04067191,1.819303,30.32165,0.02902744,0.04250215,0,0,0.6281916
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.406855,0.5875198,0,0,0,1.819303,30.32165,0.02902744,0,0,0,0.5875198
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.007155458,0.007155458,0,-1,0,0.007155458,0,0,0.0000000000000000008673617,0,0,0.007532061,0.007155458,0,0,4.406855,0.5875198,0,0.007532061,-0.007532061,1.811363,30.18933,0.02902744,0.007871004,0,0,0.5875198
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.06842972,0.06842972,0,-1,0,0.06842972,0,0,0.00000000000000001387779,0,0,0.07203129,0.06842972,0,0,4.415224,0.5799877,0,0.07203129,-0.07203129,1.735435,28.92387,0.02902744,0.07527269,0,0,0.5799877
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.495258,0.5079564,0,0,0,1.735435,28.92387,0.02902744,0,0,0,0.5079564
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.06133328,0.06133328,0,0,0,0.06133328,0,0,0,0,0,0.06456134,0.06133328,0,0,4.495258,0.5079564,0,0.06456134,-0.06456134,1.667382,27.78964,0.02902744,0.06746661,0,0,0.5079564
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.1584315,0.1584315,0,0,0,0.1584315,71.68907,0,0,0,0.1135781,0.16677,0.1584315,0,0,4.566993,0.4433951,0,0.05319193,-0.05319193,1.611313,26.85516,0.02902744,0.1742747,0.09086247,0,0.5569732
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.02851967,0.02851967,0,0,0,0.02851967,891.4611,0,0,0,0.2542418,0.03002071,0.02851967,0,0,4.626095,0.3902031,0.2242211,0,0.2242211,1.824027,30.4004,0.02901751,0.03137164,0.2033934,0,0.6444449
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,0.5213844,0.5213844,0,-1,0,0.5213844,121.137,0,0,0,0.6315895,0.5488257,0.5213844,0,0,4.401874,0.5920021,0.08276384,0,0.08276384,1.902544,31.709,0.02901384,0.5735229,0.5052717,0,1.223592
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,0.4954584,0.4954584,0,0,0,0.4954584,221.3337,0,0,0,1.096616,0.5215352,0.4954584,0,0,4.31911,0.6664895,0.5750812,0,0.5750812,2.448114,40.80182,0.02898841,0.5450042,0.8772931,0,1.763106
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0,0,0,0.5932373,0,0,0,0,3.744029,1.184063,0.5932373,0,0.5932373,3.010908,50.18171,0.02896222,0,0.4745898,0,1.7773
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,0.897846,0.897846,0,0,0,0.897846,97.91908,0,0,0,0.8791625,0.945101,0.897846,0,0,3.150792,1.717976,0,0.0659385,-0.0659385,2.941403,49.02328,0.02896222,0.9876305,0.70333,0,2.597139
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0,0,0,0.5197859,0,0,0,0,3.224057,1.652038,0.5197859,0,0.5197859,3.434515,57.24181,0.02893931,0,0.4158287,0,2.171824
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0,0,0,0.3775537,0,0,0,0,2.704271,2.119845,0.3775537,0,0.3775537,3.792694,63.21144,0.02892269,0,0.302043,0,2.497399
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,0.6874981,0.6874981,0,0,0,0.6874981,105.4307,0,0,0,0.7248343,0.7236822,0.6874981,0,0,2.326717,2.459643,0.00115213,0,0.00115213,3.793787,63.22966,0.02892264,0.7562479,0.5798674,0,3.184478
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,0.6034796,0.6034796,0,0,0,0.6034796,76.95831,0,0.0000000000000001110223,0,0.4644277,0.6352417,0.6034796,0,0,2.325565,2.46068,0,0.170814,-0.170814,3.613733,60.22877,0.02892264,0.6638275,0.3715422,0,2.925108
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0,0,0,0.1037951,0,0,0,0,2.515358,2.289866,0.1037951,0,0.1037951,3.712202,61.86991,0.02891807,0,0.08303609,0,2.393661
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.3411302,0.3411302,0,0,0,0.3411302,8.766608,0,0.00000000000000005551115,0,0.02990555,0.3590844,0.3411302,0,0,2.411563,2.383282,0,0.3291789,-0.3291789,3.365217,56.08684,0.02891807,0.3752432,0.02392444,0,2.413188
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,0.6159602,0.6159602,0,-1,0,0.6159602,0,0,0.0000000000000001110223,0,0,0.6483792,0.6159602,0,0,2.777318,2.054103,0,0.6483792,-0.6483792,2.681765,44.696,0.02891807,0.6775563,0,0,2.054103
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.01560224,0.01560224,0,-1,0,0.01560224,0,0,0.000000000000000003469447,0,0,0.01642341,0.01560224,0,0,3.497739,1.405724,0,0.01642341,-0.01642341,2.664454,44.40747,0.02891807,0.01716246,0,0,1.405724
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.2859933,0.2859933,0,-1,0,0.2859933,0,0,0,0,0,0.3010456,0.2859933,0,0,3.515987,1.3893,0,0.3010456,-0.3010456,2.347124,39.11865,0.02891807,0.3145926,0,0,1.3893
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.02492728,0.02492728,0,-1,0,0.02492728,0,0,0.000000000000000003469447,0,0,0.02623924,0.02492728,0,0,3.850482,1.088255,0,0.02623924,-0.02623924,2.319465,38.65767,0.02891807,0.02742001,0,0,1.088255
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.1182862,0.1182862,0,-1,0,0.1182862,0,0,0.00000000000000001387779,0,0,0.1245118,0.1182862,0,0,3.879637,1.062016,0,0.1245118,-0.1245118,2.188218,36.47023,0.02891807,0.1301149,0,0,1.062016
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.05357642,0.05357642,0,-1,0,0.05357642,0,0,0.000000000000000006938894,0,0,0.05639623,0.05357642,0,0,4.017983,0.9375037,0,0.05639623,-0.05639623,2.128771,35.47945,0.02891807,0.05893406,0,0,0.9375037
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.002330072,0.002330072,0,-1,0,0.002330072,0,0,0.0000000000000000004336809,0,0,0.002452707,0.002330072,0,0,4.080646,0.8811075,0,0.002452707,-0.002452707,2.126186,35.43636,0.02891807,0.002563079,0,0,0.8811075
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.1324521,0.1324521,0,-1,0,0.1324521,0,0,0,0,0,0.1394233,0.1324521,0,0,4.083371,0.8786548,0,0.1394233,-0.1394233,1.979221,32.98695,0.02891807,0.1456974,0,0,0.8786548
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.04678316,0.04678316,0,-1,0,0.04678316,0,0,0,0,0,0.04924543,0.04678316,0,0,4.238286,0.7392315,0,0.04924543,-0.04924543,1.927312,32.1218,0.02891807,0.05146147,0,0,0.7392315
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.06110143,0.06110143,0,-1,0,0.06110143,0,0,0.00000000000000001387779,0,0,0.0643173,0.06110143,0,0,4.293003,0.6899861,0,0.0643173,-0.0643173,1.859515,30.99186,0.02891807,0.06721158,0,0,0.6899861
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.1059733,0.1059733,0,0,0,0.1059733,0,0,0.00000000000000001387779,0,0,0.1115509,0.1059733,0,0,4.364467,0.6256688,0,0.1115509,-0.1115509,1.74193,29.03211,0.02891807,0.1165707,0,0,0.6256688
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.09668256,0.09668256,0,0,0,0.09668256,0,0,0.00000000000000001387779,0,0,0.1017711,0.09668256,0,0,4.488412,0.5141178,0,0.1017711,-0.1017711,1.634654,27.24418,0.02891807,0.1063508,0,0,0.5141178
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.08855059,0.08855059,0,0,0,0.08855059,314.1288,0,0,0,0.2781629,0.09321114,0.08855059,0,0,4.601491,0.4123468,0.1849517,0,0.1849517,1.810115,30.16852,0.02890994,0.09740565,0.2225303,0,0.6905096
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,0.4780037,0.4780037,0,0,0,0.4780037,120.5226,0,0,0,0.5761026,0.5031618,0.4780037,0,0,4.41654,0.5788033,0.07294074,0,0.07294074,1.879312,31.32181,0.02890674,0.5258041,0.4608821,0,1.154906
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.2665837,0.2665837,0,-1,0,0.2665837,422.3771,0,0,0,1.125988,0.2806143,0.2665837,0,0,4.343599,0.6444499,0.845374,0,0.845374,2.681304,44.68832,0.02886964,0.293242,0.9007907,0,1.770438
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.02680382,0.02680382,0,0,0,0.02680382,4053.513,0,0,0,1.086496,0.02821455,0.02680382,0,0,3.498225,1.405287,1.058282,0,1.058282,3.685279,61.42119,0.02882333,0.0294842,0.8691971,0,2.491783
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,0.7268279,0.7268279,0,0,0,0.7268279,225.8068,0,0,0,1.641227,0.7650819,0.7268279,0,0,2.439943,2.35774,0.8761448,0,0.8761448,4.516463,75.27423,0.02878511,0.7995107,1.312981,0,3.998967
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.1856202,0.1856202,0,0,0,0.1856202,969.9595,0.04125308,0,0,1.800441,0.1953897,0.1856202,0,0,1.563798,3.146271,1.563798,0,1.563798,6.000012,100,0.02871713,0.2041822,1.440353,0,4.946712
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.2900481,0.2900481,0,0,0,0.2900481,516.5665,1.192978,0,0,1.498291,0.3053137,0.2900481,0,0,0,4.553689,0,0,0,6.000012,100,0.02871713,0.3190529,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,0.4444356,0.4444356,0,-1,0,0.4444356,340.4999,1.045476,0,0,1.513303,0.4678269,0.4444356,0,0,0,4.553689,0,0,0,6.000012,100,0.02871713,0.4888791,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.09802985,0.09802985,0,0,0,0.09802985,1127.383,1.001982,0,0,1.105172,0.1031893,0.09802985,0,0,0,4.553689,0,0,0,6.000012,100,0.02871713,0.1078328,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,1.012006,1.012006,0,0,0,1.012006,89.83977,0,0,0,0.9091837,1.065269,1.012006,0,0,0,4.553689,0,0.1560856,-0.1560856,5.835483,97.25786,0.02871713,1.113207,0.727347,0,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.351874,0.351874,0,0,0,0.351874,146.2384,0,0,0,0.5145748,0.3703937,0.351874,0,0,0.1734285,4.397604,0.1441811,0,0.1441811,5.972266,99.53756,0.02871088,0.3870614,0.4116598,0,4.912178
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,0.7694613,0.7694613,0,0,0,0.7694613,10.10741,0,0,0,0.07777262,0.8099593,0.7694613,0,0,0.02924733,4.527366,0,0.7321867,-0.7321867,5.200473,86.67438,0.02871088,0.8464075,0.0622181,0,4.605139
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.3459312,0.3459312,0,-1,0,0.3459312,0,0,0.00000000000000005551115,0,0,0.3641381,0.3459312,0,0,0.8427881,3.79518,0,0.3641381,-0.3641381,4.816638,80.27714,0.02871088,0.3805243,0,0,3.79518
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.3353153,0.3353153,0,-1,0,0.3353153,0,0,0.00000000000000005551115,0,0,0.3529635,0.3353153,0,0,1.247386,3.431041,0,0.3529635,-0.3529635,4.444582,74.07621,0.02871088,0.3688469,0,0,3.431041
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.2861404,0.2861404,0,-1,0,0.2861404,0,0,0.00000000000000005551115,0,0,0.3012004,0.2861404,0,0,1.639568,3.078078,0,0.3012004,-0.3012004,4.127089,68.78467,0.02871088,0.3147544,0,0,3.078078
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.04922333,0.04922333,0,-1,0,0.04922333,0,0,0.000000000000000006938894,0,0,0.05181403,0.04922333,0,0,1.974235,2.776878,0,0.05181403,-0.05181403,4.072472,67.87439,0.02871088,0.05414566,0,0,2.776878
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.03961276,0.03961276,0,-1,0,0.03961276,0,0,0,0,0,0.04169764,0.03961276,0,0,2.031806,2.725064,0,0.04169764,-0.04169764,4.028519,67.14184,0.02871088,0.04357403,0,0,2.725064
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.09347627,0.09347627,0,-1,0,0.09347627,0,0,0.00000000000000001387779,0,0,0.09839608,0.09347627,0,0,2.078137,2.683366,0,0.09839608,-0.09839608,3.9248,65.4132,0.02871088,0.1028239,0,0,2.683366
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.04806414,0.04806414,0,-1,0,0.04806414,0,0,0,0,0,0.05059383,0.04806414,0,0,2.187466,2.58497,0,0.05059383,-0.05059383,3.871469,64.52436,0.02871088,0.05287056,0,0,2.58497
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.243681,2.534376,0,0,0,3.871469,64.52436,0.02871088,0,0,0,2.534376
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.06902593,0.06902593,0,-1,0,0.06902593,0,0,0.00000000000000001387779,0,0,0.07265887,0.06902593,0,0,2.243681,2.534376,0,0.07265887,-0.07265887,3.79488,63.24788,0.02871088,0.07592852,0,0,2.534376
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.1186385,0.1186385,0,-1,0,0.1186385,0,0,0.00000000000000001387779,0,0,0.1248826,0.1186385,0,0,2.324413,2.461717,0,0.1248826,-0.1248826,3.663242,61.05392,0.02871088,0.1305023,0,0,2.461717
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.07821861,0.07821861,0,0,0,0.07821861,0,0,0.00000000000000001387779,0,0,0.08233538,0.07821861,0,0,2.463171,2.336834,0,0.08233538,-0.08233538,3.576453,59.60743,0.02871088,0.08604047,0,0,2.336834
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.01650344,0.01650344,0,0,0,0.01650344,0,0,0.000000000000000003469447,0,0,0.01737204,0.01650344,0,0,2.554655,2.254499,0,0.01737204,-0.01737204,3.558141,59.30224,0.02871088,0.01815378,0,0,2.254499
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,2.573958,2.237127,0.3320109,0,0.3320109,3.873115,64.55178,0.02869649,0,0.2656087,0,2.569138
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,0.5682735,0.5682735,0,0,0,0.5682735,137.7531,0,0,0,0.7828142,0.5981826,0.5682735,0,0,2.241947,2.535937,0.1846316,0,0.1846316,4.048272,67.47106,0.0286885,0.6251008,0.6262514,0,3.318751
