Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,0.8033327,0.8033327,0,-1,0,0.8033327,141.7662,0,0,0,1.138855,0.8456134,0.8033327,0,0,2.057315,2.702105,0.2932411,0,0.2932411,4.326465,72.1076,0.02867582,0.883666,0.9110836,0,3.84096
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,0.5386036,0.5386036,0,0,0,0.5386036,254.4786,0,0,0,1.370631,0.5669512,0.5386036,0,0,1.764074,2.966022,0.8036797,0,0.8036797,5.088902,84.81487,0.0286411,0.592464,1.096505,0,4.336653
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.2784796,0.2784796,0,0,0,0.2784796,481.8682,0.08837394,0,0,1.341905,0.2931364,0.2784796,0,0,0.9603942,3.689334,0.9603942,0,0.9603942,6.000012,100,0.02859974,0.3063276,1.073524,0,5.031239
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,0.8576136,0.8576136,0,0,0,0.8576136,179.3443,0.6353295,0,0,1.538081,0.9027511,0.8576136,0,0,0,4.553689,0,0,0,6.000012,100,0.02859974,0.9433749,1.230464,0,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.1116874,0.1116874,0,0,0,0.1116874,1312.228,1.348028,0,0,1.465594,0.1175657,0.1116874,0,0,0,4.553689,0,0,0,6.000012,100,0.02859974,0.1228562,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.1854156,0.1854156,0,-1,0,0.1854156,894.2177,1.462844,0,0,1.658019,0.1951743,0.1854156,0,0,0,4.553689,0,0,0,6.000012,100,0.02859974,0.2039571,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,0.4190807,0.4190807,0,0,0,0.4190807,226.07,0.506278,0,0,0.9474156,0.4411376,0.4190807,0,0,0,4.553689,0,0,0,6.000012,100,0.02859974,0.4609888,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.3274389,0.3274389,0,0,0,0.3274389,194.9898,0.2937998,0,0,0.6384723,0.3446725,0.3274389,0,0,0,4.553689,0,0,0,6.000012,100,0.02859974,0.3601827,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,0.9548595,0.9548595,0,0,0,0.9548595,45.35445,0,0,0,0.4330713,1.005115,0.9548595,0,0,0,4.553689,0,0.572044,-0.572044,5.397025,89.95023,0.02859974,1.050345,0.346457,0,4.98676
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,0,0,0,0,0,0,0,0.07576986,0,0,0,0,0.6356044,3.981645,0.07576986,0,0.07576986,5.468906,91.14825,0.02859648,0,0.06061589,0,4.057415
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,0.3638621,0.3638621,0,-1,0,0.3638621,0,0,0.00000000000000005551115,0,0,0.3830127,0.3638621,0,0,0.5598345,4.049838,0,0.3830127,-0.3830127,5.065176,84.41943,0.02859648,0.4002483,0,0,4.049838
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9854043,3.666825,0,0,0,5.065176,84.41943,0.02859648,0,0,0,3.666825
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,0.407764,0.407764,0,-1,0,0.407764,0,0,0.00000000000000005551115,0,0,0.4292253,0.407764,0,0,0.9854043,3.666825,0,0.4292253,-0.4292253,4.612732,76.87872,0.02859648,0.4485404,0,0,3.666825
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.462321,3.2376,0,0,0,4.612732,76.87872,0.02859648,0,0,0,3.2376
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.066928,0.066928,0,-1,0,0.066928,0,0,0,0,0,0.07045053,0.066928,0,0,1.462321,3.2376,0,0.07045053,-0.07045053,4.538471,75.64103,0.02859648,0.0736208,0,0,3.2376
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.0747899,0.0747899,0,-1,0,0.0747899,0,0,0.00000000000000001387779,0,0,0.07872622,0.0747899,0,0,1.5406,3.167149,0,0.07872622,-0.07872622,4.455486,74.25796,0.02859648,0.08226889,0,0,3.167149
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.09511483,0.09511483,0,-1,0,0.09511483,0,0,0.00000000000000001387779,0,0,0.1001209,0.09511483,0,0,1.628073,3.088423,0,0.1001209,-0.1001209,4.349949,72.49902,0.02859648,0.1046263,0,0,3.088423
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.03588143,0.03588143,0,-1,0,0.03588143,0,0,0.000000000000000006938894,0,0,0.03776992,0.03588143,0,0,1.739319,2.988302,0,0.03776992,-0.03776992,4.310136,71.83546,0.02859648,0.03946957,0,0,2.988302
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.781285,2.950532,0,0,0,4.310136,71.83546,0.02859648,0,0,0,2.950532
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.781285,2.950532,0,0,0,4.310136,71.83546,0.02859648,0,0,0,2.950532
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.03507419,0.03507419,0,0,0,0.03507419,0,0,0,0,0,0.0369202,0.03507419,0,0,1.781285,2.950532,0,0.0369202,-0.0369202,4.271219,71.18684,0.02859648,0.03858161,0,0,2.950532
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.0173977,0.0173977,0,0,0,0.0173977,0,0,0.000000000000000003469447,0,0,0.01831337,0.0173977,0,0,1.822308,2.913612,0,0.01831337,-0.01831337,4.251915,70.86511,0.02859648,0.01913747,0,0,2.913612
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,0.4298151,0.4298151,0,0,0,0.4298151,23.99844,0,0.00000000000000005551115,0,0.1031489,0.452437,0.4298151,0,0,1.842656,2.895299,0,0.349288,-0.349288,3.883733,64.72876,0.02859648,0.4727966,0.08251915,0,2.998448
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.1393977,0.1393977,0,0,0,0.1393977,124.5859,0,0,0,0.1736699,0.1467344,0.1393977,0,0,2.230754,2.546011,0.02693546,0,0.02693546,3.909286,65.15465,0.02859532,0.1533375,0.1389359,0,2.719681
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,2.203818,2.570253,0.3848842,0,0.3848842,4.27442,71.24019,0.02857878,0,0.3079074,0,2.955137
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,1.818934,2.916648,0.6459261,0,0.6459261,4.887199,81.45316,0.02855106,0,0.5167409,0,3.562574
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.1628772,0.1628772,0,0,0,0.1628772,516.289,0,0,0,0.8409169,0.1714496,0.1628772,0,0,1.173008,3.497982,0.6694673,0,0.6694673,5.522312,92.03834,0.0285224,0.1791649,0.6727335,0,4.338899
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0.2596848,0,0,0.7632254,0,0,0,0,0.5035406,4.100502,0.5035406,0,0.5035406,6.000012,100,0.02850087,0,0.6105803,0,4.863728
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.7191898,0,0,0.7191898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02850087,0,0.5753518,0,5.272879
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.2107734,0.2107734,0,-1,0,0.2107734,169.0913,0.1345328,0,0,0.3563996,0.2218668,0.2107734,0,0,0,4.553689,0,0,0,6.000012,100,0.02850087,0.2318508,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,0.4493815,0.4493815,0,0,0,0.4493815,105.649,0.001733745,0,0,0.4747669,0.4730332,0.4493815,0,0,0,4.553689,0,0,0,6.000012,100,0.02850087,0.4943197,0.3798136,0,5.028456
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,0.8474699,0.8474699,0,0,0,0.8474699,18.30704,0,0.0000000000000001110223,0,0.1551467,0.8920736,0.8474699,0,0,0,4.553689,0,0.7369269,-0.7369269,5.223223,87.05354,0.02850087,0.9322169,0.1241174,0,4.708836
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.3372022,0.3372022,0,0,0,0.3372022,72.54377,0,0,0,0.2446192,0.3549497,0.3372022,0,0,0.8188077,3.816762,0,0.1103305,-0.1103305,5.106925,85.11523,0.02850087,0.3709224,0.1956953,0,4.061381
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,0.3599345,0.3599345,0,0,0,0.3599345,16.26966,0,0.00000000000000005551115,0,0.05856014,0.3788785,0.3599345,0,0,0.9413971,3.706432,0,0.3203183,-0.3203183,4.769279,79.48782,0.02850087,0.395928,0.04684811,0,3.764992
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.102649,0.102649,0,-1,0,0.102649,0,0,0.00000000000000001387779,0,0,0.1080516,0.102649,0,0,1.297306,3.386113,0,0.1080516,-0.1080516,4.655383,77.58956,0.02850087,0.1129139,0,0,3.386113
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.08196028,0.08196028,0,-1,0,0.08196028,0,0,0,0,0,0.08627398,0.08196028,0,0,1.417364,3.278062,0,0.08627398,-0.08627398,4.564442,76.07388,0.02850087,0.0901563,0,0,3.278062
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,0.4657658,0.4657658,0,-1,0,0.4657658,0,0,0.00000000000000005551115,0,0,0.4902798,0.4657658,0,0,1.513224,3.191788,0,0.4902798,-0.4902798,4.047642,67.46056,0.02850087,0.5123423,0,0,3.191788
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.06411386,0.06411386,0,-1,0,0.06411386,0,0,0.00000000000000001387779,0,0,0.06748828,0.06411386,0,0,2.057979,2.701508,0,0.06748828,-0.06748828,3.976503,66.27492,0.02850087,0.07052524,0,0,2.701508
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.04205446,0.04205446,0,-1,0,0.04205446,0,0,0.000000000000000006938894,0,0,0.04426785,0.04205446,0,0,2.132966,2.63402,0,0.04426785,-0.04426785,3.929841,65.49721,0.02850087,0.0462599,0,0,2.63402
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.1408924,0.1408924,0,-1,0,0.1408924,0,0,0,0,0,0.1483078,0.1408924,0,0,2.182152,2.589752,0,0.1483078,-0.1483078,3.77351,62.89171,0.02850087,0.1549816,0,0,2.589752
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346939,2.441444,0,0,0,3.77351,62.89171,0.02850087,0,0,0,2.441444
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346939,2.441444,0,0,0,3.77351,62.89171,0.02850087,0,0,0,2.441444
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.1168233,0.1168233,0,-1,0,0.1168233,0,0,0.00000000000000001387779,0,0,0.1229719,0.1168233,0,0,2.346939,2.441444,0,0.1229719,-0.1229719,3.643887,60.73132,0.02850087,0.1285056,0,0,2.441444
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.483574,2.318472,0,0,0,3.643887,60.73132,0.02850087,0,0,0,2.318472
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.003852769,0.003852769,0,0,0,0.003852769,0,0,0.0000000000000000004336809,0,0,0.004055547,0.003852769,0,0,2.483574,2.318472,0,0.004055547,-0.004055547,3.639612,60.66007,0.02850087,0.004238046,0,0,2.318472
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.1664691,0.1664691,0,0,0,0.1664691,0,0,0.00000000000000002775558,0,0,0.1752306,0.1664691,0,0,2.48808,2.314417,0,0.1752306,-0.1752306,3.454902,57.58159,0.02850087,0.183116,0,0,2.314417
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,0.5051324,0.5051324,0,0,0,0.5051324,39.93388,0,0.0000000000000001110223,0,0.201719,0.5317184,0.5051324,0,0,2.682781,2.139186,0,0.3299994,-0.3299994,3.107053,51.7841,0.02850087,0.5556457,0.1613752,0,2.340905
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.1521622,0.1521622,0,0,0,0.1521622,429.0103,0,0,0,0.6527914,0.1601707,0.1521622,0,0,3.049447,1.809187,0.4926207,0,0.4926207,3.574394,59.57311,0.02847984,0.1673784,0.5222331,0,2.461978
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,0.699125,0.699125,0,-1,0,0.699125,113.0705,0,0,0,0.7905042,0.735921,0.699125,0,0,2.556826,2.252545,0.05458311,0,0.05458311,3.626176,60.43614,0.02847752,0.7690375,0.6324033,0,3.043049
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,0.565031,0.565031,0,0,0,0.565031,199.3495,0,0,0,1.126386,0.5947695,0.565031,0,0,2.502243,2.30167,0.5316168,0,0.5316168,4.130512,68.84172,0.02845486,0.6215341,0.901109,0,3.428056
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.1622368,0.1622368,0,0,0,0.1622368,673.8853,0,0,0,1.09329,0.1707755,0.1622368,0,0,1.970626,2.780125,0.9225141,0,0.9225141,5.005685,83.42793,0.02841564,0.1784604,0.8746317,0,3.873415
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,0.4697534,0.4697534,0,0,0,0.4697534,263.7271,0,0,0,1.238867,0.4944772,0.4697534,0,0,1.048112,3.610388,0.74439,0,0.74439,5.711875,95.19774,0.02838407,0.5167287,0.9910937,0,4.849255
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,0.9908597,0.9908597,0,0,0,0.9908597,98.78713,0,0,0,0.9788418,1.04301,0.9908597,0,0,0.3037224,4.280339,0,0.06416836,-0.06416836,5.644236,94.07042,0.02838407,1.089946,0.7830735,0,5.259181
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,0.6342781,0.6342781,0,-1,0,0.6342781,185.2405,0.132258,0,0,1.17494,0.6676611,0.6342781,0,0,0.3750206,4.21617,0.3750206,0,0.3750206,6.000012,100,0.02836819,0.6977059,0.9399518,0,5.39111
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,0.4277023,0.4277023,0,0,0,0.4277023,274.1418,0.7222977,0,0,1.172511,0.4502129,0.4277023,0,0,0,4.553689,0,0,0,6.000012,100,0.02836819,0.4704725,0.9380085,0,5.7262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,0.4710693,0.4710693,0,0,0,0.4710693,162.2178,0.2682958,0,0,0.7641582,0.4958625,0.4710693,0,0,0,4.553689,0,0,0,6.000012,100,0.02836819,0.5181763,0.6113266,0,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.03833963,0.03833963,0,0,0,0.03833963,832.4139,0.278787,0,0,0.3191445,0.04035751,0.03833963,0,0,0,4.553689,0,0,0,6.000012,100,0.02836819,0.0421736,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,0.8057497,0.8057497,0,0,0,0.8057497,9.249388,0,0.0000000000000001110223,0,0.07452691,0.8481575,0.8057497,0,0,0,4.553689,0,0.7736306,-0.7736306,5.184534,86.40872,0.02836819,0.8863246,0.05962153,0,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.1752065,0.1752065,0,-1,0,0.1752065,0,0,0.00000000000000002775558,0,0,0.1844279,0.1752065,0,0,0.8595896,3.780058,0,0.1844279,-0.1844279,4.990129,83.16866,0.02836819,0.1927272,0,0,3.780058
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.1769353,0.1769353,0,-1,0,0.1769353,0,0,0.00000000000000002775558,0,0,0.1862477,0.1769353,0,0,1.06451,3.59563,0,0.1862477,-0.1862477,4.793808,79.89663,0.02836819,0.1946288,0,0,3.59563
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.3072995,0.3072995,0,-1,0,0.3072995,0,0,0.00000000000000005551115,0,0,0.3234731,0.3072995,0,0,1.271451,3.409383,0,0.3234731,-0.3234731,4.452837,74.2138,0.02836819,0.3380294,0,0,3.409383
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.1025092,0.1025092,0,-1,0,0.1025092,0,0,0.00000000000000001387779,0,0,0.1079044,0.1025092,0,0,1.630866,3.08591,0,0.1079044,-0.1079044,4.339096,72.31812,0.02836819,0.1127601,0,0,3.08591
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.05051248,0.05051248,0,-1,0,0.05051248,0,0,0.000000000000000006938894,0,0,0.05317103,0.05051248,0,0,1.75076,2.978005,0,0.05317103,-0.05317103,4.283048,71.384,0.02836819,0.05556373,0,0,2.978005
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.1844976,0.1844976,0,-1,0,0.1844976,0,0,0.00000000000000002775558,0,0,0.194208,0.1844976,0,0,1.809839,2.924834,0,0.194208,-0.194208,4.078335,67.97211,0.02836819,0.2029473,0,0,2.924834
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.1619545,0.1619545,0,-1,0,0.1619545,0,0,0.00000000000000002775558,0,0,0.1704785,0.1619545,0,0,2.025625,2.730626,0,0.1704785,-0.1704785,3.898635,64.97712,0.02836819,0.17815,0,0,2.730626
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.05962108,0.05962108,0,-1,0,0.05962108,0,0,0,0,0,0.06275903,0.05962108,0,0,2.215046,2.560148,0,0.06275903,-0.06275903,3.832481,63.87456,0.02836819,0.06558319,0,0,2.560148
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.07503873,0.07503873,0,-1,0,0.07503873,0,0,0.00000000000000001387779,0,0,0.07898814,0.07503873,0,0,2.284778,2.497389,0,0.07898814,-0.07898814,3.74922,62.48688,0.02836819,0.08254261,0,0,2.497389
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.1719213,0.1719213,0,-1,0,0.1719213,0,0,0,0,0,0.1809698,0.1719213,0,0,2.372543,2.418401,0,0.1809698,-0.1809698,3.558461,59.30757,0.02836819,0.1891135,0,0,2.418401
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.01430186,0.01430186,0,0,0,0.01430186,0,0,0.000000000000000001734723,0,0,0.01505459,0.01430186,0,0,2.57362,2.237431,0,0.01505459,-0.01505459,3.542593,59.04309,0.02836819,0.01573204,0,0,2.237431
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.1428679,0.1428679,0,0,0,0.1428679,0,0,0.00000000000000002775558,0,0,0.1503873,0.1428679,0,0,2.590348,2.222376,0,0.1503873,-0.1503873,3.38407,56.40106,0.02836819,0.1571547,0,0,2.222376
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,2.757445,2.071989,0.3330874,0,0.3330874,3.700065,61.66763,0.0283541,0,0.2664699,0,2.405076
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,0.3786862,0.3786862,0,0,0,0.3786862,218.4338,0,0,0,0.8271788,0.3986171,0.3786862,0,0,2.424357,2.371768,0.4285617,0,0.4285617,4.106634,68.44376,0.02833599,0.4165549,0.661743,0,3.198946
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.0958114,0.0958114,0,-1,0,0.0958114,1053.137,0,0,0,1.009025,0.1008541,0.0958114,0,0,1.995795,2.757473,0.9081709,0,0.9081709,4.968201,82.80318,0.0282977,0.1053925,0.80722,0,3.766498
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,0.8735263,0.8735263,0,0,0,0.8735263,173.5419,0,0,0,1.515934,0.9195014,0.8735263,0,0,1.087625,3.574827,0.5964326,0,0.5964326,5.534026,92.23359,0.02827261,0.960879,1.212747,0,5.090761
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,0.941713,0,0,1.432905,0,0,0,0,0.4911921,4.111616,0.4911921,0,0.4911921,6.000012,100,0.02825198,0,1.146324,0,5.544521
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.07847449,0.07847449,0,0,0,0.07847449,2118.428,1.579821,0,0,1.662426,0.08260473,0.07847449,0,0,0,4.553689,0,0,0,6.000012,100,0.02825198,0.08632194,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.05711943,0.05711943,0,0,0,0.05711943,2567.65,1.406502,0,0,1.466627,0.06012571,0.05711943,0,0,0,4.553689,0,0,0,6.000012,100,0.02825198,0.06283137,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,0.6751446,0.6751446,0,-1,0,0.6751446,179.0931,0.4984588,0,0,1.209137,0.7106785,0.6751446,0,0,0,4.553689,0,0,0,6.000012,100,0.02825198,0.742659,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,0.7590984,0.7590984,0,0,0,0.7590984,142.1708,0.2801653,0,0,1.079216,0.7990509,0.7590984,0,0,0,4.553689,0,0,0,6.000012,100,0.02825198,0.8350081,0.8633729,0,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.2061201,0.2061201,0,0,0,0.2061201,343.9568,0.4919955,0,0,0.708964,0.2169686,0.2061201,0,0,0,4.553689,0,0,0,6.000012,100,0.02825198,0.2267321,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.02825198,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.1567917,0.1567917,0,0,0,0.1567917,39.51896,0,0,0,0.06196246,0.1650439,0.1567917,0,0,0,4.553689,0,0.1030815,-0.1030815,5.891355,98.18905,0.02825198,0.1724709,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.07944269,0.07944269,0,-1,0,0.07944269,0,0,0.00000000000000001387779,0,0,0.08362388,0.07944269,0,0,0.114535,4.450607,0,0.08362388,-0.08362388,5.803207,96.71992,0.02825198,0.08738695,0,0,4.450607
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2074504,4.366983,0,0,0,5.803207,96.71992,0.02825198,0,0,0,4.366983
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.07995912,0.07995912,0,-1,0,0.07995912,0,0,0,0,0,0.0841675,0.07995912,0,0,0.2074504,4.366983,0,0.0841675,-0.0841675,5.714487,95.24126,0.02825198,0.08795504,0,0,4.366983
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.03757347,0.03757347,0,-1,0,0.03757347,0,0,0.000000000000000006938894,0,0,0.03955102,0.03757347,0,0,0.3009698,4.282816,0,0.03955102,-0.03955102,5.672797,94.54642,0.02825198,0.04133082,0,0,4.282816
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.07817061,0.07817061,0,-1,0,0.07817061,0,0,0,0,0,0.08228485,0.07817061,0,0,0.3449154,4.243265,0,0.08228485,-0.08228485,5.586061,93.10082,0.02825198,0.08598767,0,0,4.243265
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.1506332,0.1506332,0,-1,0,0.1506332,0,0,0.00000000000000002775558,0,0,0.1585613,0.1506332,0,0,0.436343,4.16098,0,0.1585613,-0.1585613,5.418922,90.31519,0.02825198,0.1656965,0,0,4.16098
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.08794154,0.08794154,0,-1,0,0.08794154,0,0,0,0,0,0.09257004,0.08794154,0,0,0.6125222,4.002419,0,0.09257004,-0.09257004,5.321345,88.6889,0.02825198,0.09673569,0,0,4.002419
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.02209066,0.02209066,0,-1,0,0.02209066,0,0,0,0,0,0.02325333,0.02209066,0,0,0.7153778,3.909849,0,0.02325333,-0.02325333,5.296834,88.28039,0.02825198,0.02429973,0,0,3.909849
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.1009908,0.1009908,0,-1,0,0.1009908,0,0,0,0,0,0.1063061,0.1009908,0,0,0.7412149,3.886595,0,0.1063061,-0.1063061,5.184777,86.41278,0.02825198,0.1110899,0,0,3.886595
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.04156014,0.04156014,0,-1,0,0.04156014,0,0,0,0,0,0.04374752,0.04156014,0,0,0.8593327,3.780289,0,0.04374752,-0.04374752,5.138663,85.64422,0.02825198,0.04571616,0,0,3.780289
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.08007126,0.08007126,0,0,0,0.08007126,0,0,0.00000000000000001387779,0,0,0.08428553,0.08007126,0,0,0.9079411,3.736542,0,0.08428553,-0.08428553,5.049819,84.16348,0.02825198,0.08807839,0,0,3.736542
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.02991019,0.02991019,0,0,0,0.02991019,0,0,0.000000000000000003469447,0,0,0.03148441,0.02991019,0,0,1.001592,3.652256,0,0.03148441,-0.03148441,5.016631,83.61035,0.02825198,0.03290121,0,0,3.652256
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,0.5570458,0.5570458,0,0,0,0.5570458,43.69617,0,0.0000000000000001110223,0,0.2434077,0.586364,0.5570458,0,0,1.036574,3.620772,0,0.3429563,-0.3429563,4.655124,77.58524,0.02825198,0.6127504,0.1947261,0,3.86418
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.2274345,0.2274345,0,0,0,0.2274345,106.04,0,0,0,0.2411715,0.2394047,0.2274345,0,0,1.417637,3.277816,0.001766756,0,0.001766756,4.6568,77.61317,0.0282519,0.2501779,0.1929372,0,3.518987
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,0.5337735,0.5337735,0,-1,0,0.5337735,46.07634,0,0.0000000000000001110223,0,0.2459433,0.5618668,0.5337735,0,0,1.41587,3.279406,0,0.3159235,-0.3159235,4.323787,72.06297,0.0282519,0.5871508,0.1967546,0,3.525349
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,0.4436403,0.4436403,0,0,0,0.4436403,212.1842,0,0,0,0.9413345,0.4669898,0.4436403,0,0,1.766896,2.963482,0.4743446,0,0.4743446,4.77379,79.563,0.02823201,0.4880044,0.7530676,0,3.904817
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,0.414495,0.414495,0,0,0,0.414495,238.1063,0,0,0,0.9869388,0.4363105,0.414495,0,0,1.292552,3.390393,0.5506283,0,0.5506283,5.296162,88.26919,0.02820895,0.4559445,0.7895511,0,4.377331
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.2771366,0.2771366,0,0,0,0.2771366,394.7056,0.0602276,0,0,1.093874,0.2917228,0.2771366,0,0,0.7419233,3.885958,0.7419233,0,0.7419233,6.000012,100,0.02817794,0.3048503,0.875099,0,4.979832
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.220759,0.220759,0,0,0,0.220759,676.3414,1.260707,0,0,1.493084,0.2323779,0.220759,0,0,0,4.553689,0,0,0,6.000012,100,0.02817794,0.2428349,1.194468,0,6.046773
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.1305501,0.1305501,0,-1,0,0.1305501,387.4868,0.3684432,0,0,0.5058643,0.1374211,0.1305501,0,0,0,4.553689,0,0,0,6.000012,100,0.02817794,0.1436051,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,1.361311,1.361311,0.425,0,0.172125,1.361311,15.15835,0,0,0,0.2063522,0.9855904,0.9363109,0,0,0,4.553689,0,0.7792382,-0.7792382,5.178623,86.31021,0.02817794,1.497442,0.1650818,1.7,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,1.167298,1.167298,0,0,0,1.167298,24.28477,0,0.0000000000000002220446,0,0.2834757,1.228735,1.167298,0,0,0.8658202,3.774451,0,0.9452595,-0.9452595,4.182232,69.70373,0.02817794,1.284028,0.2267806,0,4.057927
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.2173316,0.2173316,0,0,0,0.2173316,140.7044,0,0,0,0.3057952,0.2287701,0.2173316,0,0,1.916108,2.829191,0.07702509,0,0.07702509,4.255304,70.92159,0.02817472,0.2390647,0.2446361,0,3.134986
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,0.3822461,0.3822461,0,0,0,0.3822461,18.49398,0,0,0,0.07069252,0.4023643,0.3822461,0,0,1.839083,2.898514,0,0.3316718,-0.3316718,3.905691,65.09473,0.02817472,0.4204707,0.05655402,0,2.969206
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.207608,2.566842,0,0,0,3.905691,65.09473,0.02817472,0,0,0,2.566842
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,0.5477487,0.5477487,0,-1,0,0.5477487,0,0,0.0000000000000001110223,0,0,0.5765775,0.5477487,0,0,2.207608,2.566842,0,0.5765775,-0.5765775,3.297925,54.96531,0.02817472,0.6025236,0,0,2.566842
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,1.020398,1.020398,0,-1,0,1.020398,0,0,0.0000000000000002220446,0,0,1.074104,1.020398,0,0,2.848249,1.990265,0,1.074104,-1.074104,2.165721,36.09527,0.02817472,1.122438,0,0,1.990265
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.06842211,0.06842211,0,-1,0,0.06842211,0,0,0.00000000000000001387779,0,0,0.07202328,0.06842211,0,0,4.041698,0.9161609,0,0.07202328,-0.07202328,2.089802,34.82996,0.02817472,0.07526433,0,0,0.9161609
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.09688291,0.09688291,0,-1,0,0.09688291,0,0,0.00000000000000001387779,0,0,0.101982,0.09688291,0,0,4.121724,0.8441376,0,0.101982,-0.101982,1.982303,33.03832,0.02817472,0.1065712,0,0,0.8441376
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.1836056,0.1836056,0,-1,0,0.1836056,0,0,0.00000000000000002775558,0,0,0.193269,0.1836056,0,0,4.235037,0.7421556,0,0.193269,-0.193269,1.77858,29.64293,0.02817472,0.2019661,0,0,0.7421556
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.04972346,0.04972346,0,-1,0,0.04972346,0,0,0,0,0,0.05234049,0.04972346,0,0,4.44978,0.5488865,0,0.05234049,-0.05234049,1.723408,28.72341,0.02817472,0.05469581,0,0,0.5488865
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.507936,0.4965461,0,0,0,1.723408,28.72341,0.02817472,0,0,0,0.4965461
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.1514642,0.1514642,0,-1,0,0.1514642,0,0,0.00000000000000002775558,0,0,0.159436,0.1514642,0,0,4.507936,0.4965461,0,0.159436,-0.159436,1.555348,25.92241,0.02817472,0.1666106,0,0,0.4965461
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.06511692,0.06511692,0,-1,0,0.06511692,0,0,0,0,0,0.06854413,0.06511692,0,0,4.685088,0.3371101,0,0.06854413,-0.06854413,1.483096,24.71821,0.02817472,0.07162862,0,0,0.3371101
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.761248,0.268566,0,0,0,1.483096,24.71821,0.02817472,0,0,0,0.268566
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.761248,0.268566,0,0,0,1.483096,24.71821,0.02817472,0,0,0,0.268566
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,0.937532,0.937532,0.5074409,0,0.1946314,0.937532,19.64323,0.0000000000000001110223,0,0,0.1841616,0.4527276,0.4300912,0,0,4.761248,0.268566,0,0.268566,-0.268566,1.200002,20,0.02817472,1.031285,0.1473293,1.7,0.4527276
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.2564272,0.2564272,1.7,0,0.5202,0.2564272,136.5774,0,0,0,0.3502217,0,0,1.443573,1.371394,5.059654,0,1.721616,0,1.721616,2.833271,47.22108,0.02867458,0.2820699,0.2801773,1.7,0.3502217
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,0.5949165,0.5949165,0,-1,0,0.5949165,96.0392,0,0.0000000000000001110223,0,0.571353,0.6262279,0.5949165,0,0,3.338038,1.549454,0,0.05487485,-0.05487485,2.775427,46.25703,0.02867458,0.6544082,0.4570824,0,2.120807
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.2597519,0.2597519,0,0,0,0.2597519,380.248,0,0,0,0.9877014,0.2734231,0.2597519,0,0,3.399011,1.494579,0.7142783,0,0.7142783,3.453051,57.55074,0.02864435,0.2857271,0.7901611,0,2.482281
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,0.7957867,0.7957867,0,0,0,0.7957867,113.3304,0,0,0,0.9018681,0.8376702,0.7957867,0,0,2.684732,2.13743,0.06419785,0,0.06419785,3.513955,58.5658,0.02864163,0.8753654,0.7214944,0,3.039298
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,0.3740249,0.3740249,0,0,0,0.3740249,243.3983,0,0,0,0.9103702,0.3937104,0.3740249,0,0,2.620534,2.195208,0.5166598,0,0.5166598,4.004101,66.73489,0.0286198,0.4114273,0.7282962,0,3.105578
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,0.4088556,0.4088556,0,0,0,0.4088556,270.9454,0,0,0,1.107775,0.4303743,0.4088556,0,0,2.103875,2.660202,0.6774009,0,0.6774009,4.64674,77.44552,0.02859124,0.4497411,0.8862202,0,3.767977
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,0.8589881,0.8589881,0,-1,0,0.8589881,145.6842,0,0,0,1.25141,0.904198,0.8589881,0,0,1.426474,3.269863,0.3472121,0,0.3472121,4.976134,82.93541,0.02857662,0.9448869,1.001128,0,4.521273
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,0.3644401,0.3644401,0,0,0,0.3644401,243.0982,0,0,0,0.8859474,0.3836212,0.3644401,0,0,1.079262,3.582354,0.5023262,0,0.5023262,5.452683,90.87787,0.02855549,0.4008841,0.7087579,0,4.468301
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0,0,0,0.422954,0,0,0,0,0.5769354,4.034447,0.422954,0,0.422954,5.853932,97.56535,0.02853773,0,0.3383632,0,4.457401
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,0.407311,0.407311,0,0,0,0.407311,57.53249,0,0.00000000000000005551115,0,0.2343362,0.4287484,0.407311,0,0,0.1539814,4.415106,0,0.1944122,-0.1944122,5.649004,94.14988,0.02853773,0.4480421,0.1874689,0,4.649442
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.3029652,0.3029652,0,0,0,0.3029652,19.01336,0,0,0,0.05760385,0.3189107,0.3029652,0,0,0.369995,4.220694,0,0.2613069,-0.2613069,5.373562,89.55919,0.02853773,0.3332617,0.04608308,0,4.278297
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,0.5387226,0.5387226,0,-1,0,0.5387226,0,0,0.0000000000000001110223,0,0,0.5670764,0.5387226,0,0,0.660336,3.959387,0,0.5670764,-0.5670764,4.775811,79.59669,0.02853773,0.5925948,0,0,3.959387
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,0.5165074,0.5165074,0,-1,0,0.5165074,0,0,0,0,0,0.5436921,0.5165074,0,0,1.290421,3.39231,0,0.5436921,-0.5436921,4.20271,70.04502,0.02853773,0.5681581,0,0,3.39231
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,0.488805,0.488805,0,-1,0,0.488805,0,0,0,0,0,0.5145316,0.488805,0,0,1.894523,2.848618,0,0.5145316,-0.5145316,3.660346,61.00564,0.02853773,0.5376855,0,0,2.848618
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.02066885,0.02066885,0,-1,0,0.02066885,0,0,0,0,0,0.02175669,0.02066885,0,0,2.466225,2.334086,0,0.02175669,-0.02175669,3.637412,60.62341,0.02853773,0.02273574,0,0,2.334086
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.01863115,0.01863115,0,-1,0,0.01863115,0,0,0,0,0,0.01961174,0.01863115,0,0,2.490399,2.31233,0,0.01961174,-0.01961174,3.61674,60.27887,0.02853773,0.02049427,0,0,2.31233
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.08842437,0.08842437,0,-1,0,0.08842437,0,0,0,0,0,0.09307829,0.08842437,0,0,2.51219,2.292718,0,0.09307829,-0.09307829,3.518626,58.64365,0.02853773,0.09726681,0,0,2.292718
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.03713126,0.03713126,0,-1,0,0.03713126,0,0,0,0,0,0.03908554,0.03713126,0,0,2.61561,2.19964,0,0.03908554,-0.03908554,3.477427,57.95699,0.02853773,0.04084438,0,0,2.19964
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.04886352,0.04886352,0,-1,0,0.04886352,0,0,0.000000000000000006938894,0,0,0.05143528,0.04886352,0,0,2.659039,2.160554,0,0.05143528,-0.05143528,3.423209,57.05337,0.02853773,0.05374987,0,0,2.160554
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.07341829,0.07341829,0,-1,0,0.07341829,0,0,0,0,0,0.07728241,0.07341829,0,0,2.716189,2.109119,0,0.07728241,-0.07728241,3.341746,55.69566,0.02853773,0.08076011,0,0,2.109119
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.04762749,0.04762749,0,-1,0,0.04762749,0,0,0.000000000000000006938894,0,0,0.0501342,0.04762749,0,0,2.802058,2.031837,0,0.0501342,-0.0501342,3.2889,54.81489,0.02853773,0.05239024,0,0,2.031837
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.02129252,0.02129252,0,0,0,0.02129252,0,0,0,0,0,0.02241318,0.02129252,0,0,2.857763,1.981702,0,0.02241318,-0.02241318,3.265275,54.42113,0.02853773,0.02342177,0,0,1.981702
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.882666,1.959289,0,0,0,3.265275,54.42113,0.02853773,0,0,0,1.959289
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,0.3674968,0.3674968,0,0,0,0.3674968,66.63745,0,0,0,0.2448905,0.3868387,0.3674968,0,0,2.882666,1.959289,0,0.1419482,-0.1419482,3.115648,51.92736,0.02853773,0.4042464,0.1959124,0,2.20418
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.3306418,0.3306418,0,0,0,0.3306418,180.173,0,0,0,0.5957273,0.348044,0.3306418,0,0,3.040387,1.817341,0.2476832,0,0.2476832,3.350621,55.84357,0.02852733,0.363706,0.4765818,0,2.413068
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0,0,0,1.092469,0,0,0,0,2.792703,2.040256,1.092469,0,1.092469,4.387028,73.11699,0.02848159,0,0.8739753,0,3.132725
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,0.5891135,0.5891135,0,0,0,0.5891135,271.8904,0,0,0,1.601743,0.6201195,0.5891135,0,0,1.700234,3.023478,0.9816236,0,0.9816236,5.318278,88.63779,0.02844061,0.6480249,1.281394,0,4.625221
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.03843244,0.03843244,0,0,0,0.03843244,4881.314,1.116942,0,0,1.876008,0.0404552,0.03843244,0,0,0.7186107,3.906939,0.7186107,0,0.7186107,6.000012,100,0.02841068,0.04227569,1.500807,0,5.782948
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,0.4707257,0.4707257,0,0,0,0.4707257,407.7388,1.423831,0,0,1.919331,0.4955007,0.4707257,0,0,0,4.553689,0,0,0,6.000012,100,0.02841068,0.5177982,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.2091413,0.2091413,0,0,0,0.2091413,958.4365,1.784338,0,0,2.004486,0.2201487,0.2091413,0,0,0,4.553689,0,0,0,6.000012,100,0.02841068,0.2300554,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,0.6356168,0.6356168,0,-1,0,0.6356168,283.2961,1.131608,0,0,1.800678,0.6690704,0.6356168,0,0,0,4.553689,0,0,0,6.000012,100,0.02841068,0.6991785,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,0.7058874,0.7058874,0,0,0,0.7058874,212.5167,0.7570891,0,0,1.500128,0.7430393,0.7058874,0,0,0,4.553689,0,0,0,6.000012,100,0.02841068,0.7764761,1.200103,0,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.05042658,0.05042658,0,0,0,0.05042658,1946.08,0.9282608,0,0,0.9813414,0.05308061,0.05042658,0,0,0,4.553689,0,0,0,6.000012,100,0.02841068,0.05546924,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,0.7866859,0.7866859,0,0,0,0.7866859,44.47276,0,0.0000000000000001110223,0,0.3498609,0.8280905,0.7866859,0,0,0,4.553689,0,0.4782296,-0.4782296,5.495914,91.59838,0.02841068,0.8653546,0.2798887,0,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,0.9189495,0.9189495,0,0,0,0.9189495,6.096315,0,0,0,0.05602206,0.9673153,0.9189495,0,0,0.5313662,4.075459,0,0.9112932,-0.9112932,4.535326,75.58862,0.02841068,1.010844,0.04481765,0,4.131482
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,0.6468277,0.6468277,0,-1,0,0.6468277,0,0,0.0000000000000001110223,0,0,0.6808712,0.6468277,0,0,1.543914,3.164166,0,0.6808712,-0.6808712,3.817625,63.62696,0.02841068,0.7115105,0,0,3.164166
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.2438057,0.2438057,0,-1,0,0.2438057,0,0,0.00000000000000002775558,0,0,0.2566376,0.2438057,0,0,2.300438,2.483295,0,0.2566376,-0.2566376,3.547105,59.1183,0.02841068,0.2681863,0,0,2.483295
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.585591,2.226657,0,0,0,3.547105,59.1183,0.02841068,0,0,0,2.226657
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.03292117,0.03292117,0,-1,0,0.03292117,0,0,0.000000000000000006938894,0,0,0.03465386,0.03292117,0,0,2.585591,2.226657,0,0.03465386,-0.03465386,3.510577,58.5095,0.02841068,0.03621329,0,0,2.226657
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.02865118,0.02865118,0,-1,0,0.02865118,0,0,0.000000000000000003469447,0,0,0.03015914,0.02865118,0,0,2.624095,2.192003,0,0.03015914,-0.03015914,3.478786,57.97966,0.02841068,0.0315163,0,0,2.192003
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.0908208,0.0908208,0,-1,0,0.0908208,0,0,0.00000000000000001387779,0,0,0.09560085,0.0908208,0,0,2.657605,2.161844,0,0.09560085,-0.09560085,3.378014,56.30013,0.02841068,0.09990288,0,0,2.161844
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.07809368,0.07809368,0,-1,0,0.07809368,0,0,0,0,0,0.08220387,0.07809368,0,0,2.763828,2.066243,0,0.08220387,-0.08220387,3.291364,54.85595,0.02841068,0.08590305,0,0,2.066243
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.04751145,0.04751145,0,-1,0,0.04751145,0,0,0,0,0,0.05001206,0.04751145,0,0,2.855166,1.98404,0,0.05001206,-0.05001206,3.238647,53.97733,0.02841068,0.0522626,0,0,1.98404
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.910735,1.934028,0,0,0,3.238647,53.97733,0.02841068,0,0,0,1.934028
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.1796571,0.1796571,0,-1,0,0.1796571,0,0,0.00000000000000002775558,0,0,0.1891128,0.1796571,0,0,2.910735,1.934028,0,0.1891128,-0.1891128,3.039304,50.65497,0.02841068,0.1976228,0,0,1.934028
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.05152744,0.05152744,0,0,0,0.05152744,0,0,0.000000000000000006938894,0,0,0.05423941,0.05152744,0,0,3.12086,1.744915,0,0.05423941,-0.05423941,2.982131,49.70208,0.02841068,0.05668018,0,0,1.744915
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.08928233,0.08928233,0,0,0,0.08928233,0,0,0.00000000000000001387779,0,0,0.09398141,0.08928233,0,0,3.181126,1.690675,0,0.09398141,-0.09398141,2.883066,48.051,0.02841068,0.09821057,0,0,1.690675
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,0.3587904,0.3587904,0,0,0,0.3587904,50.43018,0,0,0,0.1809387,0.3776741,0.3587904,0,0,3.28555,1.596694,0,0.1967355,-0.1967355,2.675688,44.59472,0.02841068,0.3946695,0.1447509,0,1.777633
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.0623637,0.0623637,0,0,0,0.0623637,435.9607,0,0,0,0.2718812,0.065646,0.0623637,0,0,3.504145,1.399958,0.2062352,0,0.2062352,2.87134,47.85557,0.02840211,0.06860007,0.217505,0,1.67184
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0,0,0,0.5976142,0,0,0,0,3.29791,1.58557,0.5976142,0,0.5976142,3.438287,57.30466,0.02837728,0,0.4780914,0,2.183184
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,0.6148101,0.6148101,0,0,0,0.6148101,76.27447,0,0,0,0.4689431,0.6471685,0.6148101,0,0,2.700295,2.123423,0,0.1782254,-0.1782254,3.250421,54.17357,0.02837728,0.6762911,0.3751545,0,2.592366
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.3035057,0.3035057,0,0,0,0.3035057,253.2566,0,0,0,0.7686483,0.3194797,0.3035057,0,0,2.898324,1.945198,0.4491686,0,0.4491686,3.676539,61.27554,0.02835866,0.3338563,0.6149186,0,2.713846
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,0.4667572,0.4667572,0,0,0,0.4667572,158.1732,0,0,0,0.738285,0.4913234,0.4667572,0,0,2.449155,2.349449,0.2469616,0,0.2469616,3.910828,65.18033,0.02834842,0.513433,0.590628,0,3.087734
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.07229251,0.07229251,0,0,0,0.07229251,332.6202,0,0,0,0.2404595,0.07609738,0.07229251,0,0,2.202193,2.571715,0.1643621,0,0.1643621,4.066755,67.77912,0.02834162,0.07952176,0.1923676,0,2.812174
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,0.5662048,0.5662048,0,-1,0,0.5662048,16.04514,0,0,0,0.09084834,0.5960051,0.5662048,0,0,2.037832,2.719641,0,0.5051568,-0.5051568,3.534273,58.90444,0.02834162,0.6228253,0.07267867,0,2.810489
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.216432,0.216432,0,0,0,0.216432,141.4592,0,0,0,0.3061629,0.2278231,0.216432,0,0,2.599117,2.214484,0.07833976,0,0.07833976,3.608593,60.1431,0.02833837,0.2380752,0.2449303,0,2.520647
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,2.520777,2.28499,0.4395161,0,0.4395161,4.025555,67.09245,0.0283202,0,0.3516129,0,2.724506
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,0.7037159,0.7037159,0,0,0,0.7037159,46.44247,0,0.0000000000000001110223,0,0.3268231,0.7407537,0.7037159,0,0,2.081261,2.680554,0,0.4139305,-0.4139305,3.589233,59.82044,0.0283202,0.7740875,0.2614585,0,3.007377
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.3496587,0.3496587,0,0,0,0.3496587,19.43888,0,0.00000000000000005551115,0,0.06796975,0.3680618,0.3496587,0,0,2.541184,2.266624,0,0.300092,-0.300092,3.272909,54.54837,0.0283202,0.3846246,0.0543758,0,2.334593
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,0.6735528,0.6735528,0,-1,0,0.6735528,0,0,0,0,0,0.7090029,0.6735528,0,0,2.874619,1.966532,0,0.7090029,-0.7090029,2.525554,42.09248,0.0283202,0.740908,0,0,1.966532
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.6624,1.257529,0,0,0,2.525554,42.09248,0.0283202,0,0,0,1.257529
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,0.00000000000000002775558,0,0,0.1683529,0.1599352,0,0,3.6624,1.257529,0,0.1683529,-0.1683529,2.348094,39.13483,0.0283202,0.1759288,0,0,1.257529
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.2096607,0.2096607,0,-1,0,0.2096607,0,0,0.00000000000000002775558,0,0,0.2206955,0.2096607,0,0,3.849459,1.089176,0,0.2206955,-0.2206955,2.115461,35.25761,0.0283202,0.2306268,0,0,1.089176
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.09895717,0.09895717,0,-1,0,0.09895717,0,0,0,0,0,0.1041654,0.09895717,0,0,4.094676,0.8684803,0,0.1041654,-0.1041654,2.005661,33.42762,0.0283202,0.1088529,0,0,0.8684803
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.1409937,0.1409937,0,-1,0,0.1409937,0,0,0.00000000000000002775558,0,0,0.1484144,0.1409937,0,0,4.210416,0.7643148,0,0.1484144,-0.1484144,1.849218,30.82025,0.0283202,0.1550931,0,0,0.7643148
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.08965193,0.08965193,0,-1,0,0.08965193,0,0,0,0,0,0.09437046,0.08965193,0,0,4.37532,0.6159004,0,0.09437046,-0.09437046,1.749743,29.16233,0.0283202,0.09861713,0,0,0.6159004
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.160095,0.160095,0,-1,0,0.160095,0,0,0.00000000000000002775558,0,0,0.1685211,0.160095,0,0,4.480176,0.52153,0,0.1685211,-0.1685211,1.572106,26.20172,0.0283202,0.1761045,0,0,0.52153
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.09326474,0.09326474,0,-1,0,0.09326474,0,0,0.00000000000000001387779,0,0,0.09817341,0.09326474,0,0,4.667422,0.3530089,0,0.09817341,-0.09817341,1.468623,24.47699,0.0283202,0.1025912,0,0,0.3530089
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.1427004,0.1427004,0,-1,0,0.1427004,0,0,0.00000000000000002775558,0,0,0.150211,0.1427004,0,0,4.776504,0.2548355,0,0.150211,-0.150211,1.310286,21.83806,0.0283202,0.1569705,0,0,0.2548355
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.02965443,0.02965443,0,0,0,0.02965443,0,0,0.000000000000000003469447,0,0,0.03121519,0.02965443,0,0,4.943405,0.1046244,0,0.03121519,-0.03121519,1.277382,21.28967,0.0283202,0.03261987,0,0,0.1046244
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.1587513,0.1587513,1.611383,0,0.4960075,0.1587513,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.978088,0.07340926,1.38,0,1.38,2.586565,43.10934,0.02878746,0.1746265,0,1.7,0.07340926
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.1358437,0.1358437,1.588475,0,0.4897538,0.1358437,248.9207,0.0000000000000002220446,0,0,0.338143,0,0,1.452632,1.38,3.598089,1.315409,1.718143,0,1.718143,4.216539,70.27551,0.02922838,0.149428,0.2705144,1.7,1.653552
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,0.5466061,0.5466061,1.618622,0,0.4979838,0.5466061,137.4861,0,0,0,0.7515076,0,0,1.072016,1.018415,1.879946,2.861738,1.769923,0,1.769923,5.895635,98.26039,0.02967813,0.6012667,0.6012061,1.7,3.613245
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.02784731,0.02784731,0,-1,0,0.02784731,4379.285,1.080178,0,0,1.219513,0.02931296,0.02784731,0,0,0.1100227,4.454669,0.1100227,0,0.1100227,6.000012,100,0.0296734,0.03063205,0.9756106,0,5.674182
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0296734,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.2770425,0.2770425,0,0,0,0.2770425,550.0101,1.232138,0,0,1.523762,0.2916237,0.2770425,0,0,0,4.553689,0,0,0,6.000012,100,0.0296734,0.3047467,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,0.8839645,0.8839645,0,0,0,0.8839645,211.8624,0.9422995,0,0,1.872789,0.930489,0.8839645,0,0,0,4.553689,0,0,0,6.000012,100,0.0296734,0.972361,1.498231,0,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0296734,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0296734,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0296734,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.2414686,0.2414686,0,0,0,0.2414686,268.8044,0.3949006,0,0,0.6490781,0.2541775,0.2414686,0,0,0,4.553689,0,0,0,6.000012,100,0.0296734,0.2656155,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.1025126,0.1025126,0,0,0,0.1025126,213.0082,0.1104523,0,0,0.2183603,0.107908,0.1025126,0,0,0,4.553689,0,0,0,6.000012,100,0.0296734,0.1127639,0.1746882,0,4.772049
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,1.039551,1.039551,0,0,0,1.039551,6.228253,0,0.0000000000000002220446,0,0.06474587,1.094264,1.039551,0,0,0,4.553689,0,1.029518,-1.029518,4.914804,81.91324,0.0296734,1.143506,0.0517967,0,4.618435
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,0.6310957,0.6310957,0,-1,0,0.6310957,0,0,0.0000000000000001110223,0,0,0.6643113,0.6310957,0,0,1.143909,3.52417,0,0.6643113,-0.6643113,4.214559,70.2425,0.0296734,0.6942053,0,0,3.52417
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,0.6380691,0.6380691,0,-1,0,0.6380691,0,0,0,0,0,0.6716517,0.6380691,0,0,1.882033,2.859859,0,0.6716517,-0.6716517,3.506576,58.44281,0.0296734,0.701876,0,0,2.859859
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,0.561531,0.561531,0,-1,0,0.561531,0,0,0,0,0,0.5910853,0.561531,0,0,2.628313,2.188207,0,0.5910853,-0.5910853,2.883517,48.05852,0.0296734,0.6176841,0,0,2.188207
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.07307361,0.07307361,0,-1,0,0.07307361,0,0,0,0,0,0.07691959,0.07307361,0,0,3.285074,1.597122,0,0.07691959,-0.07691959,2.802437,46.70718,0.0296734,0.08038098,0,0,1.597122
