Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.37054,1.520203,0,0,0,2.802437,46.70718,0.0296734,0,0,0,1.520203
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.37054,1.520203,0,0,0,2.802437,46.70718,0.0296734,0,0,0,1.520203
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.07186893,0.07186893,0,-1,0,0.07186893,0,0,0,0,0,0.0756515,0.07186893,0,0,3.37054,1.520203,0,0.0756515,-0.0756515,2.722693,45.37812,0.0296734,0.07905582,0,0,1.520203
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.1552238,0.1552238,0,-1,0,0.1552238,0,0,0.00000000000000002775558,0,0,0.1633934,0.1552238,0,0,3.454597,1.444551,0,0.1633934,-0.1633934,2.550461,42.5076,0.0296734,0.1707461,0,0,1.444551
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.1020541,0.1020541,0,-1,0,0.1020541,0,0,0.00000000000000001387779,0,0,0.1074253,0.1020541,0,0,3.636146,1.281158,0,0.1074253,-0.1074253,2.437225,40.62033,0.0296734,0.1122595,0,0,1.281158
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.1227613,0.1227613,0,-1,0,0.1227613,0,0,0.00000000000000001387779,0,0,0.1292225,0.1227613,0,0,3.755507,1.173732,0,0.1292225,-0.1292225,2.301013,38.35013,0.0296734,0.1350375,0,0,1.173732
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.04063874,0.04063874,0,0,0,0.04063874,0,0,0,0,0,0.04277762,0.04063874,0,0,3.899088,1.04451,0,0.04277762,-0.04277762,2.255921,37.59861,0.0296734,0.04470262,0,0,1.04451
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.19243,0.19243,0,0,0,0.19243,0,0,0,0,0,0.2025579,0.19243,0,0,3.946619,1.001732,0,0.2025579,-0.2025579,2.042406,34.04004,0.0296734,0.211673,0,0,1.001732
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.06554219,0.06554219,0,0,0,0.06554219,85.38229,0,0,0,0.05596143,0.06899178,0.06554219,0,0,4.171683,0.7991744,0,0.01303036,-0.01303036,2.028671,33.81112,0.0296734,0.07209641,0.04476914,0,0.8551358
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.1194586,0.1194586,0,0,0,0.1194586,83.09901,0,0,0,0.09926888,0.1257458,0.1194586,0,0,4.186161,0.786144,0,0.02647697,-0.02647697,2.000762,33.34596,0.0296734,0.1314044,0.07941511,0,0.8854129
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.231344,0.231344,0,-1,0,0.231344,97.67552,0,0,0,0.2259664,0.24352,0.231344,0,0,4.21558,0.7596671,0,0.01755355,-0.01755355,1.982259,33.03758,0.0296734,0.2544784,0.1807732,0,0.9856335
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.3511193,0.3511193,0,0,0,0.3511193,50.48239,0,0,0,0.1772534,0.3695993,0.3511193,0,0,4.235084,0.7421135,0,0.1923459,-0.1923459,1.779508,29.65841,0.0296734,0.3862312,0.1418027,0,0.919367
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,4.448802,0.5497677,0.1129788,0,0.1129788,1.886689,31.44476,0.02966854,0,0.090383,0,0.6627464
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,4.335823,0.6514485,0.2509602,0,0.2509602,2.124771,35.41278,0.02965776,0,0.2007682,0,0.9024087
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.2335886,0.2335886,0,0,0,0.2335886,295.1756,0,0,0,0.6894965,0.2458827,0.2335886,0,0,4.084862,0.8773127,0.4436138,0,0.4436138,2.54562,42.42692,0.02963872,0.2569475,0.5515972,0,1.566809
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.2720861,0.2720861,0,-1,0,0.2720861,179.1364,0,0,0,0.4874052,0.2864064,0.2720861,0,0,3.641249,1.276565,0.2009988,0,0.2009988,2.736304,45.60498,0.0296301,0.2992947,0.3899241,0,1.76397
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,1.035665,1.035665,0,0,0,1.035665,25.98049,0,0.0000000000000002220446,0,0.2690707,1.090173,1.035665,0,0,3.44025,1.457464,0,0.8211026,-0.8211026,1.870786,31.17971,0.0296301,1.139231,0.2152566,0,1.726535
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,0.4202422,0.4202422,0,0,0,0.4202422,49.94328,0,0.00000000000000005551115,0,0.2098828,0.4423603,0.4202422,0,0,4.352586,0.6363614,0,0.2324775,-0.2324775,1.625733,27.0955,0.0296301,0.4622665,0.1679062,0,0.8462442
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.2489375,0.2489375,0,0,0,0.2489375,94.18918,0,0,0,0.2344722,0.2620395,0.2489375,0,0,4.610895,0.4038838,0,0.0275673,-0.0275673,1.596675,26.61119,0.0296301,0.2738313,0.1875778,0,0.638356
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,0.7694227,0.7694227,0.425,0,0.172125,0.7694227,8.404802,0,0,0,0.06466846,0.3625502,0.3444227,0,0,4.641525,0.3763165,0,0.2978818,-0.2978818,1.28268,21.37796,0.0296301,0.846365,0.05173477,1.7,0.440985
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.1637295,0.07451308,0,-1,0,0.07451308,0,0,0.08921646,0.1055894,0,0.07843482,0.07451308,0,0,4.972505,0.07843482,0,0.07843482,-0.07843482,1.200002,20,0.0296301,0.1801025,0,0,0.07843482
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.295128,0,0,-1,0,0,0,0,0.295128,0.3246408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0296301,0.3246408,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,0.4810541,0,0,-1,0,0,0,0,0.4810541,0.5291595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0296301,0.5291595,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0296301,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.07355016,0,0,-1,0,0,0,0,0.07355016,0.08090518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0296301,0.08090518,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.2087216,0,0,-1,0,0,0,0,0.2087216,0.2295938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0296301,0.2295938,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.02712136,0,0,-1,0,0,0,0,0.02712136,0.02983349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0296301,0.02983349,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.1326703,0,0,-1,0,0,0,0,0.1326703,0.1459374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0296301,0.1459374,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.06855046,0,0,-1,0,0,0,0,0.06855046,0.0754055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0296301,0.0754055,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.04576514,0,0,-1,0,0,0,0,0.04576514,0.05034166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.0296301,0.05034166,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.03665914,0.03665914,1.489291,0,0.4626764,0.03665914,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03003723,0.04032506,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.03042672,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.3274623,0.3274623,1.7,0,0.5202,0.3274623,4.647676,0,0,0,0.01521939,0,0,1.372538,1.303911,2.299654,2.484,1.31913,0,1.31913,5.069805,84.49658,0.0309253,0.3602085,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,0.5284916,0.5284916,0,0,0,0.5284916,28.7619,0,0.0000000000000001110223,0,0.1520042,0.556307,0.5284916,0,0,0.9805241,3.671217,0,0.4043027,-0.4043027,4.643632,77.39372,0.0309253,0.5813408,0.1216034,0,3.823221
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,0.5216846,0.5216846,0,-1,0,0.5216846,26.77159,0,0,0,0.1396632,0.5491416,0.5216846,0,0,1.429749,3.266914,0,0.4094784,-0.4094784,4.212005,70.19994,0.0309253,0.5738531,0.1117306,0,3.406578
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.3053423,0.3053423,0,0,0,0.3053423,142.1829,0,0,0,0.4341445,0.321413,0.3053423,0,0,1.884725,2.857436,0.1127316,0,0.1127316,4.318951,71.98238,0.03092028,0.3358765,0.3473156,0,3.291581
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,0.6473284,0.6473284,0,0,0,0.6473284,56.17525,0,0,0,0.3636383,0.6813983,0.6473284,0,0,1.771994,2.958894,0,0.31776,-0.31776,3.984003,66.39991,0.03092028,0.7120613,0.2909107,0,3.322533
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,0,0,0,0,0,0,0,0,0.1087044,0,0,0,0,2.125061,2.641135,0.1087044,0,0.1087044,4.087129,68.11868,0.03091545,0,0.0869635,0,2.749839
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.1377569,0.1377569,0,0,0,0.1377569,243.7474,0,0,0,0.3357787,0.1450072,0.1377569,0,0,2.016356,2.738968,0.1907715,0,0.1907715,4.26811,71.13503,0.03090697,0.1515325,0.268623,0,3.074747
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.2404262,0.2404262,0,-1,0,0.2404262,164.9854,0,0,0,0.396668,0.2530802,0.2404262,0,0,1.825585,2.910663,0.1435878,0,0.1435878,4.40433,73.40535,0.03090059,0.2644688,0.3173344,0,3.307331
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,0.437547,0.437547,0,0,0,0.437547,45.67179,0,0,0,0.1998356,0.4605758,0.437547,0,0,1.681997,3.039892,0,0.2607403,-0.2607403,4.129485,68.82462,0.03090059,0.4813017,0.1598684,0,3.239727
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.3328586,0.3328586,0,0,0,0.3328586,101.9714,0,0.00000000000000005551115,0,0.3394205,0.3503775,0.3328586,0,0,1.971708,2.779151,0,0.010957,-0.010957,4.117936,68.63213,0.03090059,0.3661445,0.2715364,0,3.118572
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,0.3763197,0.3763197,0,0,0,0.3763197,66.2504,0,0.00000000000000005551115,0,0.2493133,0.396126,0.3763197,0,0,1.983883,2.768194,0,0.1468127,-0.1468127,3.963181,66.05289,0.03090059,0.4139516,0.1994506,0,3.017508
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,2.147008,2.621382,0.06381105,0,0.06381105,4.023718,67.06183,0.03089776,0,0.05104884,0,2.685193
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.1378476,0.1378476,0,-1,0,0.1378476,0,0,0.00000000000000002775558,0,0,0.1451027,0.1378476,0,0,2.083197,2.678812,0,0.1451027,-0.1451027,3.870766,64.51264,0.03089776,0.1516324,0,0,2.678812
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,0.3794531,0.3794531,0,-1,0,0.3794531,0,0,0,0,0,0.3994243,0.3794531,0,0,2.244422,2.533709,0,0.3994243,-0.3994243,3.449736,57.49548,0.03089776,0.4173985,0,0,2.533709
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,0.6356551,0.6356551,0,-1,0,0.6356551,0,0,0.0000000000000001110223,0,0,0.6691107,0.6356551,0,0,2.688227,2.134285,0,0.6691107,-0.6691107,2.744431,45.74043,0.03089776,0.6992207,0,0,2.134285
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.1537161,0.1537161,0,-1,0,0.1537161,0,0,0.00000000000000002775558,0,0,0.1618064,0.1537161,0,0,3.431683,1.465174,0,0.1618064,-0.1618064,2.573873,42.89779,0.03089776,0.1690877,0,0,1.465174
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.0854249,0.0854249,0,-1,0,0.0854249,0,0,0,0,0,0.08992095,0.0854249,0,0,3.611468,1.303368,0,0.08992095,-0.08992095,2.479088,41.31804,0.03089776,0.09396739,0,0,1.303368
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.71138,1.213447,0,0,0,2.479088,41.31804,0.03089776,0,0,0,1.213447
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.03522418,0.03522418,0,-1,0,0.03522418,0,0,0,0,0,0.03707809,0.03522418,0,0,3.71138,1.213447,0,0.03707809,-0.03707809,2.440004,40.66665,0.03089776,0.0387466,0,0,1.213447
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.02825771,0.02825771,0,-1,0,0.02825771,0,0,0,0,0,0.02974496,0.02825771,0,0,3.752578,1.176369,0,0.02974496,-0.02974496,2.40865,40.14408,0.03089776,0.03108349,0,0,1.176369
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.1086721,0.1086721,0,-1,0,0.1086721,0,0,0.00000000000000001387779,0,0,0.1143917,0.1086721,0,0,3.785628,1.146624,0,0.1143917,-0.1143917,2.28807,38.13443,0.03089776,0.1195393,0,0,1.146624
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.05483139,0.05483139,0,-1,0,0.05483139,0,0,0.000000000000000006938894,0,0,0.05771726,0.05483139,0,0,3.91273,1.032232,0,0.05771726,-0.05771726,2.227231,37.12045,0.03089776,0.06031453,0,0,1.032232
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.005728166,0.005728166,0,0,0,0.005728166,0,0,0.0000000000000000008673617,0,0,0.006029649,0.005728166,0,0,3.97686,0.9745147,0,0.006029649,-0.006029649,2.220875,37.01451,0.03089776,0.006300983,0,0,0.9745147
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.08551241,0.08551241,0,0,0,0.08551241,0,0,0.00000000000000001387779,0,0,0.09001306,0.08551241,0,0,3.98356,0.968485,0,0.09001306,-0.09001306,2.125993,35.43315,0.03089776,0.09406365,0,0,0.968485
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,4.083574,0.878472,0.3354165,0,0.3354165,2.444197,40.73654,0.03088287,0,0.2683332,0,1.213889
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,3.748158,1.180347,0.5409495,0,0.5409495,2.957387,49.28968,0.03085889,0,0.4327596,0,1.721296
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.1228186,0.1228186,0,-1,0,0.1228186,751.1254,0,0,0,0.9225215,0.1292827,0.1228186,0,0,3.207208,1.667201,0.7932388,0,0.7932388,3.709919,61.83186,0.0308238,0.1351005,0.7380173,0,2.589723
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,0.426374,0.426374,0,0,0,0.426374,294.769,0,0,0,1.256819,0.4488147,0.426374,0,0,2.41397,2.381116,0.8080038,0,0.8080038,4.476459,74.60751,0.03078813,0.4690114,1.005455,0,3.637935
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,0.7888669,0.7888669,0,0,0,0.7888669,170.4099,0,0,0,1.344307,0.8303862,0.7888669,0,0,1.605966,3.10832,0.5139209,0,0.5139209,4.964007,82.73329,0.03076549,0.8677536,1.075446,0,4.452627
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,0.4435323,0,0,1.535577,0,0,0,0,1.092045,3.570848,1.092045,0,1.092045,6.000012,100,0.03071749,0,1.228462,0,5.106426
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03071749,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.05715359,0.05715359,0,-1,0,0.05715359,3098.74,1.71088,0,0,1.771041,0.06016167,0.05715359,0,0,0,4.553689,0,0,0,6.000012,100,0.03071749,0.06286895,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.2674037,0.2674037,0,0,0,0.2674037,532.0816,1.141328,0,0,1.422806,0.2814776,0.2674037,0,0,0,4.553689,0,0,0,6.000012,100,0.03071749,0.2941441,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,0.6374678,0.6374678,0,0,0,0.6374678,158.8955,0.3418888,0,0,1.012908,0.6710188,0.6374678,0,0,0,4.553689,0,0,0,6.000012,100,0.03071749,0.7012146,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.06421077,0.06421077,0,0,0,0.06421077,664.6881,0.3592111,0,0,0.4268014,0.06759029,0.06421077,0,0,0,4.553689,0,0,0,6.000012,100,0.03071749,0.07063185,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,0.7489048,0.7489048,0,0,0,0.7489048,8.364429,0,0.0000000000000001110223,0,0.06264161,0.7883209,0.7489048,0,0,0,4.553689,0,0.7256793,-0.7256793,5.235079,87.25114,0.03071749,0.8237953,0.05011329,0,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.06263984,0.06263984,0,-1,0,0.06263984,0,0,0,0,0,0.06593668,0.06263984,0,0,0.8063103,3.82801,0,0.06593668,-0.06593668,5.165576,86.09275,0.03071749,0.06890383,0,0,3.82801
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.105834,0.105834,0,-1,0,0.105834,0,0,0.00000000000000001387779,0,0,0.1114042,0.105834,0,0,0.8795733,3.762073,0,0.1114042,-0.1114042,5.048145,84.13558,0.03071749,0.1164174,0,0,3.762073
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.0897857,0.0897857,0,-1,0,0.0897857,0,0,0.00000000000000001387779,0,0,0.09451126,0.0897857,0,0,1.003356,3.650669,0,0.09451126,-0.09451126,4.948522,82.4752,0.03071749,0.09876427,0,0,3.650669
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.138207,0.138207,0,-1,0,0.138207,0,0,0.00000000000000002775558,0,0,0.1454811,0.138207,0,0,1.108368,3.556158,0,0.1454811,-0.1454811,4.795171,79.91936,0.03071749,0.1520277,0,0,3.556158
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.07274549,0.07274549,0,-1,0,0.07274549,0,0,0.00000000000000001387779,0,0,0.0765742,0.07274549,0,0,1.270014,3.410676,0,0.0765742,-0.0765742,4.714455,78.57409,0.03071749,0.08002003,0,0,3.410676
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.05158576,0.05158576,0,-1,0,0.05158576,0,0,0.000000000000000006938894,0,0,0.0543008,0.05158576,0,0,1.355096,3.334102,0,0.0543008,-0.0543008,4.657217,77.62012,0.03071749,0.05674433,0,0,3.334102
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.04311557,0.04311557,0,-1,0,0.04311557,0,0,0,0,0,0.04538481,0.04311557,0,0,1.415431,3.279801,0,0.04538481,-0.04538481,4.609377,76.82279,0.03071749,0.04742713,0,0,3.279801
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.06698114,0.06698114,0,-1,0,0.06698114,0,0,0.00000000000000001387779,0,0,0.07050645,0.06698114,0,0,1.465858,3.234417,0,0.07050645,-0.07050645,4.535057,75.58412,0.03071749,0.07367925,0,0,3.234417
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.1702157,0.1702157,0,-1,0,0.1702157,0,0,0.00000000000000002775558,0,0,0.1791744,0.1702157,0,0,1.544199,3.16391,0,0.1791744,-0.1791744,4.34619,72.43636,0.03071749,0.1872372,0,0,3.16391
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.1155906,0.1155906,0,-1,0,0.1155906,0,0,0.00000000000000001387779,0,0,0.1216743,0.1155906,0,0,1.743281,2.984736,0,0.1216743,-0.1216743,4.217934,70.29876,0.03071749,0.1271496,0,0,2.984736
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.001627189,0.001627189,0,0,0,0.001627189,0,0,0.0000000000000000002168404,0,0,0.00171283,0.001627189,0,0,1.878475,2.863061,0,0.00171283,-0.00171283,4.216129,70.26867,0.03071749,0.001789908,0,0,2.863061
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.0992396,0.0992396,0,0,0,0.0992396,0,0,0.00000000000000001387779,0,0,0.1044627,0.0992396,0,0,1.880378,2.861349,0,0.1044627,-0.1044627,4.106015,68.43345,0.03071749,0.1091636,0,0,2.861349
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.2889622,0.2889622,0,0,0,0.2889622,102.5147,0,0,0,0.2962287,0.3041707,0.2889622,0,0,1.996448,2.756886,0,0.007942024,-0.007942024,4.097644,68.29392,0.03071749,0.3178584,0.2369829,0,3.053115
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0,0,0,0,0,0,0,0,0.5272437,0,0,0,0,2.005272,2.748944,0.5272437,0,0.5272437,4.597831,76.63036,0.03069437,0,0.4217949,0,3.276188
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.1583948,0.1583948,0,-1,0,0.1583948,380.5354,0,0,0,0.6027481,0.1667313,0.1583948,0,0,1.478029,3.223463,0.4360168,0,0.4360168,5.011473,83.52438,0.03067527,0.1742342,0.4821985,0,3.826211
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.008513325,0.008513325,0,0,0,0.008513325,10446.07,0,0,0,0.8893081,0.008961394,0.008513325,0,0,1.042012,3.615878,0.8803467,0,0.8803467,5.846643,97.44386,0.03063679,0.009364657,0.7114465,0,4.505187
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.1503948,0.1503948,0,0,0,0.1503948,774.7465,0.8452032,0,0,1.165179,0.1583103,0.1503948,0,0,0.1616651,4.40819,0.1616651,0,0.1616651,6.000012,100,0.03062974,0.1654343,0.9321429,0,5.573369
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03062974,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,0.6023066,0.6023066,0,0,0,0.6023066,109.1347,0.02331869,0,0,0.6573256,0.634007,0.6023066,0,0,0,4.553689,0,0,0,6.000012,100,0.03062974,0.6625373,0.5258605,0,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,0.9843563,0.9843563,0,-1,0,0.9843563,121.749,0.1622797,0,0,1.198444,1.036165,0.9843563,0,0,0,4.553689,0,0,0,6.000012,100,0.03062974,1.082792,0.9587554,0,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,0.4380818,0.4380818,0,0,0,0.4380818,187.3404,0.3595653,0,0,0.8207041,0.4611388,0.4380818,0,0,0,4.553689,0,0,0,6.000012,100,0.03062974,0.48189,0.6565633,0,5.374393
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03062974,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03062974,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,0.4410082,0.4410082,0,0,0,0.4410082,13.56127,0,0.00000000000000005551115,0,0.05980632,0.4642192,0.4410082,0,0,0,4.553689,0,0.4044128,-0.4044128,5.573723,92.8952,0.03062974,0.485109,0.04784505,0,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,0.4992135,0.4992135,0,-1,0,0.4992135,0,0,0,0,0,0.5254878,0.4992135,0,0,0.4493476,4.149276,0,0.5254878,-0.5254878,5.019811,83.66335,0.03062974,0.5491348,0,0,4.149276
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.228568,0.228568,0,-1,0,0.228568,0,0,0.00000000000000002775558,0,0,0.2405979,0.228568,0,0,1.033223,3.623788,0,0.2405979,-0.2405979,4.766198,79.43648,0.03062974,0.2514248,0,0,3.623788
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,0.6738477,0.6738477,0,-1,0,0.6738477,0,0,0,0,0,0.7093134,0.6738477,0,0,1.300554,3.38319,0,0.7093134,-0.7093134,4.018516,66.97514,0.03062974,0.7412325,0,0,3.38319
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.1324525,0.1324525,0,-1,0,0.1324525,0,0,0.00000000000000002775558,0,0,0.1394237,0.1324525,0,0,2.08868,2.673877,0,0.1394237,-0.1394237,3.871551,64.52572,0.03062974,0.1456977,0,0,2.673877
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.1535771,0.1535771,0,-1,0,0.1535771,0,0,0,0,0,0.1616601,0.1535771,0,0,2.243595,2.534453,0,0.1616601,-0.1616601,3.701146,61.68564,0.03062974,0.1689349,0,0,2.534453
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.0302003,0.0302003,0,-1,0,0.0302003,0,0,0.000000000000000006938894,0,0,0.03178979,0.0302003,0,0,2.423218,2.372793,0,0.03178979,-0.03178979,3.667637,61.12716,0.03062974,0.03322033,0,0,2.372793
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.02355856,0.02355856,0,-1,0,0.02355856,0,0,0,0,0,0.02479849,0.02355856,0,0,2.458539,2.341003,0,0.02479849,-0.02479849,3.641497,60.69149,0.03062974,0.02591442,0,0,2.341003
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.486094,2.316205,0,0,0,3.641497,60.69149,0.03062974,0,0,0,2.316205
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.1093087,0.1093087,0,-1,0,0.1093087,0,0,0.00000000000000001387779,0,0,0.1150618,0.1093087,0,0,2.486094,2.316205,0,0.1150618,-0.1150618,3.520211,58.67006,0.03062974,0.1202396,0,0,2.316205
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.1215815,0.1215815,0,-1,0,0.1215815,0,0,0.00000000000000001387779,0,0,0.1279806,0.1215815,0,0,2.61394,2.201143,0,0.1279806,-0.1279806,3.385308,56.42168,0.03062974,0.1337397,0,0,2.201143
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.1033148,0.1033148,0,0,0,0.1033148,0,0,0,0,0,0.1087524,0.1033148,0,0,2.75614,2.073163,0,0.1087524,-0.1087524,3.270673,54.5111,0.03062974,0.1136462,0,0,2.073163
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.05168445,0.05168445,0,0,0,0.05168445,0,0,0.000000000000000006938894,0,0,0.05440469,0.05168445,0,0,2.876976,1.96441,0,0.05440469,-0.05440469,3.213325,53.55531,0.03062974,0.0568529,0,0,1.96441
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,0.9046924,0.9046924,0,0,0,0.9046924,24.74307,0,0.0000000000000001110223,0,0.2238487,0.9523078,0.9046924,0,0,2.937426,1.910005,0,0.7284592,-0.7284592,2.445462,40.75761,0.03062974,0.9951617,0.1790789,0,2.133854
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.1882684,0.1882684,0,0,0,0.1882684,325.6785,0,0,0,0.6131499,0.1981773,0.1882684,0,0,3.746825,1.181546,0.4149726,0,0.4149726,2.839139,47.31889,0.03061164,0.2070953,0.4905199,0,1.794696
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.08939311,0.08939311,0,-1,0,0.08939311,807.3605,0,0,0,0.7217246,0.09409801,0.08939311,0,0,3.331853,1.555022,0.6276266,0,0.6276266,3.434558,57.24252,0.03058431,0.09833242,0.5773797,0,2.276746
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0,0,0,0.8191236,0,0,0,0,2.704226,2.119885,0.8191236,0,0.8191236,4.211647,70.19398,0.03054871,0,0.6552989,0,2.939009
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,0.6778152,0.6778152,0,0,0,0.6778152,215.9647,0,0,0,1.463842,0.7134897,0.6778152,0,0,1.885102,2.857097,0.750352,0,0.750352,4.923493,82.05806,0.03051617,0.7455967,1.171073,0,4.320939
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,0.5452031,0,0,1.679954,0,0,0,0,1.13475,3.532413,1.13475,0,1.13475,6.000012,100,0.0304671,0,1.343963,0,5.212367
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,0.7275882,0.7275882,0,0,0,0.7275882,200.584,0.6935434,0,0,1.459426,0.7658824,0.7275882,0,0,0,4.553689,0,0,0,6.000012,100,0.0304671,0.800347,1.167541,0,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.1330791,0.1330791,0,-1,0,0.1330791,729.6783,0.8309657,0,0,0.9710489,0.1400832,0.1330791,0,0,0,4.553689,0,0,0,6.000012,100,0.0304671,0.146387,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.2375965,0.2375965,0,0,0,0.2375965,156.786,0.1224165,0,0,0.3725181,0.2501016,0.2375965,0,0,0,4.553689,0,0,0,6.000012,100,0.0304671,0.2613561,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.3196662,0.3196662,0,0,0,0.3196662,30.4311,0,0,0,0.09727796,0.3364908,0.3196662,0,0,0,4.553689,0,0.2392128,-0.2392128,5.747859,95.79747,0.0304671,0.3516329,0.07782237,0,4.650967
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.04940318,0.04940318,0,0,0,0.04940318,269.7966,0,0,0,0.1332881,0.05200335,0.04940318,0,0,0.265792,4.314476,0.08128477,0,0.08128477,5.824973,97.08269,0.03046359,0.0543435,0.1066305,0,4.447764
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,0.857105,0.857105,0,0,0,0.857105,2.146398,0,0,0,0.01839689,0.9022158,0.857105,0,0,0.1845072,4.387632,0,0.8838189,-0.8838189,4.893346,81.5556,0.03046359,0.9428155,0.01471751,0,4.406029
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.3358703,0.3358703,0,-1,0,0.3358703,0,0,0.00000000000000005551115,0,0,0.3535477,0.3358703,0,0,1.166528,3.503814,0,0.3535477,-0.3535477,4.520674,75.34442,0.03046359,0.3694573,0,0,3.503814
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,0.8878996,0.8878996,0,-1,0,0.8878996,0,0,0.0000000000000001110223,0,0,0.9346312,0.8878996,0,0,1.559359,3.150266,0,0.9346312,-0.9346312,3.535486,58.92466,0.03046359,0.9766896,0,0,3.150266
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.2514115,0.2514115,0,-1,0,0.2514115,0,0,0.00000000000000005551115,0,0,0.2646437,0.2514115,0,0,2.597838,2.215635,0,0.2646437,-0.2646437,3.256527,54.27535,0.03046359,0.2765527,0,0,2.215635
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.1677251,0.1677251,0,-1,0,0.1677251,0,0,0,0,0,0.1765527,0.1677251,0,0,2.891887,1.950991,0,0.1765527,-0.1765527,3.070425,51.17364,0.03046359,0.1844976,0,0,1.950991
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.1035277,0.1035277,0,-1,0,0.1035277,0,0,0.00000000000000001387779,0,0,0.1089766,0.1035277,0,0,3.088056,1.774438,0,0.1089766,-0.1089766,2.955553,49.25912,0.03046359,0.1138805,0,0,1.774438
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.1265934,0.1265934,0,-1,0,0.1265934,0,0,0.00000000000000002775558,0,0,0.1332563,0.1265934,0,0,3.209141,1.665462,0,0.1332563,-0.1332563,2.815089,46.91805,0.03046359,0.1392528,0,0,1.665462
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.03896117,0.03896117,0,-1,0,0.03896117,0,0,0.000000000000000006938894,0,0,0.04101176,0.03896117,0,0,3.357204,1.532205,0,0.04101176,-0.04101176,2.771858,46.19755,0.03046359,0.04285729,0,0,1.532205
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.402773,1.491194,0,0,0,2.771858,46.19755,0.03046359,0,0,0,1.491194
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.005047238,0.005047238,0,-1,0,0.005047238,0,0,0.0000000000000000008673617,0,0,0.005312882,0.005047238,0,0,3.402773,1.491194,0,0.005312882,-0.005312882,2.766258,46.10421,0.03046359,0.005551962,0,0,1.491194
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.08258777,0.08258777,0,-1,0,0.08258777,0,0,0,0,0,0.0869345,0.08258777,0,0,3.408676,1.485881,0,0.0869345,-0.0869345,2.674621,44.57693,0.03046359,0.09084655,0,0,1.485881
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.08246519,0.08246519,0,0,0,0.08246519,0,0,0.00000000000000001387779,0,0,0.08680547,0.08246519,0,0,3.50527,1.398946,0,0.08680547,-0.08680547,2.58312,43.05192,0.03046359,0.09071171,0,0,1.398946
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.00309211,0.00309211,0,0,0,0.00309211,0,0,0,0,0,0.003254853,0.00309211,0,0,3.60172,1.312141,0,0.003254853,-0.003254853,2.579689,42.99474,0.03046359,0.003401321,0,0,1.312141
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.2449173,0.2449173,0,0,0,0.2449173,151.5527,0,0,0,0.3711787,0.2578076,0.2449173,0,0,3.605337,1.308886,0.1133711,0,0.1133711,2.687243,44.78728,0.0304587,0.269409,0.296943,0,1.680065
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.2211128,0.2211128,0,0,0,0.2211128,328.3582,0,0,0,0.726042,0.2327504,0.2211128,0,0,3.491966,1.41092,0.4932917,0,0.4932917,3.15522,52.5869,0.03043743,0.2432241,0.5808336,0,2.136962
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.2845607,0.2845607,0,-1,0,0.2845607,275.4608,0,0,0,0.7838533,0.2995376,0.2845607,0,0,2.998674,1.854882,0.4843157,0,0.4843157,3.614682,60.24459,0.03041657,0.3130168,0.6270826,0,2.638736
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,2.514358,2.290766,0.669748,0,0.669748,4.250061,70.83421,0.03038778,0,0.5357984,0,2.960515
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.1590354,0.1590354,0,0,0,0.1590354,718.2419,0,0,0,1.142259,0.1674057,0.1590354,0,0,1.84461,2.89354,0.9748534,0,0.9748534,5.174888,86.24796,0.03034597,0.174939,0.9138073,0,4.035799
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.2192496,0.2192496,0,0,0,0.2192496,415.5622,0,0,0,0.9111183,0.230789,0.2192496,0,0,0.8697568,3.770908,0.6803293,0,0.6803293,5.820305,97.00489,0.03031686,0.2411745,0.7288947,0,4.682026
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.1033742,0.1033742,0,0,0,0.1033742,990.5001,0.7256788,0,0,1.023921,0.1088149,0.1033742,0,0,0.1894275,4.383204,0.1894275,0,0.1894275,6.000012,100,0.03030876,0.1137116,0.819137,0,5.407125
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,0.37115,0.37115,0,-1,0,0.37115,231.2321,0.4675336,0,0,0.8582178,0.3906842,0.37115,0,0,0,4.553689,0,0,0,6.000012,100,0.03030876,0.408265,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.1945808,0.1945808,0,0,0,0.1945808,608.328,0.9788674,0,0,1.183689,0.2048219,0.1945808,0,0,0,4.553689,0,0,0,6.000012,100,0.03030876,0.2140388,0.9469514,0,5.737378
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.1435681,0.1435681,0,0,0,0.1435681,386.1938,0.4033268,0,0,0.5544512,0.1511243,0.1435681,0,0,0,4.553689,0,0,0,6.000012,100,0.03030876,0.1579249,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03030876,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03030876,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,0.5616673,0.5616673,0,-1,0,0.5616673,0,0,0.0000000000000001110223,0,0,0.5912287,0.5616673,0,0,0,4.553689,0,0.5912287,-0.5912287,5.376802,89.61319,0.03030876,0.617834,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,0.4947861,0.4947861,0,-1,0,0.4947861,0,0,0.00000000000000005551115,0,0,0.5208274,0.4947861,0,0,0.6569208,3.96246,0,0.5208274,-0.5208274,4.827802,80.4632,0.03030876,0.5442647,0,0,3.96246
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.1579926,0.1579926,0,-1,0,0.1579926,0,0,0.00000000000000002775558,0,0,0.166308,0.1579926,0,0,1.235618,3.441633,0,0.166308,-0.166308,4.652498,77.54147,0.03030876,0.1737918,0,0,3.441633
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.08960073,0.08960073,0,-1,0,0.08960073,0,0,0,0,0,0.09431656,0.08960073,0,0,1.420405,3.275325,0,0.09431656,-0.09431656,4.55308,75.88451,0.03030876,0.09856081,0,0,3.275325
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.07096443,0.07096443,0,-1,0,0.07096443,0,0,0,0,0,0.0746994,0.07096443,0,0,1.525201,3.181008,0,0.0746994,-0.0746994,4.474339,74.57217,0.03030876,0.07806087,0,0,3.181008
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.09611484,0.09611484,0,-1,0,0.09611484,0,0,0.00000000000000001387779,0,0,0.1011735,0.09611484,0,0,1.6082,3.106309,0,0.1011735,-0.1011735,4.367693,72.79474,0.03030876,0.1057263,0,0,3.106309
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.06060497,0.06060497,0,-1,0,0.06060497,0,0,0.00000000000000001387779,0,0,0.06379471,0.06060497,0,0,1.720615,3.005135,0,0.06379471,-0.06379471,4.300447,71.67398,0.03030876,0.06666547,0,0,3.005135
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.08006644,0.08006644,0,-1,0,0.08006644,0,0,0.00000000000000001387779,0,0,0.08428045,0.08006644,0,0,1.791498,2.941341,0,0.08428045,-0.08428045,4.211608,70.19333,0.03030876,0.08807307,0,0,2.941341
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.01581171,0.01581171,0,-1,0,0.01581171,0,0,0,0,0,0.01664391,0.01581171,0,0,1.885143,2.85706,0,0.01664391,-0.01664391,4.194064,69.90092,0.03030876,0.01739288,0,0,2.85706
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.1462011,0.1462011,0,-1,0,0.1462011,0,0,0.00000000000000002775558,0,0,0.1538959,0.1462011,0,0,1.903636,2.840416,0,0.1538959,-0.1538959,4.031844,67.19726,0.03030876,0.1608212,0,0,2.840416
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.00594867,0.00594867,0,0,0,0.00594867,0,0,0.0000000000000000008673617,0,0,0.006261758,0.00594867,0,0,2.074632,2.68652,0,0.006261758,-0.006261758,4.025243,67.08725,0.03030876,0.006543537,0,0,2.68652
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,2.081589,2.680259,0.01911855,0,0.01911855,4.043381,67.38954,0.03030794,0,0.01529484,0,2.699377
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.1077204,0.1077204,0,0,0,0.1077204,137.9915,0,0,0,0.148645,0.1133899,0.1077204,0,0,2.062471,2.697465,0.03525508,0,0.03525508,4.076827,67.94697,0.03030644,0.1184925,0.118916,0,2.84611
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,0.4387361,0.4387361,0,0,0,0.4387361,32.64293,0,0,0,0.1432163,0.4618275,0.4387361,0,0,2.027216,2.729195,0,0.3186112,-0.3186112,3.740981,62.34956,0.03030644,0.4826097,0.1145731,0,2.872411
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,0.9475929,0.9475929,0,-1,0,0.9475929,15.57046,0,0.0000000000000001110223,0,0.1475446,0.9974663,0.9475929,0,0,2.381228,2.410584,0,0.8499217,-0.8499217,2.845085,47.41798,0.03030644,1.042352,0.1180357,0,2.558128
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,0.431549,0.431549,0,0,0,0.431549,94.16472,0,0,0,0.4063669,0.4542621,0.431549,0,0,3.325585,1.560662,0,0.04789519,-0.04789519,2.794599,46.57655,0.03030644,0.4747039,0.3250935,0,1.967029
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.136963,0.136963,0,0,0,0.136963,401.0949,0,0,0,0.5493517,0.1441716,0.136963,0,0,3.378802,1.512767,0.4051801,0,0.4051801,3.178986,52.983,0.03028914,0.1506593,0.4394813,0,2.062119
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.08035737,0.08035737,0,0,0,0.08035737,729.7072,0,0,0,0.5863734,0.0845867,0.08035737,0,0,2.973622,1.877429,0.5017868,0,0.5017868,3.655023,60.91693,0.03026774,0.0883931,0.4690987,0,2.463802
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.3262416,0.3262416,0,0,0,0.3262416,79.89218,0,0,0,0.2606415,0.3434122,0.3262416,0,0,2.471835,2.329037,0,0.08277069,-0.08277069,3.567775,59.4628,0.03026774,0.3588658,0.2085132,0,2.589679
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.00748674,0.00748674,0,-1,0,0.00748674,6694.92,0,0,0,0.5012313,0.007880778,0.00748674,0,0,2.563803,2.246266,0.4933505,0,0.4933505,4.035809,67.26334,0.03024673,0.008235414,0.400985,0,2.747498
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.245595,0.245595,0,0,0,0.245595,176.0657,0,0,0,0.4324085,0.258521,0.245595,0,0,2.070452,2.690282,0.1738875,0,0.1738875,4.200773,70.01273,0.03023933,0.2701545,0.3459268,0,3.12269
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.1035664,0.1035664,0,0,0,0.1035664,229.1713,0,0,0,0.2373445,0.1090172,0.1035664,0,0,1.896565,2.846781,0.1283272,0,0.1283272,4.322515,72.04176,0.03023388,0.113923,0.1898756,0,3.084125
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.06985597,0.06985597,0,0,0,0.06985597,315.3307,0,0,0,0.2202773,0.0735326,0.06985597,0,0,1.768238,2.962275,0.1467447,0,0.1467447,4.461729,74.362,0.03022764,0.07684156,0.1762218,0,3.182552
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,0.4350306,0.4350306,0,0,0,0.4350306,12.90882,0,0.00000000000000005551115,0,0.05615733,0.457927,0.4350306,0,0,1.621493,3.094345,0,0.4017697,-0.4017697,4.038226,67.30363,0.03022764,0.4785337,0.04492586,0,3.150503
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.03974474,0.03974474,0,-1,0,0.03974474,0,0,0.000000000000000006938894,0,0,0.04183657,0.03974474,0,0,2.067904,2.692575,0,0.04183657,-0.04183657,3.994127,66.56864,0.03022764,0.04371921,0,0,2.692575
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.3082254,0.3082254,0,-1,0,0.3082254,0,0,0.00000000000000005551115,0,0,0.3244478,0.3082254,0,0,2.114389,2.650739,0,0.3244478,-0.3244478,3.652129,60.86869,0.03022764,0.3390479,0,0,2.650739
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,0.4019427,0.4019427,0,-1,0,0.4019427,0,0,0.00000000000000005551115,0,0,0.4230976,0.4019427,0,0,2.474886,2.326291,0,0.4230976,-0.4230976,3.206145,53.43563,0.03022764,0.442137,0,0,2.326291
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.0813913,0.0813913,0,-1,0,0.0813913,0,0,0.00000000000000001387779,0,0,0.08567505,0.0813913,0,0,2.944995,1.903194,0,0.08567505,-0.08567505,3.115835,51.93048,0.03022764,0.08953042,0,0,1.903194
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.1558144,0.1558144,0,-1,0,0.1558144,0,0,0.00000000000000002775558,0,0,0.1640151,0.1558144,0,0,3.040189,1.817519,0,0.1640151,-0.1640151,2.942948,49.04903,0.03022764,0.1713958,0,0,1.817519
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.222428,1.653503,0,0,0,2.942948,49.04903,0.03022764,0,0,0,1.653503
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.1936622,0.1936622,0,-1,0,0.1936622,0,0,0.00000000000000002775558,0,0,0.203855,0.1936622,0,0,3.222428,1.653503,0,0.203855,-0.203855,2.728066,45.46768,0.03022764,0.2130284,0,0,1.653503
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.1419578,0.1419578,0,-1,0,0.1419578,0,0,0.00000000000000002775558,0,0,0.1494293,0.1419578,0,0,3.448934,1.449648,0,0.1494293,-0.1494293,2.570554,42.84248,0.03022764,0.1561536,0,0,1.449648
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.08304498,0.08304498,0,-1,0,0.08304498,0,0,0.00000000000000001387779,0,0,0.08741578,0.08304498,0,0,3.614966,1.300219,0,0.08741578,-0.08741578,2.47841,41.30674,0.03022764,0.09134948,0,0,1.300219
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.1405786,0.1405786,0,-1,0,0.1405786,0,0,0,0,0,0.1479775,0.1405786,0,0,3.712095,1.212803,0,0.1479775,-0.1479775,2.322428,38.70705,0.03022764,0.1546365,0,0,1.212803
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.1143468,0.1143468,0,0,0,0.1143468,0,0,0.00000000000000001387779,0,0,0.120365,0.1143468,0,0,3.876514,1.064826,0,0.120365,-0.120365,2.195552,36.59245,0.03022764,0.1257814,0,0,1.064826
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.05801491,0.05801491,0,0,0,0.05801491,30.25829,0,0.000000000000000006938894,0,0.01755432,0.06106832,0.05801491,0,0,4.010253,0.9444609,0,0.04351401,-0.04351401,2.149684,35.82799,0.03022764,0.0638164,0.01404345,0,0.9620152
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,0.3960969,0.3960969,0,0,0,0.3960969,29.0962,0,0.00000000000000005551115,0,0.1152492,0.4169441,0.3960969,0,0,4.058602,0.9009469,0,0.301695,-0.301695,1.831669,30.52776,0.03022764,0.4357066,0.09219933,0,1.016196
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,0.8541739,0.8541739,0.425,0,0.172125,0.8541739,29.34145,0,0,0,0.250627,0.451762,0.4291739,0,0,4.393819,0.5992519,0,0.201135,-0.201135,1.619655,26.99419,0.03022764,0.9395913,0.2005016,1.7,0.849879
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,0.5317368,0.5317368,0,-1,0,0.5317368,156.5379,0,0,0.04854915,0.8323694,0.5597229,0.5317368,0,0,4.617302,0.3981169,0.2726465,0,0.2726465,1.87831,31.3051,0.03021605,0.5849105,0.6658956,0,1.230486
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,1.003387,1.003387,1.7,0,0.5202,1.003387,70.78362,0,0,0,0.7102334,0,0,0.6966134,0.6617827,4.344656,0.6434988,1.372016,0,1.372016,3.179919,52.99854,0.03070041,1.103725,0.5681868,1.7,1.353732
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.2015404,0.2015404,1.654172,0,0.5076889,0.2015404,84.89277,0.0000000000000002220446,0,0,0.1710932,0,0,1.452632,1.38,2.97264,1.878313,1.551093,0,1.551093,4.651415,77.52342,0.03115562,0.2216944,0.1368745,1.7,2.049407
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.3010362,0.3010362,1.391138,0,0.4358808,0.3010362,128.207,0.0000000000000002220446,0,0,0.3859495,0,0,1.090102,1.035597,1.421546,3.274297,1.421546,0,1.421546,6.000012,100,0.03150313,0.3311399,0.3087596,1.7,3.660247
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,0.420894,0.420894,0,0,0,0.420894,137.0231,0.1336757,0,0,0.576722,0.4430463,0.420894,0,0,0,4.553689,0,0,0,6.000012,100,0.03150313,0.4629834,0.4613776,0,5.130411
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,0.3732902,0.3732902,0,-1,0,0.3732902,167.0378,0.2305985,0,0,0.6235356,0.392937,0.3732902,0,0,0,4.553689,0,0,0,6.000012,100,0.03150313,0.4106192,0.4988284,0,5.177225
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.1306609,0.1306609,0,0,0,0.1306609,460.291,0.4638826,0,0,0.6014204,0.1375378,0.1306609,0,0,0,4.553689,0,0,0,6.000012,100,0.03150313,0.143727,0.4811363,0,5.155109
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0.4926707,0,0,0.4926707,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03150313,0,0.3941365,0,5.04636
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.252863,0.252863,0,0,0,0.252863,73.95631,0,0.00000000000000005551115,0,0.1870081,0.2661716,0.252863,0,0,0,4.553689,0,0.07916344,-0.07916344,5.916566,98.60925,0.03150313,0.2781493,0.1496065,0,4.740697
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,0.4865435,0.4865435,0,0,0,0.4865435,11.2239,0,0.00000000000000005551115,0,0.05460917,0.5121511,0.4865435,0,0,0.08795937,4.474525,0,0.4575419,-0.4575419,5.434275,90.57107,0.03150313,0.5351979,0.04368734,0,4.529135
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,0.7656747,0.7656747,0,-1,0,0.7656747,0,0,0.0000000000000001110223,0,0,0.8059733,0.7656747,0,0,0.5963393,4.016984,0,0.8059733,-0.8059733,4.584704,76.41159,0.03150313,0.8422421,0,0,4.016984
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.2799642,0.2799642,0,-1,0,0.2799642,0,0,0.00000000000000005551115,0,0,0.2946992,0.2799642,0,0,1.491865,3.21101,0,0.2946992,-0.2946992,4.274064,71.23426,0.03150313,0.3079607,0,0,3.21101
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.04605782,0.04605782,0,-1,0,0.04605782,0,0,0.000000000000000006938894,0,0,0.04848191,0.04605782,0,0,1.819309,2.916311,0,0.04848191,-0.04848191,4.22296,70.38252,0.03150313,0.0506636,0,0,2.916311
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.873178,2.867829,0,0,0,4.22296,70.38252,0.03150313,0,0,0,2.867829
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.1153877,0.1153877,0,-1,0,0.1153877,0,0,0.00000000000000001387779,0,0,0.1214608,0.1153877,0,0,1.873178,2.867829,0,0.1214608,-0.1214608,4.094929,68.24868,0.03150313,0.1269265,0,0,2.867829
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.02880557,0.02880557,0,-1,0,0.02880557,0,0,0.000000000000000003469447,0,0,0.03032166,0.02880557,0,0,2.008134,2.746368,0,0.03032166,-0.03032166,4.062967,67.71598,0.03150313,0.03168613,0,0,2.746368
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.041825,2.716047,0,0,0,4.062967,67.71598,0.03150313,0,0,0,2.716047
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.2131665,0.2131665,0,-1,0,0.2131665,0,0,0,0,0,0.2243858,0.2131665,0,0,2.041825,2.716047,0,0.2243858,-0.2243858,3.826444,63.77393,0.03150313,0.2344832,0,0,2.716047
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.291142,2.491661,0,0,0,3.826444,63.77393,0.03150313,0,0,0,2.491661
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.06018798,0.06018798,0,-1,0,0.06018798,0,0,0.00000000000000001387779,0,0,0.06335577,0.06018798,0,0,2.291142,2.491661,0,0.06335577,-0.06335577,3.759661,62.66089,0.03150313,0.06620678,0,0,2.491661
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.06460555,0.06460555,0,0,0,0.06460555,0,0,0.00000000000000001387779,0,0,0.06800584,0.06460555,0,0,2.361537,2.428305,0,0.06800584,-0.06800584,3.687976,61.46615,0.03150313,0.0710661,0,0,2.428305
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,2.437099,2.360299,0.01424668,0,0.01424668,3.701492,61.69141,0.03150251,0,0.01139734,0,2.374546
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,0.7286437,0.7286437,0,0,0,0.7286437,23.86116,0,0,0,0.1738628,0.7669933,0.7286437,0,0,2.422853,2.373121,0,0.5931305,-0.5931305,3.076277,51.27119,0.03150251,0.801508,0.1390903,0,2.546984
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,0.7070869,0.7070869,0,0,0,0.7070869,69.38271,0,0,0,0.4905961,0.744302,0.7070869,0,0,3.081887,1.779991,0,0.2537059,-0.2537059,2.808848,46.81404,0.03150251,0.7777956,0.3924769,0,2.270587
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,0.6872388,0.6872388,0,-1,0,0.6872388,108.2948,0,0,0,0.7442437,0.7234092,0.6872388,0,0,3.363782,1.526285,0.02083449,0,0.02083449,2.828613,47.14346,0.03150159,0.7559627,0.595395,0,2.270529
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.2260831,0.2260831,0,0,0,0.2260831,452.8554,0,0,0,1.023829,0.2379822,0.2260831,0,0,3.342948,1.545036,0.7858471,0,0.7858471,3.574133,59.56877,0.03146705,0.2486914,0.8190634,0,2.568865
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.02274165,0.02274165,0,0,0,0.02274165,5648.631,0,0,0,1.284592,0.02393858,0.02274165,0,0,2.557101,2.252298,1.260653,0,1.260653,4.770094,79.50141,0.0314118,0.02501581,1.027673,0,3.53689
