Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.3052505,0.3052505,0,0,0,0.3052505,172.1906,0,0,0,0.5256128,0.3213164,0.3052505,0,0,1.296447,3.386886,0.2042965,0,0.2042965,4.963907,82.73161,0.03140286,0.3357756,0.4204903,0,3.912499
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.107944,0.107944,0,0,0,0.107944,687.7359,0,0,0,0.7423695,0.1136252,0.107944,0,0,1.092151,3.570753,0.6287442,0,0.6287442,5.560386,92.67291,0.03137539,0.1187384,0.5938956,0,4.313123
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.2037814,0.2037814,0,-1,0,0.2037814,330.4295,0,0,0,0.6733538,0.2145067,0.2037814,0,0,0.4634065,4.136623,0.4588471,0,0.4588471,5.995687,99.92791,0.03135537,0.2241596,0.5386831,0,4.809977
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.09337051,0.09337051,0,0,0,0.09337051,587.6911,0.445886,0,0,0.5487302,0.09828475,0.09337051,0,0,0.004559459,4.549585,0.004559459,0,0.004559459,6.000012,100,0.03135518,0.1027076,0.4389842,0,5.098316
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.1570019,0.1570019,0,0,0,0.1570019,268.8994,0.256912,0,0,0.4221772,0.1652652,0.1570019,0,0,0,4.553689,0,0,0,6.000012,100,0.03135518,0.1727021,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,0.8148329,0.8148329,0,0,0,0.8148329,55.48967,0,0,0,0.4521481,0.8577188,0.8148329,0,0,0,4.553689,0,0.4055707,-0.4055707,5.572503,92.87486,0.03135518,0.8963162,0.3617185,0,5.005837
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.2970867,0.2970867,0,0,0,0.2970867,18.73841,0,0,0,0.05566933,0.3127229,0.2970867,0,0,0.4506341,4.148118,0,0.2570535,-0.2570535,5.301545,88.3589,0.03135518,0.3267954,0.04453547,0,4.203788
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,0.6404359,0.6404359,0,-1,0,0.6404359,0,0,0,0,0,0.674143,0.6404359,0,0,0.7362491,3.891065,0,0.674143,-0.674143,4.590936,76.51544,0.03135518,0.7044795,0,0,3.891065
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.2345265,0.2345265,0,-1,0,0.2345265,0,0,0.00000000000000002775558,0,0,0.24687,0.2345265,0,0,1.485297,3.216922,0,0.24687,-0.24687,4.330712,72.17838,0.03135518,0.2579791,0,0,3.216922
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.2534192,0.2534192,0,-1,0,0.2534192,0,0,0.00000000000000005551115,0,0,0.2667571,0.2534192,0,0,1.759597,2.970052,0,0.2667571,-0.2667571,4.049525,67.49195,0.03135518,0.2787611,0,0,2.970052
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.1125225,0.1125225,0,-1,0,0.1125225,0,0,0.00000000000000001387779,0,0,0.1184448,0.1125225,0,0,2.055994,2.703295,0,0.1184448,-0.1184448,3.924673,65.41109,0.03135518,0.1237748,0,0,2.703295
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187599,2.58485,0,0,0,3.924673,65.41109,0.03135518,0,0,0,2.58485
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187599,2.58485,0,0,0,3.924673,65.41109,0.03135518,0,0,0,2.58485
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187599,2.58485,0,0,0,3.924673,65.41109,0.03135518,0,0,0,2.58485
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.05393715,0.05393715,0,-1,0,0.05393715,0,0,0.000000000000000006938894,0,0,0.05677595,0.05393715,0,0,2.187599,2.58485,0,0.05677595,-0.05677595,3.864826,64.41364,0.03135518,0.05933087,0,0,2.58485
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.250683,2.528074,0,0,0,3.864826,64.41364,0.03135518,0,0,0,2.528074
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.1086558,0.1086558,0,-1,0,0.1086558,0,0,0.00000000000000001387779,0,0,0.1143746,0.1086558,0,0,2.250683,2.528074,0,0.1143746,-0.1143746,3.744265,62.40429,0.03135518,0.1195214,0,0,2.528074
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.03130479,0.03130479,0,0,0,0.03130479,0,0,0.000000000000000006938894,0,0,0.03295241,0.03130479,0,0,2.377766,2.413699,0,0.03295241,-0.03295241,3.70953,61.82538,0.03135518,0.03443527,0,0,2.413699
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,2.41438,2.380747,0.01041471,0,0.01041471,3.71941,61.99005,0.03135472,0,0.008331767,0,2.391162
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,0.7370455,0.7370455,0,0,0,0.7370455,3.653106,0,0,0,0.02692505,0.7758373,0.7370455,0,0,2.403965,2.39012,0,0.7489123,-0.7489123,2.929987,48.83303,0.03135472,0.81075,0.02154004,0,2.417045
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,0.7161416,0.7161416,0,0,0,0.7161416,9.633918,0,0.0000000000000001110223,0,0.0689925,0.7538333,0.7161416,0,0,3.23609,1.641208,0,0.6848408,-0.6848408,2.208102,36.80162,0.03135472,0.7877558,0.055194,0,1.7102
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,0.429963,0.429963,0,-1,0,0.429963,22.97142,0,0,0,0.09876862,0.4525926,0.429963,0,0,3.997024,0.9563671,0,0.353824,-0.353824,1.835139,30.58558,0.03135472,0.4729593,0.0790149,0,1.055136
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,0,0,0,0,0,0,0,0.2040533,0,0,0,0,4.390162,0.6025431,0.2040533,0,0.2040533,2.028721,33.81194,0.03134583,0,0.1632426,0,0.8065963
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.1880094,0.1880094,0,0,0,0.1880094,163.5438,0,0,0,0.3074777,0.1979046,0.1880094,0,0,4.186109,0.786191,0.1095731,0,0.1095731,2.132671,35.54444,0.03134106,0.2068103,0.2459822,0,1.093669
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.07548113,0.07548113,0,0,0,0.07548113,396.511,0,0,0,0.299291,0.07945383,0.07548113,0,0,4.076536,0.8848068,0.2198372,0,0.2198372,2.341227,39.02036,0.03133148,0.08302925,0.2394328,0,1.184098
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,0.7216737,0.7216737,0,0,0,0.7216737,18.6002,0,0.0000000000000001110223,0,0.1342327,0.7596565,0.7216737,0,0,3.856699,1.08266,0,0.6254238,-0.6254238,1.681972,28.03281,0.03133148,0.7938411,0.1073862,0,1.216893
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.2514281,0.2514281,0,-1,0,0.2514281,28.72368,0,0,0,0.07221942,0.2646612,0.2514281,0,0,4.551614,0.4572365,0,0.1924417,-0.1924417,1.47912,24.65196,0.03133148,0.2765709,0.05777553,0,0.5294559
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,0.4236098,0.4236098,1.7,0,0.5202,0.4236098,53.54266,0,0,0,0.226812,0,0,1.27639,1.212571,4.765438,0.2647947,1.439383,0,1.439383,2.844639,47.41055,0.03180519,0.4659708,0.1814496,1.7,0.4916067
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.2214807,0.2214807,1.674112,0,0.5131327,0.2214807,71.92995,0.0000000000000004440892,0,0,0.159311,0,0,1.452632,1.38,3.326055,1.560239,1.539311,0,1.539311,4.304957,71.74915,0.03226168,0.2436288,0.1274488,1.7,1.71955
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,0.794132,0.794132,1.7,0,0.5202,0.794132,6.729427,0,0,0,0.05344054,0,0,0.905868,0.8605746,1.786744,2.945619,0.9140152,0,0.9140152,5.172068,86.20097,0.03262191,0.8735452,0.04275243,1.7,2.999059
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.1694198,0.1694198,0,0,0,0.1694198,30.05159,0,0,0,0.05091335,0.1783367,0.1694198,0,0,0.8727292,3.768233,0,0.1274233,-0.1274233,5.037752,83.96237,0.03262191,0.1863618,0.04073068,0,3.819146
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,0.5584975,0.5584975,0,-1,0,0.5584975,0,0,0.0000000000000001110223,0,0,0.5878921,0.5584975,0,0,1.014311,3.640809,0,0.5878921,-0.5878921,4.41806,73.63418,0.03262191,0.6143473,0,0,3.640809
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,0.5030294,0.5030294,0,-1,0,0.5030294,0,0,0.0000000000000001110223,0,0,0.5295047,0.5030294,0,0,1.667524,3.052917,0,0.5295047,-0.5295047,3.859913,64.33175,0.03262191,0.5533323,0,0,3.052917
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,0.7051156,0.7051156,0,-1,0,0.7051156,0,0,0,0,0,0.7422269,0.7051156,0,0,2.255863,2.523412,0,0.7422269,-0.7422269,3.077537,51.29218,0.03262191,0.7756271,0,0,2.523412
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.080559,1.781186,0,0,0,3.077537,51.29218,0.03262191,0,0,0,1.781186
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.09500389,0.09500389,0,-1,0,0.09500389,0,0,0,0,0,0.1000041,0.09500389,0,0,3.080559,1.781186,0,0.1000041,-0.1000041,2.972123,49.53529,0.03262191,0.1045043,0,0,1.781186
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.191675,1.681182,0,0,0,2.972123,49.53529,0.03262191,0,0,0,1.681182
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.07015862,0.07015862,0,-1,0,0.07015862,0,0,0.00000000000000001387779,0,0,0.07385118,0.07015862,0,0,3.191675,1.681182,0,0.07385118,-0.07385118,2.894277,48.23786,0.03262191,0.07717448,0,0,1.681182
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.01378812,0.01378812,0,-1,0,0.01378812,0,0,0.000000000000000001734723,0,0,0.01451382,0.01378812,0,0,3.273732,1.60733,0,0.01451382,-0.01451382,2.878978,47.98288,0.03262191,0.01516694,0,0,1.60733
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.02848349,0.02848349,0,-1,0,0.02848349,0,0,0.000000000000000003469447,0,0,0.02998262,0.02848349,0,0,3.289858,1.592816,0,0.02998262,-0.02998262,2.847374,47.45614,0.03262191,0.03133184,0,0,1.592816
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.06401422,0.06401422,0,-1,0,0.06401422,0,0,0.00000000000000001387779,0,0,0.06738339,0.06401422,0,0,3.323172,1.562834,0,0.06738339,-0.06738339,2.776346,46.27234,0.03262191,0.07041565,0,0,1.562834
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.007047676,0.007047676,0,0,0,0.007047676,0,0,0.0000000000000000008673617,0,0,0.007418606,0.007047676,0,0,3.398043,1.49545,0,0.007418606,-0.007418606,2.768526,46.142,0.03262191,0.007752444,0,0,1.49545
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.08448038,0.08448038,0,0,0,0.08448038,9.095069,0,0.00000000000000001387779,0,0.007683549,0.08892672,0.08448038,0,0,3.406286,1.488032,0,0.08124316,-0.08124316,2.682888,44.71471,0.03262191,0.09292842,0.006146839,0,1.495715
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.0661734,0.0661734,0,0,0,0.0661734,60.36455,0,0.00000000000000001387779,0,0.03994527,0.06965621,0.0661734,0,0,3.496556,1.406789,0,0.02971093,-0.02971093,2.65157,44.19274,0.03262191,0.07279073,0.03195622,0,1.446734
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,0.5657617,0.5657617,0,0,0,0.5657617,21.50566,0,0,0,0.1216708,0.5955386,0.5657617,0,0,3.529568,1.377078,0,0.4738678,-0.4738678,2.152069,35.86775,0.03262191,0.6223378,0.09733663,0,1.498749
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,0.5307384,0.5307384,0,-1,0,0.5307384,40.55072,0,0,0,0.2152182,0.558672,0.5307384,0,0,4.056087,0.90321,0,0.3434538,-0.3434538,1.790037,29.83389,0.03262191,0.5838122,0.1721746,0,1.118428
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.08713266,0.08713266,0,0,0,0.08713266,67.92349,0,0,0,0.05918354,0.09171858,0.08713266,0,0,4.437703,0.5597563,0,0.03253505,-0.03253505,1.755742,29.26231,0.03262191,0.09584592,0.04734683,0,0.6189398
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.08870971,0.08870971,0,0,0,0.08870971,130.3974,0,0,0,0.1156752,0.09337864,0.08870971,0,0,4.473853,0.5272212,0.02229653,0,0.02229653,1.776895,29.61485,0.0326209,0.09758068,0.09254014,0,0.6428964
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,0.3927669,0.3927669,0,0,0,0.3927669,85.72724,0,0,0,0.3367082,0.4134388,0.3927669,0,0,4.451557,0.5472881,0,0.07673062,-0.07673062,1.696014,28.26684,0.0326209,0.4320436,0.2693666,0,0.8839963
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.293551,0.293551,0,0,0,0.293551,132.7052,0,0,0,0.3895575,0.3090011,0.293551,0,0,4.536813,0.4705575,0.08055642,0,0.08055642,1.772436,29.54054,0.03261727,0.3229061,0.311646,0,0.8601149
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,0.7033281,0.7033281,0,-1,0,0.7033281,59.69208,0,0,0.1779877,0.4198312,0.7403454,0.7033281,0,0,4.456256,0.5430582,0,0.3205142,-0.3205142,1.434584,23.90969,0.03261727,0.773661,0.3358649,0,0.9628894
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,0.4178714,0.4178714,1.7,0,0.5202,0.4178714,89.39928,0,0,0,0.373574,0,0,1.282129,1.218022,4.812383,0.222544,1.591596,0,1.591596,2.944505,49.07499,0.03307888,0.4596586,0.2988592,1.7,0.596118
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,0.4278475,0.4278475,1.7,0,0.5202,0.4278475,35.69176,0,0,0,0.1527063,0,0,1.272152,1.208545,3.220787,1.654981,1.361251,0,1.361251,4.235901,70.59821,0.03354909,0.4706323,0.122165,1.7,1.807687
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,0.4073616,0.4073616,1.7,0,0.5202,0.4073616,48.85213,0,0,0,0.1990048,0,0,1.292638,1.228006,1.859536,2.880107,1.427011,0,1.427011,5.589683,93.1612,0.03401446,0.4480978,0.1592038,1.7,3.079111
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.09521975,0.09521975,0,0,0,0.09521975,45.42887,0,0,0,0.04325726,0.1002313,0.09521975,0,0,0.4325247,4.164417,0,0.05697406,-0.05697406,5.529627,92.16027,0.03401446,0.1047417,0.03460581,0,4.207674
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4958292,4.107443,0,0,0,5.529627,92.16027,0.03401446,0,0,0,4.107443
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,0.7054674,0.7054674,0,-1,0,0.7054674,0,0,0.0000000000000001110223,0,0,0.7425973,0.7054674,0,0,0.4958292,4.107443,0,0.7425973,-0.7425973,4.746861,79.11419,0.03401446,0.7760141,0,0,4.107443
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,0.4298961,0.4298961,0,-1,0,0.4298961,0,0,0,0,0,0.4525222,0.4298961,0,0,1.320937,3.364846,0,0.4525222,-0.4525222,4.269861,71.1642,0.03401446,0.4728858,0,0,3.364846
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.82374,2.912323,0,0,0,4.269861,71.1642,0.03401446,0,0,0,2.912323
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.01809488,0.01809488,0,-1,0,0.01809488,0,0,0.000000000000000003469447,0,0,0.01904724,0.01809488,0,0,1.82374,2.912323,0,0.01904724,-0.01904724,4.249783,70.82957,0.03401446,0.01990437,0,0,2.912323
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.169581,0.169581,0,-1,0,0.169581,0,0,0,0,0,0.1785063,0.169581,0,0,1.844903,2.893276,0,0.1785063,-0.1785063,4.061621,67.69354,0.03401446,0.1865391,0,0,2.893276
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.1390752,0.1390752,0,-1,0,0.1390752,0,0,0,0,0,0.146395,0.1390752,0,0,2.043244,2.71477,0,0.146395,-0.146395,3.907307,65.12165,0.03401446,0.1529827,0,0,2.71477
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.05245259,0.05245259,0,-1,0,0.05245259,0,0,0.000000000000000006938894,0,0,0.05521325,0.05245259,0,0,2.205905,2.568375,0,0.05521325,-0.05521325,3.849107,64.15166,0.03401446,0.05769784,0,0,2.568375
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.03489742,0.03489742,0,-1,0,0.03489742,0,0,0.000000000000000006938894,0,0,0.03673413,0.03489742,0,0,2.267253,2.513161,0,0.03673413,-0.03673413,3.810386,63.50631,0.03401446,0.03838716,0,0,2.513161
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.09183908,0.09183908,0,-1,0,0.09183908,0,0,0.00000000000000001387779,0,0,0.09667272,0.09183908,0,0,2.308069,2.476427,0,0.09667272,-0.09667272,3.708484,61.80794,0.03401446,0.101023,0,0,2.476427
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.08232374,0.08232374,0,0,0,0.08232374,0,0,0.00000000000000001387779,0,0,0.08665656,0.08232374,0,0,2.415483,2.379755,0,0.08665656,-0.08665656,3.61714,60.28555,0.03401446,0.09055611,0,0,2.379755
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,2.511768,2.293098,0.02128663,0,0.02128663,3.637334,60.62212,0.03401347,0,0.0170293,0,2.314385
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.1607258,0.1607258,0,0,0,0.1607258,198.5947,0,0,0,0.319193,0.1691851,0.1607258,0,0,2.490481,2.312256,0.1500079,0,0.1500079,3.779644,62.99395,0.03400647,0.1767984,0.2553544,0,2.631449
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,0.605403,0.605403,0,0,0,0.605403,126.9202,0,0,0,0.7683789,0.6372663,0.605403,0,0,2.340473,2.447263,0.1311126,0,0.1311126,3.904029,65.06702,0.03400034,0.6659433,0.6147031,0,3.215642
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.1625416,0.1625416,0,-1,0,0.1625416,623.3038,0,0,0,1.013128,0.1710964,0.1625416,0,0,2.209361,2.565264,0.8420314,0,0.8420314,4.70285,78.38067,0.03396109,0.1787957,0.8105022,0,3.578392
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.05299728,0.05299728,0,0,0,0.05299728,1981.123,0,0,0,1.049941,0.05578661,0.05299728,0,0,1.367329,3.323093,0.9941546,0,0.9941546,5.645988,94.0996,0.03391486,0.05829701,0.8399529,0,4.373034
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,0.4137607,0.4137607,0,0,0,0.4137607,255.4541,0.2482564,0,0,1.056969,0.4355375,0.4137607,0,0,0.3731746,4.217832,0.3731746,0,0.3731746,6.000012,100,0.03389754,0.4551367,0.8455748,0,5.2748
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03389754,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03389754,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.1503567,0.1503567,0,-1,0,0.1503567,451.9638,0.5212876,0,0,0.6795578,0.1582702,0.1503567,0,0,0,4.553689,0,0,0,6.000012,100,0.03389754,0.1653924,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,0.5442563,0.5442563,0,0,0,0.5442563,138.7482,0.1822445,0,0,0.7551459,0.5729014,0.5442563,0,0,0,4.553689,0,0,0,6.000012,100,0.03389754,0.598682,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,0.466347,0.466347,0,0,0,0.466347,108.477,0.01498764,0,0,0.5058793,0.4908916,0.466347,0,0,0,4.553689,0,0,0,6.000012,100,0.03389754,0.5129818,0.4047034,0,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.3439728,0.3439728,0,0,0,0.3439728,50.77273,0,0,0,0.1746444,0.3620767,0.3439728,0,0,0,4.553689,0,0.1874323,-0.1874323,5.802441,96.70715,0.03389754,0.3783701,0.1397155,0,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,0.2082581,4.366257,0.03463281,0,0.03463281,5.835297,97.25475,0.03389593,0,0.02770625,0,4.400889
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,0.3801945,0.3801945,0,-1,0,0.3801945,0,0,0.00000000000000005551115,0,0,0.4002047,0.3801945,0,0,0.1736253,4.397426,0,0.4002047,-0.4002047,5.413444,90.22388,0.03389593,0.4182139,0,0,4.397426
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,1.104704,1.104704,0,-1,0,1.104704,0,0,0,0,0,1.162846,1.104704,0,0,0.6182972,3.997221,0,1.162846,-1.162846,4.187696,69.79479,0.03389593,1.215174,0,0,3.997221
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.910349,2.834375,0,0,0,4.187696,69.79479,0.03389593,0,0,0,2.834375
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.007184157,0.007184157,0,-1,0,0.007184157,0,0,0.0000000000000000008673617,0,0,0.00756227,0.007184157,0,0,1.910349,2.834375,0,0.00756227,-0.00756227,4.179725,69.66194,0.03389593,0.007902572,0,0,2.834375
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.0133074,0.0133074,0,-1,0,0.0133074,0,0,0.000000000000000001734723,0,0,0.01400779,0.0133074,0,0,1.918751,2.826813,0,0.01400779,-0.01400779,4.164959,69.41585,0.03389593,0.01463814,0,0,2.826813
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.1550926,0.1550926,0,-1,0,0.1550926,0,0,0.00000000000000002775558,0,0,0.1632554,0.1550926,0,0,1.934315,2.812805,0,0.1632554,-0.1632554,3.992873,66.54775,0.03389593,0.1706019,0,0,2.812805
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.04558909,0.04558909,0,-1,0,0.04558909,0,0,0.000000000000000006938894,0,0,0.04798851,0.04558909,0,0,2.11571,2.649549,0,0.04798851,-0.04798851,3.942289,65.70468,0.03389593,0.050148,0,0,2.649549
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.09416439,0.09416439,0,-1,0,0.09416439,0,0,0.00000000000000001387779,0,0,0.09912042,0.09416439,0,0,2.169031,2.601561,0,0.09912042,-0.09912042,3.837806,63.96331,0.03389593,0.1035808,0,0,2.601561
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.0357345,0.0357345,0,-1,0,0.0357345,0,0,0,0,0,0.03761526,0.0357345,0,0,2.279165,2.502441,0,0.03761526,-0.03761526,3.798156,63.30248,0.03389593,0.03930794,0,0,2.502441
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.1042975,0.1042975,0,-1,0,0.1042975,0,0,0.00000000000000001387779,0,0,0.1097868,0.1042975,0,0,2.32096,2.464825,0,0.1097868,-0.1097868,3.682431,61.37373,0.03389593,0.1147272,0,0,2.464825
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.1147373,0.1147373,0,0,0,0.1147373,0,0,0.00000000000000001387779,0,0,0.1207761,0.1147373,0,0,2.442945,2.355039,0,0.1207761,-0.1207761,3.555122,59.25191,0.03389593,0.1262111,0,0,2.355039
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.1033661,0.1033661,0,0,0,0.1033661,16.40289,0,0,0,0.01695503,0.1088064,0.1033661,0,0,2.577141,2.234262,0,0.09185141,-0.09185141,3.458302,57.63825,0.03389593,0.1137027,0.01356402,0,2.251218
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,2.679198,2.142411,0.2358886,0,0.2358886,3.682086,61.36797,0.03388499,0,0.1887109,0,2.3783
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,0.4487476,0.4487476,0,0,0,0.4487476,155.8398,0,0,0,0.6993272,0.4723659,0.4487476,0,0,2.443309,2.354711,0.2269613,0,0.2269613,3.8974,64.95654,0.03387447,0.4936224,0.5594618,0,3.054038
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,0.4176289,0.4176289,0,-1,0,0.4176289,140.8862,0,0,0,0.5883816,0.4396094,0.4176289,0,0,2.216348,2.558976,0.1487722,0,0.1487722,4.038538,67.30882,0.03386758,0.4593918,0.4707052,0,3.147357
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,1.100081,1.100081,0,0,0,1.100081,86.70558,0,0,0,0.953832,1.15798,1.100081,0,0,2.067575,2.692871,0,0.2041484,-0.2041484,3.823346,63.72231,0.03386758,1.21009,0.7630656,0,3.646703
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0,0,0,0,0,0,0,0,1.482052,0,0,0,0,2.294407,2.488723,1.482052,0,1.482052,5.229344,87.15556,0.03379909,0,1.185641,0,3.970774
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.3340091,0.3340091,0,0,0,0.3340091,510.8851,0.5424589,0,0,1.706403,0.3515885,0.3340091,0,0,0.8123554,3.822569,0.8123554,0,0.8123554,6.000012,100,0.03376166,0.36741,1.365122,0,5.528972
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03376166,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,0.5367009,0.5367009,0,-1,0,0.5367009,250.7814,0.7809979,0,0,1.345946,0.5649483,0.5367009,0,0,0,4.553689,0,0,0,6.000012,100,0.03376166,0.590371,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.1521023,0.1521023,0,0,0,0.1521023,676.4987,0.8688623,0,0,1.02897,0.1601077,0.1521023,0,0,0,4.553689,0,0,0,6.000012,100,0.03376166,0.1673125,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,0.5774829,0.5774829,0,0,0,0.5774829,109.0852,0.02207151,0,0,0.6299483,0.6078767,0.5774829,0,0,0,4.553689,0,0,0,6.000012,100,0.03376166,0.6352312,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,0.5501959,0.5501959,0,0,0,0.5501959,34.35622,0,0,0,0.1890265,0.5791535,0.5501959,0,0,0,4.553689,0,0.390127,-0.390127,5.588782,93.14618,0.03376166,0.6052154,0.1512212,0,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,0.4761787,0.4761787,0,0,0,0.4761787,5.638958,0,0,0,0.02685152,0.5012408,0.4761787,0,0,0.4334745,4.163562,0,0.4743893,-0.4743893,5.088732,84.81203,0.03376166,0.5237966,0.02148121,0,4.190413
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.08606829,0.08606829,0,-1,0,0.08606829,0,0,0,0,0,0.09059821,0.08606829,0,0,0.9605736,3.689173,0,0.09059821,-0.09059821,4.993233,83.22038,0.03376166,0.09467513,0,0,3.689173
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.1705612,0.1705612,0,-1,0,0.1705612,0,0,0.00000000000000002775558,0,0,0.1795381,0.1705612,0,0,1.061238,3.598574,0,0.1795381,-0.1795381,4.803983,80.06622,0.03376166,0.1876173,0,0,3.598574
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.2529852,0.2529852,0,-1,0,0.2529852,0,0,0,0,0,0.2663002,0.2529852,0,0,1.260725,3.419036,0,0.2663002,-0.2663002,4.523278,75.38782,0.03376166,0.2782837,0,0,3.419036
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.1138329,0.1138329,0,-1,0,0.1138329,0,0,0.00000000000000001387779,0,0,0.1198241,0.1138329,0,0,1.556614,3.152736,0,0.1198241,-0.1198241,4.396972,73.28272,0.03376166,0.1252162,0,0,3.152736
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.06927335,0.06927335,0,-1,0,0.06927335,0,0,0,0,0,0.07291931,0.06927335,0,0,1.689752,3.032912,0,0.07291931,-0.07291931,4.320109,72.00167,0.03376166,0.07620068,0,0,3.032912
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.1499225,0.1499225,0,-1,0,0.1499225,0,0,0,0,0,0.1578131,0.1499225,0,0,1.770774,2.959993,0,0.1578131,-0.1578131,4.153759,69.22918,0.03376166,0.1649147,0,0,2.959993
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.0186072,0.0186072,0,-1,0,0.0186072,0,0,0.000000000000000003469447,0,0,0.01958653,0.0186072,0,0,1.946122,2.80218,0,0.01958653,-0.01958653,4.133113,68.88508,0.03376166,0.02046792,0,0,2.80218
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.09973738,0.09973738,0,-1,0,0.09973738,0,0,0.00000000000000001387779,0,0,0.1049867,0.09973738,0,0,1.967884,2.782593,0,0.1049867,-0.1049867,4.022447,67.04066,0.03376166,0.1097111,0,0,2.782593
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.03980936,0.03980936,0,-1,0,0.03980936,0,0,0,0,0,0.04190459,0.03980936,0,0,2.084536,2.677606,0,0.04190459,-0.04190459,3.978276,66.30447,0.03376166,0.0437903,0,0,2.677606
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.03486239,0.03486239,0,-1,0,0.03486239,0,0,0.000000000000000006938894,0,0,0.03669725,0.03486239,0,0,2.131097,2.635702,0,0.03669725,-0.03669725,3.939594,65.65976,0.03376166,0.03834863,0,0,2.635702
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.171872,2.599005,0,0,0,3.939594,65.65976,0.03376166,0,0,0,2.599005
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.03878008,0.03878008,0,0,0,0.03878008,59.29235,0,0,0,0.02299362,0.04082114,0.03878008,0,0,2.171872,2.599005,0,0.01782752,-0.01782752,3.920802,65.34657,0.03376166,0.04265809,0.0183949,0,2.621998
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.1071578,0.1071578,0,0,0,0.1071578,215.8683,0,0,0,0.2313198,0.1127977,0.1071578,0,0,2.19168,2.581177,0.1185221,0,0.1185221,4.033242,67.22056,0.03375621,0.1178736,0.1850559,0,2.812497
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,0.5379263,0.5379263,0,0,0,0.5379263,59.08574,0,0.0000000000000001110223,0,0.3178377,0.5662382,0.5379263,0,0,2.073158,2.687847,0,0.2484005,-0.2484005,3.771405,62.85662,0.03375621,0.5917189,0.2542702,0,3.005685
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,0.7143776,0.7143776,0,-1,0,0.7143776,96.92922,0.0000000000000001110223,0,0,0.6924407,0.7519765,0.7143776,0,0,2.349159,2.439446,0,0.05953578,-0.05953578,3.708648,61.81068,0.03375621,0.7858154,0.5539526,0,3.131887
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,0.5378774,0.5378774,0,0,0,0.5378774,90.25494,0,0,0,0.4854609,0.5661868,0.5378774,0,0,2.415309,2.37991,0,0.08072585,-0.08072585,3.623556,60.39248,0.03375621,0.5916651,0.3883687,0,2.865371
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,0.6047466,0.6047466,0,0,0,0.6047466,55.27283,0,0.0000000000000001110223,0,0.3342606,0.6365755,0.6047466,0,0,2.505005,2.299185,0,0.3023148,-0.3023148,3.304888,55.08136,0.03375621,0.6652213,0.2674085,0,2.633445
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,0,0,0,0,0,0,0,0,0.365089,0,0,0,0,2.84091,1.99687,0.365089,0,0.365089,3.651242,60.85391,0.03373942,0,0.2920712,0,2.361959
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0,0,0,0.7795941,0,0,0,0,2.475821,2.32545,0.7795941,0,0.7795941,4.39083,73.18035,0.03370363,0,0.6236752,0,3.105044
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.1579415,0.1579415,0,-1,0,0.1579415,449.8644,0,0,0,0.7105226,0.1662542,0.1579415,0,0,1.696227,3.027085,0.5442684,0,0.5442684,4.907168,81.78597,0.03367868,0.1737356,0.5684181,0,3.737607
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.1186646,0.1186646,0,0,0,0.1186646,419.2277,0,0,0,0.4974747,0.1249101,0.1186646,0,0,1.151959,3.516926,0.3725646,0,0.3725646,5.260614,87.67673,0.03366163,0.130531,0.3979798,0,4.014401
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.04643713,0.04643713,0,0,0,0.04643713,798.7028,0,0,0,0.3708947,0.04888119,0.04643713,0,0,0.779394,3.852234,0.3220135,0,0.3220135,5.566103,92.7682,0.03364691,0.05108085,0.2967157,0,4.223129
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,0.7190346,0.7190346,0,0,0,0.7190346,23.76784,0,0.0000000000000001110223,0,0.170899,0.7568784,0.7190346,0,0,0.4573805,4.142046,0,0.5859795,-0.5859795,4.948426,82.4736,0.03364691,0.790938,0.1367192,0,4.312945
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.1896397,0.1896397,0,0,0,0.1896397,23.59202,0,0.00000000000000002775558,0,0.04473984,0.1996207,0.1896397,0,0,1.108469,3.556067,0,0.1548809,-0.1548809,4.785167,79.75263,0.03364691,0.2086037,0.03579187,0,3.600807
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,0.4866992,0.4866992,0,-1,0,0.4866992,0,0,0,0,0,0.512315,0.4866992,0,0,1.280559,3.401186,0,0.512315,-0.512315,4.24514,70.75219,0.03364691,0.5353691,0,0,3.401186
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,0.3885951,0.3885951,0,-1,0,0.3885951,0,0,0.00000000000000005551115,0,0,0.4090475,0.3885951,0,0,1.849797,2.888871,0,0.4090475,-0.4090475,3.813966,63.56598,0.03364691,0.4274547,0,0,2.888871
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.2569283,0.2569283,0,-1,0,0.2569283,0,0,0.00000000000000005551115,0,0,0.2704508,0.2569283,0,0,2.304295,2.479824,0,0.2704508,-0.2704508,3.528886,58.81465,0.03364691,0.2826211,0,0,2.479824
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.01580119,0.01580119,0,-1,0,0.01580119,0,0,0,0,0,0.01663283,0.01580119,0,0,2.604796,2.209373,0,0.01663283,-0.01663283,3.511353,58.52244,0.03364691,0.01738131,0,0,2.209373
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.1010287,0.1010287,0,-1,0,0.1010287,0,0,0.00000000000000001387779,0,0,0.106346,0.1010287,0,0,2.623276,2.19274,0,0.106346,-0.106346,3.399255,56.65413,0.03364691,0.1111315,0,0,2.19274
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.741439,2.086394,0,0,0,3.399255,56.65413,0.03364691,0,0,0,2.086394
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.741439,2.086394,0,0,0,3.399255,56.65413,0.03364691,0,0,0,2.086394
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.09407924,0.09407924,0,-1,0,0.09407924,0,0,0,0,0,0.09903078,0.09407924,0,0,2.741439,2.086394,0,0.09903078,-0.09903078,3.294867,54.91434,0.03364691,0.1034872,0,0,2.086394
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.02396142,0.02396142,0,-1,0,0.02396142,0,0,0,0,0,0.02522255,0.02396142,0,0,2.851473,1.987363,0,0.02522255,-0.02522255,3.26828,54.47123,0.03364691,0.02635756,0,0,1.987363
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.879498,1.962141,0,0,0,3.26828,54.47123,0.03364691,0,0,0,1.962141
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.04467576,0.04467576,0,0,0,0.04467576,0,0,0,0,0,0.04702711,0.04467576,0,0,2.879498,1.962141,0,0.04702711,-0.04702711,3.218709,53.64505,0.03364691,0.04914334,0,0,1.962141
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.03922363,0.03922363,0,0,0,0.03922363,64.8214,0,0.000000000000000006938894,0,0.02542531,0.04128803,0.03922363,0,0,2.93175,1.915114,0,0.01586272,-0.01586272,3.201989,53.36637,0.03364691,0.04314599,0.02034025,0,1.940539
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.2103172,0.2103172,0,0,0,0.2103172,65.17738,0,0.00000000000000002775558,0,0.1370792,0.2213865,0.2103172,0,0,2.949376,1.899251,0,0.0843073,-0.0843073,3.113121,51.88525,0.03364691,0.2313489,0.1096634,0,2.03633
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.1117738,0.1117738,0,0,0,0.1117738,327.8781,0,0,0,0.3664818,0.1176566,0.1117738,0,0,3.04305,1.814944,0.2488251,0,0.2488251,3.349177,55.81951,0.03363554,0.1229512,0.2931854,0,2.181425
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,0.480306,0.480306,0,-1,0,0.480306,120.7035,0,0,0,0.5797464,0.5055853,0.480306,0,0,2.794225,2.038886,0.07416112,0,0.07416112,3.419533,56.9921,0.03363215,0.5283366,0.4637972,0,2.618633
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.2733671,0.2733671,0,0,0,0.2733671,286.3579,0,0,0,0.7828084,0.2877549,0.2733671,0,0,2.720064,2.105631,0.4950535,0,0.4950535,3.889182,64.81956,0.03360956,0.3007039,0.6262467,0,2.88844
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.08733764,0.08733764,0,0,0,0.08733764,429.933,0,0,0,0.3754934,0.09193436,0.08733764,0,0,2.225011,2.551179,0.283559,0,0.283559,4.158189,69.30302,0.03359663,0.09607141,0.3003947,0,2.926673
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,1.941452,2.806382,0.2343915,0,0.2343915,4.380553,73.00906,0.03358595,0,0.1875132,0,3.040774
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,0.4543705,0.4543705,0,0,0,0.4543705,111.7059,0,0,0,0.5075587,0.4782847,0.4543705,0,0,1.70706,3.017335,0.02927395,0,0.02927395,4.408324,73.47192,0.03358462,0.4998075,0.4060469,0,3.524894
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.04715194,0.04715194,0,-1,0,0.04715194,520.733,0,0,0,0.2455357,0.04963362,0.04715194,0,0,1.677786,3.043681,0.1959021,0,0.1959021,4.594173,76.5694,0.0335757,0.05186713,0.1964286,0,3.289217
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,1.481884,3.219993,0.3225325,0,0.3225325,4.900155,81.66908,0.03356102,0,0.258026,0,3.542526
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.001661387,0.001661387,0,0,0,0.001661387,18862.74,0,0,0,0.3133831,0.001748828,0.001661387,0,0,1.159352,3.510273,0.3116343,0,0.3116343,5.195797,86.59644,0.03354686,0.001827526,0.2507065,0,3.823656
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,0.5202026,0.5202026,0,0,0,0.5202026,16.2671,0,0,0,0.08462189,0.5475817,0.5202026,0,0,0.8477173,3.790743,0,0.4629599,-0.4629599,4.707794,78.46308,0.03354686,0.5722229,0.06769751,0,3.875365
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,0.8825346,0.8825346,0,0,0,0.8825346,4.848168,0,0.0000000000000001110223,0,0.04278675,0.9289837,0.8825346,0,0,1.362117,3.327784,0,0.886197,-0.886197,3.773661,62.89422,0.03354686,0.9707881,0.03422941,0,3.37057
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.3102861,0.3102861,0,-1,0,0.3102861,0,0,0.00000000000000005551115,0,0,0.3266169,0.3102861,0,0,2.346781,2.441586,0,0.3266169,-0.3266169,3.429376,57.15615,0.03354686,0.3413147,0,0,2.441586
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,0.6299163,0.6299163,0,-1,0,0.6299163,0,0,0.0000000000000001110223,0,0,0.6630697,0.6299163,0,0,2.709688,2.114969,0,0.6630697,-0.6630697,2.730439,45.50723,0.03354686,0.6929079,0,0,2.114969
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,0.9892842,0.9892842,0,-1,0,0.9892842,0,0,0.0000000000000001110223,0,0,1.041352,0.9892842,0,0,3.446432,1.4519,0,1.041352,-1.041352,1.632758,27.21258,0.03354686,1.088213,0,0,1.4519
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.1078614,0.1078614,0,-1,0,0.1078614,0,0,0.00000000000000001387779,0,0,0.1135383,0.1078614,0,0,4.60349,0.4105481,0,0.1135383,-0.1135383,1.513078,25.21792,0.03354686,0.1186476,0,0,0.4105481
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.03084903,0.03084903,0,-1,0,0.03084903,0,0,0.000000000000000003469447,0,0,0.03247267,0.03084903,0,0,4.729644,0.2970097,0,0.03247267,-0.03247267,1.478849,24.64743,0.03354686,0.03393394,0,0,0.2970097
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.1447166,0.1447166,0,-1,0,0.1447166,0,0,0.00000000000000002775558,0,0,0.1523332,0.1447166,0,0,4.765724,0.264537,0,0.1523332,-0.1523332,1.318276,21.97122,0.03354686,0.1591882,0,0,0.264537
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.01893468,0.01893468,0,-1,0,0.01893468,0,0,0,0,0,0.01993124,0.01893468,0,0,4.934983,0.1122038,0,0.01993124,-0.01993124,1.297266,21.62106,0.03354686,0.02082815,0,0,0.1122038
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.06217822,0.06217822,0,-1,0,0.06217822,0,0,0.000000000000000006938894,0,0,0.06545076,0.06217822,0,0,4.957129,0.09227256,0,0.06545076,-0.06545076,1.228275,20.47121,0.03354686,0.06839605,0,0,0.09227256
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.01474498,0.01474498,0,-1,0,0.01474498,0,0,0.000000000000000001734723,0,0,0.01552103,0.01474498,0,0,5.029852,0.0268218,0,0.01552103,-0.01552103,1.211914,20.19853,0.03354686,0.01621947,0,0,0.0268218
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.02659791,0.01073573,0,-1,0,0.01073573,0,0,0.01586217,0.01852196,0,0.01130077,0.01073573,0,0,5.047098,0.01130077,0,0.01130077,-0.01130077,1.200002,20,0.03354686,0.0292577,0,0,0.01130077
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.1439389,0.1439389,1.59657,0,0.4919637,0.1439389,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03396471,0.1583328,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.05495968,0.05495968,1.507591,0,0.4676724,0.05495968,46.63636,0.0000000000000002220446,0,0,0.02563119,0,0,1.452632,1.38,3.679654,1.242,1.405631,0,1.405631,3.842684,64.04461,0.03434339,0.06045565,0.02050496,1.7,1.267631
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,0.6453803,0.6453803,1.7,0,0.5202,0.6453803,48.98798,0,0,0,0.3161587,0,0,1.05462,1.001889,2.274023,2.507068,1.318048,0,1.318048,5.093094,84.88473,0.03480335,0.7099183,0.252927,1.7,2.823227
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,0.4609234,0.4609234,0,0,0,0.4609234,154.9311,0,0,0,0.7141138,0.4851825,0.4609234,0,0,0.9559757,3.693311,0.2289313,0,0.2289313,5.310277,88.50444,0.03479262,0.5070158,0.571291,0,4.407424
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0.3797335,0,0,1.106778,0,0,0,0,0.7270444,3.899349,0.7270444,0,0.7270444,6.000012,100,0.03475859,0,0.8854223,0,5.006127
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,0.7713427,0.7713427,0,0,0,0.7713427,171.3996,0.5101385,0,0,1.322078,0.8119397,0.7713427,0,0,0,4.553689,0,0,0,6.000012,100,0.03475859,0.848477,1.057662,0,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.2750092,0.2750092,0,0,0,0.2750092,538.335,1.190987,0,0,1.48047,0.2894833,0.2750092,0,0,0,4.553689,0,0,0,6.000012,100,0.03475859,0.3025101,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,0.8878329,0.8878329,0,0,0,0.8878329,217.9823,1.000757,0,0,1.935318,0.934561,0.8878329,0,0,0,4.553689,0,0,0,6.000012,100,0.03475859,0.9766162,1.548255,0,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.2101038,0.2101038,0,0,0,0.2101038,953.7495,1.782701,0,0,2.003863,0.2211618,0.2101038,0,0,0,4.553689,0,0,0,6.000012,100,0.03475859,0.2311141,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.2005225,0.2005225,0,-1,0,0.2005225,902.0898,1.597817,0,0,1.808893,0.2110763,0.2005225,0,0,0,4.553689,0,0,0,6.000012,100,0.03475859,0.2205748,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.1312739,0.1312739,0,0,0,0.1312739,1074.949,1.272944,0,0,1.411127,0.138183,0.1312739,0,0,0,4.553689,0,0,0,6.000012,100,0.03475859,0.1444013,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.08242208,0.08242208,0,0,0,0.08242208,928.4799,0.6785123,0,0,0.7652724,0.08676008,0.08242208,0,0,0,4.553689,0,0,0,6.000012,100,0.03475859,0.09066429,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03475859,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,0.377797,0.377797,0,0,0,0.377797,10.33888,0,0.00000000000000005551115,0,0.03905998,0.3976811,0.377797,0,0,0,4.553689,0,0.3586211,-0.3586211,5.621992,93.69968,0.03475859,0.4155768,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3984679,4.195068,0,0,0,5.621992,93.69968,0.03475859,0,0,0,4.195068
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3984679,4.195068,0,0,0,5.621992,93.69968,0.03475859,0,0,0,4.195068
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,0.7068123,0.7068123,0,-1,0,0.7068123,0,0,0.0000000000000001110223,0,0,0.744013,0.7068123,0,0,0.3984679,4.195068,0,0.744013,-0.744013,4.837734,80.62873,0.03475859,0.7774935,0,0,4.195068
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.1178392,0.1178392,0,-1,0,0.1178392,0,0,0.00000000000000001387779,0,0,0.1240413,0.1178392,0,0,1.225149,3.451055,0,0.1240413,-0.1240413,4.706983,78.44955,0.03475859,0.1296232,0,0,3.451055
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.02556778,0.02556778,0,-1,0,0.02556778,0,0,0.000000000000000003469447,0,0,0.02691345,0.02556778,0,0,1.362973,3.327013,0,0.02691345,-0.02691345,4.678613,77.97673,0.03475859,0.02812456,0,0,3.327013
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.0404449,0.0404449,0,-1,0,0.0404449,0,0,0.000000000000000006938894,0,0,0.04257358,0.0404449,0,0,1.392877,3.3001,0,0.04257358,-0.04257358,4.633737,77.22879,0.03475859,0.04448939,0,0,3.3001
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.0890814,0.0890814,0,-1,0,0.0890814,0,0,0.00000000000000001387779,0,0,0.09376989,0.0890814,0,0,1.44018,3.257526,0,0.09376989,-0.09376989,4.534894,75.58143,0.03475859,0.09798954,0,0,3.257526
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.544369,3.163757,0,0,0,4.534894,75.58143,0.03475859,0,0,0,3.163757
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.544369,3.163757,0,0,0,4.534894,75.58143,0.03475859,0,0,0,3.163757
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.1728804,0.1728804,0,-1,0,0.1728804,0,0,0,0,0,0.1819793,0.1728804,0,0,1.544369,3.163757,0,0.1819793,-0.1819793,4.343071,72.38438,0.03475859,0.1901684,0,0,3.163757
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.08372846,0.08372846,0,0,0,0.08372846,0,0,0.00000000000000001387779,0,0,0.08813522,0.08372846,0,0,1.746569,2.981777,0,0.08813522,-0.08813522,4.250169,70.83601,0.03475859,0.09210131,0,0,2.981777
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.04698532,0.04698532,0,0,0,0.04698532,39.82451,0,0,0,0.01871167,0.04945823,0.04698532,0,0,1.844496,2.893642,0,0.03074656,-0.03074656,4.217759,70.29585,0.03475859,0.05168385,0.01496934,0,2.912354
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,1.878659,2.862895,0.2992703,0,0.2992703,4.501672,75.02772,0.03474461,0,0.2394162,0,3.162166
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,0.5037106,0.5037106,0,0,0,0.5037106,140.4853,0,0,0,0.7076393,0.5302216,0.5037106,0,0,1.579389,3.132239,0.1774177,0,0.1774177,4.669985,77.83293,0.03473632,0.5540816,0.5661115,0,3.839878
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.2312174,0.2312174,0,-1,0,0.2312174,504.4885,0,0,0,1.166465,0.2433868,0.2312174,0,0,1.401971,3.291915,0.9230786,0,0.9230786,5.545694,92.42805,0.03469327,0.2543392,0.9331723,0,4.45838
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,0.460249,0.460249,0,0,0,0.460249,281.6466,0.3329104,0,0,1.296276,0.4844726,0.460249,0,0,0.4788928,4.122685,0.4788928,0,0.4788928,6.000012,100,0.03467098,0.5062739,1.037021,0,5.418961
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.2115773,0.2115773,0,0,0,0.2115773,598.4809,1.043537,0,0,1.266249,0.2227129,0.2115773,0,0,0,4.553689,0,0,0,6.000012,100,0.03467098,0.232735,1.013,0,5.819938
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,0.5380137,0.5380137,0,0,0,0.5380137,256.9812,0.8162639,0,0,1.382594,0.5663302,0.5380137,0,0,0,4.553689,0,0,0,6.000012,100,0.03467098,0.5918151,1.106075,0,5.936283
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03467098,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.3093024,0.3093024,0,-1,0,0.3093024,453.0246,1.075635,0,0,1.401216,0.3255815,0.3093024,0,0,0,4.553689,0,0,0,6.000012,100,0.03467098,0.3402326,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.1399286,0.1399286,0,0,0,0.1399286,962.973,1.200181,0,0,1.347475,0.1472933,0.1399286,0,0,0,4.553689,0,0,0,6.000012,100,0.03467098,0.1539215,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,0.432717,0.432717,0,0,0,0.432717,216.3667,0.4807638,0,0,0.9362554,0.4554916,0.432717,0,0,0,4.553689,0,0,0,6.000012,100,0.03467098,0.4759887,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,0.434929,0.434929,0,0,0,0.434929,87.33704,0.00000000000000005551115,0,0,0.3798541,0.45782,0.434929,0,0,0,4.553689,0,0.07796592,-0.07796592,5.917829,98.63028,0.03467098,0.4784219,0.3038833,0,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.1160937,0.1160937,0,0,0,0.1160937,33.99543,0,0,0,0.03946654,0.1222039,0.1160937,0,0,0.08662879,4.475723,0,0.08273734,-0.08273734,5.830616,97.17673,0.03467098,0.1277031,0.03157324,0,4.51519
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,0.4984195,0.4984195,0,-1,0,0.4984195,0,0,0.0000000000000001110223,0,0,0.5246521,0.4984195,0,0,0.1785592,4.392986,0,0.5246521,-0.5246521,5.277584,87.95956,0.03467098,0.5482615,0,0,4.392986
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.1329812,0.1329812,0,-1,0,0.1329812,0,0,0,0,0,0.1399802,0.1329812,0,0,0.761506,3.868334,0,0.1399802,-0.1399802,5.130032,85.50036,0.03467098,0.1462793,0,0,3.868334
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9170395,3.728353,0,0,0,5.130032,85.50036,0.03467098,0,0,0,3.728353
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.009318977,0.009318977,0,-1,0,0.009318977,0,0,0.000000000000000001734723,0,0,0.009809449,0.009318977,0,0,0.9170395,3.728353,0,0.009809449,-0.009809449,5.119692,85.32803,0.03467098,0.01025087,0,0,3.728353
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.001720649,0.001720649,0,-1,0,0.001720649,0,0,0.0000000000000000002168404,0,0,0.001811209,0.001720649,0,0,0.9279389,3.718544,0,0.001811209,-0.001811209,5.117783,85.2962,0.03467098,0.001892714,0,0,3.718544
