Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.1265118,0.1265118,0,-1,0,0.1265118,0,0,0,0,0,0.1331704,0.1265118,0,0,0.9299514,3.716733,0,0.1331704,-0.1331704,4.977409,82.95665,0.03467098,0.139163,0,0,3.716733
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.058187,0.058187,0,-1,0,0.058187,0,0,0.000000000000000006938894,0,0,0.06124948,0.058187,0,0,1.077918,3.583562,0,0.06124948,-0.06124948,4.912846,81.88061,0.03467098,0.0640057,0,0,3.583562
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.02705184,0.02705184,0,-1,0,0.02705184,0,0,0.000000000000000003469447,0,0,0.02847562,0.02705184,0,0,1.145973,3.522313,0,0.02847562,-0.02847562,4.88283,81.38034,0.03467098,0.02975702,0,0,3.522313
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.05950323,0.05950323,0,-1,0,0.05950323,0,0,0.000000000000000006938894,0,0,0.06263498,0.05950323,0,0,1.177613,3.493837,0,0.06263498,-0.06263498,4.816807,80.27996,0.03467098,0.06545355,0,0,3.493837
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.05578896,0.05578896,0,-1,0,0.05578896,0,0,0.000000000000000006938894,0,0,0.05872522,0.05578896,0,0,1.247207,3.431202,0,0.05872522,-0.05872522,4.754905,79.24826,0.03467098,0.06136785,0,0,3.431202
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.1144935,0.1144935,0,0,0,0.1144935,0,0,0.00000000000000001387779,0,0,0.1205194,0.1144935,0,0,1.312458,3.372477,0,0.1205194,-0.1205194,4.627867,77.13096,0.03467098,0.1259428,0,0,3.372477
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.134217,0.134217,0,0,0,0.134217,18.52425,0,0.00000000000000002775558,0,0.02486269,0.141281,0.134217,0,0,1.446368,3.251958,0,0.1164183,-0.1164183,4.505151,75.0857,0.03467098,0.1476387,0.01989015,0,3.27682
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,1.575722,3.135539,0.3059652,0,0.3059652,4.795415,79.92342,0.03465674,0,0.2447721,0,3.441504
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.1963534,0.1963534,0,0,0,0.1963534,412.0285,0,0,0,0.8090321,0.2066878,0.1963534,0,0,1.269757,3.410908,0.6023443,0,0.6023443,5.366849,89.4473,0.03462877,0.2159888,0.6472257,0,4.21994
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,0.935545,0.935545,0,-1,0,0.935545,146.1709,0,0,0,1.367494,0.9847842,0.935545,0,0,0.6674124,3.953018,0.3827101,0,0.3827101,5.729919,95.49847,0.03461102,1.029099,1.093995,0,5.320512
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,0.493854,0.493854,0,0,0,0.493854,325.2489,0.801706,0,0,1.606255,0.5198463,0.493854,0,0,0.2847023,4.297457,0.2847023,0,0.2847023,6.000012,100,0.03459782,0.5432394,1.285004,0,5.903711
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,0.6350485,0.6350485,0,0,0,0.6350485,298.2375,1.225481,0,0,1.893953,0.6684721,0.6350485,0,0,0,4.553689,0,0,0,6.000012,100,0.03459782,0.6985534,1.515162,0,6.447642
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03459782,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.294593,0.294593,0,0,0,0.294593,442.7548,0.9942267,0,0,1.304325,0.3100979,0.294593,0,0,0,4.553689,0,0,0,6.000012,100,0.03459782,0.3240523,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.3045352,0.3045352,0,-1,0,0.3045352,429.0217,0.9859588,0,0,1.306522,0.3205634,0.3045352,0,0,0,4.553689,0,0,0,6.000012,100,0.03459782,0.3349887,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.1067143,0.1067143,0,0,0,0.1067143,714.0605,0.6496736,0,0,0.7620044,0.1123308,0.1067143,0,0,0,4.553689,0,0,0,6.000012,100,0.03459782,0.1173857,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.2132377,0.2132377,0,0,0,0.2132377,312.4114,0.4417181,0,0,0.6661788,0.2244607,0.2132377,0,0,0,4.553689,0,0,0,6.000012,100,0.03459782,0.2345614,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.00008405868,0.00008405868,0,0,0,0.00008405868,319973.6,0.2688771,0,0,0.2689656,0.00008848283,0.00008405868,0,0,0,4.553689,0,0,0,6.000012,100,0.03459782,0.00009246455,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.2986352,0.2986352,0,0,0,0.2986352,12.33101,0,0.00000000000000005551115,0,0.03682474,0.3143528,0.2986352,0,0,0,4.553689,0,0.2775281,-0.2775281,5.707472,95.12434,0.03459782,0.3284987,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,0.3588269,0.3588269,0,-1,0,0.3588269,0,0,0.00000000000000005551115,0,0,0.3777125,0.3588269,0,0,0.3083645,4.276161,0,0.3777125,-0.3777125,5.309328,88.48862,0.03459782,0.3947096,0,0,4.276161
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.2895034,0.2895034,0,-1,0,0.2895034,0,0,0,0,0,0.3047404,0.2895034,0,0,0.728045,3.898448,0,0.3047404,-0.3047404,4.988103,83.13489,0.03459782,0.3184537,0,0,3.898448
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.08472814,0.08472814,0,-1,0,0.08472814,0,0,0,0,0,0.08918752,0.08472814,0,0,1.066646,3.593708,0,0.08918752,-0.08918752,4.894091,81.56802,0.03459782,0.09320095,0,0,3.593708
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.165743,3.50452,0,0,0,4.894091,81.56802,0.03459782,0,0,0,3.50452
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.05000639,0.05000639,0,-1,0,0.05000639,0,0,0,0,0,0.05263831,0.05000639,0,0,1.165743,3.50452,0,0.05263831,-0.05263831,4.838606,80.64326,0.03459782,0.05500703,0,0,3.50452
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.004555367,0.004555367,0,-1,0,0.004555367,0,0,0,0,0,0.004795123,0.004555367,0,0,1.22423,3.451882,0,0.004795123,-0.004795123,4.833551,80.55903,0.03459782,0.005010904,0,0,3.451882
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.166694,0.166694,0,-1,0,0.166694,0,0,0,0,0,0.1754673,0.166694,0,0,1.229558,3.447087,0,0.1754673,-0.1754673,4.648592,77.47639,0.03459782,0.1833634,0,0,3.447087
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.09514182,0.09514182,0,-1,0,0.09514182,0,0,0.00000000000000001387779,0,0,0.1001493,0.09514182,0,0,1.424521,3.27162,0,0.1001493,-0.1001493,4.543026,75.71694,0.03459782,0.104656,0,0,3.27162
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.07609946,0.07609946,0,-1,0,0.07609946,0,0,0.00000000000000001387779,0,0,0.08010469,0.07609946,0,0,1.535798,3.17147,0,0.08010469,-0.08010469,4.458588,74.30965,0.03459782,0.0837094,0,0,3.17147
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.04228578,0.04228578,0,-1,0,0.04228578,0,0,0.000000000000000006938894,0,0,0.04451134,0.04228578,0,0,1.624804,3.091366,0,0.04451134,-0.04451134,4.411669,73.52767,0.03459782,0.04651435,0,0,3.091366
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.01183607,0.01183607,0,0,0,0.01183607,0,0,0.000000000000000001734723,0,0,0.01245902,0.01183607,0,0,1.674261,3.046854,0,0.01245902,-0.01245902,4.398536,73.30878,0.03459782,0.01301968,0,0,3.046854
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.02752802,0.02752802,0,0,0,0.02752802,84.59299,0,0,0,0.02328678,0.02897687,0.02752802,0,0,1.688104,3.034395,0,0.005690087,-0.005690087,4.392538,73.20882,0.03459782,0.03028083,0.01862942,0,3.057682
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,0.6977041,0.6977041,0,0,0,0.6977041,51.64161,0,0.0000000000000001110223,0,0.3603057,0.7344254,0.6977041,0,0,1.694426,3.028705,0,0.3741198,-0.3741198,3.998181,66.63622,0.03459782,0.7674745,0.2882445,0,3.389011
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,0.4909634,0.4909634,0,0,0,0.4909634,144.4697,0,0,0,0.7092933,0.5168036,0.4909634,0,0,2.110115,2.654586,0.1924898,0,0.1924898,4.180793,69.67975,0.03458891,0.5400597,0.5674347,0,3.363879
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,1.917625,2.827826,1.276175,0,1.276175,5.391479,89.85781,0.03452992,0,1.02094,0,4.104002
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.2765315,0.2765315,0,0,0,0.2765315,507.3162,0.4703534,0,0,1.402889,0.2910857,0.2765315,0,0,0.6414496,3.976384,0.6414496,0,0.6414496,6.000012,100,0.03450035,0.3041846,1.122311,0,5.379273
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,0.657276,0.657276,0,0,0,0.657276,283.4596,1.171242,0,0,1.863112,0.6918695,0.657276,0,0,0,4.553689,0,0,0,6.000012,100,0.03450035,0.7230036,1.490489,0,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.06489404,0.06489404,0,0,0,0.06489404,3149.734,1.97568,0,0,2.04399,0.06830952,0.06489404,0,0,0,4.553689,0,0,0,6.000012,100,0.03450035,0.07138344,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.1467491,0.1467491,0,0,0,0.1467491,1248.004,1.676962,0,0,1.831435,0.1544727,0.1467491,0,0,0,4.553689,0,0,0,6.000012,100,0.03450035,0.161424,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,0.5877432,0.5877432,0,-1,0,0.5877432,281.6287,1.036576,0,0,1.655253,0.6186771,0.5877432,0,0,0,4.553689,0,0,0,6.000012,100,0.03450035,0.6465176,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,0.5108762,0.5108762,0,0,0,0.5108762,173.5859,0.3490444,0,0,0.8868088,0.5377644,0.5108762,0,0,0,4.553689,0,0,0,6.000012,100,0.03450035,0.5619638,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.3245417,0.3245417,0,0,0,0.3245417,229.3954,0.402861,0,0,0.7444838,0.3416228,0.3245417,0,0,0,4.553689,0,0,0,6.000012,100,0.03450035,0.3569958,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,0.5146296,0.5146296,0,0,0,0.5146296,69.41291,0,0.0000000000000001110223,0,0.3572194,0.5417154,0.5146296,0,0,0,4.553689,0,0.184496,-0.184496,5.805536,96.75874,0.03450035,0.5660926,0.2857755,0,4.910908
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.06565631,0.06565631,0,0,0,0.06565631,51.39914,0,0,0,0.03374678,0.06911191,0.06565631,0,0,0.2049955,4.369193,0,0.03536512,-0.03536512,5.768258,96.13744,0.03450035,0.07222194,0.02699743,0,4.40294
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.0009881287,0.0009881287,0,-1,0,0.0009881287,0,0,0.0000000000000000002168404,0,0,0.001040136,0.0009881287,0,0,0.2442901,4.333828,0,0.001040136,-0.001040136,5.767162,96.11917,0.03450035,0.001086942,0,0,4.333828
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,0.4992088,0.4992088,0,-1,0,0.4992088,0,0,0.00000000000000005551115,0,0,0.525483,0.4992088,0,0,0.2454458,4.332788,0,0.525483,-0.525483,5.213254,86.88739,0.03450035,0.5491297,0,0,4.332788
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.258102,0.258102,0,-1,0,0.258102,0,0,0,0,0,0.2716863,0.258102,0,0,0.8293158,3.807305,0,0.2716863,-0.2716863,4.926871,82.11436,0.03450035,0.2839122,0,0,3.807305
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.06095684,0.06095684,0,-1,0,0.06095684,0,0,0.000000000000000006938894,0,0,0.06416509,0.06095684,0,0,1.13119,3.535618,0,0.06416509,-0.06416509,4.859235,80.9871,0.03450035,0.06705252,0,0,3.535618
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.1186315,0.1186315,0,-1,0,0.1186315,0,0,0,0,0,0.1248753,0.1186315,0,0,1.202484,3.471453,0,0.1248753,-0.1248753,4.727605,78.79327,0.03450035,0.1304947,0,0,3.471453
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.06974577,0.06974577,0,-1,0,0.06974577,0,0,0.00000000000000001387779,0,0,0.07341661,0.06974577,0,0,1.341234,3.346578,0,0.07341661,-0.07341661,4.650218,77.50347,0.03450035,0.07672035,0,0,3.346578
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.114867,0.114867,0,-1,0,0.114867,0,0,0.00000000000000001387779,0,0,0.1209127,0.114867,0,0,1.422808,3.273161,0,0.1209127,-0.1209127,4.522764,75.37925,0.03450035,0.1263538,0,0,3.273161
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.1198914,0.1198914,0,-1,0,0.1198914,0,0,0.00000000000000001387779,0,0,0.1262015,0.1198914,0,0,1.557156,3.152249,0,0.1262015,-0.1262015,4.389736,73.16212,0.03450035,0.1318805,0,0,3.152249
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.1188075,0.1188075,0,-1,0,0.1188075,0,0,0,0,0,0.1250605,0.1188075,0,0,1.69738,3.026047,0,0.1250605,-0.1250605,4.257911,70.96504,0.03450035,0.1306882,0,0,3.026047
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.07104331,0.07104331,0,-1,0,0.07104331,0,0,0,0,0,0.07478244,0.07104331,0,0,1.836336,2.900987,0,0.07478244,-0.07478244,4.179083,69.65125,0.03450035,0.07814764,0,0,2.900987
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.04529804,0.04529804,0,0,0,0.04529804,0,0,0.000000000000000006938894,0,0,0.04768215,0.04529804,0,0,1.919427,2.826204,0,0.04768215,-0.04768215,4.128822,68.81356,0.03450035,0.04982784,0,0,2.826204
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.1142608,0.1142608,0,0,0,0.1142608,19.95117,0,0.00000000000000001387779,0,0.02279637,0.1202746,0.1142608,0,0,1.972408,2.778522,0,0.0974782,-0.0974782,4.026071,67.10104,0.03450035,0.1256869,0.0182371,0,2.801318
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.06878128,0.06878128,0,0,0,0.06878128,522.226,0,0,0,0.3591937,0.07240134,0.06878128,0,0,2.080717,2.681044,0.2867924,0,0.2867924,4.298146,71.63562,0.03448714,0.07565941,0.287355,0,3.040238
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,0.5121015,0.5121015,0,0,0,0.5121015,122.5776,0,0,0,0.6277215,0.5390542,0.5121015,0,0,1.793924,2.939157,0.08866739,0,0.08866739,4.382263,73.03757,0.03448306,0.5633116,0.5021772,0,3.566879
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,0.6161138,0.6161138,0,-1,0,0.6161138,165.8311,0,0,0,1.021708,0.6485409,0.6161138,0,0,1.705257,3.018958,0.3731676,0,0.3731676,4.736281,78.93786,0.03446589,0.6777252,0.8173668,0,4.040666
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,0.5728653,0.5728653,0,0,0,0.5728653,230.5345,0,0,0,1.320652,0.6030161,0.5728653,0,0,1.332089,3.354809,0.7176363,0,0.7176363,5.417091,90.28467,0.03443293,0.6301519,1.056522,0,4.675461
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,1.14328,1.14328,0,0,0,1.14328,151.9899,0,0,0,1.73767,1.203452,1.14328,0,0,0.614453,4.000681,0.5342175,0,0.5342175,5.923894,98.73137,0.03440844,1.257608,1.390136,0,5.738351
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,0.5970439,0.5970439,0,0,0,0.5970439,280.3383,0.9650402,0,0,1.673743,0.6284673,0.5970439,0,0,0.08023541,4.481477,0.08023541,0,0.08023541,6.000012,100,0.03440476,0.6567483,1.338994,0,6.15522
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.2992041,0.2992041,0,0,0,0.2992041,411.2352,0.915481,0,0,1.230433,0.3149517,0.2992041,0,0,0,4.553689,0,0,0,6.000012,100,0.03440476,0.3291245,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.3289146,0.3289146,0,-1,0,0.3289146,425.3496,1.052811,0,0,1.399037,0.3462258,0.3289146,0,0,0,4.553689,0,0,0,6.000012,100,0.03440476,0.361806,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.09591323,0.09591323,0,0,0,0.09591323,1447.192,1.287087,0,0,1.388048,0.1009613,0.09591323,0,0,0,4.553689,0,0,0,6.000012,100,0.03440476,0.1055046,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.06817278,0.06817278,0,0,0,0.06817278,1326.752,0.8327231,0,0,0.904484,0.07176083,0.06817278,0,0,0,4.553689,0,0,0,6.000012,100,0.03440476,0.07499006,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,0.5749223,0.5749223,0,0,0,0.5749223,61.85257,0,0,0,0.3556043,0.6051814,0.5749223,0,0,0,4.553689,0,0.2495771,-0.2495771,5.736935,95.61539,0.03440476,0.6324146,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,0.5446244,0.5446244,0,0,0,0.5446244,6.199593,0,0,0,0.0337645,0.5732889,0.5446244,0,0,0.2773079,4.304112,0,0.5395244,-0.5395244,5.168226,86.13692,0.03440476,0.5990869,0.0270116,0,4.337876
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,0.7558321,0.7558321,0,-1,0,0.7558321,0,0,0.0000000000000001110223,0,0,0.7956128,0.7558321,0,0,0.8767795,3.764587,0,0.7956128,-0.7956128,4.329576,72.15946,0.03440476,0.8314154,0,0,3.764587
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,0.5907425,0.5907425,0,-1,0,0.5907425,0,0,0.0000000000000001110223,0,0,0.6218342,0.5907425,0,0,1.760794,2.968975,0,0.6218342,-0.6218342,3.674106,61.23497,0.03440476,0.6498168,0,0,2.968975
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,0.9166878,0.9166878,0,-1,0,0.9166878,0,0,0.0000000000000001110223,0,0,0.9649345,0.9166878,0,0,2.45172,2.34714,0,0.9649345,-0.9649345,2.656975,44.28283,0.03440476,1.008357,0,0,2.34714
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.1163169,0.1163169,0,-1,0,0.1163169,0,0,0.00000000000000001387779,0,0,0.1224388,0.1163169,0,0,3.52387,1.382206,0,0.1224388,-0.1224388,2.527914,42.13181,0.03440476,0.1279486,0,0,1.382206
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.1751192,0.1751192,0,-1,0,0.1751192,0,0,0.00000000000000002775558,0,0,0.184336,0.1751192,0,0,3.659913,1.259767,0,0.184336,-0.184336,2.333606,38.89336,0.03440476,0.1926311,0,0,1.259767
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864731,1.075431,0,0,0,2.333606,38.89336,0.03440476,0,0,0,1.075431
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.1026217,0.1026217,0,-1,0,0.1026217,0,0,0.00000000000000001387779,0,0,0.1080228,0.1026217,0,0,3.864731,1.075431,0,0.1080228,-0.1080228,2.21974,36.9956,0.03440476,0.1128839,0,0,1.075431
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.09240122,0.09240122,0,-1,0,0.09240122,0,0,0,0,0,0.09726445,0.09240122,0,0,3.984756,0.9674083,0,0.09726445,-0.09726445,2.117214,35.28684,0.03440476,0.1016413,0,0,0.9674083
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.03158368,0.03158368,0,-1,0,0.03158368,0,0,0,0,0,0.03324598,0.03158368,0,0,4.092828,0.8701438,0,0.03324598,-0.03324598,2.08217,34.70277,0.03440476,0.03474205,0,0,0.8701438
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.1918928,0.1918928,0,-1,0,0.1918928,0,0,0.00000000000000002775558,0,0,0.2019924,0.1918928,0,0,4.129768,0.8368979,0,0.2019924,-0.2019924,1.869251,31.15413,0.03440476,0.2110821,0,0,0.8368979
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.09551489,0.09551489,0,0,0,0.09551489,0,0,0.00000000000000001387779,0,0,0.100542,0.09551489,0,0,4.354204,0.6349055,0,0.100542,-0.100542,1.763271,29.38779,0.03440476,0.1050664,0,0,0.6349055
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,4.465917,0.5343634,0.01403648,0,0.01403648,1.776587,29.60973,0.03440412,0,0.01122919,0,0.5483999
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,0.8513251,0.8513251,0.425,0,0.172125,0.8513251,47.86358,0.00000000000000005551115,0,0,0.4074747,0.4487633,0.4263251,0,0,4.451881,0.5469963,0,0.0412886,-0.0412886,1.733065,28.88436,0.03440412,0.9364576,0.3259797,1.7,0.9544709
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.02211314,0.02211314,1.474745,0,0.4587053,0.02211314,3840.442,0,0,0,0.8492423,0,0,1.452632,1.38,4.497757,0.5057077,2.229242,0,2.229242,3.84791,64.13171,0.03472502,0.02432445,0.6793938,1.7,1.35495
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,0.7740867,0.7740867,0,-1,0,0.7740867,167.161,0,0,0,1.293971,0.814828,0.7740867,0,0,2.268515,2.512026,0.4791427,0,0.4791427,4.302465,71.7076,0.03470295,0.8514953,1.035177,0,3.805997
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,0,0,0,1.598038,0,0,0,0,1.789372,2.943254,1.598038,0,1.598038,5.818496,96.97475,0.03462953,0,1.27843,0,4.541292
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.2258702,0.2258702,0,0,0,0.2258702,857.9774,1.508823,0,0,1.937915,0.2377581,0.2258702,0,0,0.1913342,4.381488,0.1913342,0,0.1913342,6.000012,100,0.03462076,0.2484573,1.550332,0,6.319404
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03462076,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,0.6557257,0.6557257,0,0,0,0.6557257,248.0306,0.9361627,0,0,1.6264,0.6902376,0.6557257,0,0,0,4.553689,0,0,0,6.000012,100,0.03462076,0.7212983,1.30112,0,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.1313229,0.1313229,0,-1,0,0.1313229,863.686,0.9959828,0,0,1.134217,0.1382346,0.1313229,0,0,0,4.553689,0,0,0,6.000012,100,0.03462076,0.1444552,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.2849164,0.2849164,0,0,0,0.2849164,322.0778,0.6177404,0,0,0.9176524,0.299912,0.2849164,0,0,0,4.553689,0,0,0,6.000012,100,0.03462076,0.313408,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.2667656,0.2667656,0,0,0,0.2667656,247.7524,0.3801123,0,0,0.6609182,0.2808059,0.2667656,0,0,0,4.553689,0,0,0,6.000012,100,0.03462076,0.2934422,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.3411628,0,0,0.3411628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03462076,0,0.2729303,0,4.894852
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03462076,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,0.4919298,0.4919298,0,-1,0,0.4919298,0,0,0.0000000000000001110223,0,0,0.5178208,0.4919298,0,0,0,4.553689,0,0.5178208,-0.5178208,5.454181,90.90283,0.03462076,0.5411228,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,0.7032187,0.7032187,0,-1,0,0.7032187,0,0,0.0000000000000001110223,0,0,0.7402302,0.7032187,0,0,0.5753565,4.035868,0,0.7402302,-0.7402302,4.67391,77.89834,0.03462076,0.7735406,0,0,4.035868
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,0.8960876,0.8960876,0,-1,0,0.8960876,0,0,0.0000000000000001110223,0,0,0.9432501,0.8960876,0,0,1.397835,3.295638,0,0.9432501,-0.9432501,3.679637,61.32716,0.03462076,0.9856964,0,0,3.295638
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.1200368,0.1200368,0,-1,0,0.1200368,0,0,0,0,0,0.1263546,0.1200368,0,0,2.44589,2.352388,0,0.1263546,-0.1263546,3.546447,59.10734,0.03462076,0.1320405,0,0,2.352388
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.05945233,0.05945233,0,-1,0,0.05945233,0,0,0.000000000000000006938894,0,0,0.06258141,0.05945233,0,0,2.586284,2.226033,0,0.06258141,-0.06258141,3.480481,58.0079,0.03462076,0.06539757,0,0,2.226033
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.009093922,0.009093922,0,-1,0,0.009093922,0,0,0,0,0,0.009572549,0.009093922,0,0,2.655819,2.163452,0,0.009572549,-0.009572549,3.47039,57.83973,0.03462076,0.01000331,0,0,2.163452
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.09233578,0.09233578,0,-1,0,0.09233578,0,0,0,0,0,0.09719556,0.09233578,0,0,2.666455,2.153879,0,0.09719556,-0.09719556,3.367937,56.13218,0.03462076,0.1015694,0,0,2.153879
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.1340514,0.1340514,0,-1,0,0.1340514,0,0,0.00000000000000002775558,0,0,0.1411067,0.1340514,0,0,2.77445,2.056684,0,0.1411067,-0.1411067,3.219198,53.65319,0.03462076,0.1474565,0,0,2.056684
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.03942748,0.03942748,0,-1,0,0.03942748,0,0,0,0,0,0.04150261,0.03942748,0,0,2.931236,1.915577,0,0.04150261,-0.04150261,3.17545,52.92406,0.03462076,0.04337023,0,0,1.915577
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.1638211,0.1638211,0,-1,0,0.1638211,0,0,0,0,0,0.1724433,0.1638211,0,0,2.97735,1.874074,0,0.1724433,-0.1724433,2.993679,49.89455,0.03462076,0.1802032,0,0,1.874074
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.106238,0.106238,0,0,0,0.106238,0,0,0.00000000000000001387779,0,0,0.1118294,0.106238,0,0,3.168953,1.701631,0,0.1118294,-0.1118294,2.8758,47.92991,0.03462076,0.1168618,0,0,1.701631
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.2152854,0.2152854,0,0,0,0.2152854,10.11418,0,0.00000000000000002775558,0,0.02177435,0.2266162,0.2152854,0,0,3.293208,1.589802,0,0.2048419,-0.2048419,2.659878,44.33121,0.03462076,0.2368139,0.01741948,0,1.611576
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,0.8176411,0.8176411,0,0,0,0.8176411,38.54697,0,0,0,0.3151759,0.8606749,0.8176411,0,0,3.52081,1.38496,0,0.545499,-0.545499,2.084872,34.74779,0.03462076,0.8994052,0.2521407,0,1.700136
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,0.6942878,0.6942878,0,0,0,0.6942878,121.5691,0,0,0,0.8440391,0.7308292,0.6942878,0,0,4.12692,0.8394608,0.1132098,0,0.1132098,2.192272,36.53779,0.03461557,0.7637166,0.6752313,0,1.6835
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.3538043,0.3538043,0,-1,0,0.3538043,359.9791,0,0,0,1.273622,0.3724256,0.3538043,0,0,4.01371,0.9413496,0.9011959,0,0.9011959,3.047222,50.78693,0.03457434,0.3891848,1.018897,0,2.214971
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,0.7177861,0.7177861,0,0,0,0.7177861,225.956,0,0,0,1.621881,0.7555643,0.7177861,0,0,3.112514,1.752426,0.8663163,0,0.8663163,3.869081,64.48456,0.03453479,0.7895647,1.297504,0,3.374306
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,0.5003743,0.5003743,0,0,0,0.5003743,390.2125,0,0,0,1.952523,0.5267099,0.5003743,0,0,2.246198,2.532111,1.425813,0,1.425813,5.221726,87.0286,0.03446991,0.5504118,1.562019,0,4.484634
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.3089722,0.3089722,0,0,0,0.3089722,665.5387,0.9107111,0,0,2.05633,0.3252339,0.3089722,0,0,0.8203849,3.815343,0.8203849,0,0.8203849,6.000012,100,0.03443268,0.3398695,1.645064,0,5.871673
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,0.6727484,0.6727484,0,0,0,0.6727484,260.0436,1.041283,0,0,1.749439,0.7081562,0.6727484,0,0,0,4.553689,0,0,0,6.000012,100,0.03443268,0.7400233,1.399552,0,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,0.4337841,0.4337841,0,-1,0,0.4337841,285.2335,0.7806825,0,0,1.237297,0.4566149,0.4337841,0,0,0,4.553689,0,0,0,6.000012,100,0.03443268,0.4771625,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.09421869,0.09421869,0,0,0,0.09421869,844.618,0.6966104,0,0,0.795788,0.09917757,0.09421869,0,0,0,4.553689,0,0,0,6.000012,100,0.03443268,0.1036406,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,0.7699022,0.7699022,0,0,0,0.7699022,76.96373,0,0,0,0.5925455,0.8104234,0.7699022,0,0,0,4.553689,0,0.2178779,-0.2178779,5.770349,96.17228,0.03443268,0.8468925,0.4740364,0,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,0.7127332,0.7127332,0,0,0,0.7127332,38.8773,0,0.0000000000000001110223,0,0.2770915,0.7502455,0.7127332,0,0,0.2420866,4.335811,0,0.473154,-0.473154,5.2716,87.85983,0.03443268,0.7840065,0.2216732,0,4.612903
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.2323733,0.2323733,0,0,0,0.2323733,12.68792,0,0.00000000000000002775558,0,0.02948334,0.2446035,0.2323733,0,0,0.7678133,3.862657,0,0.2151202,-0.2151202,5.044844,84.08056,0.03443268,0.2556107,0.02358668,0,3.89214
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,0.5232353,0.5232353,0,-1,0,0.5232353,0,0,0,0,0,0.550774,0.5232353,0,0,1.006836,3.647537,0,0.550774,-0.550774,4.464277,74.40447,0.03443268,0.5755588,0,0,3.647537
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.06838135,0.06838135,0,-1,0,0.06838135,0,0,0.00000000000000001387779,0,0,0.07198036,0.06838135,0,0,1.618807,3.096763,0,0.07198036,-0.07198036,4.388403,73.13991,0.03443268,0.07521948,0,0,3.096763
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.01953126,0.01953126,0,-1,0,0.01953126,0,0,0.000000000000000003469447,0,0,0.02055922,0.01953126,0,0,1.698785,3.024782,0,0.02055922,-0.02055922,4.366732,72.77872,0.03443268,0.02148438,0,0,3.024782
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.09957074,0.09957074,0,-1,0,0.09957074,0,0,0,0,0,0.1048113,0.09957074,0,0,1.721629,3.004223,0,0.1048113,-0.1048113,4.256251,70.93737,0.03443268,0.1095278,0,0,3.004223
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.1765179,0.1765179,0,-1,0,0.1765179,0,0,0.00000000000000002775558,0,0,0.1858083,0.1765179,0,0,1.838086,2.899412,0,0.1858083,-0.1858083,4.060392,67.67306,0.03443268,0.1941697,0,0,2.899412
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.08236259,0.08236259,0,-1,0,0.08236259,0,0,0.00000000000000001387779,0,0,0.08669747,0.08236259,0,0,2.044539,2.713603,0,0.08669747,-0.08669747,3.969005,66.14995,0.03443268,0.09059885,0,0,2.713603
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.14087,2.626906,0,0,0,3.969005,66.14995,0.03443268,0,0,0,2.626906
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.08530796,0.08530796,0,-1,0,0.08530796,0,0,0,0,0,0.08979785,0.08530796,0,0,2.14087,2.626906,0,0.08979785,-0.08979785,3.874349,64.57236,0.03443268,0.09383875,0,0,2.626906
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.1363698,0.1363698,0,-1,0,0.1363698,0,0,0,0,0,0.1435471,0.1363698,0,0,2.240645,2.537108,0,0.1435471,-0.1435471,3.723037,62.0505,0.03443268,0.1500068,0,0,2.537108
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.1039273,0.1039273,0,-1,0,0.1039273,0,0,0.00000000000000001387779,0,0,0.1093972,0.1039273,0,0,2.400142,2.393561,0,0.1093972,-0.1093972,3.607723,60.12859,0.03443268,0.1143201,0,0,2.393561
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.521694,2.284164,0,0,0,3.607723,60.12859,0.03443268,0,0,0,2.284164
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.1203882,0.1203882,0,0,0,0.1203882,8.23304,0,0,0,0.009911606,0.1267244,0.1203882,0,0,2.521694,2.284164,0,0.1168128,-0.1168128,3.484591,58.0764,0.03443268,0.132427,0.007929285,0,2.294075
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,2.651486,2.167351,0.1298734,0,0.1298734,3.6078,60.12988,0.03442679,0,0.1038988,0,2.297225
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.1534756,0.1534756,0,0,0,0.1534756,76.55623,0,0,0,0.1174951,0.1615533,0.1534756,0,0,2.521613,2.284237,0,0.04405813,-0.04405813,3.561358,59.35586,0.03442679,0.1688232,0.09399611,0,2.401732
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,0.3816148,0.3816148,0,-1,0,0.3816148,104.1235,0,0.00000000000000005551115,0,0.3973508,0.4016998,0.3816148,0,0,2.570566,2.240179,0,0.004349046,-0.004349046,3.556774,59.27945,0.03442679,0.4197763,0.3178806,0,2.63753
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,0.4045662,0.4045662,0,0,0,0.4045662,49.6828,0,0,0,0.2009998,0.4258592,0.4045662,0,0,2.575399,2.23583,0,0.2248593,-0.2248593,3.319752,55.32908,0.03442679,0.4450228,0.1607998,0,2.43683
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,0.8556519,0.8556519,0,0,0,0.8556519,12.69564,0,0,0,0.1086305,0.9006862,0.8556519,0,0,2.825243,2.010971,0,0.7920557,-0.7920557,2.484852,41.41411,0.03442679,0.9412171,0.08690438,0,2.119601
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,0.7381964,0.7381964,0,0,0,0.7381964,18.45603,0,0.0000000000000001110223,0,0.1362417,0.7770489,0.7381964,0,0,3.705304,1.218915,0,0.6408072,-0.6408072,1.809382,30.1563,0.03442679,0.8120161,0.1089934,0,1.355157
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,0.4418972,0.4418972,0,0,0,0.4418972,33.74847,0,0.00000000000000005551115,0,0.1491335,0.465155,0.4418972,0,0,4.417312,0.5781079,0,0.3160214,-0.3160214,1.476266,24.60438,0.03442679,0.486087,0.1193068,0,0.7272414
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,0.7675477,0.3928709,0,-1,0,0.3928709,38.55258,0,0.3746768,0.5665426,0.1514619,0.4135483,0.3928709,0,0,4.768447,0.2620864,0,0.2620864,-0.2620864,1.200002,20,0.03442679,0.8443025,0.1211695,0,0.4135483
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.2826405,0.2826405,1.7,0,0.5202,0.2826405,89.41447,0,0,0,0.2527215,0,0,1.41736,1.346492,5.059654,0,1.599213,0,1.599213,2.717149,45.28573,0.03486244,0.3109045,0.2021772,1.7,0.2527215
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,0.3757916,0.3757916,1.7,0,0.5202,0.3757916,20.89241,0,0,0,0.07851192,0,0,1.324208,1.257998,3.460441,1.439292,1.33651,0,1.33651,3.985074,66.41776,0.03530841,0.4133708,0.06280953,1.7,1.517804
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,0.7896454,0.7896454,1.7,0,0.5202,0.7896454,5.431209,0.0000000000000001110223,0,0,0.04288729,0,0,0.9103546,0.8648369,2.123931,2.642151,0.9077241,0,0.9077241,4.846217,80.77011,0.03564424,0.86861,0.03430983,1.7,2.685038
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,0,0,0,0,0,0,0,0,0.02056402,0,0,0,0,1.216207,3.459102,0.02056402,0,0.02056402,4.865725,81.09526,0.03564328,0,0.01645122,0,3.479666
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,0.3669327,0.3669327,0,-1,0,0.3669327,0,0,0,0,0,0.386245,0.3669327,0,0,1.195643,3.47761,0,0.386245,-0.386245,4.458587,74.30964,0.03564328,0.403626,0,0,3.47761
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,0.483077,0.483077,0,-1,0,0.483077,0,0,0.00000000000000005551115,0,0,0.5085021,0.483077,0,0,1.624804,3.091365,0,0.5085021,-0.5085021,3.922579,65.37618,0.03564328,0.5313846,0,0,3.091365
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,0.5978679,0.5978679,0,-1,0,0.5978679,0,0,0,0,0,0.6293347,0.5978679,0,0,2.189807,2.582863,0,0.6293347,-0.6293347,3.259202,54.31992,0.03564328,0.6576547,0,0,2.582863
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.133246,0.133246,0,-1,0,0.133246,0,0,0,0,0,0.140259,0.133246,0,0,2.889067,1.953528,0,0.140259,-0.140259,3.111356,51.85583,0.03564328,0.1465706,0,0,1.953528
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.044911,1.813269,0,0,0,3.111356,51.85583,0.03564328,0,0,0,1.813269
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.007961428,0.007961428,0,-1,0,0.007961428,0,0,0,0,0,0.00838045,0.007961428,0,0,3.044911,1.813269,0,0.00838045,-0.00838045,3.102522,51.7086,0.03564328,0.00875757,0,0,1.813269
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.1430419,0.1430419,0,-1,0,0.1430419,0,0,0.00000000000000002775558,0,0,0.1505704,0.1430419,0,0,3.054222,1.804889,0,0.1505704,-0.1505704,2.943807,49.06335,0.03564328,0.1573461,0,0,1.804889
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.06540096,0.06540096,0,-1,0,0.06540096,0,0,0.00000000000000001387779,0,0,0.06884311,0.06540096,0,0,3.221523,1.654318,0,0.06884311,-0.06884311,2.87124,47.8539,0.03564328,0.07194106,0,0,1.654318
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.02697776,0.02697776,0,-1,0,0.02697776,0,0,0.000000000000000003469447,0,0,0.02839764,0.02697776,0,0,3.298015,1.585475,0,0.02839764,-0.02839764,2.841306,47.35501,0.03564328,0.02967553,0,0,1.585475
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.06442227,0.06442227,0,-1,0,0.06442227,0,0,0.00000000000000001387779,0,0,0.06781292,0.06442227,0,0,3.329568,1.557078,0,0.06781292,-0.06781292,2.769825,46.16366,0.03564328,0.0708645,0,0,1.557078
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.194951,0.194951,0,0,0,0.194951,0,0,0.00000000000000002775558,0,0,0.2052116,0.194951,0,0,3.404916,1.489265,0,0.2052116,-0.2052116,2.553513,42.55847,0.03564328,0.2144461,0,0,1.489265
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,3.632929,1.284053,0.01409162,0,0.01409162,2.566882,42.78128,0.03564262,0,0.01127329,0,1.298145
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.2547496,0.2547496,0,0,0,0.2547496,48.77763,0,0,0,0.1242608,0.2681575,0.2547496,0,0,3.618837,1.296736,0,0.1438967,-0.1438967,2.415201,40.25328,0.03564262,0.2802246,0.09940867,0,1.420996
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,3.778722,1.152839,0.3270454,0,0.3270454,2.725464,45.42431,0.03562736,0,0.2616363,0,1.479884
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.1880326,0.1880326,0,-1,0,0.1880326,240.3815,0,0,0,0.4519957,0.1979291,0.1880326,0,0,3.451677,1.44718,0.2540666,0,0.2540666,2.966493,49.44144,0.03561552,0.2068359,0.3615966,0,1.899176
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.2015873,0.2015873,0,0,0,0.2015873,286.7451,0,0,0,0.5780417,0.2121972,0.2015873,0,0,3.19761,1.67584,0.3658445,0,0.3658445,3.313563,55.22594,0.03559848,0.221746,0.4624334,0,2.253881
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.2405134,0.2405134,0,0,0,0.2405134,59.10504,0,0,0,0.1421555,0.253172,0.2405134,0,0,2.831766,2.0051,0,0.1110165,-0.1110165,3.196542,53.27559,0.03559848,0.2645648,0.1137244,0,2.147255
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.2444385,0.2444385,0,0,0,0.2444385,82.67308,0,0,0,0.2020848,0.2573037,0.2444385,0,0,2.955117,1.894083,0,0.05521885,-0.05521885,3.138336,52.30549,0.03559848,0.2688823,0.1616679,0,2.096168
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,1.035068,1.035068,0,0,0,1.035068,35.91482,0,0,0,0.3717429,1.089545,1.035068,0,0,3.016472,1.838865,0,0.7178026,-0.7178026,2.381706,39.69501,0.03559848,1.138575,0.2973943,0,2.210608
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.2452638,0.2452638,0,-1,0,0.2452638,139.7423,0,0,0,0.3427372,0.2581724,0.2452638,0,0,3.81403,1.121062,0.08456486,0,0.08456486,2.461931,41.0321,0.03559454,0.2697901,0.2741898,0,1.463799
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.1857923,0.1857923,0,0,0,0.1857923,132.6102,0,0,0,0.2463795,0.1955708,0.1857923,0,0,3.729465,1.19717,0.05080866,0,0.05080866,2.510132,41.83545,0.03559218,0.2043715,0.1971036,0,1.44355
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,0.5241462,0.5241462,0,0,0,0.5241462,46.0746,0,0,0,0.2414982,0.5517328,0.5241462,0,0,3.678656,1.242898,0,0.3102346,-0.3102346,2.183116,36.3852,0.03559218,0.5765609,0.1931986,0,1.484396
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.1370589,0.1370589,0,0,0,0.1370589,103.9619,0,0,0,0.142489,0.1442726,0.1370589,0,0,4.023362,0.9326636,0,0.001783546,-0.001783546,2.181236,36.35386,0.03559218,0.1507648,0.1139912,0,1.075153
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.3296731,0.3296731,0,0,0,0.3296731,4.778674,0,0.00000000000000005551115,0,0.015754,0.3470243,0.3296731,0,0,4.025343,0.93088,0,0.3312703,-0.3312703,1.832047,30.53405,0.03559218,0.3626404,0.0126032,0,0.946634
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.3277263,0.3277263,0,-1,0,0.3277263,0,0,0.00000000000000005551115,0,0,0.3449751,0.3277263,0,0,4.393421,0.5996097,0,0.3449751,-0.3449751,1.468411,24.47346,0.03559218,0.360499,0,0,0.5996097
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.2837723,0.2419029,0,-1,0,0.2419029,0,0,0.04186941,0.07024664,0,0.2546346,0.2419029,0,0,4.776727,0.2546346,0,0.2546346,-0.2546346,1.200002,20,0.03559218,0.3121495,0,0,0.2546346
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,0.8386681,0,0,-1,0,0,0,0,0.8386681,0.9225349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03559218,0.9225349,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.03621045,0,0,-1,0,0,0,0,0.03621045,0.03983149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03559218,0.03983149,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.08666535,0,0,-1,0,0,0,0,0.08666535,0.09533189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03559218,0.09533189,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.0961522,0,0,-1,0,0,0,0,0.0961522,0.1057674,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03559218,0.1057674,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.07901526,0,0,-1,0,0,0,0,0.07901526,0.08691679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03559218,0.08691679,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.1788639,0,0,-1,0,0,0,0,0.1788639,0.1967503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03559218,0.1967503,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.01755759,0,0,-1,0,0,0,0,0.01755759,0.01931335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03559218,0.01931335,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.1737862,0,0,-1,0,0,0,0,0.1737862,0.1911649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03559218,0.1911649,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.2063855,0.2063855,1.659017,0,0.5090116,0.2063855,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03601665,0.227024,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.07630093,0.07630093,1.528932,0,0.4734986,0.07630093,40.01866,0.0000000000000002220446,0,0,0.03053461,0,0,1.452632,1.38,3.679654,1.242,1.410535,0,1.410535,3.847336,64.12214,0.03638673,0.08393102,0.02442769,1.7,1.272535
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.2225202,0.2225202,1.675152,0,0.5134164,0.2225202,88.8626,0,0,0,0.1977372,0,0,1.452632,1.38,2.26912,2.511481,1.577737,0,1.577737,5.344109,89.06831,0.03680514,0.2447722,0.1581898,1.7,2.709218
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.1576779,0.1576779,0,0,0,0.1576779,394.871,0,0,0,0.6226242,0.1659767,0.1576779,0,0,0.6913825,3.931445,0.4566475,0,0.4566475,5.777323,96.28852,0.0367833,0.1734457,0.4980994,0,4.554069
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.2414261,0.2414261,0,-1,0,0.2414261,366.4434,0.3958221,0,0,0.8846899,0.2541327,0.2414261,0,0,0.234735,4.342427,0.234735,0,0.234735,6.000012,100,0.03677208,0.2655687,0.7077519,0,5.227117
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,1.066082,0,0,1.066082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03677208,0,0.8528655,0,5.619771
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.3360574,0.3360574,0,0,0,0.3360574,374.0172,0.9031678,0,0,1.256912,0.3537446,0.3360574,0,0,0,4.553689,0,0,0,6.000012,100,0.03677208,0.3696631,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03677208,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03677208,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03677208,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,0.396889,0.396889,0,0,0,0.396889,166.3647,0.2425054,0,0,0.6602833,0.417778,0.396889,0,0,0,4.553689,0,0,0,6.000012,100,0.03677208,0.4365779,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.3312975,0.3312975,0,0,0,0.3312975,158.3769,0.1759646,0,0,0.5246988,0.3487342,0.3312975,0,0,0,4.553689,0,0,0,6.000012,100,0.03677208,0.3644272,0.419759,0,5.078388
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,0.6581119,0.6581119,0,0,0,0.6581119,60.19746,0,0,0,0.3961666,0.6927494,0.6581119,0,0,0,4.553689,0,0.2965827,-0.2965827,5.687387,94.78958,0.03677208,0.7239231,0.3169333,0,4.949855
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,0.3295364,4.257106,0.02248804,0,0.02248804,5.70872,95.14515,0.03677101,0,0.01799043,0,4.279594
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.0806566,0.0806566,0,-1,0,0.0806566,0,0,0,0,0,0.08490169,0.0806566,0,0,0.3070484,4.277346,0,0.08490169,-0.08490169,5.619226,93.65358,0.03677101,0.08872227,0,0,4.277346
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,0.4352612,0.4352612,0,-1,0,0.4352612,0,0,0.00000000000000005551115,0,0,0.4581697,0.4352612,0,0,0.4013835,4.192444,0,0.4581697,-0.4581697,5.136273,85.60438,0.03677101,0.4787873,0,0,4.192444
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,0.7956372,0.7956372,0,-1,0,0.7956372,0,0,0.0000000000000001110223,0,0,0.8375129,0.7956372,0,0,0.910461,3.734274,0,0.8375129,-0.8375129,4.253457,70.89081,0.03677101,0.8752009,0,0,3.734274
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.1028858,0.1028858,0,-1,0,0.1028858,0,0,0,0,0,0.1083009,0.1028858,0,0,1.841031,2.896761,0,0.1083009,-0.1083009,4.139297,68.98816,0.03677101,0.1131744,0,0,2.896761
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.1127895,0.1127895,0,-1,0,0.1127895,0,0,0.00000000000000001387779,0,0,0.1187258,0.1127895,0,0,1.961365,2.78846,0,0.1187258,-0.1187258,4.01415,66.90236,0.03677101,0.1240685,0,0,2.78846
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.1119103,0.1119103,0,-1,0,0.1119103,0,0,0.00000000000000001387779,0,0,0.1178003,0.1119103,0,0,2.093283,2.669734,0,0.1178003,-0.1178003,3.889977,64.83282,0.03677101,0.1231013,0,0,2.669734
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.1196091,0.1196091,0,-1,0,0.1196091,0,0,0.00000000000000002775558,0,0,0.1259043,0.1196091,0,0,2.224172,2.551934,0,0.1259043,-0.1259043,3.757262,62.62091,0.03677101,0.13157,0,0,2.551934
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.364066,2.42603,0,0,0,3.757262,62.62091,0.03677101,0,0,0,2.42603
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.364066,2.42603,0,0,0,3.757262,62.62091,0.03677101,0,0,0,2.42603
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.03531063,0.03531063,0,-1,0,0.03531063,0,0,0,0,0,0.03716909,0.03531063,0,0,2.364066,2.42603,0,0.03716909,-0.03716909,3.718083,61.96792,0.03677101,0.0388417,0,0,2.42603
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.1358031,0.1358031,0,0,0,0.1358031,0,0,0.00000000000000002775558,0,0,0.1429507,0.1358031,0,0,2.405365,2.388861,0,0.1429507,-0.1429507,3.5674,59.45654,0.03677101,0.1493834,0,0,2.388861
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.04411446,0.04411446,0,0,0,0.04411446,33.30558,0,0.000000000000000006938894,0,0.01469258,0.04643628,0.04411446,0,0,2.564199,2.24591,0,0.0317437,-0.0317437,3.533939,58.89886,0.03677101,0.04852591,0.01175406,0,2.260603
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.2546006,0.2546006,0,0,0,0.2546006,123.9113,0,0,0,0.315479,0.2680007,0.2546006,0,0,2.599469,2.214166,0.04747835,0,0.04747835,3.578981,59.64956,0.03676874,0.2800607,0.2523832,0,2.529645
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,0.4654516,0.4654516,0,0,0,0.4654516,113.1776,0,0,0,0.526787,0.489949,0.4654516,0,0,2.551991,2.256897,0.03683795,0,0.03683795,3.613928,60.23202,0.03676698,0.5119967,0.4214296,0,2.783684
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,2.515153,2.290051,0.4163233,0,0.4163233,4.008887,66.81465,0.03674711,0,0.3330586,0,2.706374
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,0.3601746,0.3601746,0,0,0,0.3601746,233.9283,0,0,0,0.8425505,0.3791312,0.3601746,0,0,2.09883,2.664742,0.4634193,0,0.4634193,4.448525,74.14194,0.03672502,0.3961921,0.6740404,0,3.507293
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0,0,0,0.9594311,0,0,0,0,1.635411,3.08182,0.9594311,0,0.9594311,5.358722,89.31184,0.03667936,0,0.7675448,0,4.04125
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.1782214,0.1782214,0,0,0,0.1782214,566.375,0.1458203,0,0,1.009401,0.1876014,0.1782214,0,0,0.6759796,3.945307,0.6759796,0,0.6759796,6.000012,100,0.03664726,0.1960435,0.807521,0,4.954709
