Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.2720045,0.2720045,0,0,0,0.2720045,305.5793,0.544869,0,0,0.8311895,0.2863205,0.2720045,0,0,0,4.553689,0,0,0,6.000012,100,0.03664726,0.2992049,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,0.4250214,0.4250214,0,-1,0,0.4250214,81.3797,0,0,0,0.3458812,0.447391,0.4250214,0,0,0,4.553689,0,0.1015098,-0.1015098,5.893011,98.21666,0.03664726,0.4675236,0.2767049,0,4.89957
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.1807512,0.1807512,0,0,0,0.1807512,176.4995,0.01597176,0,0,0.3190248,0.1902644,0.1807512,0,0,0.1127887,4.452179,0.1127887,0,0.1127887,6.000012,100,0.03664191,0.1988263,0.2552199,0,4.771204
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,0.589817,0.589817,0,0,0,0.589817,67.05029,0,0,0,0.395474,0.62086,0.589817,0,0,0,4.553689,0,0.225386,-0.225386,5.762434,96.04038,0.03664191,0.6487987,0.3163792,0,4.949163
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,0.5906598,0.5906598,0,0,0,0.5906598,14.86583,0,0.0000000000000001110223,0,0.0878065,0.6217471,0.5906598,0,0,0.2504289,4.328303,0,0.5339406,-0.5339406,5.199612,86.66002,0.03664191,0.6497257,0.0702452,0,4.41611
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.09051713,0.09051713,0,0,0,0.09051713,0,0,0.00000000000000001387779,0,0,0.09528119,0.09051713,0,0,0.8436962,3.794362,0,0.09528119,-0.09528119,5.099176,84.9861,0.03664191,0.09956884,0,0,3.794362
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.2525982,0.2525982,0,-1,0,0.2525982,0,0,0.00000000000000005551115,0,0,0.2658928,0.2525982,0,0,0.9495642,3.699081,0,0.2658928,-0.2658928,4.818901,80.31485,0.03664191,0.277858,0,0,3.699081
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.1942772,0.1942772,0,-1,0,0.1942772,0,0,0.00000000000000002775558,0,0,0.2045024,0.1942772,0,0,1.245001,3.433188,0,0.2045024,-0.2045024,4.603336,76.72211,0.03664191,0.213705,0,0,3.433188
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.3468296,0.3468296,0,-1,0,0.3468296,0,0,0.00000000000000005551115,0,0,0.3650838,0.3468296,0,0,1.472226,3.228686,0,0.3650838,-0.3650838,4.218504,70.30826,0.03664191,0.3815126,0,0,3.228686
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.09728641,0.09728641,0,-1,0,0.09728641,0,0,0,0,0,0.1024068,0.09728641,0,0,1.877874,2.863602,0,0.1024068,-0.1024068,4.110558,68.50916,0.03664191,0.1070151,0,0,2.863602
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.121578,0.121578,0,-1,0,0.121578,0,0,0.00000000000000001387779,0,0,0.1279769,0.121578,0,0,1.99166,2.761195,0,0.1279769,-0.1279769,3.975658,66.26084,0.03664191,0.1337358,0,0,2.761195
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.09379295,0.09379295,0,-1,0,0.09379295,0,0,0.00000000000000001387779,0,0,0.09872942,0.09379295,0,0,2.133856,2.633219,0,0.09872942,-0.09872942,3.871588,64.52634,0.03664191,0.1031722,0,0,2.633219
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.03222527,0.03222527,0,-1,0,0.03222527,0,0,0,0,0,0.03392134,0.03222527,0,0,2.243555,2.534489,0,0.03392134,-0.03392134,3.835832,63.93041,0.03664191,0.0354478,0,0,2.534489
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.281246,2.500568,0,0,0,3.835832,63.93041,0.03664191,0,0,0,2.500568
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.09646656,0.09646656,0,-1,0,0.09646656,0,0,0.00000000000000001387779,0,0,0.1015437,0.09646656,0,0,2.281246,2.500568,0,0.1015437,-0.1015437,3.728796,62.14647,0.03664191,0.1061132,0,0,2.500568
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.394072,2.399024,0,0,0,3.728796,62.14647,0.03664191,0,0,0,2.399024
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.08807671,0.08807671,0,0,0,0.08807671,0,0,0,0,0,0.09271233,0.08807671,0,0,2.394072,2.399024,0,0.09271233,-0.09271233,3.631068,60.51768,0.03664191,0.09688438,0,0,2.399024
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.04617564,0.04617564,0,0,0,0.04617564,91.93203,0,0,0,0.04245021,0.04860594,0.04617564,0,0,2.497086,2.306312,0,0.006155733,-0.006155733,3.62458,60.40954,0.03664191,0.05079321,0.03396016,0,2.348762
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.2528848,0.2528848,0,0,0,0.2528848,178.9337,0,0,0,0.4524962,0.2661945,0.2528848,0,0,2.503926,2.300156,0.1863017,0,0.1863017,3.801321,63.35522,0.03663308,0.2781733,0.361997,0,2.752652
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,2.317624,2.467828,0.991892,0,0.991892,4.742312,79.03838,0.03658612,0,0.7935137,0,3.459719
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,0.3710193,0.3710193,0,-1,0,0.3710193,328.1913,0,0,0,1.217653,0.3905466,0.3710193,0,0,1.325732,3.36053,0.8271064,0,0.8271064,5.526974,92.11606,0.03654705,0.4081212,0.9741224,0,4.578183
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,0.5762233,0.5762233,0,0,0,0.5762233,281.8352,0.5188237,0,0,1.624,0.6065508,0.5762233,0,0,0.4986254,4.104926,0.4986254,0,0.4986254,6.000012,100,0.03652354,0.6338456,1.2992,0,5.728926
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,0.5363492,0.5363492,0,0,0,0.5363492,355.1081,1.340041,0,0,1.904619,0.5645781,0.5363492,0,0,0,4.553689,0,0,0,6.000012,100,0.03652354,0.5899841,1.523695,0,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.312244,0.312244,0,0,0,0.312244,613.1769,1.58593,0,0,1.914608,0.3286779,0.312244,0,0,0,4.553689,0,0,0,6.000012,100,0.03652354,0.3434684,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03652354,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,0.4052241,0.4052241,0,-1,0,0.4052241,331.6534,0.917388,0,0,1.34394,0.4265517,0.4052241,0,0,0,4.553689,0,0,0,6.000012,100,0.03652354,0.4457465,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.3535334,0.3535334,0,0,0,0.3535334,339.4413,0.8278979,0,0,1.200038,0.3721404,0.3535334,0,0,0,4.553689,0,0,0,6.000012,100,0.03652354,0.3888867,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.1287981,0.1287981,0,0,0,0.1287981,572.4258,0.6016965,0,0,0.7372734,0.1355769,0.1287981,0,0,0,4.553689,0,0,0,6.000012,100,0.03652354,0.1416779,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.04668288,0.04668288,0,0,0,0.04668288,520.3312,0.1937657,0,0,0.2429056,0.04913988,0.04668288,0,0,0,4.553689,0,0,0,6.000012,100,0.03652354,0.05135117,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03652354,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.2784667,0.2784667,0,-1,0,0.2784667,0,0,0.00000000000000005551115,0,0,0.2931228,0.2784667,0,0,0,4.553689,0,0.2931228,-0.2931228,5.691033,94.85036,0.03652354,0.3063133,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,0.5337951,0.5337951,0,-1,0,0.5337951,0,0,0,0,0,0.5618895,0.5337951,0,0,0.325692,4.260566,0,0.5618895,-0.5618895,5.09875,84.979,0.03652354,0.5871745,0,0,4.260566
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,0.7129623,0.7129623,0,-1,0,0.7129623,0,0,0.0000000000000001110223,0,0,0.7504866,0.7129623,0,0,0.9500137,3.698677,0,0.7504866,-0.7504866,4.307668,71.79432,0.03652354,0.7842585,0,0,3.698677
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0000351856,0.0000351856,0,-1,0,0.0000351856,0,0,0,0,0,0.00003703747,0.0000351856,0,0,1.783888,2.94819,0,0.00003703747,-0.00003703747,4.307629,71.79366,0.03652354,0.00003870416,0,0,2.94819
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.783929,2.948153,0,0,0,4.307629,71.79366,0.03652354,0,0,0,2.948153
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.04169791,0.04169791,0,-1,0,0.04169791,0,0,0.000000000000000006938894,0,0,0.04389254,0.04169791,0,0,1.783929,2.948153,0,0.04389254,-0.04389254,4.261362,71.02255,0.03652354,0.0458677,0,0,2.948153
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.08505325,0.08505325,0,-1,0,0.08505325,0,0,0.00000000000000001387779,0,0,0.08952974,0.08505325,0,0,1.832698,2.90426,0,0.08952974,-0.08952974,4.166989,69.44968,0.03652354,0.09355857,0,0,2.90426
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.932176,2.814731,0,0,0,4.166989,69.44968,0.03652354,0,0,0,2.814731
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.06384447,0.06384447,0,-1,0,0.06384447,0,0,0,0,0,0.06720471,0.06384447,0,0,1.932176,2.814731,0,0.06720471,-0.06720471,4.096149,68.26901,0.03652354,0.07022892,0,0,2.814731
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.1864062,0.1864062,0,-1,0,0.1864062,0,0,0.00000000000000002775558,0,0,0.196217,0.1864062,0,0,2.006848,2.747526,0,0.196217,-0.196217,3.889318,64.82184,0.03652354,0.2050468,0,0,2.747526
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.06114758,0.06114758,0,0,0,0.06114758,0,0,0.000000000000000006938894,0,0,0.06436587,0.06114758,0,0,2.224867,2.551309,0,0.06436587,-0.06436587,3.821471,63.69105,0.03652354,0.06726234,0,0,2.551309
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.1381295,0.1381295,0,0,0,0.1381295,38.73424,0,0,0,0.0535034,0.1453995,0.1381295,0,0,2.296384,2.486943,0,0.09189605,-0.09189605,3.724604,62.0766,0.03652354,0.1519424,0.04280272,0,2.540447
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.07219554,0.07219554,0,0,0,0.07219554,547.5506,0,0,0,0.3953071,0.0759953,0.07219554,0,0,2.398491,2.395047,0.3193118,0,0.3193118,4.027529,67.12536,0.03650849,0.07941509,0.3162457,0,2.790354
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.3533367,0.3533367,0,0,0,0.3533367,196.7888,0,0,0,0.695327,0.3719333,0.3533367,0,0,2.079179,2.682428,0.3233936,0,0.3233936,4.334328,72.23865,0.03649327,0.3886704,0.5562616,0,3.377755
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,0.6148071,0.6148071,0,-1,0,0.6148071,155.6948,0,0,0,0.9572229,0.6471654,0.6148071,0,0,1.755785,2.973482,0.3100574,0,0.3100574,4.628474,77.14108,0.03647869,0.6762878,0.7657783,0,3.930705
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.3195015,0.3195015,0,0,0,0.3195015,377.9248,0,0,0,1.207476,0.3363174,0.3195015,0,0,1.445728,3.252534,0.8711582,0,0.8711582,5.454927,90.91527,0.03643779,0.3514517,0.9659805,0,4.460009
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.3361368,0.3361368,0,0,0,0.3361368,385.9021,0.368761,0,0,1.297159,0.3538283,0.3361368,0,0,0.5745699,4.036576,0.5745699,0,0.5745699,6.000012,100,0.03641086,0.3697506,1.037727,0,5.333735
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.1250775,0.1250775,0,0,0,0.1250775,1225.829,1.401575,0,0,1.533236,0.1316605,0.1250775,0,0,0,4.553689,0,0,0,6.000012,100,0.03641086,0.1375852,1.226588,0,6.086925
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.171731,0.171731,0,0,0,0.171731,850.8711,1.28044,0,0,1.461209,0.1807695,0.171731,0,0,0,4.553689,0,0,0,6.000012,100,0.03641086,0.1889041,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,0.4596331,0.4596331,0,-1,0,0.4596331,325.8474,1.013878,0,0,1.497703,0.4838244,0.4596331,0,0,0,4.553689,0,0,0,6.000012,100,0.03641086,0.5055965,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,0.7316871,0.7316871,0,0,0,0.7316871,165.6185,0.441612,0,0,1.211809,0.7701969,0.7316871,0,0,0,4.553689,0,0,0,6.000012,100,0.03641086,0.8048558,0.9694471,0,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03641086,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,0.4279715,0.4279715,0,0,0,0.4279715,80.63314,0,0,0,0.3450868,0.4504963,0.4279715,0,0,0,4.553689,0,0.1054095,-0.1054095,5.888901,98.14815,0.03641086,0.4707686,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,0.4846936,0.4846936,0,0,0,0.4846936,0,0,0.0000000000000001110223,0,0,0.5102038,0.4846936,0,0,0.1171216,4.448279,0,0.5102038,-0.5102038,5.351099,89.1848,0.03641086,0.533163,0,0,4.448279
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.2253048,0.2253048,0,-1,0,0.2253048,0,0,0.00000000000000002775558,0,0,0.2371629,0.2253048,0,0,0.6840147,3.938076,0,0.2371629,-0.2371629,5.101107,85.01828,0.03641086,0.2478353,0,0,3.938076
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.3046585,0.3046585,0,-1,0,0.3046585,0,0,0,0,0,0.3206932,0.3046585,0,0,0.9475291,3.700913,0,0.3206932,-0.3206932,4.763067,79.38428,0.03641086,0.3351243,0,0,3.700913
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.303855,3.380219,0,0,0,4.763067,79.38428,0.03641086,0,0,0,3.380219
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.0401403,0.0401403,0,-1,0,0.0401403,0,0,0.000000000000000006938894,0,0,0.04225295,0.0401403,0,0,1.303855,3.380219,0,0.04225295,-0.04225295,4.718528,78.64198,0.03641086,0.04415433,0,0,3.380219
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.07937096,0.07937096,0,-1,0,0.07937096,0,0,0.00000000000000001387779,0,0,0.08354838,0.07937096,0,0,1.350803,3.337967,0,0.08354838,-0.08354838,4.63046,77.17419,0.03641086,0.08730806,0,0,3.337967
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.443634,3.254418,0,0,0,4.63046,77.17419,0.03641086,0,0,0,3.254418
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.06933834,0.06933834,0,-1,0,0.06933834,0,0,0.00000000000000001387779,0,0,0.07298772,0.06933834,0,0,1.443634,3.254418,0,0.07298772,-0.07298772,4.553524,75.89192,0.03641086,0.07627217,0,0,3.254418
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.02792288,0.02792288,0,-1,0,0.02792288,0,0,0.000000000000000003469447,0,0,0.02939251,0.02792288,0,0,1.524732,3.181431,0,0.02939251,-0.02939251,4.522542,75.37555,0.03641086,0.03071517,0,0,3.181431
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.02344573,0.02344573,0,-1,0,0.02344573,0,0,0.000000000000000003469447,0,0,0.02467971,0.02344573,0,0,1.55739,3.152038,0,0.02467971,-0.02467971,4.496528,74.94198,0.03641086,0.0257903,0,0,3.152038
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.07264397,0.07264397,0,-1,0,0.07264397,0,0,0.00000000000000001387779,0,0,0.07646734,0.07264397,0,0,1.584812,3.127358,0,0.07646734,-0.07646734,4.415924,73.59859,0.03641086,0.07990837,0,0,3.127358
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.06079291,0.06079291,0,0,0,0.06079291,0,0,0.00000000000000001387779,0,0,0.06399254,0.06079291,0,0,1.669775,3.050891,0,0.06399254,-0.06399254,4.34847,72.47435,0.03641086,0.0668722,0,0,3.050891
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.06042603,0.06042603,0,0,0,0.06042603,63.06701,0,0.000000000000000006938894,0,0.03810889,0.06360635,0.06042603,0,0,1.740878,2.986898,0,0.02549746,-0.02549746,4.321593,72.02641,0.03641086,0.06646864,0.03048712,0,3.025007
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,0.4629068,0.4629068,0,0,0,0.4629068,22.53082,0,0.00000000000000005551115,0,0.1042967,0.4872704,0.4629068,0,0,1.769209,2.961401,0,0.3829736,-0.3829736,3.917903,65.29826,0.03641086,0.5091975,0.08343738,0,3.065698
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.1646312,0.1646312,0,0,0,0.1646312,175.4579,0,0,0,0.2888583,0.173296,0.1646312,0,0,2.194735,2.578427,0.1155624,0,0.1155624,4.027535,67.12546,0.03640544,0.1810943,0.2310867,0,2.867286
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,0.4096617,0.4096617,0,-1,0,0.4096617,46.5127,0,0,0,0.1905447,0.4312228,0.4096617,0,0,2.079173,2.682433,0,0.2406781,-0.2406781,3.773839,62.89718,0.03640544,0.4506278,0.1524358,0,2.872978
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,0.7388068,0.7388068,0,0,0,0.7388068,58.03487,0,0,0,0.4287656,0.7776914,0.7388068,0,0,2.346593,2.441755,0,0.3489259,-0.3489259,3.406038,56.76719,0.03640544,0.8126876,0.3430125,0,2.870521
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,0.4773951,0.4773951,0,0,0,0.4773951,107.8583,0,0,0,0.5149105,0.5025212,0.4773951,0,0,2.734288,2.092829,0.01238929,0,0.01238929,3.417792,56.96309,0.03640487,0.5251346,0.4119284,0,2.60774
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.161338,0.161338,0,0,0,0.161338,872.6371,0,0,0,1.407895,0.1698294,0.161338,0,0,2.721899,2.10398,1.238066,0,1.238066,4.592324,76.53858,0.03634699,0.1774718,1.126316,0,3.511875
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,0.8362604,0.8362604,0,0,0,0.8362604,140.1882,0,0,0,1.172338,0.8802742,0.8362604,0,0,1.483833,3.218239,0.292064,0,0.292064,4.869401,81.15651,0.03633337,0.9198865,0.9378705,0,4.390577
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,0.4595882,0.4595882,0,-1,0,0.4595882,154.7296,0,0,0,0.7111192,0.483777,0.4595882,0,0,1.191769,3.481097,0.2273421,0,0.2273421,5.085076,84.7511,0.03632277,0.505547,0.5688953,0,4.192215
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.1977552,0.1977552,0,0,0,0.1977552,219.3085,0,0,0,0.4336939,0.2081634,0.1977552,0,0,0.9644272,3.685704,0.2255305,0,0.2255305,5.299033,88.31704,0.03631226,0.2175307,0.3469551,0,4.119398
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,0.621073,0.621073,0,0,0,0.621073,80.82421,0,0,0,0.5019773,0.653761,0.621073,0,0,0.7388967,3.888682,0,0.1517837,-0.1517837,5.139039,85.65047,0.03631226,0.6831803,0.4015819,0,4.390659
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,0.467497,0.467497,0,0,0,0.467497,67.35873,0,0,0,0.3149,0.4921021,0.467497,0,0,0.9075453,3.736898,0,0.177202,-0.177202,4.952251,82.53736,0.03631226,0.5142466,0.25192,0,4.051798
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,0.4817792,0.4817792,0,0,0,0.4817792,0,0,0.0000000000000001110223,0,0,0.507136,0.4817792,0,0,1.104436,3.559696,0,0.507136,-0.507136,4.417683,73.62791,0.03631226,0.5299572,0,0,3.559696
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.3335101,0.3335101,0,-1,0,0.3335101,0,0,0.00000000000000005551115,0,0,0.3510633,0.3335101,0,0,1.667921,3.05256,0,0.3510633,-0.3510633,4.04763,67.46037,0.03631226,0.3668611,0,0,3.05256
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.2084403,0.2084403,0,-1,0,0.2084403,0,0,0.00000000000000002775558,0,0,0.2194109,0.2084403,0,0,2.057991,2.701497,0,0.2194109,-0.2194109,3.816351,63.60572,0.03631226,0.2292844,0,0,2.701497
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.1020414,0.1020414,0,-1,0,0.1020414,0,0,0.00000000000000001387779,0,0,0.107412,0.1020414,0,0,2.301781,2.482086,0,0.107412,-0.107412,3.703129,61.71869,0.03631226,0.1122455,0,0,2.482086
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.03574648,0.03574648,0,-1,0,0.03574648,0,0,0.000000000000000006938894,0,0,0.03762787,0.03574648,0,0,2.421128,2.374674,0,0.03762787,-0.03762787,3.663465,61.05763,0.03631226,0.03932112,0,0,2.374674
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.2119722,0.2119722,0,-1,0,0.2119722,0,0,0.00000000000000002775558,0,0,0.2231287,0.2119722,0,0,2.462937,2.337046,0,0.2231287,-0.2231287,3.428267,57.13767,0.03631226,0.2331695,0,0,2.337046
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.1352556,0.1352556,0,-1,0,0.1352556,0,0,0,0,0,0.1423743,0.1352556,0,0,2.710857,2.113917,0,0.1423743,-0.1423743,3.278191,54.63641,0.03631226,0.1487812,0,0,2.113917
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.1202251,0.1202251,0,-1,0,0.1202251,0,0,0.00000000000000001387779,0,0,0.1265528,0.1202251,0,0,2.869051,1.971543,0,0.1265528,-0.1265528,3.144793,52.41311,0.03631226,0.1322476,0,0,1.971543
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.05466396,0.05466396,0,-1,0,0.05466396,0,0,0.000000000000000006938894,0,0,0.05754101,0.05466396,0,0,3.009665,1.84499,0,0.05754101,-0.05754101,3.084139,51.40222,0.03631226,0.06013035,0,0,1.84499
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.09724926,0.09724926,0,-1,0,0.09724926,0,0,0.00000000000000001387779,0,0,0.1023676,0.09724926,0,0,3.0736,1.787449,0,0.1023676,-0.1023676,2.976234,49.60381,0.03631226,0.1069742,0,0,1.787449
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.07478223,0.07478223,0,-1,0,0.07478223,0,0,0.00000000000000001387779,0,0,0.07871813,0.07478223,0,0,3.187341,1.685082,0,0.07871813,-0.07871813,2.893258,48.22087,0.03631226,0.08226045,0,0,1.685082
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.04214131,0.04214131,0,0,0,0.04214131,0,0,0.000000000000000006938894,0,0,0.04435927,0.04214131,0,0,3.274806,1.606364,0,0.04435927,-0.04435927,2.846499,47.44156,0.03631226,0.04635544,0,0,1.606364
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.08461965,0.08461965,0,0,0,0.08461965,77.3561,0,0,0,0.06545847,0.08907332,0.08461965,0,0,3.324094,1.562004,0,0.02361485,-0.02361485,2.821607,47.02669,0.03631226,0.09308162,0.05236677,0,1.627463
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,0.6716439,0.6716439,0,0,0,0.6716439,63.15007,0,0.0000000000000001110223,0,0.4241435,0.7069935,0.6716439,0,0,3.350333,1.538389,0,0.28285,-0.28285,2.523457,42.05754,0.03631226,0.7388082,0.3393148,0,1.962533
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.1603405,0.1603405,0,0,0,0.1603405,578.6942,0,0,0,0.9278811,0.1687795,0.1603405,0,0,3.664611,1.255539,0.7591016,0,0.7591016,3.243604,54.05996,0.03627694,0.1763745,0.7423049,0,2.18342
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.04746358,0.04746358,0,-1,0,0.04746358,2839.447,0,0,0,1.347703,0.04996167,0.04746358,0,0,2.905509,1.938731,1.297741,0,1.297741,4.47475,74.57901,0.0362167,0.05220994,1.078162,0,3.286434
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.3514856,0.3514856,0,0,0,0.3514856,410.9041,0,0,0,1.444269,0.3699848,0.3514856,0,0,1.607768,3.106698,1.074284,0,1.074284,5.493905,91.5649,0.036167,0.3866341,1.155415,0,4.550967
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.02584191,0.02584191,0,0,0,0.02584191,6868.37,1.214232,0,0,1.774918,0.02720201,0.02584191,0,0,0.5334838,4.073554,0.5334838,0,0.5334838,6.000012,100,0.03614236,0.0284261,1.419935,0,5.848472
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.05158523,0.05158523,0,0,0,0.05158523,3337.703,1.667461,0,0,1.721762,0.05430024,0.05158523,0,0,0,4.553689,0,0,0,6.000012,100,0.03614236,0.05674376,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.2201229,0.2201229,0,0,0,0.2201229,766.307,1.455109,0,0,1.686817,0.2317083,0.2201229,0,0,0,4.553689,0,0,0,6.000012,100,0.03614236,0.2421352,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.3166773,0.3166773,0,-1,0,0.3166773,451.3025,1.095828,0,0,1.429173,0.3333446,0.3166773,0,0,0,4.553689,0,0,0,6.000012,100,0.03614236,0.3483451,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03614236,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,0.4016721,0.4016721,0,0,0,0.4016721,218.3844,0.4543762,0,0,0.8771889,0.4228127,0.4016721,0,0,0,4.553689,0,0,0,6.000012,100,0.03614236,0.4418393,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03614236,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03614236,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.01251772,0.01251772,0,-1,0,0.01251772,0,0,0.000000000000000001734723,0,0,0.01317655,0.01251772,0,0,0,4.553689,0,0.01317655,-0.01317655,5.986123,99.76851,0.03614236,0.01376949,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,0.5867066,0.5867066,0,-1,0,0.5867066,0,0,0,0,0,0.6175859,0.5867066,0,0,0.01464061,4.540513,0,0.6175859,-0.6175859,5.33513,88.91866,0.03614236,0.6453772,0,0,4.540513
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7008471,3.922926,0,0,0,5.33513,88.91866,0.03614236,0,0,0,3.922926
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.05052904,0.05052904,0,-1,0,0.05052904,0,0,0,0,0,0.05318847,0.05052904,0,0,0.7008471,3.922926,0,0.05318847,-0.05318847,5.279065,87.98423,0.03614236,0.05558195,0,0,3.922926
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.08591628,0.08591628,0,-1,0,0.08591628,0,0,0.00000000000000001387779,0,0,0.09043819,0.08591628,0,0,0.7599455,3.869738,0,0.09043819,-0.09043819,5.183734,86.3954,0.03614236,0.09450791,0,0,3.869738
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8604323,3.7793,0,0,0,5.183734,86.3954,0.03614236,0,0,0,3.7793
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.1254683,0.1254683,0,-1,0,0.1254683,0,0,0.00000000000000002775558,0,0,0.1320719,0.1254683,0,0,0.8604323,3.7793,0,0.1320719,-0.1320719,5.044518,84.07513,0.03614236,0.1380151,0,0,3.7793
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.007179,3.647228,0,0,0,5.044518,84.07513,0.03614236,0,0,0,3.647228
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.0803489,0.0803489,0,-1,0,0.0803489,0,0,0,0,0,0.08457779,0.0803489,0,0,1.007179,3.647228,0,0.08457779,-0.08457779,4.955366,82.58926,0.03614236,0.08838379,0,0,3.647228
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.1412301,0.1412301,0,-1,0,0.1412301,0,0,0.00000000000000002775558,0,0,0.1486633,0.1412301,0,0,1.101154,3.56265,0,0.1486633,-0.1486633,4.798661,79.97752,0.03614236,0.1553531,0,0,3.56265
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.08881027,0.08881027,0,0,0,0.08881027,0,0,0.00000000000000001387779,0,0,0.09348449,0.08881027,0,0,1.266335,3.413987,0,0.09348449,-0.09348449,4.700119,78.33517,0.03614236,0.0976913,0,0,3.413987
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.04942847,0.04942847,0,0,0,0.04942847,104.2477,0,0,0,0.05152804,0.05202997,0.04942847,0,0,1.370207,3.320503,0,0.0005019311,-0.0005019311,4.69959,78.32635,0.03614236,0.05437132,0.04122243,0,3.37203
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,0.9732072,0.9732072,0,0,0,0.9732072,32.64939,0,0.0000000000000001110223,0,0.3177462,1.024429,0.9732072,0,0,1.370765,3.32,0,0.7066824,-0.7066824,3.954681,65.91122,0.03614236,1.070528,0.254197,0,3.637747
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,0.538873,0.538873,0,0,0,0.538873,134.0965,0,0,0,0.7226096,0.5672347,0.538873,0,0,2.155968,2.613318,0.1553749,0,0.1553749,4.102083,68.36791,0.03613519,0.5927603,0.5780876,0,3.335928
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.1293161,0.1293161,0,-1,0,0.1293161,996.4949,0,0,0,1.288628,0.1361222,0.1293161,0,0,2.000593,2.753155,1.152506,0,1.152506,5.195446,86.5906,0.03608211,0.1422477,1.030902,0,4.041783
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,0.5249161,0.5249161,0,0,0,0.5249161,317.8799,0.2679724,0,0,1.668602,0.5525433,0.5249161,0,0,0.8480869,3.790411,0.8480869,0,0.8480869,6.000012,100,0.03604314,0.5774077,1.334882,0,5.459013
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.2835411,0.2835411,0,0,0,0.2835411,520.7334,1.178029,0,0,1.476493,0.2984644,0.2835411,0,0,0,4.553689,0,0,0,6.000012,100,0.03604314,0.3118953,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.1710274,0.1710274,0,0,0,0.1710274,842.3641,1.260644,0,0,1.440673,0.1800288,0.1710274,0,0,0,4.553689,0,0,0,6.000012,100,0.03604314,0.1881301,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,0.4909185,0.4909185,0,0,0,0.4909185,349.9214,1.201073,0,0,1.717829,0.5167564,0.4909185,0,0,0,4.553689,0,0,0,6.000012,100,0.03604314,0.5400104,1.374263,0,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,0.8915625,0.8915625,0,-1,0,0.8915625,191.3715,0.7677097,0,0,1.706197,0.9384868,0.8915625,0,0,0,4.553689,0,0,0,6.000012,100,0.03604314,0.9807187,1.364957,0,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,0.5227321,0.5227321,0,0,0,0.5227321,248.8042,0.7503349,0,0,1.300579,0.5502443,0.5227321,0,0,0,4.553689,0,0,0,6.000012,100,0.03604314,0.5750053,1.040463,0,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,0.5498558,0.5498558,0,0,0,0.5498558,140.7026,0.1948656,0,0,0.7736611,0.5787956,0.5498558,0,0,0,4.553689,0,0,0,6.000012,100,0.03604314,0.6048414,0.6189289,0,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.1462974,0.1462974,0,0,0,0.1462974,293.979,0.2760863,0,0,0.4300835,0.1539972,0.1462974,0,0,0,4.553689,0,0,0,6.000012,100,0.03604314,0.1609271,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,0.6588303,0.6588303,0,0,0,0.6588303,0,0,0.0000000000000001110223,0,0,0.6935056,0.6588303,0,0,0,4.553689,0,0.6935056,-0.6935056,5.268993,87.81638,0.03604314,0.7247133,0,0,4.553689
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.1897405,0.1897405,0,-1,0,0.1897405,0,0,0,0,0,0.1997268,0.1897405,0,0,0.7705618,3.860183,0,0.1997268,-0.1997268,5.058463,84.30754,0.03604314,0.2087145,0,0,3.860183
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.08372699,0.08372699,0,-1,0,0.08372699,0,0,0.00000000000000001387779,0,0,0.08813368,0.08372699,0,0,0.9924805,3.660457,0,0.08813368,-0.08813368,4.965561,82.75919,0.03604314,0.09209969,0,0,3.660457
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.2177148,0.2177148,0,-1,0,0.2177148,0,0,0.00000000000000002775558,0,0,0.2291735,0.2177148,0,0,1.090407,3.572323,0,0.2291735,-0.2291735,4.723991,78.73303,0.03604314,0.2394863,0,0,3.572323
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.1458758,0.1458758,0,-1,0,0.1458758,0,0,0,0,0,0.1535535,0.1458758,0,0,1.345044,3.343149,0,0.1535535,-0.1535535,4.562132,76.03538,0.03604314,0.1604634,0,0,3.343149
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.1181637,0.1181637,0,-1,0,0.1181637,0,0,0.00000000000000001387779,0,0,0.1243828,0.1181637,0,0,1.515659,3.189596,0,0.1243828,-0.1243828,4.431021,73.8502,0.03604314,0.12998,0,0,3.189596
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.03776543,0.03776543,0,-1,0,0.03776543,0,0,0.000000000000000006938894,0,0,0.03975308,0.03776543,0,0,1.653862,3.065213,0,0.03975308,-0.03975308,4.389117,73.15181,0.03604314,0.04154197,0,0,3.065213
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.06919251,0.06919251,0,-1,0,0.06919251,0,0,0.00000000000000001387779,0,0,0.07283422,0.06919251,0,0,1.698032,3.02546,0,0.07283422,-0.07283422,4.312343,71.87225,0.03604314,0.07611176,0,0,3.02546
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.06584912,0.06584912,0,-1,0,0.06584912,0,0,0.00000000000000001387779,0,0,0.06931486,0.06584912,0,0,1.778959,2.952626,0,0.06931486,-0.06931486,4.239279,70.65451,0.03604314,0.07243403,0,0,2.952626
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.03065071,0.03065071,0,-1,0,0.03065071,0,0,0.000000000000000003469447,0,0,0.03226391,0.03065071,0,0,1.855976,2.883311,0,0.03226391,-0.03226391,4.20527,70.08769,0.03604314,0.03371578,0,0,2.883311
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.1288755,0.1288755,0,-1,0,0.1288755,0,0,0,0,0,0.1356584,0.1288755,0,0,1.891824,2.851047,0,0.1356584,-0.1356584,4.062274,67.70442,0.03604314,0.141763,0,0,2.851047
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.0575479,0.0575479,0,0,0,0.0575479,0,0,0.000000000000000006938894,0,0,0.06057674,0.0575479,0,0,2.042556,2.715389,0,0.06057674,-0.06057674,3.99842,66.6402,0.03604314,0.0633027,0,0,2.715389
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.09484408,0.09484408,0,0,0,0.09484408,57.22533,0,0,0,0.05427484,0.09983588,0.09484408,0,0,2.109864,2.654812,0,0.04556104,-0.04556104,3.950394,65.83978,0.03604314,0.1043285,0.04341987,0,2.709087
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,0.6125664,0.6125664,0,0,0,0.6125664,41.18323,0,0,0,0.2522746,0.6448068,0.6125664,0,0,2.160487,2.609251,0,0.3925322,-0.3925322,3.536629,58.9437,0.03604314,0.6738231,0.2018197,0,2.861526
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.1309156,0.1309156,0,0,0,0.1309156,595.1334,0,0,0,0.7791226,0.1378059,0.1309156,0,0,2.596634,2.216719,0.6413167,0,0.6413167,4.145035,69.08379,0.03601374,0.1440072,0.623298,0,2.995841
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.2112184,0.2112184,0,-1,0,0.2112184,369.1987,0,0,0,0.7798156,0.2223351,0.2112184,0,0,1.955317,2.793904,0.5574805,0,0.5574805,4.673908,77.89831,0.03598821,0.2323402,0.6238525,0,3.573719
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,0.364687,0.364687,0,0,0,0.364687,373.4016,0,0,0,1.361747,0.383881,0.364687,0,0,1.397837,3.295636,0.9778661,0,0.9778661,5.601593,93.3597,0.03594353,0.4011557,1.089398,0,4.657383
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,0.5965111,0.5965111,0,0,0,0.5965111,246.036,0.4197553,0,0,1.467632,0.6279064,0.5965111,0,0,0.4199704,4.175715,0.4199704,0,0.4199704,6.000012,100,0.03592437,0.6561621,1.174106,0,5.643348
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,0.5289385,0.5289385,0,0,0,0.5289385,323.5585,1.154648,0,0,1.711425,0.5567774,0.5289385,0,0,0,4.553689,0,0,0,6.000012,100,0.03592437,0.5818323,1.36914,0,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.2125168,0.2125168,0,0,0,0.2125168,641.086,1.138714,0,0,1.362416,0.2237019,0.2125168,0,0,0,4.553689,0,0,0,6.000012,100,0.03592437,0.2337685,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.1896574,0.1896574,0,-1,0,0.1896574,454.0603,0.6615197,0,0,0.861159,0.1996394,0.1896574,0,0,0,4.553689,0,0,0,6.000012,100,0.03592437,0.2086231,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.3378077,0.3378077,0,0,0,0.3378077,202.7531,0.3293285,0,0,0.6849156,0.3555871,0.3378077,0,0,0,4.553689,0,0,0,6.000012,100,0.03592437,0.3715885,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,0.6227296,0.6227296,0,0,0,0.6227296,30.33159,0,0.0000000000000001110223,0,0.1888838,0.6555048,0.6227296,0,0,0,4.553689,0,0.466621,-0.466621,5.50815,91.80232,0.03592437,0.6850026,0.151107,0,4.742573
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,0.4477508,0.4477508,0,0,0,0.4477508,18.95095,0,0.00000000000000005551115,0,0.08485302,0.4713167,0.4477508,0,0,0.5184678,4.087068,0,0.3864636,-0.3864636,5.100782,85.01286,0.03592437,0.4925259,0.06788242,0,4.171921
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.1029984,0.1029984,0,0,0,0.1029984,0,0,0.00000000000000001387779,0,0,0.1084193,0.1029984,0,0,0.9478719,3.700604,0,0.1084193,-0.1084193,4.986498,83.10813,0.03592437,0.1132982,0,0,3.700604
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,0.6213566,0.6213566,0,-1,0,0.6213566,0,0,0.0000000000000001110223,0,0,0.6540596,0.6213566,0,0,1.068338,3.592185,0,0.6540596,-0.6540596,4.297059,71.6175,0.03592437,0.6834922,0,0,3.592185
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,0.7679804,0.7679804,0,-1,0,0.7679804,0,0,0,0,0,0.8084004,0.7679804,0,0,1.795071,2.938125,0,0.8084004,-0.8084004,3.44493,57.41538,0.03592437,0.8447784,0,0,2.938125
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,1.079078,1.079078,0,-1,0,1.079078,0,0,0,0,0,1.135871,1.079078,0,0,2.693293,2.129725,0,1.135871,-1.135871,2.247616,37.46019,0.03592437,1.186985,0,0,2.129725
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.1655467,0.1655467,0,-1,0,0.1655467,0,0,0.00000000000000002775558,0,0,0.1742597,0.1655467,0,0,3.955373,0.9938537,0,0.1742597,-0.1742597,2.06393,34.39877,0.03592437,0.1821014,0,0,0.9938537
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.1295539,0.1295539,0,-1,0,0.1295539,0,0,0,0,0,0.1363726,0.1295539,0,0,4.148994,0.819594,0,0.1363726,-0.1363726,1.920181,32.00295,0.03592437,0.1425093,0,0,0.819594
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.1177264,0.1177264,0,-1,0,0.1177264,0,0,0.00000000000000001387779,0,0,0.1239226,0.1177264,0,0,4.300519,0.6832214,0,0.1239226,-0.1239226,1.789555,29.82586,0.03592437,0.1294991,0,0,0.6832214
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.06704316,0.06704316,0,-1,0,0.06704316,0,0,0,0,0,0.07057174,0.06704316,0,0,4.438211,0.5592988,0,0.07057174,-0.07057174,1.715166,28.58604,0.03592437,0.07374747,0,0,0.5592988
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.1139657,0.1139657,0,-1,0,0.1139657,0,0,0.00000000000000001387779,0,0,0.1199639,0.1139657,0,0,4.516624,0.4887271,0,0.1199639,-0.1199639,1.588713,26.4785,0.03592437,0.1253623,0,0,0.4887271
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.03216425,0.03216425,0,-1,0,0.03216425,0,0,0,0,0,0.03385711,0.03216425,0,0,4.649918,0.3687632,0,0.03385711,-0.03385711,1.553024,25.88369,0.03592437,0.03538068,0,0,0.3687632
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.01144366,0.01144366,0,-1,0,0.01144366,0,0,0.000000000000000001734723,0,0,0.01204596,0.01144366,0,0,4.687537,0.3349061,0,0.01204596,-0.01204596,1.540327,25.67206,0.03592437,0.01258803,0,0,0.3349061
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.1249392,0.1249392,0,0,0,0.1249392,0,0,0.00000000000000002775558,0,0,0.131515,0.1249392,0,0,4.700921,0.3228602,0,0.131515,-0.131515,1.401698,23.36159,0.03592437,0.1374332,0,0,0.3228602
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,4.847049,0.1913452,0.05004581,0,0.05004581,1.449175,24.15288,0.03592209,0,0.04003665,0,0.241391
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,4.797003,0.2363864,0.2561625,0,0.2561625,1.692193,28.20315,0.03591042,0,0.20493,0,0.4925489
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,4.54084,0.4669327,0.5793834,0,0.5793834,2.241844,37.36399,0.03588404,0,0.4635067,0,1.046316
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.1536808,0.1536808,0,-1,0,0.1536808,646.175,0,0,0,0.9930469,0.1617693,0.1536808,0,0,3.961457,0.9883777,0.8312777,0,0.8312777,3.030463,50.50762,0.03584627,0.1690489,0.7944375,0,1.981425
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.09741383,0.09741383,0,0,0,0.09741383,1301.841,0,0,0,1.268173,0.1025409,0.09741383,0,0,3.130179,1.736528,1.165632,0,1.165632,4.136279,68.93784,0.03579343,0.1071552,1.014539,0,3.004701
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,0.6582415,0.6582415,0,0,0,0.6582415,256.4743,0,0,0,1.68822,0.6928858,0.6582415,0,0,1.964547,2.785597,0.9953347,0,0.9953347,5.080536,84.67544,0.03574844,0.7240656,1.350576,0,4.473817
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,0.6825004,0.6825004,0,0,0,0.6825004,194.4372,0,0,0,1.327035,0.7184215,0.6825004,0,0,0.9692123,3.681398,0.6086131,0,0.6086131,5.657917,94.29844,0.03572099,0.7507504,1.061628,0,5.008432
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,0.8799198,0.8799198,0,0,0,0.8799198,64.42653,0,0.0000000000000001110223,0,0.5669018,0.9262314,0.8799198,0,0,0.3605992,4.22915,0,0.3593296,-0.3593296,5.279151,87.98567,0.03572099,0.9679118,0.4535214,0,4.796052
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.342918,0.342918,0,-1,0,0.342918,268.4767,0,0,0,0.9206547,0.3609663,0.342918,0,0,0.7598543,3.86982,0.5596884,0,0.5596884,5.810118,96.83511,0.03569578,0.3772098,0.7365238,0,4.790475
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.1718295,0.1718295,0,0,0,0.1718295,585.2839,0.6246514,0,0,1.00569,0.1808732,0.1718295,0,0,0.2001658,4.37354,0.2001658,0,0.2001658,6.000012,100,0.03568677,0.1890125,0.8045524,0,5.37923
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.2714635,0.2714635,0,0,0,0.2714635,334.8855,0.6233408,0,0,0.9090919,0.2857511,0.2714635,0,0,0,4.553689,0,0,0,6.000012,100,0.03568677,0.2986099,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,0.4351411,0.4351411,0,0,0,0.4351411,82.56898,0,0,0,0.3592916,0.4580433,0.4351411,0,0,0,4.553689,0,0.09875167,-0.09875167,5.895918,98.26511,0.03568677,0.4786553,0.2874333,0,4.912981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.1056008,0.1056008,0,0,0,0.1056008,0,0,0.00000000000000001387779,0,0,0.1111587,0.1056008,0,0,0.1097241,4.454937,0,0.1111587,-0.1111587,5.778747,96.31226,0.03568677,0.1161609,0,0,4.454937
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,0.3683403,0.3683403,0,-1,0,0.3683403,0,0,0.00000000000000005551115,0,0,0.3877266,0.3683403,0,0,0.2332338,4.343779,0,0.3877266,-0.3877266,5.370047,89.50061,0.03568677,0.4051743,0,0,4.343779
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.0399734,0.0399734,0,-1,0,0.0399734,0,0,0,0,0,0.04207726,0.0399734,0,0,0.6640411,3.956052,0,0.04207726,-0.04207726,5.325694,88.76139,0.03568677,0.04397074,0,0,3.956052
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7107936,3.913975,0,0,0,5.325694,88.76139,0.03568677,0,0,0,3.913975
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.0317559,0.0317559,0,-1,0,0.0317559,0,0,0,0,0,0.03342726,0.0317559,0,0,0.7107936,3.913975,0,0.03342726,-0.03342726,5.290459,88.17413,0.03568677,0.03493149,0,0,3.913975
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.07848798,0.07848798,0,-1,0,0.07848798,0,0,0.00000000000000001387779,0,0,0.08261892,0.07848798,0,0,0.747935,3.880548,0,0.08261892,-0.08261892,5.203371,86.72267,0.03568677,0.08633678,0,0,3.880548
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8397338,3.797929,0,0,0,5.203371,86.72267,0.03568677,0,0,0,3.797929
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.1518357,0.1518357,0,-1,0,0.1518357,0,0,0,0,0,0.159827,0.1518357,0,0,0.8397338,3.797929,0,0.159827,-0.159827,5.034898,83.9148,0.03568677,0.1670192,0,0,3.797929
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.1155956,0.1155956,0,-1,0,0.1155956,0,0,0.00000000000000001387779,0,0,0.1216796,0.1155956,0,0,1.017319,3.638102,0,0.1216796,-0.1216796,4.906637,81.77711,0.03568677,0.1271552,0,0,3.638102
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.2022122,0.2022122,0,-1,0,0.2022122,0,0,0.00000000000000002775558,0,0,0.2128549,0.2022122,0,0,1.152519,3.516422,0,0.2128549,-0.2128549,4.682268,78.03764,0.03568677,0.2224334,0,0,3.516422
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.07592505,0.07592505,0,-1,0,0.07592505,0,0,0.00000000000000001387779,0,0,0.0799211,0.07592505,0,0,1.389024,3.303567,0,0.0799211,-0.0799211,4.598023,76.63358,0.03568677,0.08351755,0,0,3.303567
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.145632,0.145632,0,0,0,0.145632,0,0,0,0,0,0.1532968,0.145632,0,0,1.477826,3.223646,0,0.1532968,-0.1532968,4.436435,73.94043,0.03568677,0.1601952,0,0,3.223646
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.1403101,0.1403101,0,0,0,0.1403101,45.04541,0,0,0,0.06320325,0.1476948,0.1403101,0,0,1.648155,3.070349,0,0.08449156,-0.08449156,4.347373,72.45606,0.03568677,0.1543411,0.0505626,0,3.133552
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,0,0,0,0,0,0,0,0,0.4102186,0,0,0,0,1.742035,2.985857,0.4102186,0,0.4102186,4.73654,78.94218,0.03566832,0,0.3281749,0,3.396076
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,0.5565084,0.5565084,0,0,0,0.5565084,144.4903,0,0,0,0.8041007,0.5857983,0.5565084,0,0,1.331816,3.355054,0.2183024,0,0.2183024,4.94364,82.39384,0.03565852,0.6121592,0.6432805,0,4.159155
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,0.4429089,0.4429089,0,-1,0,0.4429089,186.3506,0,0,0,0.8253633,0.4662199,0.4429089,0,0,1.113514,3.551527,0.3591434,0,0.3591434,5.284353,88.07238,0.03564239,0.4871998,0.6602907,0,4.37689
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0.5903066,0,0,1.344677,0,0,0,0,0.7543705,3.874756,0.7543705,0,0.7543705,6.000012,100,0.03560857,0,1.075742,0,5.219432
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,0.3948999,0.3948999,0,0,0,0.3948999,283.1423,0.7024447,0,0,1.118129,0.4156841,0.3948999,0,0,0,4.553689,0,0,0,6.000012,100,0.03560857,0.4343899,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.2005454,0.2005454,0,0,0,0.2005454,888.7663,1.57128,0,0,1.78238,0.2111004,0.2005454,0,0,0,4.553689,0,0,0,6.000012,100,0.03560857,0.2205999,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03560857,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03560857,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,0.4057879,0.4057879,0,0,0,0.4057879,283.327,0.7225615,0,0,1.149707,0.4271452,0.4057879,0,0,0,4.553689,0,0,0,6.000012,100,0.03560857,0.4463667,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,0.3778798,0.3778798,0,0,0,0.3778798,147.0242,0.1578064,0,0,0.5555747,0.3977682,0.3778798,0,0,0,4.553689,0,0,0,6.000012,100,0.03560857,0.4156678,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0.2699485,0,0,0.2699485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03560857,0,0.2159588,0,4.823637
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03560857,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03560857,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,0.6142907,0.6142907,0,-1,0,0.6142907,0,0,0.0000000000000001110223,0,0,0.6466217,0.6142907,0,0,0,4.553689,0,0.6466217,-0.6466217,5.318413,88.64004,0.03560857,0.6757197,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.1297285,0.1297285,0,-1,0,0.1297285,0,0,0,0,0,0.1365563,0.1297285,0,0,0.7184685,3.907067,0,0.1365563,-0.1365563,5.17447,86.24099,0.03560857,0.1427013,0,0,3.907067
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.05180019,0.05180019,0,-1,0,0.05180019,0,0,0.000000000000000006938894,0,0,0.05452652,0.05180019,0,0,0.8701978,3.770511,0,0.05452652,-0.05452652,5.116994,85.28306,0.03560857,0.05698021,0,0,3.770511
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.02177064,0.02177064,0,-1,0,0.02177064,0,0,0,0,0,0.02291647,0.02177064,0,0,0.9307828,3.715984,0,0.02291647,-0.02291647,5.092838,84.88046,0.03560857,0.02394771,0,0,3.715984
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9562455,3.693068,0,0,0,5.092838,84.88046,0.03560857,0,0,0,3.693068
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.1254754,0.1254754,0,-1,0,0.1254754,0,0,0.00000000000000002775558,0,0,0.1320794,0.1254754,0,0,0.9562455,3.693068,0,0.1320794,-0.1320794,4.953614,82.56007,0.03560857,0.1380229,0,0,3.693068
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.04833285,0.04833285,0,-1,0,0.04833285,0,0,0.000000000000000006938894,0,0,0.05087669,0.04833285,0,0,1.103,3.560989,0,0.05087669,-0.05087669,4.899985,81.66626,0.03560857,0.05316614,0,0,3.560989
