Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.03756332,0.03756332,0,-1,0,0.03756332,0,0,0.000000000000000006938894,0,0,0.03954034,0.03756332,0,0,1.15953,3.510112,0,0.03954034,-0.03954034,4.858306,80.9716,0.03560857,0.04131965,0,0,3.510112
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.06730565,0.06730565,0,-1,0,0.06730565,0,0,0.00000000000000001387779,0,0,0.07084806,0.06730565,0,0,1.203464,3.470572,0,0.07084806,-0.07084806,4.783626,79.72694,0.03560857,0.07403622,0,0,3.470572
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.1013147,0.1013147,0,0,0,0.1013147,0,0,0,0,0,0.106647,0.1013147,0,0,1.282184,3.399724,0,0.106647,-0.106647,4.67121,77.85334,0.03560857,0.1114461,0,0,3.399724
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.1079327,0.1079327,0,0,0,0.1079327,4.530982,0,0,0,0.004890412,0.1136134,0.1079327,0,0,1.400681,3.293077,0,0.108723,-0.108723,4.556606,75.94328,0.03560857,0.118726,0.003912329,0,3.297967
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,0.752728,0.752728,0,0,0,0.752728,5.492166,0,0,0,0.04134107,0.7923452,0.752728,0,0,1.521484,3.184354,0,0.7510042,-0.7510042,3.764978,62.7495,0.03560857,0.8280008,0.03307285,0,3.225695
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,0.6762587,0.6762587,0,0,0,0.6762587,1.371162,0,0.0000000000000001110223,0,0.009272602,0.7118512,0.6762587,0,0,2.355933,2.433349,0,0.7025787,-0.7025787,3.024395,50.40648,0.03560857,0.7438846,0.007418082,0,2.442622
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,0.5790671,0.5790671,0,-1,0,0.5790671,13.13407,0,0,0,0.07605508,0.6095443,0.5790671,0,0,3.136576,1.730771,0,0.5334893,-0.5334893,2.462048,41.03405,0.03560857,0.6369739,0.06084406,0,1.806826
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,0,0,0,0,0,0,0,0.2872245,0,0,0,0,3.729342,1.197281,0.2872245,0,0.2872245,2.734533,45.57546,0.03559571,0,0.2297796,0,1.484506
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.2396572,0.2396572,0,0,0,0.2396572,86.81206,0,0,0,0.2080514,0.2522707,0.2396572,0,0,3.442117,1.455783,0,0.04421939,-0.04421939,2.687922,44.7986,0.03559571,0.2636229,0.1664411,0,1.663835
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,0.377576,0.377576,0,0,0,0.377576,86.62014,0,0,0,0.3270569,0.3974484,0.377576,0,0,3.49125,1.411564,0,0.07039155,-0.07039155,2.613722,43.56195,0.03559571,0.4153336,0.2616455,0,1.738621
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.2667874,0.2667874,0,0,0,0.2667874,65.23206,0,0.00000000000000005551115,0,0.1740309,0.2808289,0.2667874,0,0,3.569463,1.341172,0,0.1067979,-0.1067979,2.501148,41.68571,0.03559571,0.2934662,0.1392248,0,1.515203
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.02465818,0.02465818,0,-1,0,0.02465818,300.1945,0,0,0,0.07402249,0.02595598,0.02465818,0,0,3.688127,1.234375,0.04806652,0,0.04806652,2.546747,42.44571,0.03559356,0.02712399,0.059218,0,1.308397
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,0.3818547,0.3818547,0,0,0,0.3818547,74.40686,0,0,0,0.284126,0.4019523,0.3818547,0,0,3.640061,1.277634,0,0.1178262,-0.1178262,2.422548,40.37571,0.03559356,0.4200401,0.2273008,0,1.56176
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,0.3739407,0.3739407,0,0,0,0.3739407,40.93152,0,0.00000000000000005551115,0,0.1530596,0.3936218,0.3739407,0,0,3.770979,1.159808,0,0.2405622,-0.2405622,2.168973,36.14948,0.03559356,0.4113348,0.1224477,0,1.312868
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,4.03827,0.919246,0.09643095,0,0.09643095,2.260455,37.67418,0.03558924,0,0.07714476,0,1.015677
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,0.6747898,0.6747898,0,0,0,0.6747898,0,0,0,0,0,0.710305,0.6747898,0,0,3.941839,1.006034,0,0.710305,-0.710305,1.511728,25.19542,0.03558924,0.7422687,0,0,1.006034
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,0.9630177,0.2809424,0,-1,0,0.2809424,0,0,0.6820753,0.7783771,0,0.2957289,0.2809424,0,0,4.731067,0.2957289,0,0.2957289,-0.2957289,1.200002,20,0.03558924,1.059319,0,0,0.2957289
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.3484435,0,0,-1,0,0,0,0,0.3484435,0.3832878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03558924,0.3832878,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03558924,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.09556516,0,0,-1,0,0,0,0,0.09556516,0.1051217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03558924,0.1051217,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.1140734,0,0,-1,0,0,0,0,0.1140734,0.1254808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03558924,0.1254808,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.01789478,0,0,-1,0,0,0,0,0.01789478,0.01968426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03558924,0.01968426,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.01904379,0,0,-1,0,0,0,0,0.01904379,0.02094817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03558924,0.02094817,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03558924,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03558924,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.0440826,0,0,-1,0,0,0,0,0.0440826,0.04849086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03558924,0.04849086,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.02913698,0.02913698,1.481769,0,0.4606228,0.02913698,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03592991,0.03205067,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.1740796,0.1740796,1.626711,0,0.5001922,0.1740796,11.68087,0,0,0,0.02033401,0,0,1.452632,1.38,3.679654,1.242,1.400334,0,1.400334,3.837659,63.96085,0.03632357,0.1914876,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,0.4581179,0.4581179,1.7,0,0.5202,0.4581179,44.18608,0,0,0,0.2024243,0,0,1.241882,1.179788,2.27932,2.502301,1.382212,0,1.382212,5.148941,85.81551,0.03674448,0.5039297,0.1619395,1.7,2.704725
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,0.897108,3.746292,0.5053799,0,0.5053799,5.628386,93.80624,0.03672127,0,0.4043039,0,4.251672
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,0.3669441,0.3669441,0,-1,0,0.3669441,169.162,0,0,0,0.6207299,0.3862569,0.3669441,0,0,0.3917281,4.201134,0.234473,0,0.234473,5.850827,97.51358,0.03671051,0.4036385,0.4965839,0,4.821864
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.3327027,0.3327027,0,0,0,0.3327027,312.6475,0.5327181,0,0,1.040187,0.3502134,0.3327027,0,0,0.1572552,4.412159,0.1572552,0,0.1572552,6.000012,100,0.0367033,0.365973,0.8321494,0,5.452346
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,0.5607445,0.5607445,0,0,0,0.5607445,108.785,0.01974855,0,0,0.610006,0.5902574,0.5607445,0,0,0,4.553689,0,0,0,6.000012,100,0.0367033,0.616819,0.4880048,0,5.163695
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,0.7972442,0.7972442,0,0,0,0.7972442,148.2477,0.3426913,0,0,1.181896,0.8392044,0.7972442,0,0,0,4.553689,0,0,0,6.000012,100,0.0367033,0.8769686,0.9455166,0,5.735585
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,0.6597943,0.6597943,0,0,0,0.6597943,155.7102,0.3328469,0,0,1.027367,0.6945203,0.6597943,0,0,0,4.553689,0,0,0,6.000012,100,0.0367033,0.7257737,0.8218937,0,5.581056
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.05860544,0.05860544,0,-1,0,0.05860544,1257.787,0.6754418,0,0,0.7371318,0.06168994,0.05860544,0,0,0,4.553689,0,0,0,6.000012,100,0.0367033,0.06446599,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.278205,0.278205,0,0,0,0.278205,137.0179,0.0883433,0,0,0.3811907,0.2928474,0.278205,0,0,0,4.553689,0,0,0,6.000012,100,0.0367033,0.3060255,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,0.3723955,0.3723955,0,0,0,0.3723955,93.11671,0,0,0,0.3467624,0.3919953,0.3723955,0,0,0,4.553689,0,0.04523283,-0.04523283,5.952332,99.20535,0.0367033,0.409635,0.2774099,0,4.900451
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.270352,0.270352,0,0,0,0.270352,63.17856,0,0,0,0.1708045,0.2845811,0.270352,0,0,0.0502587,4.508456,0,0.1137766,-0.1137766,5.832401,97.2065,0.0367033,0.2973872,0.1366436,0,4.679261
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,0.4226916,0.4226916,0,0,0,0.4226916,0,0,0.00000000000000005551115,0,0,0.4449385,0.4226916,0,0,0.1766771,4.39468,0,0.4449385,-0.4449385,5.363395,89.38974,0.0367033,0.4649607,0,0,4.39468
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,0.6779715,0.6779715,0,-1,0,0.6779715,0,0,0.0000000000000001110223,0,0,0.7136543,0.6779715,0,0,0.6710532,3.949741,0,0.7136543,-0.7136543,4.611137,76.85213,0.0367033,0.7457687,0,0,3.949741
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,0.4552741,0.4552741,0,-1,0,0.4552741,0,0,0.00000000000000005551115,0,0,0.4792359,0.4552741,0,0,1.464002,3.236087,0,0.4792359,-0.4792359,4.105978,68.43284,0.0367033,0.5008015,0,0,3.236087
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.3281172,0.3281172,0,-1,0,0.3281172,0,0,0,0,0,0.3453865,0.3281172,0,0,1.996487,2.756851,0,0.3453865,-0.3453865,3.741909,62.36503,0.0367033,0.3609289,0,0,2.756851
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.2029168,0.2029168,0,-1,0,0.2029168,0,0,0.00000000000000002775558,0,0,0.2135967,0.2029168,0,0,2.38025,2.411464,0,0.2135967,-0.2135967,3.516758,58.61252,0.0367033,0.2232085,0,0,2.411464
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.08108386,0.08108386,0,-1,0,0.08108386,0,0,0,0,0,0.08535142,0.08108386,0,0,2.617579,2.197868,0,0.08535142,-0.08535142,3.42679,57.11306,0.0367033,0.08919224,0,0,2.197868
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.08459628,0.08459628,0,-1,0,0.08459628,0,0,0,0,0,0.08904871,0.08459628,0,0,2.712414,2.112516,0,0.08904871,-0.08904871,3.332925,55.54863,0.0367033,0.0930559,0,0,2.112516
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.01349694,0.01349694,0,-1,0,0.01349694,0,0,0.000000000000000001734723,0,0,0.01420731,0.01349694,0,0,2.811357,2.023468,0,0.01420731,-0.01420731,3.317949,55.29903,0.0367033,0.01484664,0,0,2.023468
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.04689261,0.04689261,0,-1,0,0.04689261,0,0,0.000000000000000006938894,0,0,0.04936064,0.04689261,0,0,2.827143,2.00926,0,0.04936064,-0.04936064,3.265918,54.43186,0.0367033,0.05158187,0,0,2.00926
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.04315956,0.04315956,0,-1,0,0.04315956,0,0,0,0,0,0.04543111,0.04315956,0,0,2.881988,1.9599,0,0.04543111,-0.04543111,3.218029,53.63372,0.0367033,0.04747552,0,0,1.9599
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.09286744,0.09286744,0,-1,0,0.09286744,0,0,0,0,0,0.0977552,0.09286744,0,0,2.932467,1.914469,0,0.0977552,-0.0977552,3.114986,51.91634,0.0367033,0.1021542,0,0,1.914469
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.1224181,0.1224181,0,0,0,0.1224181,0,0,0.00000000000000002775558,0,0,0.1288612,0.1224181,0,0,3.041084,1.816713,0,0.1288612,-0.1288612,2.979155,49.65248,0.0367033,0.1346599,0,0,1.816713
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.0405654,0.0405654,0,0,0,0.0405654,8.879052,0,0.000000000000000006938894,0,0.003601823,0.04270042,0.0405654,0,0,3.184263,1.687852,0,0.0390986,-0.0390986,2.937941,48.96559,0.0367033,0.04462194,0.002881458,0,1.691454
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.02858095,0.02858095,0,0,0,0.02858095,130.6099,0,0,0,0.03732955,0.03008521,0.02858095,0,0,3.227706,1.648754,0.007244342,0,0.007244342,2.944814,49.08014,0.03670296,0.03143904,0.02986364,0,1.686083
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,3.220462,1.655274,0.07850208,0,0.07850208,3.019288,50.32136,0.03669937,0,0.06280167,0,1.733776
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,0.6176056,0.6176056,0,-1,0,0.6176056,27.29585,0,0.0000000000000001110223,0,0.1685807,0.6501112,0.6176056,0,0,3.141959,1.725925,0,0.4815305,-0.4815305,2.51171,41.86175,0.03669937,0.6793662,0.1348646,0,1.894506
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.3119044,0.3119044,0,0,0,0.3119044,42.52737,0,0,0,0.1326447,0.3283204,0.3119044,0,0,3.676993,1.244395,0,0.1956757,-0.1956757,2.305449,38.42408,0.03669937,0.3430948,0.1061158,0,1.37704
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,3.894411,1.048719,0.2155912,0,0.2155912,2.509977,41.83287,0.03668949,0,0.1724729,0,1.26431
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,0.5296865,0.5296865,0,0,0,0.5296865,20.03416,0,0,0,0.1061183,0.5575647,0.5296865,0,0,3.67882,1.242751,0,0.4514465,-0.4514465,2.034111,33.90178,0.03668949,0.5826551,0.08489461,0,1.34887
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,0.4789361,0.4789361,0,0,0,0.4789361,42.67873,0,0,0,0.2044038,0.5041432,0.4789361,0,0,4.180427,0.7913048,0,0.2997394,-0.2997394,1.718158,28.63591,0.03668949,0.5268297,0.1635231,0,0.9957086
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.1669842,0.1669842,0,-1,0,0.1669842,235.8556,0,0,0,0.3938415,0.1757729,0.1669842,0,0,4.513471,0.4915654,0.2180687,0,0.2180687,1.925036,32.08387,0.0366795,0.1836826,0.3150732,0,0.885407
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,4.295402,0.6878272,0.2218366,0,0.2218366,2.135489,35.5914,0.03666934,0,0.1774693,0,0.9096638
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,4.073565,0.8874801,0.1404232,0,0.1404232,2.268706,37.81169,0.03666291,0,0.1123386,0,1.027903
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,0.5464997,0.5464997,0,0,0,0.5464997,11.26748,0,0.0000000000000001110223,0,0.06157674,0.5752628,0.5464997,0,0,3.933142,1.013861,0,0.5136861,-0.5136861,1.727233,28.78716,0.03666291,0.6011497,0.04926139,0,1.075438
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,0.777792,0.777792,0.425,0,0.172125,0.777792,0,0,0.0000000000000001110223,0,0,0.3713599,0.352792,0,0,4.503904,0.5001749,0,0.3713599,-0.3713599,1.335785,22.26304,0.03666291,0.8555712,0,1.7,0.5001749
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.1091711,0.1091711,0,-1,0,0.1091711,0,0,0,0,0,0.114917,0.1091711,0,0,4.916527,0.128815,0,0.114917,-0.114917,1.214652,20.24416,0.03666291,0.1200883,0,0,0.128815
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.006608562,0.006608562,0,-1,0,0.006608562,0,0,0.0000000000000000008673617,0,0,0.006956381,0.006608562,0,0,5.044212,0.01389801,0,0.006956381,-0.006956381,1.207319,20.12195,0.03666291,0.007269418,0,0,0.01389801
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.1245286,0.006594545,0,-1,0,0.006594545,0,0,0.1179341,0.1303869,0,0.006941626,0.006594545,0,0,5.051941,0.006941626,0,0.006941626,-0.006941626,1.200002,20,0.03666291,0.1369815,0,0,0.006941626
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.1376468,0,0,-1,0,0,0,0,0.1376468,0.1514114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03666291,0.1514114,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03666291,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.05582301,0,0,-1,0,0,0,0,0.05582301,0.06140532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03666291,0.06140532,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03666291,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.1832725,0,0,-1,0,0,0,0,0.1832725,0.2015998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03666291,0.2015998,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.02705393,0,0,-1,0,0,0,0,0.02705393,0.02975932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03666291,0.02975932,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.1175707,0,0,-1,0,0,0,0,0.1175707,0.1293278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03666291,0.1293278,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.1136149,0.1136149,1.566247,0,0.4836853,0.1136149,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03703114,0.1249764,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.1343669,0.1343669,1.586998,0,0.4893506,0.1343669,56.58244,0,0,0,0.07602808,0,0,1.452632,1.38,3.679654,1.242,1.456028,0,1.456028,3.890495,64.84145,0.0374024,0.1478036,0.06082246,1.7,1.318028
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,0.6798387,0.6798387,1.7,0,0.5202,0.6798387,68.55827,0,0,0,0.4660856,0,0,1.020161,0.9691532,2.223626,2.552425,1.435239,0,1.435239,5.252082,87.53452,0.03781584,0.7478226,0.3728685,1.7,3.018511
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,0.4779805,0.4779805,0,0,0,0.4779805,183.8719,0,0,0,0.8788719,0.5031374,0.4779805,0,0,0.7883874,3.84414,0.3757344,0,0.3757344,5.608535,93.4754,0.0377982,0.5257786,0.7030975,0,4.723012
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,0.6716377,0.6716377,0,-1,0,0.6716377,156.813,0,0,0,1.053215,0.7069871,0.6716377,0,0,0.412653,4.182301,0.346228,0,0.346228,5.936996,98.94973,0.03778198,0.7388015,0.8425721,0,5.235517
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,0.5391506,0.5391506,0,0,0,0.5391506,221.5377,0.5604701,0,0,1.194422,0.5675269,0.5391506,0,0,0.06642497,4.493906,0.06642497,0,0.06642497,6.000012,100,0.03777886,0.5930657,0.9555376,0,5.688328
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,0.7163838,0.7163838,0,0,0,0.7163838,207.8892,0.7351963,0,0,1.489284,0.7540882,0.7163838,0,0,0,4.553689,0,0,0,6.000012,100,0.03777886,0.7880222,1.191428,0,6.042974
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,0.5988186,0.5988186,0,0,0,0.5988186,266.7512,0.9670205,0,0,1.597356,0.6303354,0.5988186,0,0,0,4.553689,0,0,0,6.000012,100,0.03777886,0.6587005,1.277885,0,6.151045
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.1861286,0.1861286,0,0,0,0.1861286,912.544,1.50258,0,0,1.698505,0.1959248,0.1861286,0,0,0,4.553689,0,0,0,6.000012,100,0.03777886,0.2047414,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,0.5929097,0.5929097,0,-1,0,0.5929097,248.9962,0.8522071,0,0,1.476323,0.6241155,0.5929097,0,0,0,4.553689,0,0,0,6.000012,100,0.03777886,0.6522006,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.1595662,0.1595662,0,0,0,0.1595662,702.826,0.9535084,0,0,1.121473,0.1679644,0.1595662,0,0,0,4.553689,0,0,0,6.000012,100,0.03777886,0.1755228,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,0.4619428,0.4619428,0,0,0,0.4619428,143.0381,0.1744986,0,0,0.6607541,0.4862555,0.4619428,0,0,0,4.553689,0,0,0,6.000012,100,0.03777886,0.508137,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,0.6596603,0.6596603,0,0,0,0.6596603,46.91801,0,0,0,0.3094995,0.6943793,0.6596603,0,0,0,4.553689,0,0.3848798,-0.3848798,5.594313,93.23837,0.03777886,0.7256263,0.2475996,0,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,1.130384,1.130384,0,0,0,1.130384,0,0,0,0,0,1.189878,1.130384,0,0,0.4276442,4.168809,0,1.189878,-1.189878,4.340072,72.33439,0.03777886,1.243422,0,0,4.168809
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.2744989,0.2744989,0,-1,0,0.2744989,0,0,0.00000000000000005551115,0,0,0.2889462,0.2744989,0,0,1.749731,2.978931,0,0.2889462,-0.2889462,4.035496,67.25813,0.03777886,0.3019488,0,0,2.978931
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.06919497,0.06919497,0,-1,0,0.06919497,0,0,0.00000000000000001387779,0,0,0.0728368,0.06919497,0,0,2.070782,2.689985,0,0.0728368,-0.0728368,3.958719,65.97852,0.03777886,0.07611446,0,0,2.689985
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.151712,2.617148,0,0,0,3.958719,65.97852,0.03777886,0,0,0,2.617148
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.02161956,0.02161956,0,-1,0,0.02161956,0,0,0.000000000000000003469447,0,0,0.02275744,0.02161956,0,0,2.151712,2.617148,0,0.02275744,-0.02275744,3.934731,65.57871,0.03777886,0.02378152,0,0,2.617148
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.1460417,0.1460417,0,-1,0,0.1460417,0,0,0.00000000000000002775558,0,0,0.1537281,0.1460417,0,0,2.176998,2.594391,0,0.1537281,-0.1537281,3.772687,62.87799,0.03777886,0.1606459,0,0,2.594391
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.004568524,0.004568524,0,-1,0,0.004568524,0,0,0.0000000000000000008673617,0,0,0.004808972,0.004568524,0,0,2.347807,2.440663,0,0.004808972,-0.004808972,3.767618,62.79351,0.03777886,0.005025376,0,0,2.440663
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.07041796,0.07041796,0,-1,0,0.07041796,0,0,0.00000000000000001387779,0,0,0.07412417,0.07041796,0,0,2.35315,2.435854,0,0.07412417,-0.07412417,3.689484,61.49128,0.03777886,0.07745976,0,0,2.435854
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.0668593,0.0668593,0,-1,0,0.0668593,0,0,0.00000000000000001387779,0,0,0.07037821,0.0668593,0,0,2.43551,2.36173,0,0.07037821,-0.07037821,3.615299,60.25486,0.03777886,0.07354522,0,0,2.36173
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.04527866,0.04527866,0,-1,0,0.04527866,0,0,0.000000000000000006938894,0,0,0.04766176,0.04527866,0,0,2.513708,2.291352,0,0.04766176,-0.04766176,3.565059,59.41753,0.03777886,0.04980653,0,0,2.291352
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.02088496,0.02088496,0,-1,0,0.02088496,0,0,0.000000000000000003469447,0,0,0.02198417,0.02088496,0,0,2.566666,2.24369,0,0.02198417,-0.02198417,3.541886,59.03131,0.03777886,0.02297345,0,0,2.24369
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.02779254,0.02779254,0,0,0,0.02779254,0,0,0.000000000000000003469447,0,0,0.0292553,0.02779254,0,0,2.591093,2.221706,0,0.0292553,-0.0292553,3.511048,58.51735,0.03777886,0.03057179,0,0,2.221706
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.02629914,0.02629914,0,0,0,0.02629914,172.217,0,0,0,0.04529158,0.0276833,0.02629914,0,0,2.623598,2.19245,0.01760828,0,0.01760828,3.527753,58.79576,0.03777804,0.02892905,0.03623327,0,2.237742
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,0.5367336,0.5367336,0,0,0,0.5367336,82.8596,0,0,0,0.4447353,0.5649827,0.5367336,0,0,2.60599,2.208298,0,0.1202474,-0.1202474,3.401001,56.68323,0.03777804,0.590407,0.3557882,0,2.653033
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.3008107,0.3008107,0,0,0,0.3008107,289.4537,0,0,0,0.8707079,0.3166429,0.3008107,0,0,2.739599,2.08805,0.554065,0,0.554065,3.926633,65.44375,0.0377521,0.3308918,0.6965663,0,2.958758
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.2628739,0.2628739,0,-1,0,0.2628739,493.2987,0,0,0,1.296754,0.2767094,0.2628739,0,0,2.185534,2.586709,1.020044,0,1.020044,4.894332,81.57204,0.03770444,0.2891613,1.037403,0,3.883463
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.1060581,0.1060581,0,0,0,0.1060581,1151.036,0,0,0,1.220767,0.1116401,0.1060581,0,0,1.165489,3.504749,1.109127,0,1.109127,5.946542,99.10883,0.03765275,0.1166639,0.9766133,0,4.725515
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,0.3607771,0.3607771,0,0,0,0.3607771,401.1985,1.011304,0,0,1.447432,0.3797653,0.3607771,0,0,0.05636247,4.502963,0.05636247,0,0.05636247,6.000012,100,0.03765013,0.3968548,1.157946,0,5.950395
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.1246452,0.1246452,0,0,0,0.1246452,1519.193,1.762395,0,0,1.8936,0.1312054,0.1246452,0,0,0,4.553689,0,0,0,6.000012,100,0.03765013,0.1371097,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,0.5631447,0.5631447,0,0,0,0.5631447,231.8733,0.7129982,0,0,1.305782,0.5927839,0.5631447,0,0,0,4.553689,0,0,0,6.000012,100,0.03765013,0.6194592,1.044626,0,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,0.8652945,0.8652945,0,-1,0,0.8652945,171.558,0.5736458,0,0,1.484482,0.9108363,0.8652945,0,0,0,4.553689,0,0,0,6.000012,100,0.03765013,0.9518239,1.187586,0,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.2534728,0.2534728,0,0,0,0.2534728,436.1647,0.8387454,0,0,1.105559,0.2668135,0.2534728,0,0,0,4.553689,0,0,0,6.000012,100,0.03765013,0.2788201,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.286937,0.286937,0,0,0,0.286937,250.0581,0.4154703,0,0,0.7175092,0.3020389,0.286937,0,0,0,4.553689,0,0,0,6.000012,100,0.03765013,0.3156307,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.2818794,0.2818794,0,0,0,0.2818794,93.42876,0,0,0,0.2633565,0.2967152,0.2818794,0,0,0,4.553689,0,0.03335872,-0.03335872,5.964849,99.41395,0.03765013,0.3100674,0.2106852,0,4.817045
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03706525,4.52033,0,0,0,5.964849,99.41395,0.03765013,0,0,0,4.52033
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.1556182,0.1556182,0,-1,0,0.1556182,0,0,0,0,0,0.1638087,0.1556182,0,0,0.03706525,4.52033,0,0.1638087,-0.1638087,5.792179,96.53613,0.03765013,0.1711801,0,0,4.52033
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,0.8450904,0.8450904,0,-1,0,0.8450904,0,0,0.0000000000000001110223,0,0,0.8895689,0.8450904,0,0,0.2190749,4.356522,0,0.8895689,-0.8895689,4.854491,80.90803,0.03765013,0.9295995,0,0,4.356522
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,0.368164,0.368164,0,-1,0,0.368164,0,0,0.00000000000000005551115,0,0,0.3875411,0.368164,0,0,1.207485,3.466953,0,0.3875411,-0.3875411,4.445987,74.09964,0.03765013,0.4049805,0,0,3.466953
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.638086,3.079412,0,0,0,4.445987,74.09964,0.03765013,0,0,0,3.079412
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.638086,3.079412,0,0,0,4.445987,74.09964,0.03765013,0,0,0,3.079412
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.1453109,0.1453109,0,-1,0,0.1453109,0,0,0.00000000000000002775558,0,0,0.1529588,0.1453109,0,0,1.638086,3.079412,0,0.1529588,-0.1529588,4.284754,71.41243,0.03765013,0.159842,0,0,3.079412
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.04200115,0.04200115,0,-1,0,0.04200115,0,0,0,0,0,0.04421174,0.04200115,0,0,1.80804,2.926453,0,0.04421174,-0.04421174,4.238151,70.63571,0.03765013,0.04620127,0,0,2.926453
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.05219746,0.05219746,0,-1,0,0.05219746,0,0,0.000000000000000006938894,0,0,0.05494469,0.05219746,0,0,1.857164,2.882241,0,0.05494469,-0.05494469,4.180234,69.67043,0.03765013,0.05741721,0,0,2.882241
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.1204113,0.1204113,0,-1,0,0.1204113,0,0,0.00000000000000001387779,0,0,0.1267487,0.1204113,0,0,1.918214,2.827296,0,0.1267487,-0.1267487,4.046629,67.44369,0.03765013,0.1324524,0,0,2.827296
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.01299157,0.01299157,0,-1,0,0.01299157,0,0,0.000000000000000001734723,0,0,0.01367534,0.01299157,0,0,2.059046,2.700547,0,0.01367534,-0.01367534,4.032215,67.20344,0.03765013,0.01429073,0,0,2.700547
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.09282136,0.09282136,0,0,0,0.09282136,0,0,0,0,0,0.09770669,0.09282136,0,0,2.074241,2.686872,0,0.09770669,-0.09770669,3.929223,65.48691,0.03765013,0.1021035,0,0,2.686872
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.1953605,0.1953605,0,0,0,0.1953605,46.76584,0,0,0,0.091362,0.2056427,0.1953605,0,0,2.182804,2.589165,0,0.1142807,-0.1142807,3.80876,63.47921,0.03765013,0.2148966,0.0730896,0,2.680527
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,0.537262,0.537262,0,0,0,0.537262,84.50617,0,0,0,0.4540195,0.5655389,0.537262,0,0,2.309782,2.474885,0,0.1115194,-0.1115194,3.691208,61.52002,0.03765013,0.5909882,0.3632156,0,2.928904
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.2879544,0.2879544,0,0,0,0.2879544,320.3613,0,0,0,0.9224944,0.3031099,0.2879544,0,0,2.433693,2.363365,0.6193845,0,0.6193845,4.278808,71.31332,0.03762133,0.3167498,0.7379955,0,3.28586
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,0.5079582,0.5079582,0,-1,0,0.5079582,219.4781,0,0,0,1.114857,0.5346929,0.5079582,0,0,1.814308,2.920811,0.5801641,0,0.5801641,4.8292,80.4865,0.0375944,0.5587541,0.8918856,0,4.035668
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0,0,0,1.134732,0,0,0,0,1.234144,3.442959,1.134732,0,1.134732,5.905702,98.42816,0.03754183,0,0.9077859,0,4.577692
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.8766391,0,0,0.9760509,0,0,0,0,0.09941175,4.464218,0.09941175,0,0.09941175,6.000012,100,0.03753723,0,0.7808407,0,5.440269
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.161209,0.161209,0,0,0,0.161209,786.5499,1.098295,0,0,1.267989,0.1696936,0.161209,0,0,0,4.553689,0,0,0,6.000012,100,0.03753723,0.1773299,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,0.9343253,0.9343253,0,0,0,0.9343253,139.8663,0.3233064,0,0,1.306807,0.9835004,0.9343253,0,0,0,4.553689,0,0,0,6.000012,100,0.03753723,1.027758,1.045445,0,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.2976549,0.2976549,0,-1,0,0.2976549,427.1885,0.9582266,0,0,1.271547,0.3133209,0.2976549,0,0,0,4.553689,0,0,0,6.000012,100,0.03753723,0.3274204,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.05990657,0.05990657,0,0,0,0.05990657,1618.637,0.9066104,0,0,0.9696699,0.06305955,0.05990657,0,0,0,4.553689,0,0,0,6.000012,100,0.03753723,0.06589723,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,0.5041791,0.5041791,0,0,0,0.5041791,126.0916,0.1050128,0,0,0.6357276,0.5307149,0.5041791,0,0,0,4.553689,0,0,0,6.000012,100,0.03753723,0.554597,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,0.358518,0.358518,0,0,0,0.358518,57.74179,0,0.00000000000000005551115,0,0.2070147,0.3773874,0.358518,0,0,0,4.553689,0,0.1703727,-0.1703727,5.820424,97.00687,0.03753723,0.3943698,0.1656118,0,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.2088725,0.2088725,0,0,0,0.2088725,0,0,0.00000000000000002775558,0,0,0.2198658,0.2088725,0,0,0.189303,4.383316,0,0.2198658,-0.2198658,5.588665,93.14423,0.03753723,0.2297598,0,0,4.383316
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,0.4092824,0.4092824,0,-1,0,0.4092824,0,0,0.00000000000000005551115,0,0,0.4308235,0.4092824,0,0,0.4335983,4.16345,0,0.4308235,-0.4308235,5.134537,85.57544,0.03753723,0.4502106,0,0,4.16345
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9122911,3.732627,0,0,0,5.134537,85.57544,0.03753723,0,0,0,3.732627
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9122911,3.732627,0,0,0,5.134537,85.57544,0.03753723,0,0,0,3.732627
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9122911,3.732627,0,0,0,5.134537,85.57544,0.03753723,0,0,0,3.732627
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.1084123,0.1084123,0,-1,0,0.1084123,0,0,0.00000000000000001387779,0,0,0.1141182,0.1084123,0,0,0.9122911,3.732627,0,0.1141182,-0.1141182,5.014246,83.57059,0.03753723,0.1192536,0,0,3.732627
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.08219422,0.08219422,0,-1,0,0.08219422,0,0,0,0,0,0.08652023,0.08219422,0,0,1.039089,3.618509,0,0.08652023,-0.08652023,4.923045,82.05059,0.03753723,0.09041364,0,0,3.618509
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.06996264,0.06996264,0,-1,0,0.06996264,0,0,0.00000000000000001387779,0,0,0.07364488,0.06996264,0,0,1.135223,3.531988,0,0.07364488,-0.07364488,4.845417,80.75678,0.03753723,0.0769589,0,0,3.531988
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.21705,3.458344,0,0,0,4.845417,80.75678,0.03753723,0,0,0,3.458344
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.1080818,0.1080818,0,-1,0,0.1080818,0,0,0.00000000000000001387779,0,0,0.1137703,0.1080818,0,0,1.21705,3.458344,0,0.1137703,-0.1137703,4.725492,78.75805,0.03753723,0.11889,0,0,3.458344
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.1891263,0.1891263,0,-1,0,0.1891263,0,0,0,0,0,0.1990803,0.1891263,0,0,1.343462,3.344573,0,0.1990803,-0.1990803,4.515643,75.26057,0.03753723,0.2080389,0,0,3.344573
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.564662,3.145493,0,0,0,4.515643,75.26057,0.03753723,0,0,0,3.145493
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.01237632,0.01237632,0,0,0,0.01237632,467.1347,0,0,0,0.05781407,0.0130277,0.01237632,0,0,1.564662,3.145493,0.04478637,0,0.04478637,4.558131,75.9687,0.03753516,0.01361395,0.04625126,0,3.203307
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.1820799,0.1820799,0,0,0,0.1820799,212.2289,0,0,0,0.3864262,0.1916631,0.1820799,0,0,1.519876,3.185801,0.1947631,0,0.1947631,4.7429,79.04817,0.03752615,0.2002879,0.309141,0,3.572227
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,1.325113,3.361088,0.7884857,0,0.7884857,5.490923,91.5152,0.03748974,0,0.6307886,0,4.149573
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,0.4231553,0.4231553,0,-1,0,0.4231553,269.4177,0.1580015,0,0,1.140055,0.4454266,0.4231553,0,0,0.5366269,4.070724,0.5366269,0,0.5366269,6.000012,100,0.037465,0.4654709,0.912044,0,5.21078
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,1.319771,0,0,1.319771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.037465,0,1.055817,0,5.87346
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.09018679,0.09018679,0,0,0,0.09018679,2077.518,1.778713,0,0,1.873646,0.09493346,0.09018679,0,0,0,4.553689,0,0,0,6.000012,100,0.037465,0.09920546,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.037465,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,0.6650039,0.6650039,0,0,0,0.6650039,290.4846,1.23173,0,0,1.931734,0.7000041,0.6650039,0,0,0,4.553689,0,0,0,6.000012,100,0.037465,0.7315043,1.545387,0,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.037465,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,0.3683971,0.3683971,0,0,0,0.3683971,358.4516,0.9327388,0,0,1.320525,0.3877864,0.3683971,0,0,0,4.553689,0,0,0,6.000012,100,0.037465,0.4052368,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,0.393536,0.393536,0,0,0,0.393536,202.5646,0.3829162,0,0,0.7971646,0.4142485,0.393536,0,0,0,4.553689,0,0,0,6.000012,100,0.037465,0.4328896,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.0563893,0.0563893,0,0,0,0.0563893,535.6536,0.2426942,0,0,0.3020514,0.05935716,0.0563893,0,0,0,4.553689,0,0,0,6.000012,100,0.037465,0.06202823,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,0.512026,0.512026,0,0,0,0.512026,0,0,0.0000000000000001110223,0,0,0.5389746,0.512026,0,0,0,4.553689,0,0.5389746,-0.5389746,5.431883,90.5312,0.037465,0.5632285,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.1587351,0.1587351,0,-1,0,0.1587351,0,0,0.00000000000000002775558,0,0,0.1670896,0.1587351,0,0,0.5988607,4.014714,0,0.1670896,-0.1670896,5.255755,87.59574,0.037465,0.1746086,0,0,4.014714
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.1074039,0.1074039,0,-1,0,0.1074039,0,0,0,0,0,0.1130567,0.1074039,0,0,0.7845158,3.847625,0,0.1130567,-0.1130567,5.136583,85.60954,0.037465,0.1181443,0,0,3.847625
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9101344,3.734568,0,0,0,5.136583,85.60954,0.037465,0,0,0,3.734568
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.1107179,0.1107179,0,-1,0,0.1107179,0,0,0.00000000000000001387779,0,0,0.1165451,0.1107179,0,0,0.9101344,3.734568,0,0.1165451,-0.1165451,5.013733,83.56206,0.037465,0.1217897,0,0,3.734568
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.04980279,0.04980279,0,-1,0,0.04980279,0,0,0.000000000000000006938894,0,0,0.05242399,0.04980279,0,0,1.039629,3.618023,0,0.05242399,-0.05242399,4.958474,82.64106,0.037465,0.05478307,0,0,3.618023
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.04025043,0.04025043,0,-1,0,0.04025043,0,0,0.000000000000000006938894,0,0,0.04236887,0.04025043,0,0,1.097878,3.565599,0,0.04236887,-0.04236887,4.913813,81.89672,0.037465,0.04427547,0,0,3.565599
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.144954,3.52323,0,0,0,4.913813,81.89672,0.037465,0,0,0,3.52323
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.203121,0.203121,0,-1,0,0.203121,0,0,0.00000000000000002775558,0,0,0.2138116,0.203121,0,0,1.144954,3.52323,0,0.2138116,-0.2138116,4.688436,78.14043,0.037465,0.2234332,0,0,3.52323
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.07986114,0.07986114,0,-1,0,0.07986114,0,0,0,0,0,0.08406436,0.07986114,0,0,1.382523,3.309418,0,0.08406436,-0.08406436,4.599824,76.66358,0.037465,0.08784726,0,0,3.309418
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.0937383,0.0937383,0,-1,0,0.0937383,0,0,0,0,0,0.0986719,0.0937383,0,0,1.475928,3.225354,0,0.0986719,-0.0986719,4.495815,74.93009,0.037465,0.1031121,0,0,3.225354
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.08617288,0.08617288,0,0,0,0.08617288,0,0,0.00000000000000001387779,0,0,0.0907083,0.08617288,0,0,1.585563,3.126682,0,0.0907083,-0.0907083,4.4002,73.33652,0.037465,0.09479017,0,0,3.126682
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.123714,0.123714,0,0,0,0.123714,16.62957,0,0.00000000000000001387779,0,0.02057311,0.1302253,0.123714,0,0,1.68635,3.035974,0,0.1096522,-0.1096522,4.284616,71.41013,0.037465,0.1360855,0.01645849,0,3.056547
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,0.4815075,0.4815075,0,0,0,0.4815075,70.08411,0,0,0,0.3374602,0.50685,0.4815075,0,0,1.808186,2.926322,0,0.1693897,-0.1693897,4.106064,68.43426,0.037465,0.5296583,0.2699682,0,3.263782
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,0,0,0,0,0,0,0,0,0.7425823,0,0,0,0,1.996397,2.756932,0.7425823,0,0.7425823,4.810539,80.17549,0.03743082,0,0.5940658,0,3.499514
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,0.07022494,0,0,1.324039,0,0,0,0,1.253814,3.425256,1.253814,0,1.253814,6.000012,100,0.03737324,0,1.059232,0,4.749295
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.3191161,0.3191161,0,0,0,0.3191161,405.3631,0.9576672,0,0,1.293579,0.3359116,0.3191161,0,0,0,4.553689,0,0,0,6.000012,100,0.03737324,0.3510277,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,0.4430771,0.4430771,0,0,0,0.4430771,405.6365,1.330886,0,0,1.797283,0.466397,0.4430771,0,0,0,4.553689,0,0,0,6.000012,100,0.03737324,0.4873849,1.437826,0,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,0.5173365,0.5173365,0,0,0,0.5173365,357.2291,1.303512,0,0,1.848077,0.5445648,0.5173365,0,0,0,4.553689,0,0,0,6.000012,100,0.03737324,0.5690702,1.478462,0,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.2966994,0.2966994,0,0,0,0.2966994,512.6844,1.208817,0,0,1.521132,0.3123152,0.2966994,0,0,0,4.553689,0,0,0,6.000012,100,0.03737324,0.3263694,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03737324,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,0.6494454,0.6494454,0,0,0,0.6494454,128.8806,0.1533823,0,0,0.8370091,0.6836267,0.6494454,0,0,0,4.553689,0,0,0,6.000012,100,0.03737324,0.7143899,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03737324,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.3222196,0.3222196,0,0,0,0.3222196,74.55736,0,0,0,0.2402384,0.3391785,0.3222196,0,0,0,4.553689,0,0.09894011,-0.09894011,5.89572,98.2618,0.03737324,0.3544416,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,0.7865853,0.7865853,0,0,0,0.7865853,0,0,0.0000000000000001110223,0,0,0.8279845,0.7865853,0,0,0.1099335,4.454749,0,0.8279845,-0.8279845,5.022948,83.71563,0.03737324,0.8652439,0,0,4.454749
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,0.6511552,0.6511552,0,-1,0,0.6511552,0,0,0,0,0,0.6854266,0.6511552,0,0,1.029916,3.626764,0,0.6854266,-0.6854266,4.300445,71.67393,0.03737324,0.7162708,0,0,3.626764
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,0.7368181,0.7368181,0,-1,0,0.7368181,0,0,0.0000000000000001110223,0,0,0.775598,0.7368181,0,0,1.791501,2.941338,0,0.775598,-0.775598,3.482893,58.04809,0.03737324,0.8104998,0,0,2.941338
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,0.6138675,0.6138675,0,-1,0,0.6138675,0,0,0.0000000000000001110223,0,0,0.6461763,0.6138675,0,0,2.653277,2.16574,0,0.6461763,-0.6461763,2.801763,46.69595,0.03737324,0.6752542,0,0,2.16574
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.05683962,0.05683962,0,-1,0,0.05683962,0,0,0.000000000000000006938894,0,0,0.05983117,0.05683962,0,0,3.371251,1.519563,0,0.05983117,-0.05983117,2.738695,45.64483,0.03737324,0.06252357,0,0,1.519563
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.03319696,0.03319696,0,-1,0,0.03319696,0,0,0.000000000000000006938894,0,0,0.03494417,0.03319696,0,0,3.43773,1.459732,0,0.03494417,-0.03494417,2.701861,45.03093,0.03737324,0.03651665,0,0,1.459732
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.07539489,0.07539489,0,-1,0,0.07539489,0,0,0,0,0,0.07936305,0.07539489,0,0,3.476557,1.424788,0,0.07936305,-0.07936305,2.618205,43.63666,0.03737324,0.08293438,0,0,1.424788
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.04217272,0.04217272,0,-1,0,0.04217272,0,0,0.000000000000000006938894,0,0,0.04439233,0.04217272,0,0,3.564738,1.345425,0,0.04439233,-0.04439233,2.571411,42.85677,0.03737324,0.04638999,0,0,1.345425
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.08939861,0.08939861,0,-1,0,0.08939861,0,0,0,0,0,0.0941038,0.08939861,0,0,3.614063,1.301033,0,0.0941038,-0.0941038,2.472217,41.20354,0.03737324,0.09833847,0,0,1.301033
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.06872544,0.06872544,0,-1,0,0.06872544,0,0,0.00000000000000001387779,0,0,0.07234257,0.06872544,0,0,3.718622,1.206929,0,0.07234257,-0.07234257,2.395962,39.93261,0.03737324,0.07559799,0,0,1.206929
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.09194364,0.09194364,0,-1,0,0.09194364,0,0,0,0,0,0.09678278,0.09194364,0,0,3.799003,1.134586,0,0.09678278,-0.09678278,2.293943,38.23232,0.03737324,0.101138,0,0,1.134586
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.03338761,0.03338761,0,0,0,0.03338761,0,0,0,0,0,0.03514485,0.03338761,0,0,3.906539,1.037804,0,0.03514485,-0.03514485,2.256897,37.61488,0.03737324,0.03672637,0,0,1.037804
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.09211335,0.09211335,0,0,0,0.09211335,31.98638,0,0.00000000000000001387779,0,0.02946372,0.09696142,0.09211335,0,0,3.945589,1.002659,0,0.06749769,-0.06749769,2.185749,36.42907,0.03737324,0.1013247,0.02357098,0,1.032122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,0.3943043,0.3943043,0,0,0,0.3943043,49.13924,0,0,0,0.1937581,0.4150572,0.3943043,0,0,4.020586,0.9351611,0,0.221299,-0.221299,1.952479,32.54125,0.03737324,0.4337347,0.1550065,0,1.128919
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,0.3672121,0.3672121,0,0,0,0.3672121,157.8493,0,0,0,0.5796416,0.3865391,0.3672121,0,0,4.266474,0.713862,0.1931026,0,0.1931026,2.135672,35.59447,0.03736439,0.4039333,0.4637133,0,1.293504
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.2896449,0.2896449,0,-1,0,0.2896449,461.8804,0,0,0,1.337813,0.3048894,0.2896449,0,0,4.073372,0.8876543,1.032924,0,1.032924,3.11559,51.92639,0.03731712,0.3186094,1.07025,0,2.225467
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,0.4032085,0.4032085,0,0,0,0.4032085,305.6973,0,0,0,1.232597,0.42443,0.4032085,0,0,3.040448,1.817286,0.8081675,0,0.8081675,3.882284,64.70461,0.03728021,0.4435294,0.986078,0,3.049883
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.356652,0.356652,0,0,0,0.356652,394.7453,0,0,0,1.407867,0.3754231,0.356652,0,0,2.232281,2.544636,1.032444,0,1.032444,4.861747,81.02895,0.03723317,0.3923172,1.126294,0,3.952503
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.3177093,0.3177093,0,0,0,0.3177093,470.7824,0,0,0,1.495719,0.3344308,0.3177093,0,0,1.199837,3.473836,1.161288,0,1.161288,5.963442,99.3905,0.0371804,0.3494802,1.196575,0,4.969555
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.1934424,0.1934424,0,0,0,0.1934424,909.9066,1.517973,0,0,1.760145,0.2036236,0.1934424,0,0,0.03854847,4.518995,0.03854847,0,0.03854847,6.000012,100,0.03717865,0.2127866,1.408116,0,6.27914
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,0.3666658,0.3666658,0,-1,0,0.3666658,229.853,0.4568282,0,0,0.8427922,0.385964,0.3666658,0,0,0,4.553689,0,0,0,6.000012,100,0.03717865,0.4033324,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.1450192,0.1450192,0,0,0,0.1450192,589.9636,0.7029086,0,0,0.8555604,0.1526518,0.1450192,0,0,0,4.553689,0,0,0,6.000012,100,0.03717865,0.1595211,0.6844483,0,5.409249
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.2005082,0.2005082,0,0,0,0.2005082,177.3248,0.1444896,0,0,0.3555509,0.2110613,0.2005082,0,0,0,4.553689,0,0,0,6.000012,100,0.03717865,0.220559,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0.1702741,0,0,0.1702741,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03717865,0,0.1362193,0,4.723963
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.09083662,0.09083662,0,0,0,0.09083662,0,0,0.00000000000000001387779,0,0,0.0956175,0.09083662,0,0,0,4.553689,0,0.0956175,-0.0956175,5.899222,98.32018,0.03717865,0.09992029,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.3425102,0.3425102,0,-1,0,0.3425102,0,0,0.00000000000000005551115,0,0,0.360537,0.3425102,0,0,0.1062417,4.458071,0,0.360537,-0.360537,5.519183,91.9862,0.03717865,0.3767612,0,0,4.458071
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5068384,4.097534,0,0,0,5.519183,91.9862,0.03717865,0,0,0,4.097534
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,0.5312347,0.5312347,0,-1,0,0.5312347,0,0,0,0,0,0.5591944,0.5312347,0,0,0.5068384,4.097534,0,0.5591944,-0.5591944,4.92974,82.16217,0.03717865,0.5843582,0,0,4.097534
