Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.128165,3.53834,0,0,0,4.92974,82.16217,0.03717865,0,0,0,3.53834
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.06500021,0.06500021,0,-1,0,0.06500021,0,0,0.00000000000000001387779,0,0,0.06842127,0.06500021,0,0,1.128165,3.53834,0,0.06842127,-0.06842127,4.857618,80.96014,0.03717865,0.07150023,0,0,3.53834
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.03388001,0.03388001,0,-1,0,0.03388001,0,0,0,0,0,0.03566317,0.03388001,0,0,1.204189,3.469919,0,0.03566317,-0.03566317,4.820025,80.3336,0.03717865,0.03726801,0,0,3.469919
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.07247359,0.07247359,0,-1,0,0.07247359,0,0,0,0,0,0.07628798,0.07247359,0,0,1.243815,3.434256,0,0.07628798,-0.07628798,4.739611,78.99336,0.03717865,0.07972094,0,0,3.434256
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.146798,0.146798,0,-1,0,0.146798,0,0,0.00000000000000002775558,0,0,0.1545242,0.146798,0,0,1.328579,3.357968,0,0.1545242,-0.1545242,4.576728,76.27865,0.03717865,0.1614777,0,0,3.357968
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.07658417,0.07658417,0,-1,0,0.07658417,0,0,0.00000000000000001387779,0,0,0.08061491,0.07658417,0,0,1.500273,3.203444,0,0.08061491,-0.08061491,4.491753,74.8624,0.03717865,0.08424258,0,0,3.203444
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.001947958,0.001947958,0,-1,0,0.001947958,0,0,0.0000000000000000004336809,0,0,0.002050482,0.001947958,0,0,1.589845,3.122828,0,0.002050482,-0.002050482,4.489591,74.82637,0.03717865,0.002142753,0,0,3.122828
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.1816465,0.1816465,0,0,0,0.1816465,0,0,0,0,0,0.1912068,0.1816465,0,0,1.592123,3.120778,0,0.1912068,-0.1912068,4.288042,71.46722,0.03717865,0.1998111,0,0,3.120778
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,1.804575,2.929571,0.04428761,0,0.04428761,4.330057,72.16747,0.03717664,0,0.03543009,0,2.973859
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,0.4123254,0.4123254,0,0,0,0.4123254,68.60332,0,0,0,0.2828689,0.4340267,0.4123254,0,0,1.760288,2.96943,0,0.1511578,-0.1511578,4.170722,69.51189,0.03717664,0.4535579,0.2262951,0,3.252299
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,0,0,0,0,0,0,0,0,0.4699953,0,0,0,0,1.928241,2.818272,0.4699953,0,0.4699953,4.616599,76.94316,0.03715533,0,0.3759962,0,3.288268
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,0.7730819,0.7730819,0,-1,0,0.7730819,139.3773,0,0,0,1.077501,0.8137704,0.7730819,0,0,1.458246,3.241268,0.2637302,0,0.2637302,4.866796,81.11309,0.03714339,0.8503901,0.8620005,0,4.318769
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.200447,0.200447,0,0,0,0.200447,627.3052,0,0,0,1.257414,0.2109968,0.200447,0,0,1.194515,3.478625,1.046417,0,1.046417,5.859514,97.65837,0.03709606,0.2204917,1.005931,0,4.736039
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,0.6935951,0.6935951,0,0,0,0.6935951,80.17953,0,0,0,0.5561213,0.7301,0.6935951,0,0,0.1480979,4.420401,0,0.1739788,-0.1739788,5.676124,94.60188,0.03709606,0.7629545,0.444897,0,4.976522
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,1.01159,1.01159,0,0,0,1.01159,109.285,0,0,0,1.105516,1.064832,1.01159,0,0,0.3414076,4.246422,0.04068438,0,0.04068438,5.714721,95.24516,0.03709422,1.112749,0.884413,0,5.351938
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,0.4958737,0.4958737,0,0,0,0.4958737,247.8686,0.4064197,0,0,1.229115,0.5219723,0.4958737,0,0,0.3007233,4.283038,0.3007233,0,0.3007233,6.000012,100,0.03708065,0.5454611,0.9832922,0,5.512153
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,0.5928531,0.5928531,0,-1,0,0.5928531,128.447,0.1374463,0,0,0.7615023,0.6240559,0.5928531,0,0,0,4.553689,0,0,0,6.000012,100,0.03708065,0.6521384,0.6092018,0,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.3427612,0.3427612,0,0,0,0.3427612,179.8189,0.2555481,0,0,0.6163494,0.3608013,0.3427612,0,0,0,4.553689,0,0,0,6.000012,100,0.03708065,0.3770373,0.4930795,0,5.170038
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,0.5155844,0.5155844,0,0,0,0.5155844,119.1739,0.0717214,0,0,0.6144418,0.5427204,0.5155844,0,0,0,4.553689,0,0,0,6.000012,100,0.03708065,0.5671428,0.4915535,0,5.168131
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0.3197347,0,0,0.3197347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03708065,0,0.2557877,0,4.873424
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,0.4500914,0.4500914,0,0,0,0.4500914,0,0,0.00000000000000005551115,0,0,0.4737804,0.4500914,0,0,0,4.553689,0,0.4737804,-0.4737804,5.500604,91.67654,0.03708065,0.4951006,0,0,4.553689
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,0.4103536,0.4103536,0,-1,0,0.4103536,0,0,0.00000000000000005551115,0,0,0.4319512,0.4103536,0,0,0.5264227,4.079908,0,0.4319512,-0.4319512,5.045287,84.08795,0.03708065,0.451389,0,0,4.079908
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,0.3918173,0.3918173,0,-1,0,0.3918173,0,0,0.00000000000000005551115,0,0,0.4124392,0.3918173,0,0,1.006369,3.647957,0,0.4124392,-0.4124392,4.610538,76.84215,0.03708065,0.430999,0,0,3.647957
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,0.6593977,0.6593977,0,-1,0,0.6593977,0,0,0,0,0,0.6941028,0.6593977,0,0,1.464634,3.235518,0,0.6941028,-0.6941028,3.878889,64.64803,0.03708065,0.7253374,0,0,3.235518
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.05165938,0.05165938,0,-1,0,0.05165938,0,0,0,0,0,0.05437829,0.05165938,0,0,2.23586,2.541415,0,0.05437829,-0.05437829,3.821569,63.6927,0.03708065,0.05682531,0,0,2.541415
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.04908644,0.04908644,0,-1,0,0.04908644,0,0,0.000000000000000006938894,0,0,0.05166994,0.04908644,0,0,2.29628,2.487037,0,0.05166994,-0.05166994,3.767105,62.78495,0.03708065,0.05399509,0,0,2.487037
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.2238302,0.2238302,0,-1,0,0.2238302,0,0,0.00000000000000002775558,0,0,0.2356107,0.2238302,0,0,2.353691,2.435367,0,0.2356107,-0.2356107,3.518749,58.6457,0.03708065,0.2462132,0,0,2.435367
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.615481,2.199756,0,0,0,3.518749,58.6457,0.03708065,0,0,0,2.199756
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.615481,2.199756,0,0,0,3.518749,58.6457,0.03708065,0,0,0,2.199756
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.01428133,0.01428133,0,-1,0,0.01428133,0,0,0.000000000000000001734723,0,0,0.01503298,0.01428133,0,0,2.615481,2.199756,0,0.01503298,-0.01503298,3.502903,58.3816,0.03708065,0.01570946,0,0,2.199756
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.1298638,0.1298638,0,-1,0,0.1298638,0,0,0.00000000000000002775558,0,0,0.1366988,0.1298638,0,0,2.632184,2.184723,0,0.1366988,-0.1366988,3.35881,55.98005,0.03708065,0.1428502,0,0,2.184723
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.784071,2.048025,0,0,0,3.35881,55.98005,0.03708065,0,0,0,2.048025
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,2.784071,2.048025,0.1055889,0,0.1055889,3.45898,57.64956,0.03707588,0,0.08447114,0,2.153614
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,2.678483,2.143055,0.4645849,0,0.4645849,3.899724,64.99528,0.03705493,0,0.3716679,0,2.60764
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,0.4302915,0.4302915,0,0,0,0.4302915,171.9065,0,0,0,0.7396992,0.4529384,0.4302915,0,0,2.213898,2.561181,0.2867608,0,0.2867608,4.17177,69.52935,0.03704201,0.4733206,0.5917593,0,3.30088
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,0.5004993,0.5004993,0,-1,0,0.5004993,250.4085,0,0,0,1.253293,0.5268414,0.5004993,0,0,1.927137,2.819266,0.7264516,0,0.7264516,4.860942,81.01553,0.03700932,0.5505492,1.002634,0,4.072559
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,0.6979963,0.6979963,0,0,0,0.6979963,138.6186,0,0,0,0.9675524,0.7347329,0.6979963,0,0,1.200685,3.473072,0.2328195,0,0.2328195,5.081814,84.69673,0.03699885,0.7677959,0.7740419,0,4.440625
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,0.6812356,0.6812356,0,0,0,0.6812356,173.6334,0,0,0,1.182853,0.7170901,0.6812356,0,0,0.9678658,3.68261,0.4657623,0,0.4657623,5.523675,92.06107,0.03697794,0.7493592,0.946282,0,4.865462
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,0.4149049,0.4149049,0,0,0,0.4149049,379.8901,0.6373372,0,0,1.576183,0.436742,0.4149049,0,0,0.5021034,4.101796,0.5021034,0,0.5021034,6.000012,100,0.03695541,0.4563954,1.260946,0,5.677979
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,0.4575521,0.4575521,0,0,0,0.4575521,322.946,0.9960123,0,0,1.477646,0.4816338,0.4575521,0,0,0,4.553689,0,0,0,6.000012,100,0.03695541,0.5033073,1.182117,0,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.201677,0.201677,0,-1,0,0.201677,804.1721,1.409539,0,0,1.621831,0.2122916,0.201677,0,0,0,4.553689,0,0,0,6.000012,100,0.03695541,0.2218447,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03695541,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,0.5835239,0.5835239,0,0,0,0.5835239,141.8085,0.2132511,0,0,0.8274868,0.6142356,0.5835239,0,0,0,4.553689,0,0,0,6.000012,100,0.03695541,0.6418763,0.6619894,0,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.320021,0.320021,0,0,0,0.320021,105.2752,0.00003853343,0,0,0.3369028,0.3368642,0.320021,0,0,0,4.553689,0,0,0,6.000012,100,0.03695541,0.3520231,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03695541,0,0,0,4.553689
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.1136757,0.1136757,0,-1,0,0.1136757,0,0,0.00000000000000001387779,0,0,0.1196586,0.1136757,0,0,0,4.553689,0,0.1196586,-0.1196586,5.873881,97.89782,0.03695541,0.1250433,0,0,4.553689
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.149675,0.149675,0,-1,0,0.149675,0,0,0,0,0,0.1575526,0.149675,0,0,0.132954,4.434031,0,0.1575526,-0.1575526,5.707806,95.12991,0.03695541,0.1646425,0,0,4.434031
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,0.5602056,0.5602056,0,-1,0,0.5602056,0,0,0.0000000000000001110223,0,0,0.5896901,0.5602056,0,0,0.3080125,4.276478,0,0.5896901,-0.5896901,5.086218,84.77013,0.03695541,0.6162262,0,0,4.276478
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.1464028,0.1464028,0,-1,0,0.1464028,0,0,0.00000000000000002775558,0,0,0.1541082,0.1464028,0,0,0.9632238,3.686788,0,0.1541082,-0.1541082,4.923773,82.06273,0.03695541,0.1610431,0,0,3.686788
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.07448497,0.07448497,0,-1,0,0.07448497,0,0,0,0,0,0.07840524,0.07448497,0,0,1.134455,3.532679,0,0.07840524,-0.07840524,4.841127,80.68529,0.03695541,0.08193347,0,0,3.532679
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.09645175,0.09645175,0,-1,0,0.09645175,0,0,0.00000000000000001387779,0,0,0.1015282,0.09645175,0,0,1.221572,3.454274,0,0.1015282,-0.1015282,4.734107,78.90163,0.03695541,0.1060969,0,0,3.454274
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.07174911,0.07174911,0,-1,0,0.07174911,0,0,0,0,0,0.07552538,0.07174911,0,0,1.334381,3.352746,0,0.07552538,-0.07552538,4.654496,77.57478,0.03695541,0.07892402,0,0,3.352746
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.01892784,0.01892784,0,-1,0,0.01892784,0,0,0.000000000000000003469447,0,0,0.01992404,0.01892784,0,0,1.418298,3.27722,0,0.01992404,-0.01992404,4.633494,77.22475,0.03695541,0.02082063,0,0,3.27722
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.05098728,0.05098728,0,-1,0,0.05098728,0,0,0.000000000000000006938894,0,0,0.05367082,0.05098728,0,0,1.440436,3.257297,0,0.05367082,-0.05367082,4.576921,76.28185,0.03695541,0.05608601,0,0,3.257297
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.05423707,0.05423707,0,-1,0,0.05423707,0,0,0.000000000000000006938894,0,0,0.05709165,0.05423707,0,0,1.50007,3.203626,0,0.05709165,-0.05709165,4.51674,75.27886,0.03695541,0.05966078,0,0,3.203626
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.05178607,0.05178607,0,0,0,0.05178607,0,0,0.000000000000000006938894,0,0,0.05451166,0.05178607,0,0,1.563505,3.146534,0,0.05451166,-0.05451166,4.45928,74.32119,0.03695541,0.05696468,0,0,3.146534
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.03498205,0.03498205,0,0,0,0.03498205,86.17446,0,0,0,0.03014559,0.03682321,0.03498205,0,0,1.624074,3.092022,0,0.006677616,-0.006677616,4.452241,74.20387,0.03695541,0.03848025,0.02411647,0,3.122168
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.08099119,0.08099119,0,0,0,0.08099119,332.0535,0,0,0,0.2689341,0.08525389,0.08099119,0,0,1.631493,3.085345,0.1836802,0,0.1836802,4.626496,77.10811,0.03694718,0.08909031,0.2151473,0,3.354279
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,0.6154074,0.6154074,0,0,0,0.6154074,117.8304,0,0,0,0.7251372,0.6477973,0.6154074,0,0,1.447813,3.250657,0.07733994,0,0.07733994,4.699867,78.33096,0.03694372,0.6769481,0.5801098,0,3.975794
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,0.3983098,0.3983098,0,-1,0,0.3983098,297.918,0,0,0,1.186637,0.4192734,0.3983098,0,0,1.370473,3.320263,0.7673632,0,0.7673632,5.427852,90.46401,0.03690937,0.4381407,0.9493093,0,4.506899
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,0.5063843,0.5063843,0,0,0,0.5063843,283.2238,0.2980546,0,0,1.434201,0.5330361,0.5063843,0,0,0.6031101,4.01089,0.6031101,0,0.6031101,6.000012,100,0.03688242,0.5570228,1.147361,0,5.445091
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.1848887,0.1848887,0,0,0,0.1848887,925.2808,1.51612,0,0,1.71074,0.1946197,0.1848887,0,0,0,4.553689,0,0,0,6.000012,100,0.03688242,0.2033776,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.1876891,0.1876891,0,0,0,0.1876891,876.6043,1.447723,0,0,1.64529,0.1975674,0.1876891,0,0,0,4.553689,0,0,0,6.000012,100,0.03688242,0.206458,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03688242,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.0650847,0.0650847,0,-1,0,0.0650847,2030.62,1.253112,0,0,1.321623,0.06851021,0.0650847,0,0,0,4.553689,0,0,0,6.000012,100,0.03688242,0.07159317,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,0.4548062,0.4548062,0,0,0,0.4548062,194.5296,0.4059892,0,0,0.8847325,0.4787433,0.4548062,0,0,0,4.553689,0,0,0,6.000012,100,0.03688242,0.5002868,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.21171,0.21171,0,0,0,0.21171,170.229,0.1375391,0,0,0.3603917,0.2228526,0.21171,0,0,0,4.553689,0,0,0,6.000012,100,0.03688242,0.232881,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.2332782,0.2332782,0,0,0,0.2332782,107.1523,0.004406852,0,0,0.2499629,0.245556,0.2332782,0,0,0,4.553689,0,0,0,6.000012,100,0.03688242,0.256606,0.1999703,0,4.803652
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.132255,0.132255,0,0,0,0.132255,0,0,0,0,0,0.1392158,0.132255,0,0,0,4.553689,0,0.1392158,-0.1392158,5.853266,97.55423,0.03688242,0.1454805,0,0,4.553689
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.07204105,0.07204105,0,-1,0,0.07204105,0,0,0,0,0,0.07583269,0.07204105,0,0,0.1546842,4.414473,0,0.07583269,-0.07583269,5.773331,96.22199,0.03688242,0.07924516,0,0,4.414473
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2389427,4.338641,0,0,0,5.773331,96.22199,0.03688242,0,0,0,4.338641
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.1112001,0.1112001,0,-1,0,0.1112001,0,0,0.00000000000000001387779,0,0,0.1170527,0.1112001,0,0,0.2389427,4.338641,0,0.1170527,-0.1170527,5.649947,94.16559,0.03688242,0.1223201,0,0,4.338641
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.06373235,0.06373235,0,-1,0,0.06373235,0,0,0,0,0,0.06708668,0.06373235,0,0,0.3690013,4.221588,0,0.06708668,-0.06708668,5.579231,92.987,0.03688242,0.07010558,0,0,4.221588
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.03630391,0.03630391,0,-1,0,0.03630391,0,0,0.000000000000000006938894,0,0,0.03821464,0.03630391,0,0,0.4435421,4.154501,0,0.03821464,-0.03821464,5.538949,92.31564,0.03688242,0.0399343,0,0,4.154501
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.1077391,0.1077391,0,-1,0,0.1077391,0,0,0.00000000000000001387779,0,0,0.1134095,0.1077391,0,0,0.4860028,4.116286,0,0.1134095,-0.1134095,5.419405,90.32323,0.03688242,0.118513,0,0,4.116286
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.0390604,0.0390604,0,-1,0,0.0390604,0,0,0.000000000000000006938894,0,0,0.0411162,0.0390604,0,0,0.6120134,4.002877,0,0.0411162,-0.0411162,5.376065,89.6009,0.03688242,0.04296643,0,0,4.002877
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.06227318,0.06227318,0,-1,0,0.06227318,0,0,0.000000000000000006938894,0,0,0.06555072,0.06227318,0,0,0.6576981,3.961761,0,0.06555072,-0.06555072,5.306968,88.4493,0.03688242,0.0685005,0,0,3.961761
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.01591697,0.01591697,0,-1,0,0.01591697,0,0,0,0,0,0.01675471,0.01591697,0,0,0.7305322,3.89621,0,0.01675471,-0.01675471,5.289307,88.15495,0.03688242,0.01750867,0,0,3.89621
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.1455091,0.1455091,0,-1,0,0.1455091,0,0,0.00000000000000002775558,0,0,0.1531675,0.1455091,0,0,0.7491485,3.879455,0,0.1531675,-0.1531675,5.127854,85.46407,0.03688242,0.16006,0,0,3.879455
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.06165944,0.06165944,0,0,0,0.06165944,0,0,0.000000000000000006938894,0,0,0.06490467,0.06165944,0,0,0.9193347,3.726288,0,0.06490467,-0.06490467,5.059439,84.32381,0.03688242,0.06782538,0,0,3.726288
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.04689046,0.04689046,0,0,0,0.04689046,97.90668,0,0,0,0.0459089,0.04935838,0.04689046,0,0,0.991451,3.661383,0,0.003449483,-0.003449483,5.055803,84.26321,0.03688242,0.05157951,0.03672712,0,3.707292
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.252856,0.252856,0,0,0,0.252856,145.9593,0,0,0,0.3690668,0.2661642,0.252856,0,0,0.9952837,3.657934,0.1029026,0,0.1029026,5.153425,85.89024,0.03687783,0.2781416,0.2952535,0,4.027
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,0.49244,0.49244,0,0,0,0.49244,172.9911,0,0,0,0.8518771,0.5183579,0.49244,0,0,0.8923811,3.750546,0.3335192,0,0.3335192,5.469829,91.16364,0.03686294,0.541684,0.6815017,0,4.602423
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,0.4815406,0.4815406,0,-1,0,0.4815406,245.5294,0.1165772,0,0,1.182324,0.5068848,0.4815406,0,0,0.5588619,4.050713,0.5588619,0,0.5588619,6.000012,100,0.03683803,0.5296946,0.9458591,0,5.233037
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,0.4114299,0.4114299,0,0,0,0.4114299,315.0876,0.8632806,0,0,1.296365,0.4330841,0.4114299,0,0,0,4.553689,0,0,0,6.000012,100,0.03683803,0.4525729,1.037092,0,5.850054
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,0.9297063,0.9297063,0,0,0,0.9297063,143.4654,0.355169,0,0,1.333807,0.9786382,0.9297063,0,0,0,4.553689,0,0,0,6.000012,100,0.03683803,1.022677,1.067046,0,5.887496
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,0.3628514,0.3628514,0,0,0,0.3628514,340.2366,0.8526044,0,0,1.234553,0.3819489,0.3628514,0,0,0,4.553689,0,0,0,6.000012,100,0.03683803,0.3991365,0.9876426,0,5.788242
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03683803,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03683803,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03683803,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,0.7079785,0.7079785,0,0,0,0.7079785,75.08243,0,0,0,0.5315675,0.7452406,0.7079785,0,0,0,4.553689,0,0.2136731,-0.2136731,5.774781,96.24615,0.03683803,0.7787764,0.425254,0,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,0.4722416,0.4722416,0,0,0,0.4722416,62.38789,0,0,0,0.2946216,0.4970964,0.4722416,0,0,0.2374146,4.340016,0,0.2024748,-0.2024748,5.561354,92.68904,0.03683803,0.5194658,0.2356973,0,4.634637
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4623866,4.137541,0,0,0,5.561354,92.68904,0.03683803,0,0,0,4.137541
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.1241803,0.1241803,0,-1,0,0.1241803,0,0,0.00000000000000001387779,0,0,0.1307161,0.1241803,0,0,0.4623866,4.137541,0,0.1307161,-0.1307161,5.423567,90.3926,0.03683803,0.1365983,0,0,4.137541
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,0.5269533,0.5269533,0,-1,0,0.5269533,0,0,0,0,0,0.5546877,0.5269533,0,0,0.6076267,4.006825,0,0.5546877,-0.5546877,4.838874,80.64774,0.03683803,0.5796487,0,0,4.006825
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.3458316,0.3458316,0,-1,0,0.3458316,0,0,0,0,0,0.3640333,0.3458316,0,0,1.223946,3.452137,0,0.3640333,-0.3640333,4.45515,74.25235,0.03683803,0.3804147,0,0,3.452137
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.02635239,0.02635239,0,-1,0,0.02635239,0,0,0,0,0,0.02773936,0.02635239,0,0,1.628428,3.088104,0,0.02773936,-0.02773936,4.42591,73.76501,0.03683803,0.02898763,0,0,3.088104
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.004401854,0.004401854,0,-1,0,0.004401854,0,0,0.0000000000000000008673617,0,0,0.004633531,0.004401854,0,0,1.659249,3.060364,0,0.004633531,-0.004633531,4.421026,73.68362,0.03683803,0.00484204,0,0,3.060364
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.03934462,0.03934462,0,-1,0,0.03934462,0,0,0,0,0,0.04141539,0.03934462,0,0,1.664398,3.055731,0,0.04141539,-0.04141539,4.37737,72.95602,0.03683803,0.04327909,0,0,3.055731
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.08110372,0.08110372,0,-1,0,0.08110372,0,0,0.00000000000000001387779,0,0,0.08537234,0.08110372,0,0,1.710415,3.014316,0,0.08537234,-0.08537234,4.28738,71.45618,0.03683803,0.08921409,0,0,3.014316
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.09412147,0.09412147,0,-1,0,0.09412147,0,0,0.00000000000000001387779,0,0,0.09907524,0.09412147,0,0,1.805273,2.928943,0,0.09907524,-0.09907524,4.182945,69.71561,0.03683803,0.1035336,0,0,2.928943
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.1561919,0.1561919,0,-1,0,0.1561919,0,0,0.00000000000000002775558,0,0,0.1644126,0.1561919,0,0,1.915357,2.829868,0,0.1644126,-0.1644126,4.009639,66.82719,0.03683803,0.1718111,0,0,2.829868
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.05884111,0.05884111,0,-1,0,0.05884111,0,0,0,0,0,0.06193801,0.05884111,0,0,2.098037,2.665456,0,0.06193801,-0.06193801,3.944351,65.73905,0.03683803,0.06472523,0,0,2.665456
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.1853777,0.1853777,0,0,0,0.1853777,0,0,0.00000000000000002775558,0,0,0.1951344,0.1853777,0,0,2.166857,2.603518,0,0.1951344,-0.1951344,3.738661,62.31089,0.03683803,0.2039155,0,0,2.603518
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.05704527,0.05704527,0,0,0,0.05704527,77.98939,0,0.000000000000000006938894,0,0.04448926,0.06004765,0.05704527,0,0,2.383673,2.408383,0,0.0155584,-0.0155584,3.722261,62.03756,0.03683803,0.0627498,0.0355914,0,2.452872
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.139724,0.139724,0,0,0,0.139724,317.6031,0,0,0,0.4437678,0.1470779,0.139724,0,0,2.40096,2.392825,0.2966898,0,0.2966898,4.003726,66.72863,0.03682482,0.1536964,0.3550142,0,2.836592
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,0.3960728,0.3960728,0,0,0,0.3960728,197.3848,0,0,0,0.7817873,0.4169187,0.3960728,0,0,2.10427,2.659846,0.3648686,0,0.3648686,4.349871,72.4977,0.03680859,0.4356801,0.6254298,0,3.441633
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0,0,0,0.7837306,0,0,0,0,1.739402,2.988227,0.7837306,0,0.7837306,5.093382,84.88954,0.03677377,0,0.6269844,0,3.771958
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0,0,0,0.7610885,0,0,0,0,0.9556713,3.693585,0.7610885,0,0.7610885,5.815414,96.92338,0.03674001,0,0.6088707,0,4.454673
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.3446254,0.3446254,0,0,0,0.3446254,345.7208,0.634095,0,0,1.191441,0.3627635,0.3446254,0,0,0.1945829,4.378564,0.1945829,0,0.1945829,6.000012,100,0.03673139,0.3790879,0.9531531,0,5.570006
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.3220958,0.3220958,0,0,0,0.3220958,585.902,1.548118,0,0,1.887166,0.3390482,0.3220958,0,0,0,4.553689,0,0,0,6.000012,100,0.03673139,0.3543054,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,0.3714964,0.3714964,0,0,0,0.3714964,451.2773,1.28543,0,0,1.676479,0.3910488,0.3714964,0,0,0,4.553689,0,0,0,6.000012,100,0.03673139,0.408646,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,0.3722571,0.3722571,0,-1,0,0.3722571,444.0692,1.26123,0,0,1.653079,0.3918495,0.3722571,0,0,0,4.553689,0,0,0,6.000012,100,0.03673139,0.4094828,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03673139,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,0.5190365,0.5190365,0,0,0,0.5190365,115.4165,0.05269938,0,0,0.5990536,0.5463542,0.5190365,0,0,0,4.553689,0,0,0,6.000012,100,0.03673139,0.5709402,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.04000298,0.04000298,0,0,0,0.04000298,635.0176,0.2119176,0,0,0.254026,0.0421084,0.04000298,0,0,0,4.553689,0,0,0,6.000012,100,0.03673139,0.04400328,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,0.9459131,0.9459131,0,0,0,0.9459131,0,0,0.0000000000000001110223,0,0,0.995698,0.9459131,0,0,0,4.553689,0,0.995698,-0.995698,4.950454,82.5074,0.03673139,1.040504,0,0,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,0.4762127,0.4762127,0,-1,0,0.4762127,0,0,0.0000000000000001110223,0,0,0.5012764,0.4762127,0,0,1.106331,3.557991,0,0.5012764,-0.5012764,4.422062,73.70089,0.03673139,0.5238339,0,0,3.557991
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,0.8902842,0.8902842,0,-1,0,0.8902842,0,0,0.0000000000000001110223,0,0,0.9371412,0.8902842,0,0,1.663305,3.056715,0,0.9371412,-0.9371412,3.434229,57.23703,0.03673139,0.9793126,0,0,3.056715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.140345,0.140345,0,-1,0,0.140345,0,0,0,0,0,0.1477316,0.140345,0,0,2.704573,2.119573,0,0.1477316,-0.1477316,3.278506,54.64165,0.03673139,0.1543795,0,0,2.119573
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.868719,1.971842,0,0,0,3.278506,54.64165,0.03673139,0,0,0,1.971842
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.1430462,0.1430462,0,-1,0,0.1430462,0,0,0.00000000000000002775558,0,0,0.1505749,0.1430462,0,0,2.868719,1.971842,0,0.1505749,-0.1505749,3.119786,51.99633,0.03673139,0.1573508,0,0,1.971842
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.03430169,0.03430169,0,-1,0,0.03430169,0,0,0.000000000000000006938894,0,0,0.03610704,0.03430169,0,0,3.036025,1.821267,0,0.03610704,-0.03610704,3.081726,51.362,0.03673139,0.03773186,0,0,1.821267
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.06006975,0.06006975,0,-1,0,0.06006975,0,0,0,0,0,0.06323132,0.06006975,0,0,3.076144,1.78516,0,0.06323132,-0.06323132,3.015074,50.25114,0.03673139,0.06607673,0,0,1.78516
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.006804766,0.006804766,0,-1,0,0.006804766,0,0,0.0000000000000000008673617,0,0,0.007162912,0.006804766,0,0,3.146401,1.721928,0,0.007162912,-0.007162912,3.007524,50.1253,0.03673139,0.007485243,0,0,1.721928
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.08149683,0.08149683,0,-1,0,0.08149683,0,0,0.00000000000000001387779,0,0,0.08578615,0.08149683,0,0,3.154359,1.714765,0,0.08578615,-0.08578615,2.917097,48.61819,0.03673139,0.08964653,0,0,1.714765
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.07041118,0.07041118,0,-1,0,0.07041118,0,0,0,0,0,0.07411703,0.07041118,0,0,3.249677,1.628979,0,0.07411703,-0.07411703,2.838971,47.31609,0.03673139,0.07745229,0,0,1.628979
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.0489568,0.0489568,0,0,0,0.0489568,0,0,0.000000000000000006938894,0,0,0.05153347,0.0489568,0,0,3.33203,1.554862,0,0.05153347,-0.05153347,2.78465,46.41074,0.03673139,0.05385248,0,0,1.554862
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.1088614,0.1088614,0,0,0,0.1088614,17.01267,0,0.00000000000000001387779,0,0.01852023,0.1145909,0.1088614,0,0,3.389289,1.503329,0,0.09607068,-0.09607068,2.683383,44.72295,0.03673139,0.1197475,0.01481618,0,1.521849
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.003523409,0.003523409,0,0,0,0.003523409,4387.399,0,0,0,0.154586,0.003708852,0.003523409,0,0,3.496034,1.407258,0.1508771,0,0.1508771,2.826517,47.10853,0.03672471,0.00387575,0.1236688,0,1.561844
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,0.7909372,0.7909372,0,0,0,0.7909372,14.67199,0,0.0000000000000001110223,0,0.1160462,0.8325655,0.7909372,0,0,3.345157,1.543048,0,0.7165192,-0.7165192,2.07124,34.52059,0.03672471,0.8700309,0.09283698,0,1.659094
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.0699936,0.0699936,0,-1,0,0.0699936,587.0808,0,0,0,0.410919,0.07367747,0.0699936,0,0,4.14129,0.8265283,0.3372415,0,0.3372415,2.391175,39.85284,0.03670979,0.07699296,0.3287352,0,1.237447
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,3.804048,1.130046,0.2730808,0,0.2730808,2.650242,44.17062,0.03669771,0,0.2184646,0,1.403126
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,0.4243953,0.4243953,0,0,0,0.4243953,110.9973,0,0,0,0.4710672,0.4467318,0.4243953,0,0,3.530967,1.375818,0.0243354,0,0.0243354,2.673329,44.55539,0.03669664,0.4668348,0.3768538,0,1.846886
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,3.506632,1.39772,0.2079356,0,0.2079356,2.870594,47.84314,0.03668745,0,0.1663485,0,1.605656
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.09116274,0.09116274,0,0,0,0.09116274,432.6661,0,0,0,0.3944303,0.09596078,0.09116274,0,0,3.298696,1.584862,0.2984695,0,0.2984695,3.153747,52.56234,0.03667426,0.100279,0.3155442,0,1.979293
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0,0,0,0.3825581,0,0,0,0,3.000227,1.853485,0.3825581,0,0.3825581,3.516673,58.61111,0.03665739,0,0.3060465,0,2.236043
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.05020712,0.05020712,0,0,0,0.05020712,513.3186,0,0,0,0.2577224,0.05284959,0.05020712,0,0,2.617669,2.197787,0.2048728,0,0.2048728,3.711033,61.85043,0.03664835,0.05522783,0.206178,0,2.45551
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,0.5649356,0.5649356,0,0,0,0.5649356,54.2972,0,0.0000000000000001110223,0,0.3067442,0.594669,0.5649356,0,0,2.412796,2.382173,0,0.2879248,-0.2879248,3.407533,56.79211,0.03664835,0.6214291,0.2453953,0,2.688917
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,0.4109595,0.4109595,0,0,0,0.4109595,44.33556,0,0,0,0.1822012,0.432589,0.4109595,0,0,2.732712,2.094248,0,0.2503878,-0.2503878,3.143602,52.39325,0.03664835,0.4520555,0.145761,0,2.276449
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.010921,1.84386,0,0,0,3.143602,52.39325,0.03664835,0,0,0,1.84386
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.1760773,0.1760773,0,-1,0,0.1760773,0,0,0,0,0,0.1853445,0.1760773,0,0,3.010921,1.84386,0,0.1853445,-0.1853445,2.948231,49.13709,0.03664835,0.193685,0,0,1.84386
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,0.8824946,0.8824946,0,-1,0,0.8824946,0,0,0.0000000000000001110223,0,0,0.9289416,0.8824946,0,0,3.216859,1.658516,0,0.9289416,-0.9289416,1.969041,32.81728,0.03664835,0.970744,0,0,1.658516
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,0.5546339,0.5546339,0,-1,0,0.5546339,0,0,0.0000000000000001110223,0,0,0.5838251,0.5546339,0,0,4.249017,0.729574,0,0.5838251,-0.5838251,1.353635,22.56054,0.03664835,0.6100972,0,0,0.729574
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.06865109,0.06865109,0,-1,0,0.06865109,0,0,0.00000000000000001387779,0,0,0.07226431,0.06865109,0,0,4.897711,0.1457489,0,0.07226431,-0.07226431,1.277462,21.29099,0.03664835,0.0755162,0,0,0.1457489
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.08758813,0.06981035,0,-1,0,0.06981035,0,0,0.01777779,0.0265366,0,0.07348457,0.06981035,0,0,4.978005,0.07348457,0,0.07348457,-0.07348457,1.200002,20,0.03664835,0.09634694,0,0,0.07348457
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.1831036,0,0,-1,0,0,0,0,0.1831036,0.2014139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03664835,0.2014139,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.1023263,0,0,-1,0,0,0,0,0.1023263,0.112559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03664835,0.112559,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.1241561,0,0,-1,0,0,0,0,0.1241561,0.1365717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03664835,0.1365717,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.1439889,0,0,-1,0,0,0,0,0.1439889,0.1583878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03664835,0.1583878,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.114632,0,0,-1,0,0,0,0,0.114632,0.1260952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03664835,0.1260952,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.1381368,0.1381368,1.590768,0,0.4903798,0.1381368,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.0370123,0.1519505,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.08571208,0.08571208,1.538344,0,0.4760678,0.08571208,29.33129,0.0000000000000002220446,0,0,0.02514046,0,0,1.452632,1.38,3.679654,1.242,1.40514,0,1.40514,3.842219,64.03685,0.03735485,0.09428328,0.02011237,1.7,1.267141
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,0.3654379,0.3654379,1.7,0,0.5202,0.3654379,54.30362,0,0,0,0.198446,0,0,1.334562,1.267834,2.274514,2.506626,1.46628,0,1.46628,5.233254,87.22073,0.03775217,0.4019817,0.1587568,1.7,2.705072
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.002908139,0.002908139,0,0,0,0.002908139,11064.93,0,0,0,0.3217836,0.0030612,0.002908139,0,0,0.8082339,3.826278,0.3187224,0,0.3187224,5.535621,92.26015,0.03773778,0.003198953,0.2574269,0,4.148062
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,0.4181306,0.4181306,0,-1,0,0.4181306,171.4892,0,0,0,0.7170489,0.4401374,0.4181306,0,0,0.4895115,4.113129,0.2769115,0,0.2769115,5.798322,96.6385,0.03772528,0.4599436,0.5736392,0,4.830177
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,0.5495691,0.5495691,0,0,0,0.5495691,173.037,0.1598638,0,0,0.9509577,0.5784938,0.5495691,0,0,0.2126001,4.362349,0.2126001,0,0.2126001,6.000012,100,0.03771569,0.604526,0.7607661,0,5.313306
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,1.037262,0,0,1.037262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03771569,0,0.8298096,0,5.590951
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03771569,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,0.729812,0.729812,0,0,0,0.729812,171.9248,0.4865047,0,0,1.254728,0.7682232,0.729812,0,0,0,4.553689,0,0,0,6.000012,100,0.03771569,0.8027932,1.003782,0,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.2497588,0.2497588,0,-1,0,0.2497588,220.3264,0.2873807,0,0,0.5502847,0.262904,0.2497588,0,0,0,4.553689,0,0,0,6.000012,100,0.03771569,0.2747347,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.6539416,0,0,0.6539416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03771569,0,0.5231532,0,5.207631
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03771569,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.2169238,0.2169238,0,0,0,0.2169238,144.5239,0.08516598,0,0,0.3135068,0.2283408,0.2169238,0,0,0,4.553689,0,0,0,6.000012,100,0.03771569,0.2386162,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.254669,0.254669,0,0,0,0.254669,0,0,0.00000000000000005551115,0,0,0.2680726,0.254669,0,0,0,4.553689,0,0.2680726,-0.2680726,5.717439,95.29045,0.03771569,0.2801358,0,0,4.553689
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,0.7659068,0.7659068,0,-1,0,0.7659068,0,0,0.0000000000000001110223,0,0,0.8062176,0.7659068,0,0,0.2978584,4.285616,0,0.8062176,-0.8062176,4.86761,81.12669,0.03771569,0.8424974,0,0,4.285616
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.1473395,0.1473395,0,-1,0,0.1473395,0,0,0,0,0,0.1550942,0.1473395,0,0,1.193656,3.479399,0,0.1550942,-0.1550942,4.704127,78.40196,0.03771569,0.1620734,0,0,3.479399
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365983,3.324305,0,0,0,4.704127,78.40196,0.03771569,0,0,0,3.324305
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.1213224,0.1213224,0,-1,0,0.1213224,0,0,0,0,0,0.1277077,0.1213224,0,0,1.365983,3.324305,0,0.1277077,-0.1277077,4.569511,76.15837,0.03771569,0.1334546,0,0,3.324305
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.06269051,0.06269051,0,-1,0,0.06269051,0,0,0,0,0,0.06599002,0.06269051,0,0,1.50788,3.196597,0,0.06599002,-0.06599002,4.499952,74.99905,0.03771569,0.06895956,0,0,3.196597
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.05539849,0.05539849,0,-1,0,0.05539849,0,0,0,0,0,0.0583142,0.05539849,0,0,1.581202,3.130607,0,0.0583142,-0.0583142,4.438483,73.97457,0.03771569,0.06093834,0,0,3.130607
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.09023629,0.09023629,0,-1,0,0.09023629,0,0,0.00000000000000001387779,0,0,0.09498557,0.09023629,0,0,1.645996,3.072293,0,0.09498557,-0.09498557,4.338359,72.30585,0.03771569,0.09925992,0,0,3.072293
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.07345103,0.07345103,0,-1,0,0.07345103,0,0,0,0,0,0.07731687,0.07345103,0,0,1.751536,2.977307,0,0.07731687,-0.07731687,4.25686,70.94753,0.03771569,0.08079613,0,0,2.977307
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.04067706,0.04067706,0,-1,0,0.04067706,0,0,0.000000000000000006938894,0,0,0.04281795,0.04067706,0,0,1.837443,2.89999,0,0.04281795,-0.04281795,4.211726,70.1953,0.03771569,0.04474476,0,0,2.89999
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.885019,2.857172,0,0,0,4.211726,70.1953,0.03771569,0,0,0,2.857172
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.08988026,0.08988026,0,0,0,0.08988026,0,0,0,0,0,0.0946108,0.08988026,0,0,1.885019,2.857172,0,0.0946108,-0.0946108,4.111998,68.53316,0.03771569,0.09886829,0,0,2.857172
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.01942646,0.01942646,0,0,0,0.01942646,613.5628,0,0,0,0.1191935,0.0204489,0.01942646,0,0,1.990142,2.762561,0.09874461,0,0.09874461,4.205675,70.09444,0.03771124,0.0213691,0.09535481,0,2.881755
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.2870524,0.2870524,0,0,0,0.2870524,183.2253,0,0,0,0.5259527,0.3021604,0.2870524,0,0,1.891397,2.851432,0.2237923,0,0.2237923,4.417983,73.6329,0.03770115,0.3157577,0.4207622,0,3.377384
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,0.3616665,0.3616665,0,0,0,0.3616665,266.6765,0,0,0,0.9644794,0.3807016,0.3616665,0,0,1.667605,3.052845,0.5837778,0,0.5837778,4.971803,82.86323,0.03767486,0.3978331,0.7715836,0,4.017324
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,0.4931354,0.4931354,0,-1,0,0.4931354,298.1638,0,0,0,1.470351,0.5190899,0.4931354,0,0,1.083827,3.578245,0.9512615,0,0.9512615,5.874249,97.90396,0.0376321,0.542449,1.176281,0,5.048596
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,1.374623,0,0,1.507188,0,0,0,0,0.1325655,4.43438,0.1325655,0,0.1325655,6.000012,100,0.03762615,0,1.205751,0,5.941568
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,0.8042136,0.8042136,0,0,0,0.8042136,229.5524,0.9995509,0,0,1.846092,0.8465406,0.8042136,0,0,0,4.553689,0,0,0,6.000012,100,0.03762615,0.884635,1.476873,0,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.1454131,0.1454131,0,0,0,0.1454131,1317.148,1.76224,0,0,1.915307,0.1530664,0.1454131,0,0,0,4.553689,0,0,0,6.000012,100,0.03762615,0.1599544,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,0.5075279,0.5075279,0,0,0,0.5075279,351.8802,1.25165,0,0,1.78589,0.5342399,0.5075279,0,0,0,4.553689,0,0,0,6.000012,100,0.03762615,0.5582808,1.428712,0,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,0.6591961,0.6591961,0,-1,0,0.6591961,204.6806,0.655356,0,0,1.349247,0.6938907,0.6591961,0,0,0,4.553689,0,0,0,6.000012,100,0.03762615,0.7251158,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.3231952,0.3231952,0,0,0,0.3231952,354.6369,0.8059639,0,0,1.146169,0.3402055,0.3231952,0,0,0,4.553689,0,0,0,6.000012,100,0.03762615,0.3555148,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.3061381,0.3061381,0,0,0,0.3061381,260.3437,0.4747605,0,0,0.7970111,0.3222506,0.3061381,0,0,0,4.553689,0,0,0,6.000012,100,0.03762615,0.3367519,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,1.060984,1.060984,0,0,0,1.060984,27.45379,0,0.0000000000000002220446,0,0.2912804,1.116825,1.060984,0,0,0,4.553689,0,0.8255449,-0.8255449,5.129811,85.49668,0.03762615,1.167082,0.2330243,0,4.844969
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,0.4172558,0.4172558,0,0,0,0.4172558,0,0,0.00000000000000005551115,0,0,0.4392166,0.4172558,0,0,0.9172722,3.728144,0,0.4392166,-0.4392166,4.666836,77.78045,0.03762615,0.4589813,0,0,3.728144
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.2088236,0.2088236,0,-1,0,0.2088236,0,0,0,0,0,0.2198143,0.2088236,0,0,1.405291,3.288928,0,0.2198143,-0.2198143,4.435132,73.91872,0.03762615,0.2297059,0,0,3.288928
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,0.928514,0.928514,0,-1,0,0.928514,0,0,0.0000000000000001110223,0,0,0.9773831,0.928514,0,0,1.649529,3.069113,0,0.9773831,-0.9773831,3.404879,56.74788,0.03762615,1.021365,0,0,3.069113
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.73551,2.09173,0,0,0,3.404879,56.74788,0.03762615,0,0,0,2.09173
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.04480933,0.04480933,0,-1,0,0.04480933,0,0,0.000000000000000006938894,0,0,0.04716771,0.04480933,0,0,2.73551,2.09173,0,0.04716771,-0.04716771,3.35516,55.91923,0.03762615,0.04929026,0,0,2.09173
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.1144232,0.1144232,0,-1,0,0.1144232,0,0,0.00000000000000001387779,0,0,0.1204455,0.1144232,0,0,2.787919,2.044562,0,0.1204455,-0.1204455,3.228199,53.80322,0.03762615,0.1258655,0,0,2.044562
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.07196655,0.07196655,0,-1,0,0.07196655,0,0,0.00000000000000001387779,0,0,0.07575427,0.07196655,0,0,2.921747,1.924117,0,0.07575427,-0.07575427,3.148348,52.47235,0.03762615,0.07916321,0,0,1.924117
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.0371363,0.0371363,0,-1,0,0.0371363,0,0,0,0,0,0.03909084,0.0371363,0,0,3.005918,1.848363,0,0.03909084,-0.03909084,3.107142,51.7856,0.03762615,0.04084993,0,0,1.848363
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.09076149,0.09076149,0,-1,0,0.09076149,0,0,0.00000000000000001387779,0,0,0.09553842,0.09076149,0,0,3.049352,1.809272,0,0.09553842,-0.09553842,3.006436,50.10717,0.03762615,0.09983764,0,0,1.809272
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.1189034,0.1189034,0,-1,0,0.1189034,0,0,0,0,0,0.1251615,0.1189034,0,0,3.155506,1.713733,0,0.1251615,-0.1251615,2.874504,47.90831,0.03762615,0.1307938,0,0,1.713733
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.07769791,0.07769791,0,-1,0,0.07769791,0,0,0,0,0,0.08178727,0.07769791,0,0,3.294574,1.588572,0,0.08178727,-0.08178727,2.788293,46.47145,0.03762615,0.0854677,0,0,1.588572
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.09930451,0.09930451,0,0,0,0.09930451,0,0,0.00000000000000001387779,0,0,0.1045311,0.09930451,0,0,3.385449,1.506785,0,0.1045311,-0.1045311,2.678107,44.63503,0.03762615,0.109235,0,0,1.506785
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.09555201,0.09555201,0,0,0,0.09555201,95.68267,0,0,0,0.09142672,0.1005811,0.09555201,0,0,3.501595,1.402254,0,0.009154348,-0.009154348,2.668458,44.47421,0.03762615,0.1051072,0.07314137,0,1.49368
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,3.511766,1.393099,0.3816668,0,0.3816668,3.030539,50.50888,0.03760903,0,0.3053335,0,1.774766
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.08843236,0.08843236,0,0,0,0.08843236,545.4609,0,0,0,0.482364,0.0930867,0.08843236,0,0,3.1301,1.736599,0.3892772,0,0.3892772,3.39984,56.66388,0.03759158,0.0972756,0.3858912,0,2.218963
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0,0,0,0.595949,0,0,0,0,2.740822,2.086949,0.595949,0,0.595949,3.965206,66.08664,0.0375649,0,0.4767592,0,2.682898
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,0.4057136,0.4057136,0,0,0,0.4057136,215.1962,0,0,0,0.8730803,0.427067,0.4057136,0,0,2.144873,2.623303,0.4460134,0,0.4460134,4.388332,73.13872,0.03754496,0.446285,0.6984643,0,3.496383
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,0.5437089,0.5437089,0,0,0,0.5437089,110.5224,0,0,0,0.6009198,0.5723252,0.5437089,0,0,1.69886,3.024715,0.02859471,0,0.02859471,4.415459,73.59084,0.03754368,0.5980798,0.4807359,0,3.625635
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0,0,0,0.6045356,0,0,0,0,1.670265,3.05045,0.6045356,0,0.6045356,4.988972,83.14937,0.03751669,0,0.4836285,0,3.654986
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.2494683,0.2494683,0,0,0,0.2494683,253.6689,0,0,0,0.6328236,0.2625982,0.2494683,0,0,1.06573,3.594532,0.3702254,0,0.3702254,5.340199,89.00314,0.03750018,0.2744152,0.5062589,0,4.227356
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,0.4153434,0.4153434,0,-1,0,0.4153434,197.3213,0,0,0,0.819561,0.4372036,0.4153434,0,0,0.6955043,3.927735,0.3823574,0,0.3823574,5.702935,95.04872,0.03748314,0.4568778,0.6556488,0,4.747296
