Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.1520582,0.1520582,0,0,0,0.1520582,497.1857,0.2828035,0,0,0.7560117,0.1600613,0.1520582,0,0,0.3131469,4.271857,0.3131469,0,0.3131469,6.000012,100,0.03746919,0.167264,0.6048094,0,5.027868
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0.299255,0,0,0.299255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03746919,0,0.239404,0,4.852944
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0.08811621,0,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03746919,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,0.5855704,0.5855704,0,0,0,0.5855704,0,0,0.0000000000000001110223,0,0,0.6163899,0.5855704,0,0,0,4.553689,0,0.6163899,-0.6163899,5.35028,89.17116,0.03746919,0.6441274,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,0.6255132,0.6255132,0,-1,0,0.6255132,0,0,0.0000000000000001110223,0,0,0.6584349,0.6255132,0,0,0.6848777,3.937299,0,0.6584349,-0.6584349,4.656229,77.60365,0.03746919,0.6880645,0,0,3.937299
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.416472,3.278864,0,0,0,4.656229,77.60365,0.03746919,0,0,0,3.278864
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.416472,3.278864,0,0,0,4.656229,77.60365,0.03746919,0,0,0,3.278864
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.1382404,0.1382404,0,-1,0,0.1382404,0,0,0,0,0,0.1455162,0.1382404,0,0,1.416472,3.278864,0,0.1455162,-0.1455162,4.502841,75.0472,0.03746919,0.1520644,0,0,3.278864
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.130247,0.130247,0,-1,0,0.130247,0,0,0.00000000000000002775558,0,0,0.1371021,0.130247,0,0,1.578157,3.133348,0,0.1371021,-0.1371021,4.358323,72.63857,0.03746919,0.1432717,0,0,3.133348
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.03937244,0.03937244,0,-1,0,0.03937244,0,0,0,0,0,0.04144468,0.03937244,0,0,1.730492,2.996246,0,0.04144468,-0.04144468,4.314636,71.91046,0.03746919,0.04330969,0,0,2.996246
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.0239295,0.0239295,0,-1,0,0.0239295,0,0,0.000000000000000003469447,0,0,0.02518894,0.0239295,0,0,1.776542,2.954801,0,0.02518894,-0.02518894,4.288085,71.46793,0.03746919,0.02632244,0,0,2.954801
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.157668,0.157668,0,-1,0,0.157668,0,0,0,0,0,0.1659663,0.157668,0,0,1.80453,2.929612,0,0.1659663,-0.1659663,4.113141,68.55222,0.03746919,0.1734348,0,0,2.929612
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.0009047359,0.0009047359,0,-1,0,0.0009047359,0,0,0.0000000000000000001084202,0,0,0.0009523536,0.0009047359,0,0,1.988937,2.763646,0,0.0009523536,-0.0009523536,4.112137,68.53548,0.03746919,0.0009952096,0,0,2.763646
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.01877631,0.01877631,0,-1,0,0.01877631,0,0,0,0,0,0.01976453,0.01877631,0,0,1.989995,2.762694,0,0.01976453,-0.01976453,4.091303,68.18826,0.03746919,0.02065394,0,0,2.762694
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.06039805,0.06039805,0,0,0,0.06039805,0,0,0.000000000000000006938894,0,0,0.06357689,0.06039805,0,0,2.011955,2.742929,0,0.06357689,-0.06357689,4.024288,67.07133,0.03746919,0.06643786,0,0,2.742929
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.09521471,0.09521471,0,0,0,0.09521471,44.46604,0,0,0,0.04233821,0.100226,0.09521471,0,0,2.082597,2.679352,0,0.0578878,-0.0578878,3.963269,66.05434,0.03746919,0.1047362,0.03387057,0,2.72169
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.1331746,0.1331746,0,0,0,0.1331746,162.9616,0,0,0,0.2170235,0.1401838,0.1331746,0,0,2.146916,2.621464,0.07683965,0,0.07683965,4.036165,67.26928,0.03746577,0.1464921,0.1736188,0,2.838488
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,0.4413875,0.4413875,0,0,0,0.4413875,95.92429,0,0,0,0.4233979,0.4646184,0.4413875,0,0,2.070077,2.69062,0,0.04122058,-0.04122058,3.992715,66.54511,0.03746577,0.4855263,0.3387183,0,3.114018
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.1345422,0.1345422,0,-1,0,0.1345422,561.0407,0,0,0,0.7548365,0.1416234,0.1345422,0,0,2.115877,2.6494,0.6132131,0,0.6132131,4.57446,76.24084,0.0374385,0.1479964,0.6038692,0,3.404236
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,0.5304998,0.5304998,0,0,0,0.5304998,164.6012,0,0,0,0.8732089,0.5584208,0.5304998,0,0,1.502664,3.201291,0.3147881,0,0.3147881,4.873094,81.21807,0.03742452,0.5835498,0.6985672,0,4.0745
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,0.4977075,0.4977075,0,0,0,0.4977075,223.8277,0,0,0,1.114007,0.5239027,0.4977075,0,0,1.187876,3.484601,0.5901043,0,0.5901043,5.432916,90.54842,0.03739834,0.5474783,0.8912056,0,4.598608
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.2421875,0,0,0.8399591,0,0,0,0,0.5977716,4.015695,0.5977716,0,0.5977716,6.000012,100,0.03737185,0,0.6719673,0,4.855654
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,0.5945446,0.5945446,0,0,0,0.5945446,183.1611,0.4631379,0,0,1.088974,0.6258364,0.5945446,0,0,0,4.553689,0,0,0,6.000012,100,0.03737185,0.6539991,0.8711795,0,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,0.4892923,0.4892923,0,-1,0,0.4892923,191.4777,0.4218409,0,0,0.9368854,0.5150445,0.4892923,0,0,0,4.553689,0,0,0,6.000012,100,0.03737185,0.5382215,0.7495084,0,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,0.4460132,0.4460132,0,0,0,0.4460132,242.8409,0.6136148,0,0,1.083102,0.4694876,0.4460132,0,0,0,4.553689,0,0,0,6.000012,100,0.03737185,0.4906145,0.866482,0,5.636791
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.8163562,0,0,0.8163562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03737185,0,0.6530849,0,5.370045
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03737185,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03737185,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.3004959,0.3004959,0,-1,0,0.3004959,0,0,0.00000000000000005551115,0,0,0.3163114,0.3004959,0,0,0,4.553689,0,0.3163114,-0.3163114,5.66659,94.44299,0.03737185,0.3305455,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.2172384,0.2172384,0,-1,0,0.2172384,0,0,0,0,0,0.228672,0.2172384,0,0,0.3514572,4.237378,0,0.228672,-0.228672,5.425549,90.42564,0.03737185,0.2389622,0,0,4.237378
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.3025798,0.3025798,0,-1,0,0.3025798,0,0,0.00000000000000005551115,0,0,0.3185051,0.3025798,0,0,0.6055372,4.008706,0,0.3185051,-0.3185051,5.089815,84.83009,0.03737185,0.3328378,0,0,4.008706
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.09878732,0.09878732,0,-1,0,0.09878732,0,0,0,0,0,0.1039867,0.09878732,0,0,0.9594317,3.6902,0,0.1039867,-0.1039867,4.980204,83.00323,0.03737185,0.108666,0,0,3.6902
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.09018768,0.09018768,0,-1,0,0.09018768,0,0,0,0,0,0.0949344,0.09018768,0,0,1.074972,3.586214,0,0.0949344,-0.0949344,4.880134,81.3354,0.03737185,0.09920646,0,0,3.586214
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.1595999,0.1595999,0,-1,0,0.1595999,0,0,0,0,0,0.168,0.1595999,0,0,1.180455,3.491279,0,0.168,-0.168,4.703046,78.38395,0.03737185,0.1755599,0,0,3.491279
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.01222261,0.01222261,0,-1,0,0.01222261,0,0,0.000000000000000001734723,0,0,0.0128659,0.01222261,0,0,1.367122,3.323279,0,0.0128659,-0.0128659,4.689485,78.15792,0.03737185,0.01344487,0,0,3.323279
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.08120834,0.08120834,0,-1,0,0.08120834,0,0,0.00000000000000001387779,0,0,0.08548246,0.08120834,0,0,1.381417,3.310414,0,0.08548246,-0.08548246,4.599378,76.65615,0.03737185,0.08932918,0,0,3.310414
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.1811025,0.1811025,0,-1,0,0.1811025,0,0,0.00000000000000002775558,0,0,0.1906342,0.1811025,0,0,1.476398,3.224931,0,0.1906342,-0.1906342,4.398432,73.30705,0.03737185,0.1992127,0,0,3.224931
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.0702958,0.0702958,0,-1,0,0.0702958,0,0,0.00000000000000001387779,0,0,0.07399558,0.0702958,0,0,1.688213,3.034297,0,0.07399558,-0.07399558,4.320434,72.00709,0.03737185,0.07732537,0,0,3.034297
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.05739762,0.05739762,0,0,0,0.05739762,0,0,0,0,0,0.06041854,0.05739762,0,0,1.770431,2.960301,0,0.06041854,-0.06041854,4.256747,70.94565,0.03737185,0.06313737,0,0,2.960301
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.07594254,0.07594254,0,0,0,0.07594254,146.1557,0,0,0,0.1109943,0.07993951,0.07594254,0,0,1.837562,2.899883,0.03105482,0,0.03105482,4.286208,71.43666,0.03737048,0.08353679,0.08879547,0,3.010877
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.2829515,0.2829515,0,0,0,0.2829515,170.9118,0,0,0,0.4835977,0.2978437,0.2829515,0,0,1.806508,2.927832,0.185754,0,0.185754,4.46243,74.37369,0.03736226,0.3112467,0.3868781,0,3.41143
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,0.4562905,0.4562905,0,0,0,0.4562905,203.437,0,0,0,0.9282635,0.4803057,0.4562905,0,0,1.620754,3.095011,0.4479578,0,0.4479578,4.8874,81.4565,0.03734244,0.5019195,0.7426109,0,4.023274
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,0.4935035,0.4935035,0,-1,0,0.4935035,276.7428,0,0,0,1.365735,0.5194774,0.4935035,0,0,1.172796,3.498173,0.8462579,0,0.8462579,5.690231,94.83699,0.03730507,0.5428539,1.092588,0,4.863908
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,0.517156,0.517156,0,0,0,0.517156,300.0074,0.6805936,0,0,1.551506,0.5443748,0.517156,0,0,0.326538,4.259805,0.326538,0,0.326538,6.000012,100,0.03729067,0.5688716,1.241205,0,5.811311
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.200849,0.200849,0,0,0,0.200849,927.2624,1.650977,0,0,1.862397,0.21142,0.200849,0,0,0,4.553689,0,0,0,6.000012,100,0.03729067,0.2209339,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.3455312,0.3455312,0,0,0,0.3455312,535.6659,1.487176,0,0,1.850893,0.3637171,0.3455312,0,0,0,4.553689,0,0,0,6.000012,100,0.03729067,0.3800843,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03729067,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,0.6277132,0.6277132,0,-1,0,0.6277132,185.3889,0.5029598,0,0,1.163711,0.6607507,0.6277132,0,0,0,4.553689,0,0,0,6.000012,100,0.03729067,0.6904845,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.1011938,0.1011938,0,0,0,0.1011938,1107.382,1.014083,0,0,1.120602,0.1065198,0.1011938,0,0,0,4.553689,0,0,0,6.000012,100,0.03729067,0.1113132,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.3275197,0.3275197,0,0,0,0.3275197,231.4348,0.413237,0,0,0.7579945,0.3447575,0.3275197,0,0,0,4.553689,0,0,0,6.000012,100,0.03729067,0.3602716,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,0.6584909,0.6584909,0,0,0,0.6584909,48.32425,0,0,0,0.3182108,0.6931483,0.6584909,0,0,0,4.553689,0,0.3749375,-0.3749375,5.604793,93.41303,0.03729067,0.72434,0.2545686,0,4.8719
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,0.6015093,0.6015093,0,0,0,0.6015093,0,0,0.0000000000000001110223,0,0,0.6331677,0.6015093,0,0,0.4165972,4.178751,0,0.6331677,-0.6331677,4.937376,82.28943,0.03729067,0.6616603,0,0,4.178751
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,0.7343701,0.7343701,0,-1,0,0.7343701,0,0,0,0,0,0.7730212,0.7343701,0,0,1.120117,3.545584,0,0.7730212,-0.7730212,4.12254,68.70886,0.03729067,0.8078071,0,0,3.545584
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.2427152,0.2427152,0,-1,0,0.2427152,0,0,0.00000000000000002775558,0,0,0.2554896,0.2427152,0,0,1.979029,2.772563,0,0.2554896,-0.2554896,3.85323,64.22038,0.03729067,0.2669867,0,0,2.772563
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.262907,2.517073,0,0,0,3.85323,64.22038,0.03729067,0,0,0,2.517073
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.262907,2.517073,0,0,0,3.85323,64.22038,0.03729067,0,0,0,2.517073
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.07316925,0.07316925,0,-1,0,0.07316925,0,0,0.00000000000000001387779,0,0,0.07702026,0.07316925,0,0,2.262907,2.517073,0,0.07702026,-0.07702026,3.772044,62.86727,0.03729067,0.08048617,0,0,2.517073
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.05783303,0.05783303,0,-1,0,0.05783303,0,0,0.000000000000000006938894,0,0,0.06087688,0.05783303,0,0,2.348485,2.440053,0,0.06087688,-0.06087688,3.707874,61.79778,0.03729067,0.06361634,0,0,2.440053
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.06754629,0.06754629,0,-1,0,0.06754629,0,0,0,0,0,0.07110136,0.06754629,0,0,2.416126,2.379176,0,0.07110136,-0.07110136,3.632926,60.54865,0.03729067,0.07430092,0,0,2.379176
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.05180417,0.05180417,0,-1,0,0.05180417,0,0,0.000000000000000006938894,0,0,0.05453071,0.05180417,0,0,2.495127,2.308074,0,0.05453071,-0.05453071,3.575446,59.59065,0.03729067,0.05698459,0,0,2.308074
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.05912086,0.05912086,0,-1,0,0.05912086,0,0,0.000000000000000006938894,0,0,0.06223249,0.05912086,0,0,2.555717,2.253544,0,0.06223249,-0.06223249,3.509847,58.49734,0.03729067,0.06503295,0,0,2.253544
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.1442262,0.1442262,0,-1,0,0.1442262,0,0,0.00000000000000002775558,0,0,0.1518171,0.1442262,0,0,2.624864,2.191311,0,0.1518171,-0.1518171,3.349818,55.83019,0.03729067,0.1586488,0,0,2.191311
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.06112125,0.06112125,0,0,0,0.06112125,0,0,0.00000000000000001387779,0,0,0.06433816,0.06112125,0,0,2.79355,2.039494,0,0.06433816,-0.06433816,3.282,54.69989,0.03729067,0.06723338,0,0,2.039494
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.09358758,0.09358758,0,0,0,0.09358758,36.95289,0,0,0,0.03458332,0.09851325,0.09358758,0,0,2.865036,1.975156,0,0.06392992,-0.06392992,3.214612,53.57675,0.03729067,0.1029463,0.02766665,0,2.009739
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,0.4521287,0.4521287,0,0,0,0.4521287,33.64862,0,0.00000000000000005551115,0,0.1521351,0.475925,0.4521287,0,0,2.93607,1.911226,0,0.3237899,-0.3237899,2.873307,47.88836,0.03729067,0.4973416,0.1217081,0,2.063361
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,0.3759142,0.3759142,0,0,0,0.3759142,30.76843,0,0.00000000000000005551115,0,0.1156629,0.3956991,0.3759142,0,0,3.295836,1.587436,0,0.2800362,-0.2800362,2.578123,42.96863,0.03729067,0.4135056,0.09253032,0,1.703099
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,0.5886102,0.5886102,0,-1,0,0.5886102,83.22382,0,0,0,0.4898639,0.6195897,0.5886102,0,0,3.606988,1.3074,0,0.1297258,-0.1297258,2.44138,40.68958,0.03729067,0.6474712,0.3918911,0,1.797264
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.1688277,0.1688277,0,0,0,0.1688277,204.1,0,0,0,0.3445773,0.1777134,0.1688277,0,0,3.751127,1.177674,0.166864,0,0.166864,2.599681,43.32793,0.03728331,0.1857105,0.2756619,0,1.522251
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,3.584264,1.327852,0.261449,0,0.261449,2.847713,47.46179,0.03727179,0,0.2091592,0,1.589301
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,0.6075965,0.6075965,0,0,0,0.6075965,159.3488,0,0,0,0.9681978,0.6395752,0.6075965,0,0,3.322815,1.563156,0.3286225,0,0.3286225,3.159472,52.65776,0.03725732,0.6683561,0.7745582,0,2.531353
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.1311454,0.1311454,0,0,0,0.1311454,1001.635,0,0,0,1.313598,0.1380478,0.1311454,0,0,2.994192,1.858916,1.17555,0,1.17555,4.274696,71.2448,0.03720567,0.1442599,1.050878,0,3.172513
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,0.5820947,0.5820947,0,-1,0,0.5820947,141.3693,0,0,0,0.822903,0.6127313,0.5820947,0,0,1.818642,2.916911,0.2101718,0,0.2101718,4.474083,74.5679,0.03719644,0.6403042,0.6583225,0,3.739814
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,1.142819,1.142819,0,0,0,1.142819,73.46242,0.0000000000000002220446,0,0,0.8395424,1.202967,1.142819,0,0,1.608471,3.106066,0,0.3634249,-0.3634249,4.091,68.18319,0.03719644,1.257101,0.671634,0,3.945608
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,0.4975681,0.4975681,0,0,0,0.4975681,119.7876,0,0,0,0.5960248,0.5237558,0.4975681,0,0,2.012276,2.74264,0.07226892,0,0.07226892,4.15956,69.32586,0.03719328,0.5473249,0.4768198,0,3.338665
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,0.6529482,0.6529482,0,0,0,0.6529482,41.89791,0,0,0,0.2735716,0.6873139,0.6529482,0,0,1.940007,2.807683,0,0.4137423,-0.4137423,3.723437,62.05716,0.03719328,0.718243,0.2188573,0,3.081254
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.399721,2.39394,0,0,0,3.723437,62.05716,0.03719328,0,0,0,2.39394
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.2632041,0.2632041,0,-1,0,0.2632041,0,0,0.00000000000000005551115,0,0,0.277057,0.2632041,0,0,2.399721,2.39394,0,0.277057,-0.277057,3.431393,57.18977,0.03719328,0.2895245,0,0,2.39394
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,0.6053761,0.6053761,0,-1,0,0.6053761,0,0,0,0,0,0.637238,0.6053761,0,0,2.707562,2.116883,0,0.637238,-0.637238,2.759686,45.99467,0.03719328,0.6659137,0,0,2.116883
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.03309881,0.03309881,0,-1,0,0.03309881,0,0,0.000000000000000006938894,0,0,0.03484085,0.03309881,0,0,3.415604,1.479645,0,0.03484085,-0.03484085,2.72296,45.38258,0.03719328,0.03640869,0,0,1.479645
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.1018066,0.1018066,0,-1,0,0.1018066,0,0,0.00000000000000001387779,0,0,0.1071648,0.1018066,0,0,3.454316,1.444804,0,0.1071648,-0.1071648,2.609998,43.49989,0.03719328,0.1119872,0,0,1.444804
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.02893922,0.02893922,0,-1,0,0.02893922,0,0,0.000000000000000003469447,0,0,0.03046234,0.02893922,0,0,3.573388,1.33764,0,0.03046234,-0.03046234,2.577888,42.96472,0.03719328,0.03183315,0,0,1.33764
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.607235,1.307177,0,0,0,2.577888,42.96472,0.03719328,0,0,0,1.307177
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.1143968,0.1143968,0,-1,0,0.1143968,0,0,0.00000000000000001387779,0,0,0.1204176,0.1143968,0,0,3.607235,1.307177,0,0.1204176,-0.1204176,2.450957,40.8492,0.03719328,0.1258364,0,0,1.307177
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.03431646,0.03431646,0,-1,0,0.03431646,0,0,0.000000000000000006938894,0,0,0.03612259,0.03431646,0,0,3.741033,1.18676,0,0.03612259,-0.03612259,2.41288,40.21459,0.03719328,0.03774811,0,0,1.18676
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.01607664,0.01607664,0,-1,0,0.01607664,0,0,0.000000000000000003469447,0,0,0.01692278,0.01607664,0,0,3.781169,1.150637,0,0.01692278,-0.01692278,2.395042,39.91729,0.03719328,0.0176843,0,0,1.150637
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.1714749,0.1714749,0,-1,0,0.1714749,0,0,0,0,0,0.1804999,0.1714749,0,0,3.799972,1.133714,0,0.1804999,-0.1804999,2.204779,36.74623,0.03719328,0.1886224,0,0,1.133714
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.04554467,0.04554467,0,0,0,0.04554467,0,0,0.000000000000000006938894,0,0,0.04794176,0.04554467,0,0,4.000527,0.9532144,0,0.04794176,-0.04794176,2.154243,35.90399,0.03719328,0.05009913,0,0,0.9532144
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.0419367,0.0419367,0,0,0,0.0419367,299.6992,0,0,0,0.125684,0.0441439,0.0419367,0,0,4.053796,0.9052726,0.08154009,0,0.08154009,2.231599,37.19324,0.0371897,0.04613037,0.1005472,0,1.030957
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.337761,0.337761,0,0,0,0.337761,96.11578,0,0,0,0.3246416,0.3555379,0.337761,0,0,3.972256,0.9786587,0,0.03089629,-0.03089629,2.199032,36.65046,0.0371897,0.3715371,0.2597132,0,1.3033
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,0.5387129,0.5387129,0,0,0,0.5387129,64.81953,0,0,0,0.3491912,0.5670662,0.5387129,0,0,4.006585,0.9477624,0,0.217875,-0.217875,1.969371,32.82279,0.0371897,0.5925841,0.2793529,0,1.296954
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,0.4748555,0.4748555,0,-1,0,0.4748555,154.767,0,0,0,0.7349195,0.4998479,0.4748555,0,0,4.248668,0.7298874,0.2350716,0,0.2350716,2.19238,36.53959,0.0371794,0.5223411,0.5879356,0,1.464807
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.1752903,0.1752903,0,0,0,0.1752903,641.787,0,0,0,1.12499,0.1845161,0.1752903,0,0,4.013597,0.9414518,0.9404742,0,0.9404742,3.084592,51.40976,0.03713822,0.1928193,0.8999922,0,2.066442
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.3139389,0.3139389,0,0,0,0.3139389,486.5542,0,0,0,1.527483,0.3304619,0.3139389,0,0,3.073123,1.787879,1.197021,0,1.197021,4.220185,70.33628,0.03708596,0.3453327,1.221986,0,3.315361
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.05834599,0.05834599,0,0,0,0.05834599,2602.832,0,0,0,1.518648,0.06141683,0.05834599,0,0,1.876102,2.865197,1.457231,0,1.457231,5.602637,93.37709,0.03702253,0.06418059,1.214919,0,4.383845
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.1581151,0.1581151,0,0,0,0.1581151,735.2621,0.5772529,0,0,1.16256,0.1664369,0.1581151,0,0,0.4188704,4.176705,0.4188704,0,0.4188704,6.000012,100,0.03700433,0.1739266,0.9300482,0,5.339266
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.07568788,0.07568788,0,-1,0,0.07568788,1671.864,1.185727,0,0,1.265399,0.07967145,0.07568788,0,0,0,4.553689,0,0,0,6.000012,100,0.03700433,0.08325667,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.1926884,0.1926884,0,0,0,0.1926884,425.0482,0.6161889,0,0,0.8190188,0.2028299,0.1926884,0,0,0,4.553689,0,0,0,6.000012,100,0.03700433,0.2119573,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.06990886,0.06990886,0,0,0,0.06990886,917.8635,0.5680797,0,0,0.641668,0.07358828,0.06990886,0,0,0,4.553689,0,0,0,6.000012,100,0.03700433,0.07689975,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.2449798,0.2449798,0,0,0,0.2449798,87.97134,0,0.00000000000000002775558,0,0.215512,0.2578734,0.2449798,0,0,0,4.553689,0,0.04236145,-0.04236145,5.955359,99.25578,0.03700433,0.2694778,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04706828,4.511327,0,0,0,5.955359,99.25578,0.03700433,0,0,0,4.511327
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,0.4140117,0.4140117,0,-1,0,0.4140117,0,0,0.00000000000000005551115,0,0,0.4358018,0.4140117,0,0,0.04706828,4.511327,0,0.4358018,-0.4358018,5.495984,91.59955,0.03700433,0.4554129,0,0,4.511327
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5312925,4.075526,0,0,0,5.495984,91.59955,0.03700433,0,0,0,4.075526
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,1.031451,1.031451,0,-1,0,1.031451,0,0,0,0,0,1.085738,1.031451,0,0,0.5312925,4.075526,0,1.085738,-1.085738,4.351515,72.52511,0.03700433,1.134596,0,0,4.075526
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.01956324,0.01956324,0,-1,0,0.01956324,0,0,0.000000000000000003469447,0,0,0.02059288,0.01956324,0,0,1.737668,2.989788,0,0.02059288,-0.02059288,4.329808,72.16333,0.03700433,0.02151956,0,0,2.989788
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.1151843,0.1151843,0,-1,0,0.1151843,0,0,0.00000000000000001387779,0,0,0.1212466,0.1151843,0,0,1.760549,2.969195,0,0.1212466,-0.1212466,4.202003,70.03325,0.03700433,0.1267027,0,0,2.969195
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.1437305,0.1437305,0,-1,0,0.1437305,0,0,0,0,0,0.1512953,0.1437305,0,0,1.895268,2.847948,0,0.1512953,-0.1512953,4.042524,67.37527,0.03700433,0.1581036,0,0,2.847948
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.07502919,0.07502919,0,-1,0,0.07502919,0,0,0.00000000000000001387779,0,0,0.0789781,0.07502919,0,0,2.063374,2.696653,0,0.0789781,-0.0789781,3.959274,65.98776,0.03700433,0.08253212,0,0,2.696653
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.1908719,0.1908719,0,-1,0,0.1908719,0,0,0.00000000000000002775558,0,0,0.2009178,0.1908719,0,0,2.151127,2.617675,0,0.2009178,-0.2009178,3.747488,62.458,0.03700433,0.2099591,0,0,2.617675
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.09908285,0.09908285,0,-1,0,0.09908285,0,0,0.00000000000000001387779,0,0,0.1042977,0.09908285,0,0,2.374369,2.416757,0,0.1042977,-0.1042977,3.637548,60.62568,0.03700433,0.1089911,0,0,2.416757
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.1721082,0.1721082,0,-1,0,0.1721082,0,0,0.00000000000000002775558,0,0,0.1811665,0.1721082,0,0,2.490256,2.312459,0,0.1811665,-0.1811665,3.446582,57.44292,0.03700433,0.189319,0,0,2.312459
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.004039451,0.004039451,0,0,0,0.004039451,0,0,0.0000000000000000008673617,0,0,0.004252053,0.004039451,0,0,2.691552,2.131293,0,0.004252053,-0.004252053,3.4421,57.36822,0.03700433,0.004443395,0,0,2.131293
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.09459272,0.09459272,0,0,0,0.09459272,95.62331,0,0.00000000000000001387779,0,0.09045269,0.09957128,0.09459272,0,0,2.696276,2.12704,0,0.009118598,-0.009118598,3.432488,57.20802,0.03700433,0.104052,0.07236215,0,2.217493
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,2.706408,2.117922,0.5364605,0,0.5364605,3.941419,65.69019,0.03698106,0,0.4291684,0,2.654382
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,0.5059631,0.5059631,0,0,0,0.5059631,188.2314,0,0,0,0.9523814,0.5325928,0.5059631,0,0,2.169947,2.600736,0.4197886,0,0.4197886,4.339665,72.32761,0.03696287,0.5565594,0.7619051,0,3.553118
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,0.4959753,0.4959753,0,-1,0,0.4959753,262.2327,0,0,0,1.300609,0.5220793,0.4959753,0,0,1.750159,2.978546,0.7785301,0,0.7785301,5.078244,84.63723,0.03692918,0.5455729,1.040488,0,4.279155
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,0.8177551,0.8177551,0,0,0,0.8177551,176.3762,0,0,0,1.442325,0.8607948,0.8177551,0,0,0.9716287,3.679223,0.5815304,0,0.5815304,5.629932,93.83202,0.03690405,0.8995306,1.15386,0,5.121548
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,0.7422541,0.7422541,0,0,0,0.7422541,226.9135,0.5128565,0,0,1.684275,0.7813201,0.7422541,0,0,0.3900983,4.2026,0.3900983,0,0.3900983,6.000012,100,0.03688722,0.8164795,1.34742,0,5.886875
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03688722,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.148123,0.148123,0,0,0,0.148123,883.301,1.152453,0,0,1.308372,0.155919,0.148123,0,0,0,4.553689,0,0,0,6.000012,100,0.03688722,0.1629353,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,0.758234,0.758234,0,-1,0,0.758234,151.4868,0.3504837,0,0,1.148625,0.7981411,0.758234,0,0,0,4.553689,0,0,0,6.000012,100,0.03688722,0.8340575,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.01032336,0.01032336,0,0,0,0.01032336,9270.985,0.9462101,0,0,0.9570768,0.01086669,0.01032336,0,0,0,4.553689,0,0,0,6.000012,100,0.03688722,0.01135569,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03688722,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,0.6253041,0.6253041,0,0,0,0.6253041,27.24143,0,0.0000000000000001110223,0,0.1703418,0.6582149,0.6253041,0,0,0,4.553689,0,0.4878731,-0.4878731,5.485749,91.42896,0.03688722,0.6878345,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,0.5267553,0.5267553,0,0,0,0.5267553,0,0,0.0000000000000001110223,0,0,0.5544793,0.5267553,0,0,0.5420812,4.065816,0,0.5544793,-0.5544793,4.901276,81.68777,0.03688722,0.5794309,0,0,4.065816
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,0.5054566,0.5054566,0,-1,0,0.5054566,0,0,0,0,0,0.5320596,0.5054566,0,0,1.158169,3.511337,0,0.5320596,-0.5320596,4.340436,72.34045,0.03688722,0.5560022,0,0,3.511337
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.1849258,0.1849258,0,-1,0,0.1849258,0,0,0.00000000000000002775558,0,0,0.1946588,0.1849258,0,0,1.749347,2.979277,0,0.1946588,-0.1946588,4.135248,68.92065,0.03688722,0.2034184,0,0,2.979277
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.2825502,0.2825502,0,-1,0,0.2825502,0,0,0,0,0,0.2974212,0.2825502,0,0,1.965634,2.784618,0,0.2974212,-0.2974212,3.821738,63.69551,0.03688722,0.3108052,0,0,2.784618
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.296102,2.487197,0,0,0,3.821738,63.69551,0.03688722,0,0,0,2.487197
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.296102,2.487197,0,0,0,3.821738,63.69551,0.03688722,0,0,0,2.487197
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.0877608,0.0877608,0,-1,0,0.0877608,0,0,0,0,0,0.09237979,0.0877608,0,0,2.296102,2.487197,0,0.09237979,-0.09237979,3.724361,62.07257,0.03688722,0.09653687,0,0,2.487197
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.06300008,0.06300008,0,-1,0,0.06300008,0,0,0.00000000000000001387779,0,0,0.06631587,0.06300008,0,0,2.398746,2.394817,0,0.06631587,-0.06631587,3.654458,60.90752,0.03688722,0.06930009,0,0,2.394817
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.04817798,0.04817798,0,-1,0,0.04817798,0,0,0.000000000000000006938894,0,0,0.05071366,0.04817798,0,0,2.472431,2.328501,0,0.05071366,-0.05071366,3.601002,60.01657,0.03688722,0.05299577,0,0,2.328501
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.03673838,0.03673838,0,-1,0,0.03673838,0,0,0,0,0,0.03867198,0.03673838,0,0,2.528779,2.277788,0,0.03867198,-0.03867198,3.560238,59.33717,0.03688722,0.04041222,0,0,2.277788
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.03516716,0.03516716,0,-1,0,0.03516716,0,0,0,0,0,0.03701806,0.03516716,0,0,2.571748,2.239116,0,0.03701806,-0.03701806,3.521217,58.68684,0.03688722,0.03868387,0,0,2.239116
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.01812827,0.01812827,0,0,0,0.01812827,0,0,0.000000000000000003469447,0,0,0.01908239,0.01812827,0,0,2.612879,2.202098,0,0.01908239,-0.01908239,3.501102,58.35159,0.03688722,0.0199411,0,0,2.202098
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.03156364,0.03156364,0,0,0,0.03156364,260.538,0,0,0,0.08223528,0.03322488,0.03156364,0,0,2.634082,2.183015,0.04901039,0,0.04901039,3.547598,59.12651,0.0368851,0.03472,0.06578822,0,2.26525
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,0.5956523,0.5956523,0,0,0,0.5956523,76.20638,0,0,0,0.453925,0.6270024,0.5956523,0,0,2.585072,2.227125,0,0.1730774,-0.1730774,3.365158,56.08586,0.0368851,0.6552175,0.36314,0,2.68105
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,0,0,0,0,0,0,0,0,0.9123341,0,0,0,0,2.77738,2.054047,0.9123341,0,0.9123341,4.230674,70.5111,0.0368458,0,0.7298673,0,2.966381
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.1644183,0.1644183,0,-1,0,0.1644183,843.0194,0,0,0,1.386078,0.1730719,0.1644183,0,0,1.865046,2.875148,1.213006,0,1.213006,5.381433,89.69037,0.03679366,0.1808601,1.108862,0,4.261226
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,0.6315336,0.6315336,0,0,0,0.6315336,256.2215,0.3013133,0,0,1.618125,0.6647722,0.6315336,0,0,0.6520395,3.966853,0.6520395,0,0.6520395,6.000012,100,0.0367657,0.6946869,1.2945,0,5.584979
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,0.5051183,0.5051183,0,0,0,0.5051183,328.3558,1.126882,0,0,1.658585,0.5317034,0.5051183,0,0,0,4.553689,0,0,0,6.000012,100,0.0367657,0.5556301,1.326868,0,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.1416157,0.1416157,0,0,0,0.1416157,1187.811,1.533058,0,0,1.682127,0.1490692,0.1416157,0,0,0,4.553689,0,0,0,6.000012,100,0.0367657,0.1557773,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,1.061409,1.061409,0,0,0,1.061409,146.6746,0.439545,0,0,1.556818,1.117273,1.061409,0,0,0,4.553689,0,0,0,6.000012,100,0.0367657,1.16755,1.245454,0,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,0.4458178,0.4458178,0,-1,0,0.4458178,316.7113,0.9426737,0,0,1.411956,0.4692819,0.4458178,0,0,0,4.553689,0,0,0,6.000012,100,0.0367657,0.4903996,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,0.3865168,0.3865168,0,0,0,0.3865168,316.6748,0.8171417,0,0,1.224002,0.4068598,0.3865168,0,0,0,4.553689,0,0,0,6.000012,100,0.0367657,0.4251685,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,0.7039239,0.7039239,0,0,0,0.7039239,117.6154,0.08695026,0,0,0.8279228,0.7409725,0.7039239,0,0,0,4.553689,0,0,0,6.000012,100,0.0367657,0.7743163,0.6623383,0,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0367657,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0367657,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.1548198,0.1548198,0,-1,0,0.1548198,0,0,0,0,0,0.1629682,0.1548198,0,0,0,4.553689,0,0.1629682,-0.1629682,5.828228,97.13695,0.0367657,0.1703018,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.1641294,0.1641294,0,-1,0,0.1641294,0,0,0,0,0,0.1727678,0.1641294,0,0,0.1810758,4.390721,0,0.1727678,-0.1727678,5.646115,94.10173,0.0367657,0.1805423,0,0,4.390721
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.2621197,0.2621197,0,-1,0,0.2621197,0,0,0.00000000000000005551115,0,0,0.2759155,0.2621197,0,0,0.37304,4.217953,0,0.2759155,-0.2759155,5.355275,89.2544,0.0367657,0.2883317,0,0,4.217953
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.03995876,0.03995876,0,-1,0,0.03995876,0,0,0.000000000000000006938894,0,0,0.04206185,0.03995876,0,0,0.6796127,3.942038,0,0.04206185,-0.04206185,5.310938,88.51545,0.0367657,0.04395464,0,0,3.942038
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7263481,3.899976,0,0,0,5.310938,88.51545,0.0367657,0,0,0,3.899976
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.003094052,0.003094052,0,-1,0,0.003094052,0,0,0,0,0,0.003256897,0.003094052,0,0,0.7263481,3.899976,0,0.003256897,-0.003256897,5.307505,88.45824,0.0367657,0.003403457,0,0,3.899976
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.07022271,0.07022271,0,-1,0,0.07022271,0,0,0.00000000000000001387779,0,0,0.07391865,0.07022271,0,0,0.7299669,3.896719,0,0.07391865,-0.07391865,5.229588,87.15961,0.0367657,0.07724498,0,0,3.896719
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.05017865,0.05017865,0,-1,0,0.05017865,0,0,0.000000000000000006938894,0,0,0.05281964,0.05017865,0,0,0.8120987,3.8228,0,0.05281964,-0.05281964,5.173911,86.23167,0.0367657,0.05519652,0,0,3.8228
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.1339538,0.1339538,0,-1,0,0.1339538,0,0,0,0,0,0.141004,0.1339538,0,0,0.8707872,3.76998,0,0.141004,-0.141004,5.02528,83.75449,0.0367657,0.1473492,0,0,3.76998
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.004966614,0.004966614,0,-1,0,0.004966614,0,0,0,0,0,0.005228015,0.004966614,0,0,1.027458,3.628977,0,0.005228015,-0.005228015,5.019769,83.66264,0.0367657,0.005463276,0,0,3.628977
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.002357163,0.002357163,0,0,0,0.002357163,0,0,0,0,0,0.002481225,0.002357163,0,0,1.033267,3.623749,0,0.002481225,-0.002481225,5.017153,83.61906,0.0367657,0.00259288,0,0,3.623749
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.1126733,0.1126733,0,0,0,0.1126733,83.56927,0,0,0,0.09416027,0.1186035,0.1126733,0,0,1.036024,3.621267,0,0.02444323,-0.02444323,4.991388,83.18963,0.0367657,0.1239407,0.07532822,0,3.715428
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,0.4190575,0.4190575,0,0,0,0.4190575,109.836,0,0,0,0.4602759,0.4411131,0.4190575,0,0,1.063183,3.596824,0.01916278,0,0.01916278,5.009567,83.49262,0.03676488,0.4609632,0.3682207,0,4.0571
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,1.04402,3.61407,0.7517325,0,0.7517325,5.722723,95.37853,0.03673269,0,0.601386,0,4.365803
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.3523428,0.3523428,0,-1,0,0.3523428,300.4329,0.3953787,0,0,1.058554,0.3708872,0.3523428,0,0,0.2922879,4.29063,0.2922879,0,0.2922879,6.000012,100,0.03672019,0.3875771,0.8468431,0,5.349184
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,0.4255497,0.4255497,0,0,0,0.4255497,313.7901,0.887386,0,0,1.335333,0.4479471,0.4255497,0,0,0,4.553689,0,0,0,6.000012,100,0.03672019,0.4681047,1.068266,0,5.889022
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.1933346,0.1933346,0,0,0,0.1933346,805.4573,1.353718,0,0,1.557228,0.2035101,0.1933346,0,0,0,4.553689,0,0,0,6.000012,100,0.03672019,0.212668,1.245782,0,6.110917
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.311029,0.311029,0,0,0,0.311029,377.3572,0.8462913,0,0,1.17369,0.3273989,0.311029,0,0,0,4.553689,0,0,0,6.000012,100,0.03672019,0.3421319,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.001005387,0.001005387,0,0,0,0.001005387,103613.6,1.04066,0,0,1.041718,0.001058302,0.001005387,0,0,0,4.553689,0,0,0,6.000012,100,0.03672019,0.001105926,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,0.6727604,0.6727604,0,-1,0,0.6727604,169.2368,0.430389,0,0,1.138558,0.7081688,0.6727604,0,0,0,4.553689,0,0,0,6.000012,100,0.03672019,0.7400364,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.161411,0.161411,0,0,0,0.161411,578.3586,0.7636282,0,0,0.9335346,0.1699063,0.161411,0,0,0,4.553689,0,0,0,6.000012,100,0.03672019,0.1775521,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,0.4378883,0.4378883,0,0,0,0.4378883,118.5024,0.05797315,0,0,0.5189082,0.460935,0.4378883,0,0,0,4.553689,0,0,0,6.000012,100,0.03672019,0.4816771,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.3288211,0.3288211,0,0,0,0.3288211,58.89839,0,0.00000000000000005551115,0,0.1936703,0.3461275,0.3288211,0,0,0,4.553689,0,0.1524572,-0.1524572,5.839308,97.32161,0.03672019,0.3617032,0.1549363,0,4.747359
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1693968,4.401232,0,0,0,5.839308,97.32161,0.03672019,0,0,0,4.401232
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.1959366,0.1959366,0,-1,0,0.1959366,0,0,0.00000000000000002775558,0,0,0.206249,0.1959366,0,0,0.1693968,4.401232,0,0.206249,-0.206249,5.621902,93.69819,0.03672019,0.2155302,0,0,4.401232
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,0.5266346,0.5266346,0,-1,0,0.5266346,0,0,0,0,0,0.5543522,0.5266346,0,0,0.3985624,4.194983,0,0.5543522,-0.5543522,5.037564,83.95923,0.03672019,0.5792981,0,0,4.194983
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.2480957,0.2480957,0,-1,0,0.2480957,0,0,0.00000000000000002775558,0,0,0.2611534,0.2480957,0,0,1.014509,3.64063,0,0.2611534,-0.2611534,4.762284,79.37124,0.03672019,0.2729053,0,0,3.64063
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.1209297,0.1209297,0,-1,0,0.1209297,0,0,0.00000000000000002775558,0,0,0.1272945,0.1209297,0,0,1.30468,3.379477,0,0.1272945,-0.1272945,4.628104,77.13491,0.03672019,0.1330227,0,0,3.379477
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.1381702,0.1381702,0,-1,0,0.1381702,0,0,0,0,0,0.1454423,0.1381702,0,0,1.446118,3.252183,0,0.1454423,-0.1454423,4.474794,74.57976,0.03672019,0.1519872,0,0,3.252183
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.02878221,0.02878221,0,-1,0,0.02878221,0,0,0.000000000000000003469447,0,0,0.03029707,0.02878221,0,0,1.607721,3.10674,0,0.03029707,-0.03029707,4.442858,74.04749,0.03672019,0.03166043,0,0,3.10674
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.09966773,0.09966773,0,-1,0,0.09966773,0,0,0.00000000000000001387779,0,0,0.1049134,0.09966773,0,0,1.641384,3.076443,0,0.1049134,-0.1049134,4.33227,72.20435,0.03672019,0.1096345,0,0,3.076443
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.1869817,0.1869817,0,-1,0,0.1869817,0,0,0.00000000000000002775558,0,0,0.1968228,0.1869817,0,0,1.757954,2.97153,0,0.1968228,-0.1968228,4.124801,68.74654,0.03672019,0.2056798,0,0,2.97153
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.1021701,0.1021701,0,-1,0,0.1021701,0,0,0,0,0,0.1075474,0.1021701,0,0,1.976646,2.774707,0,0.1075474,-0.1075474,4.011436,66.85712,0.03672019,0.1123871,0,0,2.774707
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.1522944,0.1522944,0,-1,0,0.1522944,0,0,0,0,0,0.1603099,0.1522944,0,0,2.096144,2.66716,0,0.1603099,-0.1603099,3.842454,64.04077,0.03672019,0.1675238,0,0,2.66716
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.08545514,0.08545514,0,0,0,0.08545514,0,0,0,0,0,0.08995278,0.08545514,0,0,2.274266,2.50685,0,0.08995278,-0.08995278,3.747636,62.46047,0.03672019,0.09400065,0,0,2.50685
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.02701749,0.02701749,0,0,0,0.02701749,429.5359,0,0,0,0.1160498,0.02843947,0.02701749,0,0,2.374213,2.416897,0.08761036,0,0.08761036,3.83075,63.84571,0.03671645,0.02971924,0.09283987,0,2.532947
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,2.286603,2.495746,0.3402604,0,0.3402604,4.15355,69.22569,0.03670191,0,0.2722084,0,2.836007
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,0.8090116,0.8090116,0,0,0,0.8090116,76.03679,0,0,0,0.6151464,0.8515911,0.8090116,0,0,1.946342,2.801981,0,0.2364447,-0.2364447,3.904315,65.07178,0.03670191,0.8899127,0.4921171,0,3.417127
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,0.7247726,0.7247726,0,-1,0,0.7247726,152.2051,0,0,0,1.103141,0.7629186,0.7247726,0,0,2.209059,2.565536,0.3402222,0,0.3402222,4.227078,70.45116,0.03668739,0.7972499,0.8825126,0,3.668677
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,0.620761,0.620761,0,0,0,0.620761,247.2071,0,0,0,1.534566,0.6534327,0.620761,0,0,1.868837,2.871736,0.881133,0,0.881133,5.062994,84.38306,0.03664983,0.6828371,1.227653,0,4.406301
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,0.4213327,0.4213327,0,0,0,0.4213327,383.2076,0.1833675,0,0,1.614579,0.4435081,0.4213327,0,0,0.9877036,3.664756,0.9877036,0,0.9877036,6.000012,100,0.03660782,0.463466,1.291663,0,5.279335
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.06123156,0.06123156,0,0,0,0.06123156,1854.764,1.071247,0,0,1.135701,0.06445428,0.06123156,0,0,0,4.553689,0,0,0,6.000012,100,0.03660782,0.06735472,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.0714061,0.0714061,0,0,0,0.0714061,2301.487,1.568238,0,0,1.643402,0.07516432,0.0714061,0,0,0,4.553689,0,0,0,6.000012,100,0.03660782,0.07854672,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03660782,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,0.6455479,0.6455479,0,0,0,0.6455479,193.5743,0.5700905,0,0,1.249615,0.6795241,0.6455479,0,0,0,4.553689,0,0,0,6.000012,100,0.03660782,0.7101027,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,0.8934937,0.8934937,0,0,0,0.8934937,86.532,0,0.0000000000000001110223,0,0.773158,0.9405197,0.8934937,0,0,0,4.553689,0,0.1673617,-0.1673617,5.823597,97.05976,0.03660782,0.9828431,0.6185264,0,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0.09476697,0,0,0.2807244,0,0,0,0,0.1859575,4.386327,0.1859575,0,0.1859575,6.000012,100,0.03659992,0,0.2245795,0,4.667052
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,0.5649241,0.5649241,0,0,0,0.5649241,0,0,0.0000000000000001110223,0,0,0.5946569,0.5649241,0,0,0,4.553689,0,0.5946569,-0.5946569,5.373188,89.55296,0.03659992,0.6214164,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.04770294,0.04770294,0,-1,0,0.04770294,0,0,0,0,0,0.05021362,0.04770294,0,0,0.6607299,3.959032,0,0.05021362,-0.05021362,5.320259,88.6708,0.03659992,0.05247323,0,0,3.959032
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.3177693,0.3177693,0,-1,0,0.3177693,0,0,0.00000000000000005551115,0,0,0.334494,0.3177693,0,0,0.7165228,3.908818,0,0.334494,-0.334494,4.967671,82.79435,0.03659992,0.3495463,0,0,3.908818
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.3515296,0.3515296,0,-1,0,0.3515296,0,0,0,0,0,0.3700311,0.3515296,0,0,1.088183,3.574324,0,0.3700311,-0.3700311,4.577624,76.29358,0.03659992,0.3866825,0,0,3.574324
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.01434679,0.01434679,0,-1,0,0.01434679,0,0,0.000000000000000001734723,0,0,0.01510188,0.01434679,0,0,1.499328,3.204293,0,0.01510188,-0.01510188,4.561705,76.02827,0.03659992,0.01578147,0,0,3.204293
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.06508642,0.06508642,0,-1,0,0.06508642,0,0,0,0,0,0.06851202,0.06508642,0,0,1.516108,3.189191,0,0.06851202,-0.06851202,4.489487,74.82464,0.03659992,0.07159506,0,0,3.189191
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.04954102,0.04954102,0,-1,0,0.04954102,0,0,0.000000000000000006938894,0,0,0.05214845,0.04954102,0,0,1.592233,3.120679,0,0.05214845,-0.05214845,4.434518,73.90849,0.03659992,0.05449513,0,0,3.120679
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.650176,3.068531,0,0,0,4.434518,73.90849,0.03659992,0,0,0,3.068531
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.07459166,0.07459166,0,-1,0,0.07459166,0,0,0,0,0,0.07851753,0.07459166,0,0,1.650176,3.068531,0,0.07851753,-0.07851753,4.351753,72.52908,0.03659992,0.08205082,0,0,3.068531
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.00317922,0.00317922,0,-1,0,0.00317922,0,0,0,0,0,0.003346547,0.00317922,0,0,1.737417,2.990013,0,0.003346547,-0.003346547,4.348226,72.47028,0.03659992,0.003497142,0,0,2.990013
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.09347972,0.09347972,0,-1,0,0.09347972,0,0,0.00000000000000001387779,0,0,0.0983997,0.09347972,0,0,1.741136,2.986667,0,0.0983997,-0.0983997,4.244503,70.74158,0.03659992,0.1028277,0,0,2.986667
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.850469,2.888267,0,0,0,4.244503,70.74158,0.03659992,0,0,0,2.888267
