Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.09278945,0.09278945,0,0,0,0.09278945,90.40065,0,0.00000000000000001387779,0,0.08388226,0.0976731,0.09278945,0,0,1.850469,2.888267,0,0.01379084,-0.01379084,4.229967,70.4993,0.03659992,0.1020684,0.06710581,0,2.972149
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.3152655,0.3152655,0,0,0,0.3152655,123.2042,0,0,0,0.3884205,0.3318584,0.3152655,0,0,1.865792,2.874476,0.05656205,0,0.05656205,4.283626,71.39362,0.03659752,0.346792,0.3107364,0,3.262897
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,0.4813714,0.4813714,0,0,0,0.4813714,176.2868,0,0,0,0.8485944,0.5067067,0.4813714,0,0,1.80923,2.925382,0.3418877,0,0.3418877,4.607969,76.79933,0.036583,0.5295085,0.6788756,0,3.773977
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0,0,0,1.399335,0,0,0,0,1.467342,3.233081,1.399335,0,1.399335,5.935494,98.92471,0.03652373,0,1.119468,0,4.632416
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.464998,0,0,1.533006,0,0,0,0,0.06800749,4.492482,0.06800749,0,0.06800749,6.000012,100,0.03652085,0,1.226405,0,6.025488
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03652085,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,0.5837635,0.5837635,0,0,0,0.5837635,290.619,1.08204,0,0,1.696528,0.6144879,0.5837635,0,0,0,4.553689,0,0,0,6.000012,100,0.03652085,0.6421399,1.357222,0,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,0.6277097,0.6277097,0,0,0,0.6277097,268.4584,1.024392,0,0,1.685139,0.6607471,0.6277097,0,0,0,4.553689,0,0,0,6.000012,100,0.03652085,0.6904808,1.348112,0,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,0.422393,0.422393,0,-1,0,0.422393,277.453,0.7273178,0,0,1.171942,0.4446242,0.422393,0,0,0,4.553689,0,0,0,6.000012,100,0.03652085,0.4646323,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,0.4119334,0.4119334,0,0,0,0.4119334,215.4045,0.4537091,0,0,0.8873232,0.4336141,0.4119334,0,0,0,4.553689,0,0,0,6.000012,100,0.03652085,0.4531267,0.7098585,0,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03652085,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.2254021,0.2254021,0,0,0,0.2254021,112.3376,0.01594597,0,0,0.2532114,0.2372654,0.2254021,0,0,0,4.553689,0,0,0,6.000012,100,0.03652085,0.2479423,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,0.4532302,0.4532302,0,0,0,0.4532302,0,0,0.00000000000000005551115,0,0,0.4770845,0.4532302,0,0,0,4.553689,0,0.4770845,-0.4770845,5.497121,91.6185,0.03652085,0.4985532,0,0,4.553689
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.0517557,0.0517557,0,-1,0,0.0517557,0,0,0.000000000000000006938894,0,0,0.05447968,0.0517557,0,0,0.5300938,4.076604,0,0.05447968,-0.05447968,5.439694,90.66139,0.03652085,0.05693127,0,0,4.076604
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5906268,4.022125,0,0,0,5.439694,90.66139,0.03652085,0,0,0,4.022125
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.2443596,0.2443596,0,-1,0,0.2443596,0,0,0.00000000000000005551115,0,0,0.2572206,0.2443596,0,0,0.5906268,4.022125,0,0.2572206,-0.2572206,5.16856,86.14249,0.03652085,0.2687955,0,0,4.022125
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.1265369,0.1265369,0,-1,0,0.1265369,0,0,0,0,0,0.1331967,0.1265369,0,0,0.8764275,3.764904,0,0.1331967,-0.1331967,5.028158,83.80247,0.03652085,0.1391906,0,0,3.764904
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.024424,3.631707,0,0,0,5.028158,83.80247,0.03652085,0,0,0,3.631707
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.1730041,0.1730041,0,-1,0,0.1730041,0,0,0,0,0,0.1821096,0.1730041,0,0,1.024424,3.631707,0,0.1821096,-0.1821096,4.836198,80.60313,0.03652085,0.1903045,0,0,3.631707
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.05957599,0.05957599,0,-1,0,0.05957599,0,0,0.000000000000000006938894,0,0,0.06271157,0.05957599,0,0,1.226768,3.449598,0,0.06271157,-0.06271157,4.770094,79.50141,0.03652085,0.06553359,0,0,3.449598
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.09300599,0.09300599,0,-1,0,0.09300599,0,0,0.00000000000000001387779,0,0,0.09790104,0.09300599,0,0,1.296447,3.386886,0,0.09790104,-0.09790104,4.666897,77.78146,0.03652085,0.1023066,0,0,3.386886
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.06909062,0.06909062,0,-1,0,0.06909062,0,0,0,0,0,0.07272696,0.06909062,0,0,1.405226,3.288985,0,0.07272696,-0.07272696,4.590236,76.50378,0.03652085,0.07599968,0,0,3.288985
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.486034,3.216258,0,0,0,4.590236,76.50378,0.03652085,0,0,0,3.216258
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.1193921,0.1193921,0,0,0,0.1193921,0,0,0.00000000000000002775558,0,0,0.1256759,0.1193921,0,0,1.486034,3.216258,0,0.1256759,-0.1256759,4.457762,74.29589,0.03652085,0.1313314,0,0,3.216258
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.1076346,0.1076346,0,0,0,0.1076346,115.219,0,0,0,0.1240155,0.1132996,0.1076346,0,0,1.625674,3.090582,0.01071591,0,0.01071591,4.467928,74.46532,0.0365204,0.1183981,0.09921239,0,3.214598
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.2010702,0.2010702,0,0,0,0.2010702,218.2744,0,0,0,0.4388846,0.2116528,0.2010702,0,0,1.614958,3.100227,0.2272318,0,0.2272318,4.683499,78.05817,0.03651079,0.2211772,0.3511077,0,3.539111
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.3218638,0.3218638,0,0,0,0.3218638,313.8416,0,0,0,1.010143,0.338804,0.3218638,0,0,1.387726,3.304735,0.6713386,0,0.6713386,5.320387,88.67294,0.03648244,0.3540502,0.8081141,0,4.314878
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,0.3838197,0.3838197,0,-1,0,0.3838197,371.3634,0.3049575,0,0,1.425366,0.4040207,0.3838197,0,0,0.7163876,3.90894,0.7163876,0,0.7163876,6.000012,100,0.03645224,0.4222016,1.140293,0,5.334306
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.1607112,0.1607112,0,0,0,0.1607112,860.4726,1.213706,0,0,1.382876,0.1691697,0.1607112,0,0,0,4.553689,0,0,0,6.000012,100,0.03645224,0.1767823,1.106301,0,5.936565
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.1908459,0.1908459,0,0,0,0.1908459,635.412,1.011767,0,0,1.212657,0.2008904,0.1908459,0,0,0,4.553689,0,0,0,6.000012,100,0.03645224,0.2099304,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,0.6588241,0.6588241,0,0,0,0.6588241,179.7862,0.4909757,0,0,1.184475,0.6934991,0.6588241,0,0,0,4.553689,0,0,0,6.000012,100,0.03645224,0.7247065,0.9475798,0,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.2932182,0.2932182,0,0,0,0.2932182,466.1097,1.058068,0,0,1.366719,0.3086508,0.2932182,0,0,0,4.553689,0,0,0,6.000012,100,0.03645224,0.32254,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,0.6051843,0.6051843,0,-1,0,0.6051843,224.1678,0.7195923,0,0,1.356628,0.6370361,0.6051843,0,0,0,4.553689,0,0,0,6.000012,100,0.03645224,0.6657028,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,0.6073671,0.6073671,0,0,0,0.6073671,181.114,0.4606931,0,0,1.100027,0.6393338,0.6073671,0,0,0,4.553689,0,0,0,6.000012,100,0.03645224,0.6681038,0.8800216,0,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.2773475,0.2773475,0,0,0,0.2773475,221.4568,0.3222603,0,0,0.6142051,0.2919448,0.2773475,0,0,0,4.553689,0,0,0,6.000012,100,0.03645224,0.3050823,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0.2150725,0,0,0.2150725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03645224,0,0.172058,0,4.768762
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.2561659,0.2561659,0,0,0,0.2561659,0,0,0.00000000000000005551115,0,0,0.2696483,0.2561659,0,0,0,4.553689,0,0.2696483,-0.2696483,5.715778,95.26277,0.03645224,0.2817825,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,0.5703956,0.5703956,0,-1,0,0.5703956,0,0,0,0,0,0.6004165,0.5703956,0,0,0.2996092,4.28404,0,0.6004165,-0.6004165,5.082883,84.71455,0.03645224,0.6274352,0,0,4.28404
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.1703495,0.1703495,0,-1,0,0.1703495,0,0,0,0,0,0.1793153,0.1703495,0,0,0.9667386,3.683624,0,0.1793153,-0.1793153,4.893868,81.56431,0.03645224,0.1873845,0,0,3.683624
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.1391399,0.1391399,0,-1,0,0.1391399,0,0,0.00000000000000002775558,0,0,0.146463,0.1391399,0,0,1.165978,3.504309,0,0.146463,-0.146463,4.739483,78.99122,0.03645224,0.1530539,0,0,3.504309
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.328715,3.357846,0,0,0,4.739483,78.99122,0.03645224,0,0,0,3.357846
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.328715,3.357846,0,0,0,4.739483,78.99122,0.03645224,0,0,0,3.357846
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.328715,3.357846,0,0,0,4.739483,78.99122,0.03645224,0,0,0,3.357846
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.328715,3.357846,0,0,0,4.739483,78.99122,0.03645224,0,0,0,3.357846
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.01682589,0.01682589,0,-1,0,0.01682589,0,0,0.000000000000000003469447,0,0,0.01771147,0.01682589,0,0,1.328715,3.357846,0,0.01771147,-0.01771147,4.720813,78.68006,0.03645224,0.01850848,0,0,3.357846
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.01323991,0.01323991,0,-1,0,0.01323991,0,0,0.000000000000000001734723,0,0,0.01393674,0.01323991,0,0,1.348394,3.340134,0,0.01393674,-0.01393674,4.706122,78.43522,0.03645224,0.0145639,0,0,3.340134
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.09093531,0.09093531,0,-1,0,0.09093531,0,0,0,0,0,0.09572138,0.09093531,0,0,1.363879,3.326198,0,0.09572138,-0.09572138,4.605223,76.75357,0.03645224,0.1000288,0,0,3.326198
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.02754833,0.02754833,0,0,0,0.02754833,0,0,0,0,0,0.02899824,0.02754833,0,0,1.470236,3.230476,0,0.02899824,-0.02899824,4.574656,76.24413,0.03645224,0.03030316,0,0,3.230476
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,1.502457,3.201478,0.06301126,0,0.06301126,4.634434,77.24042,0.03644959,0,0.050409,0,3.264489
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,1.439445,3.258188,0.350812,0,0.350812,4.967244,82.78723,0.03643482,0,0.2806496,0,3.609
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.3018206,0.3018206,0,0,0,0.3018206,228.8376,0,0,0,0.6906791,0.3177059,0.3018206,0,0,1.088633,3.573919,0.3729732,0,0.3729732,5.321077,88.68444,0.03641913,0.3320027,0.5525433,0,4.264598
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.3197693,0.3197693,0,-1,0,0.3197693,425.7186,0.309058,0,0,1.361317,0.3365993,0.3197693,0,0,0.7156602,3.909595,0.7156602,0,0.7156602,6.000012,100,0.03638906,0.3517463,1.089054,0,5.270912
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,1.680308,0,0,1.680308,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03638906,0,1.344246,0,6.233997
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,0.4857361,0.4857361,0,0,0,0.4857361,255.3664,0.7291057,0,0,1.240407,0.5113012,0.4857361,0,0,0,4.553689,0,0,0,6.000012,100,0.03638906,0.5343097,0.9923255,0,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,0.4404305,0.4404305,0,0,0,0.4404305,283.278,0.7840318,0,0,1.247643,0.463611,0.4404305,0,0,0,4.553689,0,0,0,6.000012,100,0.03638906,0.4844735,0.9981143,0,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.1790467,0.1790467,0,0,0,0.1790467,789.4044,1.224932,0,0,1.413402,0.1884702,0.1790467,0,0,0,4.553689,0,0,0,6.000012,100,0.03638906,0.1969513,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.1963081,0.1963081,0,-1,0,0.1963081,546.7846,0.8667422,0,0,1.073382,0.2066401,0.1963081,0,0,0,4.553689,0,0,0,6.000012,100,0.03638906,0.2159389,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.08792108,0.08792108,0,0,0,0.08792108,1210.778,0.9719808,0,0,1.064529,0.0925485,0.08792108,0,0,0,4.553689,0,0,0,6.000012,100,0.03638906,0.09671318,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03638906,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,0.4655204,0.4655204,0,0,0,0.4655204,55.93915,0,0,0,0.2604082,0.4900215,0.4655204,0,0,0,4.553689,0,0.2296133,-0.2296133,5.757978,95.96611,0.03638906,0.5120724,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.2042123,0.2042123,0,0,0,0.2042123,0,0,0,0,0,0.2149604,0.2042123,0,0,0.2551259,4.324076,0,0.2149604,-0.2149604,5.53139,92.18965,0.03638906,0.2246336,0,0,4.324076
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,0.4870073,0.4870073,0,-1,0,0.4870073,0,0,0.00000000000000005551115,0,0,0.5126392,0.4870073,0,0,0.4939708,4.109115,0,0.5126392,-0.5126392,4.991021,83.18352,0.03638906,0.535708,0,0,4.109115
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.3535725,0.3535725,0,-1,0,0.3535725,0,0,0.00000000000000005551115,0,0,0.3721816,0.3535725,0,0,1.06357,3.596476,0,0.3721816,-0.3721816,4.598707,76.64497,0.03638906,0.3889297,0,0,3.596476
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.1036695,0.1036695,0,-1,0,0.1036695,0,0,0.00000000000000001387779,0,0,0.1091258,0.1036695,0,0,1.477105,3.224294,0,0.1091258,-0.1091258,4.483678,74.72783,0.03638906,0.1140364,0,0,3.224294
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.010724,0.010724,0,-1,0,0.010724,0,0,0.000000000000000001734723,0,0,0.01128842,0.010724,0,0,1.598356,3.115169,0,0.01128842,-0.01128842,4.471779,74.52951,0.03638906,0.0117964,0,0,3.115169
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.03582006,0.03582006,0,-1,0,0.03582006,0,0,0.000000000000000006938894,0,0,0.03770532,0.03582006,0,0,1.610898,3.10388,0,0.03770532,-0.03770532,4.432034,73.8671,0.03638906,0.03940206,0,0,3.10388
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.08398044,0.08398044,0,-1,0,0.08398044,0,0,0.00000000000000001387779,0,0,0.08840046,0.08398044,0,0,1.652793,3.066175,0,0.08840046,-0.08840046,4.338852,72.31406,0.03638906,0.09237848,0,0,3.066175
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.05021029,0.05021029,0,-1,0,0.05021029,0,0,0.000000000000000006938894,0,0,0.05285294,0.05021029,0,0,1.751016,2.977775,0,0.05285294,-0.05285294,4.283141,71.38553,0.03638906,0.05523132,0,0,2.977775
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.01195105,0.01195105,0,-1,0,0.01195105,0,0,0,0,0,0.01258005,0.01195105,0,0,1.809741,2.924922,0,0.01258005,-0.01258005,4.26988,71.16452,0.03638906,0.01314615,0,0,2.924922
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.823719,2.912342,0,0,0,4.26988,71.16452,0.03638906,0,0,0,2.912342
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.111266,0.111266,0,-1,0,0.111266,0,0,0.00000000000000001387779,0,0,0.1171221,0.111266,0,0,1.823719,2.912342,0,0.1171221,-0.1171221,4.146422,69.1069,0.03638906,0.1223926,0,0,2.912342
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.09249212,0.09249212,0,0,0,0.09249212,0,0,0.00000000000000001387779,0,0,0.09736013,0.09249212,0,0,1.953855,2.795219,0,0.09736013,-0.09736013,4.043796,67.39646,0.03638906,0.1017413,0,0,2.795219
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,0,0,0,0,0,0,0,0,0.1466941,0,0,0,0,2.062033,2.697859,0.1466941,0,0.1466941,4.182962,69.7159,0.0363829,0,0.1173553,0,2.844553
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,0.3947223,0.3947223,0,0,0,0.3947223,141.7078,0,0,0,0.5593522,0.4154972,0.3947223,0,0,1.915339,2.829884,0.143855,0,0.143855,4.319435,71.99044,0.03637686,0.4341945,0.4474817,0,3.389236
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,0.4931551,0.4931551,0,0,0,0.4931551,203.8476,0,0,0,1.005285,0.5191107,0.4931551,0,0,1.771484,2.959353,0.4861744,0,0.4861744,4.780661,79.67751,0.03635648,0.5424706,0.8042281,0,3.964638
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,0.3661457,0.3661457,0,-1,0,0.3661457,346.8711,0,0,0,1.270054,0.3854165,0.3661457,0,0,1.285309,3.39691,0.8846371,0,0.8846371,5.619901,93.66483,0.03631945,0.4027602,1.016043,0,4.666964
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.07192935,0.07192935,0,0,0,0.07192935,2252.893,1.144104,0,0,1.620492,0.0757151,0.07192935,0,0,0.4006724,4.193084,0.4006724,0,0.4006724,6.000012,100,0.0363027,0.07912228,1.296393,0,5.813575
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,0.7882406,0.7882406,0,0,0,0.7882406,237.3145,1.040882,0,0,1.870609,0.8297269,0.7882406,0,0,0,4.553689,0,0,0,6.000012,100,0.0363027,0.8670647,1.496487,0,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.2587372,0.2587372,0,0,0,0.2587372,714.2773,1.575746,0,0,1.848101,0.272355,0.2587372,0,0,0,4.553689,0,0,0,6.000012,100,0.0363027,0.284611,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.2517092,0.2517092,0,0,0,0.2517092,677.0228,1.439172,0,0,1.704129,0.264957,0.2517092,0,0,0,4.553689,0,0,0,6.000012,100,0.0363027,0.2768801,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,0.4155354,0.4155354,0,-1,0,0.4155354,321.916,0.9002696,0,0,1.337675,0.4374057,0.4155354,0,0,0,4.553689,0,0,0,6.000012,100,0.0363027,0.457089,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.3198544,0.3198544,0,0,0,0.3198544,359.1365,0.8120249,0,0,1.148714,0.3366888,0.3198544,0,0,0,4.553689,0,0,0,6.000012,100,0.0363027,0.3518398,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,0.533604,0.533604,0,0,0,0.533604,140.7018,0.1891022,0,0,0.7507906,0.5616884,0.533604,0,0,0,4.553689,0,0,0,6.000012,100,0.0363027,0.5869643,0.6006325,0,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.050598,0.050598,0,0,0,0.050598,643.6688,0.2724225,0,0,0.3256835,0.05326105,0.050598,0,0,0,4.553689,0,0,0,6.000012,100,0.0363027,0.0556578,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,0.7416918,0.7416918,0,0,0,0.7416918,0,0,0.0000000000000001110223,0,0,0.7807282,0.7416918,0,0,0,4.553689,0,0.7807282,-0.7807282,5.177052,86.28403,0.0363027,0.815861,0,0,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,0.382639,0.382639,0,-1,0,0.382639,0,0,0.00000000000000005551115,0,0,0.4027779,0.382639,0,0,0.8674758,3.772961,0,0.4027779,-0.4027779,4.752487,79.20796,0.0363027,0.4209028,0,0,3.772961
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.3332321,0.3332321,0,-1,0,0.3332321,0,0,0,0,0,0.3507706,0.3332321,0,0,1.315007,3.370183,0,0.3507706,-0.3507706,4.382742,73.04556,0.0363027,0.3665553,0,0,3.370183
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.3508098,0.3508098,0,-1,0,0.3508098,0,0,0.00000000000000005551115,0,0,0.3692734,0.3508098,0,0,1.704752,3.019412,0,0.3692734,-0.3692734,3.993494,66.5581,0.0363027,0.3858907,0,0,3.019412
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.07749598,0.07749598,0,-1,0,0.07749598,0,0,0.00000000000000001387779,0,0,0.08157472,0.07749598,0,0,2.115056,2.650139,0,0.08157472,-0.08157472,3.907507,65.12498,0.0363027,0.08524559,0,0,2.650139
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.205694,2.568564,0,0,0,3.907507,65.12498,0.0363027,0,0,0,2.568564
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.09253739,0.09253739,0,-1,0,0.09253739,0,0,0.00000000000000001387779,0,0,0.09740777,0.09253739,0,0,2.205694,2.568564,0,0.09740777,-0.09740777,3.80483,63.4137,0.0363027,0.1017911,0,0,2.568564
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.02934627,0.02934627,0,-1,0,0.02934627,0,0,0,0,0,0.03089081,0.02934627,0,0,2.313925,2.471156,0,0.03089081,-0.03089081,3.772268,62.87101,0.0363027,0.0322809,0,0,2.471156
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.1383943,0.1383943,0,-1,0,0.1383943,0,0,0.00000000000000002775558,0,0,0.1456783,0.1383943,0,0,2.348248,2.440266,0,0.1456783,-0.1456783,3.61871,60.31171,0.0363027,0.1522338,0,0,2.440266
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.07198982,0.07198982,0,-1,0,0.07198982,0,0,0,0,0,0.07577876,0.07198982,0,0,2.510113,2.294587,0,0.07577876,-0.07577876,3.538832,58.98042,0.0363027,0.0791888,0,0,2.294587
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.08881693,0.08881693,0,-1,0,0.08881693,0,0,0.00000000000000001387779,0,0,0.0934915,0.08881693,0,0,2.594311,2.218809,0,0.0934915,-0.0934915,3.440283,57.33794,0.0363027,0.09769861,0,0,2.218809
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.1044058,0.1044058,0,0,0,0.1044058,0,0,0.00000000000000001387779,0,0,0.1099008,0.1044058,0,0,2.698191,2.125317,0,0.1099008,-0.1099008,3.324438,55.40718,0.0363027,0.1148464,0,0,2.125317
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.122336,0.122336,0,0,0,0.122336,15.52358,0,0,0,0.01899093,0.1287747,0.122336,0,0,2.820303,2.015416,0,0.1097838,-0.1097838,3.208715,53.47848,0.0363027,0.1345696,0.01519274,0,2.034407
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,0,0,0,0,0,0,0,0,0.2261366,0,0,0,0,2.942285,1.905632,0.2261366,0,0.2261366,3.423247,57.05401,0.03629325,0,0.1809093,0,2.131769
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,0.6610294,0.6610294,0,0,0,0.6610294,84.98541,0,0,0,0.5617786,0.6958205,0.6610294,0,0,2.716148,2.109155,0,0.1340418,-0.1340418,3.281955,54.69914,0.03629325,0.7271323,0.4494229,0,2.670934
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,0.5548742,0.5548742,0,-1,0,0.5548742,182.2555,0,0,0,1.011289,0.5840781,0.5548742,0,0,2.865084,1.975114,0.4272108,0,0.4272108,3.687243,61.45392,0.03627542,0.6103617,0.8090312,0,2.986403
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,0,0,0,1.526358,0,0,0,0,2.437873,2.359603,1.526358,0,1.526358,5.135273,85.58772,0.03621186,0,1.221086,0,3.885961
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.01898147,0.01898147,0,0,0,0.01898147,8970.588,0.7712536,0,0,1.702749,0.01998049,0.01898147,0,0,0.911515,3.733325,0.911515,0,0.911515,6.000012,100,0.036174,0.02087961,1.362199,0,5.436075
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,0.645381,0.645381,0,0,0,0.645381,201.5199,0.6212227,0,0,1.300571,0.6793484,0.645381,0,0,0,4.553689,0,0,0,6.000012,100,0.036174,0.7099191,1.040457,0,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.08791333,0.08791333,0,0,0,0.08791333,2091.956,1.746567,0,0,1.839108,0.09254035,0.08791333,0,0,0,4.553689,0,0,0,6.000012,100,0.036174,0.09670467,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.08889867,0.08889867,0,-1,0,0.08889867,1457.217,1.201869,0,0,1.295447,0.09357754,0.08889867,0,0,0,4.553689,0,0,0,6.000012,100,0.036174,0.09778854,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,0.4895038,0.4895038,0,0,0,0.4895038,124.5013,0.09417138,0,0,0.6094385,0.5152671,0.4895038,0,0,0,4.553689,0,0,0,6.000012,100,0.036174,0.5384541,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,0.5361085,0.5361085,0,0,0,0.5361085,38.12254,0,0,0,0.2043782,0.5643247,0.5361085,0,0,0,4.553689,0,0.3599465,-0.3599465,5.620595,93.6764,0.036174,0.5897194,0.1635025,0,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0,0,0,0.1343416,0,0,0,0,0.3999406,4.193742,0.1343416,0,0.1343416,5.748043,95.80052,0.03616843,0,0.1074733,0,4.328084
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.2995675,0.2995675,0,0,0,0.2995675,0,0,0,0,0,0.3153342,0.2995675,0,0,0.265599,4.31465,0,0.3153342,-0.3153342,5.415651,90.26067,0.03616843,0.3295242,0,0,4.31465
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.01578059,0.01578059,0,-1,0,0.01578059,0,0,0,0,0,0.01661115,0.01578059,0,0,0.6159703,3.999316,0,0.01661115,-0.01661115,5.398141,89.96885,0.03616843,0.01735865,0,0,3.999316
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.2528444,0.2528444,0,-1,0,0.2528444,0,0,0.00000000000000005551115,0,0,0.266152,0.2528444,0,0,0.6344271,3.982704,0,0.266152,-0.266152,5.117593,85.29304,0.03616843,0.2781289,0,0,3.982704
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.2853047,0.2853047,0,-1,0,0.2853047,0,0,0,0,0,0.3003207,0.2853047,0,0,0.9301516,3.716552,0,0.3003207,-0.3003207,4.801027,80.01695,0.03616843,0.3138351,0,0,3.716552
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.1164729,0.1164729,0,-1,0,0.1164729,0,0,0.00000000000000001387779,0,0,0.1226031,0.1164729,0,0,1.263841,3.416232,0,0.1226031,-0.1226031,4.671792,77.86304,0.03616843,0.1281202,0,0,3.416232
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.1197732,0.1197732,0,-1,0,0.1197732,0,0,0,0,0,0.1260771,0.1197732,0,0,1.400067,3.293629,0,0.1260771,-0.1260771,4.538895,75.6481,0.03616843,0.1317506,0,0,3.293629
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.07591797,0.07591797,0,-1,0,0.07591797,0,0,0,0,0,0.07991365,0.07591797,0,0,1.540153,3.167552,0,0.07991365,-0.07991365,4.454659,74.24416,0.03616843,0.08350977,0,0,3.167552
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.628946,3.087638,0,0,0,4.454659,74.24416,0.03616843,0,0,0,3.087638
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.001719897,0.001719897,0,-1,0,0.001719897,0,0,0.0000000000000000002168404,0,0,0.001810418,0.001719897,0,0,1.628946,3.087638,0,0.001810418,-0.001810418,4.45275,74.21236,0.03616843,0.001891887,0,0,3.087638
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.05878021,0.05878021,0,-1,0,0.05878021,0,0,0.000000000000000006938894,0,0,0.0618739,0.05878021,0,0,1.630957,3.085828,0,0.0618739,-0.0618739,4.387529,73.12534,0.03616843,0.06465823,0,0,3.085828
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.699706,3.023954,0,0,0,4.387529,73.12534,0.03616843,0,0,0,3.023954
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.699706,3.023954,0,0,0,4.387529,73.12534,0.03616843,0,0,0,3.023954
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.02023774,0.02023774,0,0,0,0.02023774,866.9702,0,0,0,0.1754552,0.02130288,0.02023774,0,0,1.699706,3.023954,0.1541523,0,0.1541523,4.533771,75.5627,0.03616204,0.02226151,0.1403641,0,3.199409
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,1.545554,3.162691,0.3937723,0,0.3937723,4.907336,81.78877,0.03614572,0,0.3150178,0,3.556463
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.2671502,0.2671502,0,0,0,0.2671502,255.6099,0,0,0,0.6828625,0.2812108,0.2671502,0,0,1.151781,3.517086,0.4016517,0,0.4016517,5.288377,88.13943,0.03612909,0.2938652,0.54629,0,4.199948
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.087763,0.087763,0,-1,0,0.087763,1170.562,0.1848086,0,0,1.02732,0.0923821,0.087763,0,0,0.7501296,3.878572,0.7501296,0,0.7501296,6.000012,100,0.03609808,0.09653929,0.8218562,0,4.905893
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.08957418,0.08957418,0,0,0,0.08957418,1407.887,1.166814,0,0,1.261103,0.09428861,0.08957418,0,0,0,4.553689,0,0,0,6.000012,100,0.03609808,0.0985316,1.008882,0,5.814792
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.09400726,0.09400726,0,0,0,0.09400726,1566.455,1.373626,0,0,1.472581,0.09895501,0.09400726,0,0,0,4.553689,0,0,0,6.000012,100,0.03609808,0.103408,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.3083864,0.3083864,0,0,0,0.3083864,432.8379,1.010196,0,0,1.334813,0.3246173,0.3083864,0,0,0,4.553689,0,0,0,6.000012,100,0.03609808,0.3392251,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03609808,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,0.5372635,0.5372635,0,-1,0,0.5372635,181.2101,0.4080349,0,0,0.9735754,0.5655405,0.5372635,0,0,0,4.553689,0,0,0,6.000012,100,0.03609808,0.5909898,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.8163097,0,0,0.8163097,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03609808,0,0.6530477,0,5.369998
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.3342118,0.3342118,0,0,0,0.3342118,127.7442,0.07513414,0,0,0.426936,0.3518019,0.3342118,0,0,0,4.553689,0,0,0,6.000012,100,0.03609808,0.367633,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.3021906,0.3021906,0,0,0,0.3021906,77.8208,0,0.00000000000000005551115,0,0.2351671,0.3180954,0.3021906,0,0,0,4.553689,0,0.08292823,-0.08292823,5.912598,98.54311,0.03609808,0.3324097,0.1881337,0,4.788856
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.1883316,0.1883316,0,0,0,0.1883316,0,0,0,0,0,0.1982438,0.1883316,0,0,0.09214248,4.470761,0,0.1982438,-0.1982438,5.70363,95.06032,0.03609808,0.2071648,0,0,4.470761
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3124134,4.272517,0,0,0,5.70363,95.06032,0.03609808,0,0,0,4.272517
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3124134,4.272517,0,0,0,5.70363,95.06032,0.03609808,0,0,0,4.272517
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3124134,4.272517,0,0,0,5.70363,95.06032,0.03609808,0,0,0,4.272517
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.02734569,0.02734569,0,-1,0,0.02734569,0,0,0.000000000000000003469447,0,0,0.02878493,0.02734569,0,0,0.3124134,4.272517,0,0.02878493,-0.02878493,5.673289,94.55462,0.03609808,0.03008025,0,0,4.272517
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.09032479,0.09032479,0,-1,0,0.09032479,0,0,0,0,0,0.09507872,0.09032479,0,0,0.3443967,4.243732,0,0.09507872,-0.09507872,5.573067,92.88426,0.03609808,0.09935727,0,0,4.243732
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.1512726,0.1512726,0,-1,0,0.1512726,0,0,0.00000000000000002775558,0,0,0.1592343,0.1512726,0,0,0.4500397,4.148653,0,0.1592343,-0.1592343,5.405219,90.08681,0.03609808,0.1663999,0,0,4.148653
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.02406852,0.02406852,0,-1,0,0.02406852,0,0,0.000000000000000003469447,0,0,0.02533529,0.02406852,0,0,0.6269667,3.989419,0,0.02533529,-0.02533529,5.378513,89.64171,0.03609808,0.02647537,0,0,3.989419
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.2214448,0.2214448,0,-1,0,0.2214448,0,0,0.00000000000000002775558,0,0,0.2330998,0.2214448,0,0,0.655117,3.964084,0,0.2330998,-0.2330998,5.132805,85.54657,0.03609808,0.2435892,0,0,3.964084
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.08710074,0.08710074,0,-1,0,0.08710074,0,0,0.00000000000000001387779,0,0,0.09168498,0.08710074,0,0,0.9141168,3.730984,0,0.09168498,-0.09168498,5.03616,83.93584,0.03609808,0.09581081,0,0,3.730984
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.1026735,0.1026735,0,-1,0,0.1026735,0,0,0,0,0,0.1080773,0.1026735,0,0,1.015989,3.639299,0,0.1080773,-0.1080773,4.922237,82.03712,0.03609808,0.1129408,0,0,3.639299
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.1082617,0.1082617,0,0,0,0.1082617,0,0,0.00000000000000001387779,0,0,0.1139597,0.1082617,0,0,1.136075,3.531222,0,0.1139597,-0.1139597,4.802113,80.03505,0.03609808,0.1190879,0,0,3.531222
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.154163,0.154163,0,0,0,0.154163,0.126959,0,0,0,0.0001957238,0.1622768,0.154163,0,0,1.262697,3.417262,0,0.1620811,-0.1620811,4.631264,77.18758,0.03609808,0.1695793,0.000156579,0,3.417458
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,0.37186,0.37186,0,0,0,0.37186,16.86548,0,0.00000000000000005551115,0,0.06271597,0.3914315,0.37186,0,0,1.442787,3.255181,0,0.3287156,-0.3287156,4.284768,71.41265,0.03609808,0.409046,0.05017277,0,3.317897
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.1534743,0.1534743,0,0,0,0.1534743,82.47723,0,0,0,0.1265813,0.1615518,0.1534743,0,0,1.808026,2.926465,0,0.03497053,-0.03497053,4.247905,70.79828,0.03609808,0.1688217,0.1012651,0,3.053046
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.2045054,0.2045054,0,-1,0,0.2045054,244.9491,0,0,0,0.5009342,0.2152689,0.2045054,0,0,1.846883,2.891495,0.2856653,0,0.2856653,4.518911,75.31504,0.03608628,0.224956,0.4007474,0,3.392429
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.3492748,0.3492748,0,0,0,0.3492748,263.9398,0,0,0,0.9218751,0.3676577,0.3492748,0,0,1.561217,3.148593,0.5542175,0,0.5542175,5.044688,84.07796,0.03606341,0.3842023,0.7375001,0,4.070468
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,1.007,3.647389,0.739759,0,0.739759,5.746485,95.77456,0.03603294,0,0.5918072,0,4.387148
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.1449726,0.1449726,0,0,0,0.1449726,483.9831,0.2817995,0,0,0.701643,0.1526028,0.1449726,0,0,0.2672408,4.313172,0.2672408,0,0.2672408,6.000012,100,0.03602194,0.1594699,0.5613144,0,5.014815
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,0.4022475,0.4022475,0,0,0,0.4022475,115.7899,0.04234371,0,0,0.4657621,0.4234184,0.4022475,0,0,0,4.553689,0,0,0,6.000012,100,0.03602194,0.4424722,0.3726097,0,5.019451
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.1896926,0.1896926,0,-1,0,0.1896926,376.6342,0.5147707,0,0,0.7144471,0.1996764,0.1896926,0,0,0,4.553689,0,0,0,6.000012,100,0.03602194,0.2086618,0.5715576,0,5.268136
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,0.4885347,0.4885347,0,0,0,0.4885347,77.53574,0.0000000000000001110223,0,0,0.378789,0.514247,0.4885347,0,0,0,4.553689,0,0.135458,-0.135458,5.857227,97.62025,0.03602194,0.5373881,0.3030312,0,4.932478
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.03097333,0.03097333,0,0,0,0.03097333,212.9164,0,0,0,0.06594729,0.03260351,0.03097333,0,0,0.1505089,4.418231,0.03334379,0,0.03334379,5.888859,98.14746,0.03602057,0.03407066,0.05275784,0,4.484178
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.2751391,0.2751391,0,0,0,0.2751391,23.56577,0,0,0,0.06483864,0.2896201,0.2751391,0,0,0.1171651,4.44824,0,0.2247814,-0.2247814,5.651919,94.19846,0.03602057,0.302653,0.05187091,0,4.513079
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.29615,0.29615,0,0,0,0.29615,0,0,0.00000000000000005551115,0,0,0.3117368,0.29615,0,0,0.3669223,4.223459,0,0.3117368,-0.3117368,5.323319,88.72182,0.03602057,0.325765,0,0,4.223459
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.1732399,0.1732399,0,-1,0,0.1732399,0,0,0,0,0,0.1823578,0.1732399,0,0,0.7132965,3.911722,0,0.1823578,-0.1823578,5.131097,85.51812,0.03602057,0.1905639,0,0,3.911722
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,0.4685469,0.4685469,0,-1,0,0.4685469,0,0,0.00000000000000005551115,0,0,0.4932072,0.4685469,0,0,0.9159163,3.729364,0,0.4932072,-0.4932072,4.611211,76.85337,0.03602057,0.5154015,0,0,3.729364
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,0.8254182,0.8254182,0,-1,0,0.8254182,0,0,0.0000000000000001110223,0,0,0.8688613,0.8254182,0,0,1.463924,3.236157,0,0.8688613,-0.8688613,3.695351,61.58907,0.03602057,0.90796,0,0,3.236157
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.1952956,0.1952956,0,-1,0,0.1952956,0,0,0.00000000000000002775558,0,0,0.2055743,0.1952956,0,0,2.429326,2.367296,0,0.2055743,-0.2055743,3.478657,57.9775,0.03602057,0.2148251,0,0,2.367296
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.009668468,0.009668468,0,-1,0,0.009668468,0,0,0,0,0,0.01017733,0.009668468,0,0,2.657742,2.161721,0,0.01017733,-0.01017733,3.467929,57.7987,0.03602057,0.01063531,0,0,2.161721
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.2175282,0.2175282,0,-1,0,0.2175282,0,0,0,0,0,0.228977,0.2175282,0,0,2.66905,2.151544,0,0.228977,-0.228977,3.226566,53.77599,0.03602057,0.239281,0,0,2.151544
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.02983265,0.02983265,0,-1,0,0.02983265,0,0,0.000000000000000003469447,0,0,0.03140279,0.02983265,0,0,2.923469,1.922567,0,0.03140279,-0.03140279,3.193465,53.2243,0.03602057,0.03281591,0,0,1.922567
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.2194717,0.2194717,0,-1,0,0.2194717,0,0,0.00000000000000002775558,0,0,0.2310228,0.2194717,0,0,2.958361,1.891164,0,0.2310228,-0.2310228,2.949945,49.16566,0.03602057,0.2414189,0,0,1.891164
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.0241162,0.0241162,0,-1,0,0.0241162,0,0,0.000000000000000003469447,0,0,0.02538547,0.0241162,0,0,3.215053,1.660141,0,0.02538547,-0.02538547,2.923187,48.71968,0.03602057,0.02652782,0,0,1.660141
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.04128289,0.04128289,0,-1,0,0.04128289,0,0,0.000000000000000006938894,0,0,0.04345568,0.04128289,0,0,3.243259,1.634756,0,0.04345568,-0.04345568,2.87738,47.95624,0.03602057,0.04541118,0,0,1.634756
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.291543,1.5913,0,0,0,2.87738,47.95624,0.03602057,0,0,0,1.5913
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.1397758,0.1397758,0,0,0,0.1397758,14.68438,0,0.00000000000000002775558,0,0.02052521,0.1471324,0.1397758,0,0,3.291543,1.5913,0,0.1266072,-0.1266072,2.743925,45.73198,0.03602057,0.1537534,0.01642017,0,1.611826
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,0.6367836,0.6367836,0,0,0,0.6367836,29.47901,0,0,0,0.1877175,0.6702985,0.6367836,0,0,3.432218,1.464693,0,0.482581,-0.482581,2.23524,37.25392,0.03602057,0.7004619,0.150174,0,1.652411
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.2662462,0.2662462,0,0,0,0.2662462,206.8222,0,0,0,0.5506563,0.2802592,0.2662462,0,0,3.968419,0.9821121,0.2703971,0,0.2703971,2.491761,41.52926,0.03600945,0.2928708,0.440525,0,1.532768
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.03152002,0.03152002,0,-1,0,0.03152002,3413.588,0,0,0,1.075964,0.03317897,0.03152002,0,0,3.698022,1.225469,1.042785,0,1.042785,3.481033,58.01711,0.03596663,0.03467203,0.8607711,0,2.301433
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,0.5390331,0.5390331,0,0,0,0.5390331,190.9667,0,0,0,1.029374,0.5674033,0.5390331,0,0,2.655237,2.163976,0.4619706,0,0.4619706,3.919297,65.32149,0.0359477,0.5929365,0.8234991,0,3.19335
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.2487084,0.2487084,0,0,0,0.2487084,497.8346,0,0,0,1.238156,0.2617983,0.2487084,0,0,2.193266,2.579749,0.976358,0,0.976358,4.845551,80.75903,0.03590775,0.2735792,0.9905251,0,3.817906
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.2466777,0.2466777,0,0,0,0.2466777,507.6236,0,0,0,1.252194,0.2596608,0.2466777,0,0,1.216908,3.458472,0.9925336,0,0.9925336,5.787152,96.45233,0.03586722,0.2713455,1.001755,0,4.710666
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,0.5400358,0.5400358,0,0,0,0.5400358,157.8022,0.05935499,0,0,0.8521882,0.5684587,0.5400358,0,0,0.2243745,4.351752,0.2243745,0,0.2243745,6.000012,100,0.03585807,0.5940393,0.6817505,0,5.20394
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,0.4065059,0.4065059,0,-1,0,0.4065059,135.3978,0.1224989,0,0,0.5503997,0.4279009,0.4065059,0,0,0,4.553689,0,0,0,6.000012,100,0.03585807,0.4471564,0.4403198,0,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,0.3696822,0.3696822,0,0,0,0.3696822,187.3245,0.3033661,0,0,0.6925053,0.3891392,0.3696822,0,0,0,4.553689,0,0,0,6.000012,100,0.03585807,0.4066504,0.5540043,0,5.246194
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.1561592,0.1561592,0,0,0,0.1561592,151.2393,0.07179604,0,0,0.2361742,0.1643781,0.1561592,0,0,0,4.553689,0,0,0,6.000012,100,0.03585807,0.1717751,0.1889393,0,4.789863
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.07801849,0.07801849,0,0,0,0.07801849,82.93137,0,0,0,0.0647018,0.08212472,0.07801849,0,0,0,4.553689,0,0.01742293,-0.01742293,5.981647,99.69391,0.03585807,0.08582033,0.05176144,0,4.618391
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01935881,4.536266,0,0,0,5.981647,99.69391,0.03585807,0,0,0,4.536266
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01935881,4.536266,0,0,0,5.981647,99.69391,0.03585807,0,0,0,4.536266
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.1786299,0.1786299,0,-1,0,0.1786299,0,0,0.00000000000000002775558,0,0,0.1880314,0.1786299,0,0,0.01935881,4.536266,0,0.1880314,-0.1880314,5.783444,96.39054,0.03585807,0.1964929,0,0,4.536266
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,0.5580382,0.5580382,0,-1,0,0.5580382,0,0,0.0000000000000001110223,0,0,0.5874087,0.5580382,0,0,0.2282826,4.348235,0,0.5874087,-0.5874087,5.164261,86.07085,0.03585807,0.6138421,0,0,4.348235
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.1298682,0.1298682,0,-1,0,0.1298682,0,0,0,0,0,0.1367034,0.1298682,0,0,0.8809589,3.760826,0,0.1367034,-0.1367034,5.020163,83.66921,0.03585807,0.1428551,0,0,3.760826
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.032852,3.624122,0,0,0,5.020163,83.66921,0.03585807,0,0,0,3.624122
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.1201693,0.1201693,0,-1,0,0.1201693,0,0,0,0,0,0.126494,0.1201693,0,0,1.032852,3.624122,0,0.126494,-0.126494,4.886827,81.44695,0.03585807,0.1321862,0,0,3.624122
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.08558247,0.08558247,0,-1,0,0.08558247,0,0,0.00000000000000001387779,0,0,0.09008681,0.08558247,0,0,1.173401,3.497628,0,0.09008681,-0.09008681,4.791867,79.86429,0.03585807,0.09414072,0,0,3.497628
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.0519166,0.0519166,0,-1,0,0.0519166,0,0,0.000000000000000006938894,0,0,0.05464905,0.0519166,0,0,1.273497,3.407542,0,0.05464905,-0.05464905,4.734262,78.90421,0.03585807,0.05710826,0,0,3.407542
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.01735365,0.01735365,0,-1,0,0.01735365,0,0,0.000000000000000003469447,0,0,0.018267,0.01735365,0,0,1.334218,3.352893,0,0.018267,-0.018267,4.715006,78.58328,0.03585807,0.01908901,0,0,3.352893
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.05461578,0.05461578,0,-1,0,0.05461578,0,0,0.000000000000000006938894,0,0,0.05749029,0.05461578,0,0,1.354515,3.334626,0,0.05749029,-0.05749029,4.654407,77.57329,0.03585807,0.06007736,0,0,3.334626
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.04839674,0.04839674,0,0,0,0.04839674,0,0,0.000000000000000006938894,0,0,0.05094394,0.04839674,0,0,1.418393,3.277135,0,0.05094394,-0.05094394,4.600707,76.67829,0.03585807,0.05323641,0,0,3.277135
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.0659292,0.0659292,0,0,0,0.0659292,24.75071,0,0,0,0.01631795,0.06939916,0.0659292,0,0,1.474997,3.226192,0,0.05308121,-0.05308121,4.544754,75.74575,0.03585807,0.07252212,0.01305436,0,3.242509
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,0.4652059,0.4652059,0,0,0,0.4652059,13.50913,0,0.00000000000000005551115,0,0.06284525,0.4896904,0.4652059,0,0,1.533976,3.17311,0,0.4268451,-0.4268451,4.09482,68.24686,0.03585807,0.5117264,0.0502762,0,3.235955
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,0,0,0,0,0,0,0,0,0.5132099,0,0,0,0,2.008249,2.746265,0.5132099,0,0.5132099,4.581694,76.3614,0.03583716,0,0.4105679,0,3.259475
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.2657744,0.2657744,0,-1,0,0.2657744,166.0992,0,0,0,0.4414491,0.2797625,0.2657744,0,0,1.495039,3.208154,0.1616866,0,0.1616866,4.735083,78.91789,0.03583058,0.2923518,0.3531593,0,3.649603
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,0.4566144,0.4566144,0,0,0,0.4566144,107.9989,0,0,0,0.4931385,0.4806468,0.4566144,0,0,1.333352,3.353672,0.01249172,0,0.01249172,4.746933,79.1154,0.03583007,0.5022759,0.3945108,0,3.84681
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,1.320861,3.364914,0.2068376,0,0.2068376,4.943157,82.38579,0.03582166,0,0.1654701,0,3.571752
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.2800107,0.2800107,0,0,0,0.2800107,197.1336,0,0,0,0.5519951,0.2947481,0.2800107,0,0,1.114023,3.551068,0.257247,0,0.257247,5.187203,86.45321,0.03581119,0.3080118,0.4415961,0,4.103064
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,0.9637746,0.9637746,0,0,0,0.9637746,65.63079,0,0,0,0.6325328,1.0145,0.9637746,0,0,0.8567759,3.782591,0,0.3819667,-0.3819667,4.784575,79.74275,0.03581119,1.060152,0.5060263,0,4.415123
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,0.5403011,0.5403011,0,-1,0,0.5403011,54.28194,0,0,0,0.2932859,0.568738,0.5403011,0,0,1.281183,3.400624,0,0.275452,-0.275452,4.494223,74.90356,0.03581119,0.5943312,0.2346287,0,3.69391
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,0.5249187,0.5249187,0,0,0,0.5249187,35.90852,0,0,0,0.1884905,0.552546,0.5249187,0,0,1.587241,3.125172,0,0.3640554,-0.3640554,4.110475,68.50777,0.03581119,0.5774105,0.1507924,0,3.313662
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,0.6086563,0.6086563,0,0,0,0.6086563,42.14009,0,0,0,0.2564883,0.6406909,0.6086563,0,0,1.991747,2.761117,0,0.3842025,-0.3842025,3.70549,61.75804,0.03581119,0.6695219,0.2051906,0,3.017605
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,0.4202262,0.4202262,0,0,0,0.4202262,16.71527,0,0.00000000000000005551115,0,0.07024196,0.4423434,0.4202262,0,0,2.418639,2.376914,0,0.3721015,-0.3721015,3.31326,55.22089,0.03581119,0.4622489,0.05619357,0,2.447156
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.03396303,0.03396303,0,0,0,0.03396303,0,0,0,0,0,0.03575056,0.03396303,0,0,2.832085,2.004812,0,0.03575056,-0.03575056,3.275576,54.59282,0.03581119,0.03735934,0,0,2.004812
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.3524326,0.3524326,0,-1,0,0.3524326,0,0,0.00000000000000005551115,0,0,0.3709817,0.3524326,0,0,2.871808,1.969062,0,0.3709817,-0.3709817,2.884527,48.07535,0.03581119,0.3876759,0,0,1.969062
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.28401,1.59808,0,0,0,2.884527,48.07535,0.03581119,0,0,0,1.59808
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.2898237,0.2898237,0,-1,0,0.2898237,0,0,0.00000000000000005551115,0,0,0.3050776,0.2898237,0,0,3.28401,1.59808,0,0.3050776,-0.3050776,2.562947,42.71569,0.03581119,0.318806,0,0,1.59808
