Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.06266828,0.06266828,0,-1,0,0.06266828,0,0,0.00000000000000001387779,0,0,0.06596661,0.06266828,0,0,3.622985,1.293003,0,0.06596661,-0.06596661,2.493412,41.55678,0.03581119,0.0689351,0,0,1.293003
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.0728872,0.0728872,0,-1,0,0.0728872,0,0,0.00000000000000001387779,0,0,0.07672337,0.0728872,0,0,3.696281,1.227036,0,0.07672337,-0.07672337,2.412538,40.20889,0.03581119,0.08017592,0,0,1.227036
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.08656785,0.08656785,0,-1,0,0.08656785,0,0,0.00000000000000001387779,0,0,0.09112406,0.08656785,0,0,3.781529,1.150313,0,0.09112406,-0.09112406,2.316485,38.60801,0.03581119,0.09522463,0,0,1.150313
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.1108385,0.1108385,0,-1,0,0.1108385,0,0,0.00000000000000001387779,0,0,0.1166721,0.1108385,0,0,3.882778,1.059188,0,0.1166721,-0.1166721,2.193502,36.55829,0.03581119,0.1219223,0,0,1.059188
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.0342101,0.0342101,0,-1,0,0.0342101,0,0,0.000000000000000006938894,0,0,0.03601063,0.0342101,0,0,4.012414,0.9425164,0,0.03601063,-0.03601063,2.155543,35.92565,0.03581119,0.03763111,0,0,0.9425164
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.1146928,0.1146928,0,-1,0,0.1146928,0,0,0.00000000000000001387779,0,0,0.1207293,0.1146928,0,0,4.052426,0.9065058,0,0.1207293,-0.1207293,2.028284,33.80466,0.03581119,0.1261621,0,0,0.9065058
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.1599657,0.1599657,0,-1,0,0.1599657,0,0,0,0,0,0.168385,0.1599657,0,0,4.186569,0.7857766,0,0.168385,-0.168385,1.85079,30.84644,0.03581119,0.1759623,0,0,0.7857766
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.373664,0.6173916,0,0,0,1.85079,30.84644,0.03581119,0,0,0,0.6173916
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.02092282,0.02092282,0,0,0,0.02092282,1275.043,0,0,0,0.2667748,0.02202402,0.02092282,0,0,4.373664,0.6173916,0.2447508,0,0.2447508,2.082981,34.71629,0.03580125,0.0230151,0.2134199,0,0.8841664
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,0.8673877,0.8673877,1.7,0,0.5202,0.8673877,63.98684,0,0,0,0.5550139,0,0,0.8326124,0.7909818,4.128913,0.8376673,1.345996,0,1.345996,3.359905,55.9983,0.03618493,0.9541264,0.4440111,1.7,1.392681
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,0.4566882,0.4566882,1.7,0,0.5202,0.4566882,211.3518,0,0,0,0.9652187,0,0,1.243312,1.181146,2.782917,2.049063,2.146365,0,2.146365,5.396125,89.93524,0.03653435,0.502357,0.772175,1.7,3.014282
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,0.5159728,0.5159728,0,-1,0,0.5159728,300.994,0.3733658,0,0,1.553047,0.5431293,0.5159728,0,0,0.6365523,3.980792,0.6365523,0,0.6365523,6.000012,100,0.03650808,0.56757,1.242438,0,5.533839
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,0.7141225,0.7141225,0,0,0,0.7141225,246.5385,1.008879,0,0,1.760587,0.7517079,0.7141225,0,0,0,4.553689,0,0,0,6.000012,100,0.03650808,0.7855347,1.408469,0,6.314276
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,1.423798,0,0,1.423798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03650808,0,1.139038,0,5.977487
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.333635,0.333635,0,0,0,0.333635,476.1679,1.237468,0,0,1.588663,0.3511947,0.333635,0,0,0,4.553689,0,0,0,6.000012,100,0.03650808,0.3669985,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.02271263,0.02271263,0,0,0,0.02271263,6499.211,1.452234,0,0,1.476142,0.02390803,0.02271263,0,0,0,4.553689,0,0,0,6.000012,100,0.03650808,0.02498389,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.2205291,0.2205291,0,-1,0,0.2205291,637.5558,1.17386,0,0,1.405996,0.2321359,0.2205291,0,0,0,4.553689,0,0,0,6.000012,100,0.03650808,0.242582,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03650808,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.07832308,0.07832308,0,0,0,0.07832308,858.0909,0.5896379,0,0,0.6720833,0.08244535,0.07832308,0,0,0,4.553689,0,0,0,6.000012,100,0.03650808,0.08615539,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.3302273,0.3302273,0,0,0,0.3302273,99.65633,0,0,0,0.3290924,0.3476077,0.3302273,0,0,0,4.553689,0,0.01851529,-0.01851529,5.980495,99.67472,0.03650808,0.36325,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,0.7846231,0.7846231,0,0,0,0.7846231,0,0,0.0000000000000001110223,0,0,0.8259192,0.7846231,0,0,0.02057255,4.535173,0,0.8259192,-0.8259192,5.1099,85.16483,0.03650808,0.8630855,0,0,4.535173
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,0.8341011,0.8341011,0,-1,0,0.8341011,0,0,0.0000000000000001110223,0,0,0.8780012,0.8341011,0,0,0.9382604,3.709255,0,0.8780012,-0.8780012,4.184405,69.73995,0.03650808,0.9175112,0,0,3.709255
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,0.3970568,0.3970568,0,-1,0,0.3970568,0,0,0.00000000000000005551115,0,0,0.4179545,0.3970568,0,0,1.913817,2.831253,0,0.4179545,-0.4179545,3.743843,62.39725,0.03650808,0.4367624,0,0,2.831253
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,0.6038054,0.6038054,0,-1,0,0.6038054,0,0,0,0,0,0.6355846,0.6038054,0,0,2.378211,2.413299,0,0.6355846,-0.6355846,3.073878,51.23119,0.03650808,0.6641859,0,0,2.413299
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.05364924,0.05364924,0,-1,0,0.05364924,0,0,0.000000000000000006938894,0,0,0.05647289,0.05364924,0,0,3.084416,1.777714,0,0.05647289,-0.05647289,3.01435,50.23907,0.03650808,0.05901416,0,0,1.777714
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.1520739,0.1520739,0,-1,0,0.1520739,0,0,0,0,0,0.1600778,0.1520739,0,0,3.147164,1.721241,0,0.1600778,-0.1600778,2.845613,47.4268,0.03650808,0.1672813,0,0,1.721241
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.02848442,0.02848442,0,-1,0,0.02848442,0,0,0.000000000000000003469447,0,0,0.0299836,0.02848442,0,0,3.325028,1.561164,0,0.0299836,-0.0299836,2.814008,46.90004,0.03650808,0.03133286,0,0,1.561164
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.1093987,0.1093987,0,-1,0,0.1093987,0,0,0.00000000000000001387779,0,0,0.1151566,0.1093987,0,0,3.358343,1.53118,0,0.1151566,-0.1151566,2.692622,44.87695,0.03650808,0.1203386,0,0,1.53118
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.0401444,0.0401444,0,-1,0,0.0401444,0,0,0,0,0,0.04225726,0.0401444,0,0,3.486295,1.416023,0,0.04225726,-0.04225726,2.648079,44.13456,0.03650808,0.04415884,0,0,1.416023
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.1886031,0.1886031,0,-1,0,0.1886031,0,0,0.00000000000000002775558,0,0,0.1985296,0.1886031,0,0,3.533247,1.373766,0,0.1985296,-0.1985296,2.438811,40.64676,0.03650808,0.2074634,0,0,1.373766
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.1037388,0.1037388,0,-1,0,0.1037388,0,0,0.00000000000000001387779,0,0,0.1091988,0.1037388,0,0,3.753836,1.175237,0,0.1091988,-0.1091988,2.323705,38.72834,0.03650808,0.1141127,0,0,1.175237
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.09250326,0.09250326,0,0,0,0.09250326,0,0,0.00000000000000001387779,0,0,0.09737186,0.09250326,0,0,3.875168,1.066038,0,0.09737186,-0.09737186,2.221066,37.0177,0.03650808,0.1017536,0,0,1.066038
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.05263372,0.05263372,0,0,0,0.05263372,142.6737,0,0,0,0.07509445,0.05540391,0.05263372,0,0,3.983359,0.9686661,0.01969054,0,0.01969054,2.239746,37.32903,0.03650727,0.05789709,0.06007556,0,1.043761
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.3384067,0.3384067,0,0,0,0.3384067,126.5223,0,0,0,0.4281598,0.3562176,0.3384067,0,0,3.963668,0.9863876,0.07194223,0,0.07194223,2.307997,38.46653,0.0365043,0.3722474,0.3425279,0,1.414547
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,3.891726,1.051136,0.913065,0,0.913065,3.174206,52.90333,0.03646669,0,0.7304519,0,1.9642
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.09604529,0.09604529,0,-1,0,0.09604529,1368.217,0,0,0,1.314108,0.1011003,0.09604529,0,0,2.978661,1.872894,1.213007,0,1.213007,4.324966,72.08262,0.03641684,0.1056498,1.051286,0,3.187002
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.3454766,0.3454766,0,0,0,0.3454766,506.0249,0,0,0,1.748198,0.3636596,0.3454766,0,0,1.765654,2.964601,1.384538,0,1.384538,5.638454,93.97404,0.03636011,0.3800242,1.398558,0,4.712799
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.04350312,0.04350312,0,0,0,0.04350312,3521.787,1.105179,0,0,1.532088,0.04579276,0.04350312,0,0,0.3811155,4.210685,0.3811155,0,0.3811155,6.000012,100,0.03634453,0.04785344,1.22567,0,5.742773
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.0384052,0.0384052,0,0,0,0.0384052,3494.653,1.301702,0,0,1.342129,0.04042653,0.0384052,0,0,0,4.553689,0,0,0,6.000012,100,0.03634453,0.04224572,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,0.370233,0.370233,0,0,0,0.370233,414.572,1.145163,0,0,1.534882,0.3897189,0.370233,0,0,0,4.553689,0,0,0,6.000012,100,0.03634453,0.4072563,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,0.7137347,0.7137347,0,-1,0,0.7137347,245.2121,0.9988642,0,0,1.750164,0.7512997,0.7137347,0,0,0,4.553689,0,0,0,6.000012,100,0.03634453,0.7851082,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,0.5468267,0.5468267,0,0,0,0.5468267,253.3268,0.8096513,0,0,1.385258,0.5756071,0.5468267,0,0,0,4.553689,0,0,0,6.000012,100,0.03634453,0.6015094,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,0.4411964,0.4411964,0,0,0,0.4411964,177.6126,0.3192032,0,0,0.7836204,0.4644172,0.4411964,0,0,0,4.553689,0,0,0,6.000012,100,0.03634453,0.485316,0.6268964,0,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,0.447932,0.447932,0,0,0,0.447932,75.72751,0,0.00000000000000005551115,0,0.3392077,0.4715073,0.447932,0,0,0,4.553689,0,0.1322996,-0.1322996,5.860556,97.67574,0.03634453,0.4927252,0.2713662,0,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.1641956,0.1641956,0,0,0,0.1641956,0,0,0,0,0,0.1728374,0.1641956,0,0,0.1469996,4.421389,0,0.1728374,-0.1728374,5.67837,94.6393,0.03634453,0.1806151,0,0,4.421389
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,0.4715863,0.4715863,0,-1,0,0.4715863,0,0,0.00000000000000005551115,0,0,0.4964066,0.4715863,0,0,0.3390412,4.248552,0,0.4964066,-0.4964066,5.155111,85.91834,0.03634453,0.5187449,0,0,4.248552
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,0.4543725,0.4543725,0,-1,0,0.4543725,0,0,0.00000000000000005551115,0,0,0.4782868,0.4543725,0,0,0.8906041,3.752145,0,0.4782868,-0.4782868,4.650952,77.51572,0.03634453,0.4998097,0,0,3.752145
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,0.8209338,0.8209338,0,-1,0,0.8209338,0,0,0.0000000000000001110223,0,0,0.8641408,0.8209338,0,0,1.422034,3.273859,0,0.8641408,-0.8641408,3.740068,62.33434,0.03634453,0.9030272,0,0,3.273859
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.03119321,0.03119321,0,-1,0,0.03119321,0,0,0,0,0,0.03283496,0.03119321,0,0,2.38219,2.409718,0,0.03283496,-0.03283496,3.705457,61.75749,0.03634453,0.03431253,0,0,2.409718
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.03702386,0.03702386,0,-1,0,0.03702386,0,0,0.000000000000000006938894,0,0,0.03897249,0.03702386,0,0,2.418674,2.376883,0,0.03897249,-0.03897249,3.664376,61.07281,0.03634453,0.04072625,0,0,2.376883
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.03403831,0.03403831,0,-1,0,0.03403831,0,0,0,0,0,0.0358298,0.03403831,0,0,2.461977,2.33791,0,0.0358298,-0.0358298,3.626608,60.44335,0.03634453,0.03744214,0,0,2.33791
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.1896074,0.1896074,0,-1,0,0.1896074,0,0,0,0,0,0.1995868,0.1896074,0,0,2.501787,2.30208,0,0.1995868,-0.1995868,3.416225,56.93697,0.03634453,0.2085682,0,0,2.30208
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.04313142,0.04313142,0,-1,0,0.04313142,0,0,0.000000000000000006938894,0,0,0.04540149,0.04313142,0,0,2.72355,2.102494,0,0.04540149,-0.04540149,3.368368,56.13935,0.03634453,0.04744456,0,0,2.102494
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.01521448,0.01521448,0,-1,0,0.01521448,0,0,0,0,0,0.01601524,0.01521448,0,0,2.773997,2.057092,0,0.01601524,-0.01601524,3.351486,55.85799,0.03634453,0.01673593,0,0,2.057092
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.791791,2.041077,0,0,0,3.351486,55.85799,0.03634453,0,0,0,2.041077
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.02931523,0.02931523,0,0,0,0.02931523,0,0,0.000000000000000003469447,0,0,0.03085813,0.02931523,0,0,2.791791,2.041077,0,0.03085813,-0.03085813,3.318959,55.31587,0.03634453,0.03224675,0,0,2.041077
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.04555322,0.04555322,0,0,0,0.04555322,606.8276,0,0,0,0.2764296,0.04795076,0.04555322,0,0,2.826078,2.010219,0.2284788,0,0.2284788,3.535713,58.92843,0.03633519,0.05010854,0.2211436,0,2.286648
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,2.597599,2.21585,0.5108711,0,0.5108711,4.020368,67.006,0.03631433,0,0.4086968,0,2.726721
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0,0,0,1.083185,0,0,0,0,2.086728,2.675634,1.083185,0,1.083185,5.047967,84.13261,0.03627019,0,0.8665478,0,3.758818
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.1006032,0.1006032,0,-1,0,0.1006032,1476.768,0.3762346,0,0,1.485676,0.1058981,0.1006032,0,0,1.003543,3.6505,1.003543,0,1.003543,6.000012,100,0.03622938,0.1106635,1.188541,0,5.136176
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.1417371,0.1417371,0,0,0,0.1417371,1336.557,1.7452,0,0,1.894397,0.1491969,0.1417371,0,0,0,4.553689,0,0,0,6.000012,100,0.03622938,0.1559108,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,0.8346863,0.8346863,0,0,0,0.8346863,233.7819,1.072729,0,0,1.951346,0.8786172,0.8346863,0,0,0,4.553689,0,0,0,6.000012,100,0.03622938,0.918155,1.561077,0,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03622938,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.03738391,0.03738391,0,0,0,0.03738391,5450.46,1.998244,0,0,2.037596,0.03935149,0.03738391,0,0,0,4.553689,0,0,0,6.000012,100,0.03622938,0.04112231,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,0.7810724,0.7810724,0,-1,0,0.7810724,210.8887,0.8250119,0,0,1.647193,0.8221815,0.7810724,0,0,0,4.553689,0,0,0,6.000012,100,0.03622938,0.8591797,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.04229456,0.04229456,0,0,0,0.04229456,3206.11,1.31149,0,0,1.35601,0.04452059,0.04229456,0,0,0,4.553689,0,0,0,6.000012,100,0.03622938,0.04652401,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,0.4433413,0.4433413,0,0,0,0.4433413,204.9679,0.4420324,0,0,0.9087075,0.4666751,0.4433413,0,0,0,4.553689,0,0,0,6.000012,100,0.03622938,0.4876755,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.1201565,0.1201565,0,0,0,0.1201565,300.3965,0.2344655,0,0,0.3609461,0.1264806,0.1201565,0,0,0,4.553689,0,0,0,6.000012,100,0.03622938,0.1321722,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03622938,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03622938,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.3081634,0.3081634,0,-1,0,0.3081634,0,0,0.00000000000000005551115,0,0,0.3243825,0.3081634,0,0,0,4.553689,0,0.3243825,-0.3243825,5.658083,94.30119,0.03622938,0.3389797,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,0.5488433,0.5488433,0,-1,0,0.5488433,0,0,0,0,0,0.5777298,0.5488433,0,0,0.360425,4.229306,0,0.5777298,-0.5777298,5.049102,84.15154,0.03622938,0.6037276,0,0,4.229306
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.02956412,0.02956412,0,-1,0,0.02956412,0,0,0.000000000000000003469447,0,0,0.03112013,0.02956412,0,0,1.002347,3.651577,0,0.03112013,-0.03112013,5.016299,83.60481,0.03622938,0.03252054,0,0,3.651577
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.0838298,0.0838298,0,-1,0,0.0838298,0,0,0,0,0,0.0882419,0.0838298,0,0,1.036925,3.620456,0,0.0882419,-0.0882419,4.923284,82.05456,0.03622938,0.09221278,0,0,3.620456
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.134971,3.532215,0,0,0,4.923284,82.05456,0.03622938,0,0,0,3.532215
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.08560523,0.08560523,0,-1,0,0.08560523,0,0,0.00000000000000001387779,0,0,0.09011078,0.08560523,0,0,1.134971,3.532215,0,0.09011078,-0.09011078,4.828299,80.47148,0.03622938,0.09416576,0,0,3.532215
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.05605004,0.05605004,0,-1,0,0.05605004,0,0,0.000000000000000006938894,0,0,0.05900005,0.05605004,0,0,1.235095,3.442104,0,0.05900005,-0.05900005,4.766107,79.43496,0.03622938,0.06165504,0,0,3.442104
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.25039,0.25039,0,-1,0,0.25039,0,0,0.00000000000000005551115,0,0,0.2635684,0.25039,0,0,1.30065,3.383104,0,0.2635684,-0.2635684,4.488281,74.80454,0.03622938,0.275429,0,0,3.383104
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.2649567,0.2649567,0,-1,0,0.2649567,0,0,0,0,0,0.2789018,0.2649567,0,0,1.593504,3.119535,0,0.2789018,-0.2789018,4.194293,69.90475,0.03622938,0.2914524,0,0,3.119535
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.04048265,0.04048265,0,0,0,0.04048265,0,0,0,0,0,0.04261332,0.04048265,0,0,1.903395,2.840634,0,0.04261332,-0.04261332,4.149375,69.15611,0.03622938,0.04453092,0,0,2.840634
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.1003326,0.1003326,0,0,0,0.1003326,239.0222,0,0,0,0.2398172,0.1056132,0.1003326,0,0,1.950743,2.79802,0.1342039,0,0.1342039,4.276692,71.27805,0.03622393,0.1103658,0.1918537,0,3.037838
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,0.4441913,0.4441913,0,0,0,0.4441913,97.26902,0,0,0,0.4320606,0.4675698,0.4441913,0,0,1.816539,2.918804,0,0.03550928,-0.03550928,4.239262,70.65422,0.03622393,0.4886105,0.3456484,0,3.350864
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0,0,0,0,0,0,0,0,0.7426465,0,0,0,0,1.855994,2.883295,0.7426465,0,0.7426465,4.943798,82.39647,0.0361938,0,0.5941172,0,3.625941
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.3545162,0.3545162,0,-1,0,0.3545162,363.3258,0,0,0,1.288049,0.3731749,0.3545162,0,0,1.113347,3.551676,0.9148737,0,0.9148737,5.811723,96.86186,0.03615675,0.3899678,1.030439,0,4.839725
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.03634548,0.03634548,0,0,0,0.03634548,4488.431,1.39461,0,0,1.631342,0.0382584,0.03634548,0,0,0.1984736,4.375062,0.1984736,0,0.1984736,6.000012,100,0.03614873,0.03998003,1.305073,0,6.006404
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.01804695,0.01804695,0,0,0,0.01804695,7208.124,1.28185,0,0,1.300847,0.01899679,0.01804695,0,0,0,4.553689,0,0,0,6.000012,100,0.03614873,0.01985165,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.01969616,0.01969616,0,0,0,0.01969616,10075.11,1.963677,0,0,1.98441,0.0207328,0.01969616,0,0,0,4.553689,0,0,0,6.000012,100,0.03614873,0.02166578,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03614873,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,0.5873283,0.5873283,0,-1,0,0.5873283,281.8861,1.037356,0,0,1.655597,0.6182402,0.5873283,0,0,0,4.553689,0,0,0,6.000012,100,0.03614873,0.6460611,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,0.6340493,0.6340493,0,0,0,0.6340493,198.493,0.5911229,0,0,1.258543,0.6674203,0.6340493,0,0,0,4.553689,0,0,0,6.000012,100,0.03614873,0.6974543,1.006835,0,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.1530662,0.1530662,0,0,0,0.1530662,523.6008,0.6403336,0,0,0.801456,0.1611223,0.1530662,0,0,0,4.553689,0,0,0,6.000012,100,0.03614873,0.1683728,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,0.6010701,0.6010701,0,0,0,0.6010701,30.0309,0,0,0,0.1805068,0.6327054,0.6010701,0,0,0,4.553689,0,0.4521986,-0.4521986,5.523353,92.05569,0.03614873,0.6611772,0.1444054,0,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,0.4122961,0.4122961,0,0,0,0.4122961,0,0,0.00000000000000005551115,0,0,0.4339959,0.4122961,0,0,0.5024429,4.10149,0,0.4339959,-0.4339959,5.065881,84.43118,0.03614873,0.4535257,0,0,4.10149
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,0.5337372,0.5337372,0,-1,0,0.5337372,0,0,0.0000000000000001110223,0,0,0.5618286,0.5337372,0,0,0.9846606,3.667495,0,0.5618286,-0.5618286,4.473661,74.56087,0.03614873,0.5871109,0,0,3.667495
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,0.380711,0.380711,0,-1,0,0.380711,0,0,0.00000000000000005551115,0,0,0.4007484,0.380711,0,0,1.608915,3.105666,0,0.4007484,-0.4007484,4.051236,67.52046,0.03614873,0.4187821,0,0,3.105666
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,0.8269568,0.8269568,0,-1,0,0.8269568,0,0,0.0000000000000001110223,0,0,0.8704809,0.8269568,0,0,2.054191,2.704917,0,0.8704809,-0.8704809,3.133668,52.2277,0.03614873,0.9096525,0,0,2.704917
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.04954557,0.04954557,0,-1,0,0.04954557,0,0,0.000000000000000006938894,0,0,0.05215323,0.04954557,0,0,3.021392,1.834437,0,0.05215323,-0.05215323,3.078694,51.31146,0.03614873,0.05450012,0,0,1.834437
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.005130321,0.005130321,0,-1,0,0.005130321,0,0,0.0000000000000000008673617,0,0,0.005400338,0.005130321,0,0,3.07934,1.782283,0,0.005400338,-0.005400338,3.073002,51.21659,0.03614873,0.005643353,0,0,1.782283
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.1195541,0.1195541,0,-1,0,0.1195541,0,0,0.00000000000000001387779,0,0,0.1258465,0.1195541,0,0,3.08534,1.776883,0,0.1258465,-0.1258465,2.940348,49.0057,0.03614873,0.1315095,0,0,1.776883
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.07586716,0.07586716,0,-1,0,0.07586716,0,0,0.00000000000000001387779,0,0,0.07986017,0.07586716,0,0,3.225169,1.651037,0,0.07986017,-0.07986017,2.856168,47.6027,0.03614873,0.08345388,0,0,1.651037
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.08252695,0.08252695,0,-1,0,0.08252695,0,0,0.00000000000000001387779,0,0,0.08687048,0.08252695,0,0,3.313903,1.571176,0,0.08687048,-0.08687048,2.764598,46.07655,0.03614873,0.09077965,0,0,1.571176
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.0966184,0.0966184,0,-1,0,0.0966184,0,0,0,0,0,0.1017036,0.0966184,0,0,3.410426,1.484306,0,0.1017036,-0.1017036,2.657393,44.2898,0.03614873,0.1062802,0,0,1.484306
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.1344108,0.1344108,0,-1,0,0.1344108,0,0,0,0,0,0.141485,0.1344108,0,0,3.52343,1.382602,0,0.141485,-0.141485,2.508255,41.80416,0.03614873,0.1478519,0,0,1.382602
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680635,1.241117,0,0,0,2.508255,41.80416,0.03614873,0,0,0,1.241117
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.01735896,0.01735896,0,0,0,0.01735896,1521.029,0,0,0,0.2640347,0.01827259,0.01735896,0,0,3.680635,1.241117,0.2457621,0,0.2457621,2.741405,45.68999,0.03613879,0.01909485,0.2112277,0,1.505152
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.286302,0.286302,0,0,0,0.286302,141.6003,0,0,0,0.4054044,0.3013706,0.286302,0,0,3.434873,1.462303,0.1040338,0,0.1040338,2.840101,47.33491,0.03613459,0.3149323,0.3243235,0,1.867708
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,0.5265592,0.5265592,0,0,0,0.5265592,76.35101,0,0,0,0.4020333,0.5542729,0.5265592,0,0,3.330839,1.555934,0,0.1522396,-0.1522396,2.679626,44.66034,0.03613459,0.5792152,0.3216267,0,1.957967
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.09540354,0.09540354,0,-1,0,0.09540354,737.5334,0,0,0,0.703633,0.1004248,0.09540354,0,0,3.499994,1.403694,0.6032082,0,0.6032082,3.251879,54.19788,0.03611023,0.1049439,0.5629064,0,2.107327
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.02010779,0.02010779,0,0,0,0.02010779,5856.791,0,0,0,1.177671,0.0211661,0.02010779,0,0,2.896786,1.946581,1.156505,0,1.156505,4.349037,72.4838,0.03606363,0.02211857,0.942137,0,3.124253
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.2935661,0.2935661,0,0,0,0.2935661,267.0589,0,0,0,0.7839945,0.309017,0.2935661,0,0,1.740281,2.987436,0.4749775,0,0.4749775,4.79964,79.99384,0.03604452,0.3229227,0.6271956,0,3.77143
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.2145263,0.2145263,0,0,0,0.2145263,596.4666,0,0,0,1.279578,0.2258172,0.2145263,0,0,1.265303,3.414916,1.053761,0,1.053761,5.799325,96.65522,0.03600221,0.235979,1.023662,0,4.694494
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,0.552273,0.552273,0,0,0,0.552273,227.5856,0.4640111,0,0,1.256894,0.58134,0.552273,0,0,0.2115427,4.3633,0.2115427,0,0.2115427,6.000012,100,0.03599373,0.6075003,1.005515,0,5.620194
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.03840812,0.03840812,0,-1,0,0.03840812,4144.178,1.551271,0,0,1.591701,0.0404296,0.03840812,0,0,0,4.553689,0,0,0,6.000012,100,0.03599373,0.04224893,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,0.3966626,0.3966626,0,0,0,0.3966626,218.5866,0.4495118,0,0,0.8670514,0.4175395,0.3966626,0,0,0,4.553689,0,0,0,6.000012,100,0.03599373,0.4363288,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.07263047,0.07263047,0,0,0,0.07263047,731.962,0.4551743,0,0,0.5316274,0.07645312,0.07263047,0,0,0,4.553689,0,0,0,6.000012,100,0.03599373,0.07989351,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03599373,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,0.7390143,0.7390143,0,0,0,0.7390143,0,0,0.0000000000000001110223,0,0,0.7779098,0.7390143,0,0,0,4.553689,0,0.7779098,-0.7779098,5.180023,86.33354,0.03599373,0.8129157,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,0.6821739,0.6821739,0,-1,0,0.6821739,0,0,0.0000000000000001110223,0,0,0.7180778,0.6821739,0,0,0.8643442,3.775779,0,0.7180778,-0.7180778,4.423102,73.71823,0.03599373,0.7503913,0,0,3.775779
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,0.584786,0.584786,0,-1,0,0.584786,0,0,0,0,0,0.6155642,0.584786,0,0,1.662208,3.057701,0,0.6155642,-0.6155642,3.774241,62.90389,0.03599373,0.6432646,0,0,3.057701
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.0710977,0.0710977,0,-1,0,0.0710977,0,0,0.00000000000000001387779,0,0,0.07483969,0.0710977,0,0,2.346169,2.442137,0,0.07483969,-0.07483969,3.695353,61.58909,0.03599373,0.07820747,0,0,2.442137
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.05511307,0.05511307,0,-1,0,0.05511307,0,0,0,0,0,0.05801376,0.05511307,0,0,2.429324,2.367297,0,0.05801376,-0.05801376,3.634201,60.5699,0.03599373,0.06062438,0,0,2.367297
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.493784,2.309284,0,0,0,3.634201,60.5699,0.03599373,0,0,0,2.309284
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.05047244,0.05047244,0,-1,0,0.05047244,0,0,0,0,0,0.05312889,0.05047244,0,0,2.493784,2.309284,0,0.05312889,-0.05312889,3.578198,59.63652,0.03599373,0.05551969,0,0,2.309284
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.08972383,0.08972383,0,-1,0,0.08972383,0,0,0.00000000000000001387779,0,0,0.09444614,0.08972383,0,0,2.552816,2.256155,0,0.09444614,-0.09444614,3.478643,57.97727,0.03599373,0.09869622,0,0,2.256155
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.657756,2.161709,0,0,0,3.478643,57.97727,0.03599373,0,0,0,2.161709
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.657756,2.161709,0,0,0,3.478643,57.97727,0.03599373,0,0,0,2.161709
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.04679678,0.04679678,0,-1,0,0.04679678,0,0,0.000000000000000006938894,0,0,0.04925976,0.04679678,0,0,2.657756,2.161709,0,0.04925976,-0.04925976,3.426719,57.11187,0.03599373,0.05147645,0,0,2.161709
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.1787263,0.1787263,0,0,0,0.1787263,0,0,0.00000000000000002775558,0,0,0.1881329,0.1787263,0,0,2.712489,2.112449,0,0.1881329,-0.1881329,3.22841,53.80672,0.03599373,0.1965989,0,0,2.112449
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.1109866,0.1109866,0,0,0,0.1109866,201.4253,0,0,0,0.2235551,0.116828,0.1109866,0,0,2.921525,1.924316,0.1067271,0,0.1067271,3.32966,55.49422,0.03598945,0.1220853,0.1788441,0,2.147871
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.3337697,0.3337697,0,0,0,0.3337697,103.82,0,0,0,0.3465196,0.3513365,0.3337697,0,0,2.814798,2.02037,0,0.004816962,-0.004816962,3.324582,55.40959,0.03598945,0.3671466,0.2772156,0,2.36689
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,0.4494254,0.4494254,0,0,0,0.4494254,138.1164,0,0,0,0.6207302,0.4730794,0.4494254,0,0,2.820151,2.015553,0.1476509,0,0.1476509,3.464656,57.74415,0.03598353,0.494368,0.4965842,0,2.636284
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,0.3810865,0.3810865,0,-1,0,0.3810865,213.3738,0,0,0,0.8131388,0.4011437,0.3810865,0,0,2.6725,2.148439,0.4119951,0,0.4119951,3.855509,64.25835,0.03596703,0.4191952,0.6505111,0,2.961578
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,0.9088318,0.9088318,0,0,0,0.9088318,173.8981,0,0,0,1.580441,0.956665,0.9088318,0,0,2.260505,2.519235,0.6237757,0,0.6237757,4.447275,74.12109,0.03594208,0.999715,1.264353,0,4.099676
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,0.7357087,0.7357087,0,0,0,0.7357087,248.8667,0,0,0,1.830934,0.7744302,0.7357087,0,0,1.636729,3.080633,1.056504,0,1.056504,5.449562,90.82585,0.0358999,0.8092795,1.464747,0,4.911567
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,0.7107262,0.7107262,0,0,0,0.7107262,280.7292,0.6668578,0,0,1.995216,0.7481329,0.7107262,0,0,0.5802253,4.031486,0.5802253,0,0.5802253,6.000012,100,0.03587677,0.7817988,1.596173,0,6.026702
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.3018969,0.3018969,0,0,0,0.3018969,638.9918,1.61131,0,0,1.929096,0.3177862,0.3018969,0,0,0,4.553689,0,0,0,6.000012,100,0.03587677,0.3320866,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.06576277,0.06576277,0,-1,0,0.06576277,1671.609,1.030073,0,0,1.099297,0.06922398,0.06576277,0,0,0,4.553689,0,0,0,6.000012,100,0.03587677,0.07233905,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,0.5972327,0.5972327,0,0,0,0.5972327,170.4397,0.3892553,0,0,1.017921,0.628666,0.5972327,0,0,0,4.553689,0,0,0,6.000012,100,0.03587677,0.656956,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.2277253,0.2277253,0,0,0,0.2277253,315.0237,0.4776777,0,0,0.7173885,0.2397108,0.2277253,0,0,0,4.553689,0,0,0,6.000012,100,0.03587677,0.2504978,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,0.4839119,0.4839119,0,0,0,0.4839119,51.43531,0,0.00000000000000005551115,0,0.2489016,0.5093809,0.4839119,0,0,0,4.553689,0,0.2604793,-0.2604793,5.725443,95.42385,0.03587677,0.5323031,0.1991213,0,4.80259
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,0.7435185,0.7435185,0,0,0,0.7435185,0,0,0.0000000000000001110223,0,0,0.7826511,0.7435185,0,0,0.2894215,4.29321,0,0.7826511,-0.7826511,4.900456,81.6741,0.03587677,0.8178704,0,0,4.29321
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.1633548,0.1633548,0,-1,0,0.1633548,0,0,0,0,0,0.1719524,0.1633548,0,0,1.159034,3.510559,0,0.1719524,-0.1719524,4.719203,78.65321,0.03587677,0.1796903,0,0,3.510559
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,0.5034339,0.5034339,0,-1,0,0.5034339,0,0,0.0000000000000001110223,0,0,0.5299305,0.5034339,0,0,1.350092,3.338606,0,0.5299305,-0.5299305,4.160606,69.3433,0.03587677,0.5537773,0,0,3.338606
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.2406675,0.2406675,0,-1,0,0.2406675,0,0,0.00000000000000002775558,0,0,0.2533342,0.2406675,0,0,1.938904,2.808676,0,0.2533342,-0.2533342,3.893569,64.89268,0.03587677,0.2647343,0,0,2.808676
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.122819,0.122819,0,-1,0,0.122819,0,0,0.00000000000000001387779,0,0,0.1292831,0.122819,0,0,2.220386,2.555341,0,0.1292831,-0.1292831,3.757293,62.62141,0.03587677,0.1351009,0,0,2.555341
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.04323272,0.04323272,0,-1,0,0.04323272,0,0,0.000000000000000006938894,0,0,0.04550813,0.04323272,0,0,2.364034,2.426058,0,0.04550813,-0.04550813,3.709323,61.82192,0.03587677,0.04755599,0,0,2.426058
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.08500772,0.08500772,0,-1,0,0.08500772,0,0,0.00000000000000001387779,0,0,0.08948181,0.08500772,0,0,2.414599,2.38055,0,0.08948181,-0.08948181,3.615,60.24989,0.03587677,0.09350849,0,0,2.38055
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.06276055,0.06276055,0,-1,0,0.06276055,0,0,0.00000000000000001387779,0,0,0.06606373,0.06276055,0,0,2.514023,2.291068,0,0.06606373,-0.06606373,3.545363,59.08927,0.03587677,0.0690366,0,0,2.291068
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.587427,2.225005,0,0,0,3.545363,59.08927,0.03587677,0,0,0,2.225005
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.05972089,0.05972089,0,-1,0,0.05972089,0,0,0.00000000000000001387779,0,0,0.0628641,0.05972089,0,0,2.587427,2.225005,0,0.0628641,-0.0628641,3.479099,57.98486,0.03587677,0.06569298,0,0,2.225005
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.657276,2.162141,0,0,0,3.479099,57.98486,0.03587677,0,0,0,2.162141
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.04685523,0.04685523,0,0,0,0.04685523,0,0,0.000000000000000006938894,0,0,0.04932129,0.04685523,0,0,2.657276,2.162141,0,0.04932129,-0.04932129,3.427109,57.11838,0.03587677,0.05154075,0,0,2.162141
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.05635398,0.05635398,0,0,0,0.05635398,64.52332,0,0,0,0.03636146,0.05931998,0.05635398,0,0,2.712077,2.112819,0,0.02295852,-0.02295852,3.402909,56.71504,0.03587677,0.06198937,0.02908917,0,2.149181
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.151686,0.151686,0,0,0,0.151686,158.1034,0,0,0,0.2398208,0.1596695,0.151686,0,0,2.737587,2.089861,0.08015133,0,0.08015133,3.478947,57.98234,0.03587358,0.1668546,0.1918567,0,2.329682
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,0.4893025,0.4893025,0,0,0,0.4893025,93.81992,0,0,0,0.4590631,0.5150552,0.4893025,0,0,2.657435,2.161997,0,0.05599207,-0.05599207,3.419926,56.99866,0.03587358,0.5382327,0.3672505,0,2.62106
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.2939828,0.2939828,0,-1,0,0.2939828,303.4102,0,0,0,0.8919736,0.3094555,0.2939828,0,0,2.719649,2.106005,0.582518,0,0.582518,3.972552,66.20906,0.03585039,0.323381,0.7135788,0,2.997978
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.2939972,0.2939972,0,0,0,0.2939972,538.924,0,0,0,1.584422,0.3094707,0.2939972,0,0,2.137131,2.630271,1.274951,0,1.274951,5.182076,86.36776,0.03579976,0.3233969,1.267537,0,4.214693
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.1321106,0.1321106,0,0,0,0.1321106,1475.977,0.9486779,0,0,1.949922,0.1390637,0.1321106,0,0,0.8621802,3.777727,0.8621802,0,0.8621802,6.000012,100,0.0357656,0.1453216,1.559937,0,5.727649
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.09519805,0.09519805,0,0,0,0.09519805,1390.799,1.223805,0,0,1.324013,0.1002085,0.09519805,0,0,0,4.553689,0,0,0,6.000012,100,0.0357656,0.1047179,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.2636483,0.2636483,0,0,0,0.2636483,375.6155,0.7127795,0,0,0.9903041,0.2775246,0.2636483,0,0,0,4.553689,0,0,0,6.000012,100,0.0357656,0.2900132,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0357656,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,0.5179513,0.5179513,0,0,0,0.5179513,187.9479,0.4282666,0,0,0.9734786,0.5452119,0.5179513,0,0,0,4.553689,0,0,0,6.000012,100,0.0357656,0.5697464,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,0.6196771,0.6196771,0,0,0,0.6196771,89.93015,0.0000000000000001110223,0,0,0.5572766,0.6522917,0.6196771,0,0,0,4.553689,0,0.09501515,-0.09501515,5.899857,98.33076,0.0357656,0.6816449,0.4458213,0,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.1475524,0.1475524,0,0,0,0.1475524,97.16759,0,0,0,0.1433731,0.1553183,0.1475524,0,0,0.1055724,4.458674,0,0.01194521,-0.01194521,5.887266,98.1209,0.0357656,0.1623076,0.1146985,0,4.602047
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.3451568,0.3451568,0,0,0,0.3451568,0,0,0.00000000000000005551115,0,0,0.363323,0.3451568,0,0,0.1188448,4.446729,0,0.363323,-0.363323,5.50429,91.73798,0.0357656,0.3796725,0,0,4.446729
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,0.4161723,0.4161723,0,-1,0,0.4161723,0,0,0.00000000000000005551115,0,0,0.4380761,0.4161723,0,0,0.5225371,4.083405,0,0.4380761,-0.4380761,5.042517,84.04179,0.0357656,0.4577895,0,0,4.083405
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,0.8544261,0.8544261,0,-1,0,0.8544261,0,0,0.0000000000000001110223,0,0,0.8993959,0.8544261,0,0,1.009288,3.645329,0,0.8993959,-0.8993959,4.094471,68.24104,0.0357656,0.9398687,0,0,3.645329
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,0.4763735,0.4763735,0,-1,0,0.4763735,0,0,0,0,0,0.5014458,0.4763735,0,0,2.008617,2.745934,0,0.5014458,-0.5014458,3.5659,59.43155,0.0357656,0.5240108,0,0,2.745934
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.1314612,0.1314612,0,-1,0,0.1314612,0,0,0,0,0,0.1383802,0.1314612,0,0,2.565779,2.244488,0,0.1383802,-0.1383802,3.420035,57.00047,0.0357656,0.1446073,0,0,2.244488
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.03340414,0.03340414,0,-1,0,0.03340414,0,0,0.000000000000000006938894,0,0,0.03516226,0.03340414,0,0,2.719535,2.106108,0,0.03516226,-0.03516226,3.382971,56.38273,0.0357656,0.03674456,0,0,2.106108
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.758604,2.070946,0,0,0,3.382971,56.38273,0.0357656,0,0,0,2.070946
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.758604,2.070946,0,0,0,3.382971,56.38273,0.0357656,0,0,0,2.070946
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.05564886,0.05564886,0,-1,0,0.05564886,0,0,0.000000000000000006938894,0,0,0.05857775,0.05564886,0,0,2.758604,2.070946,0,0.05857775,-0.05857775,3.321224,55.35363,0.0357656,0.06121375,0,0,2.070946
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.05359384,0.05359384,0,-1,0,0.05359384,0,0,0.000000000000000006938894,0,0,0.05641457,0.05359384,0,0,2.82369,2.012368,0,0.05641457,-0.05641457,3.261758,54.36253,0.0357656,0.05895323,0,0,2.012368
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.0551662,0.0551662,0,-1,0,0.0551662,0,0,0.000000000000000006938894,0,0,0.05806968,0.0551662,0,0,2.886373,1.955953,0,0.05806968,-0.05806968,3.200547,53.34235,0.0357656,0.06068281,0,0,1.955953
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.08688912,0.08688912,0,0,0,0.08688912,0,0,0,0,0,0.09146222,0.08688912,0,0,2.950895,1.897883,0,0.09146222,-0.09146222,3.104137,51.73552,0.0357656,0.09557803,0,0,1.897883
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,3.05252,1.806421,0.04979978,0,0.04979978,3.151382,52.52292,0.03576363,0,0.03983982,0,1.856221
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.1531181,0.1531181,0,0,0,0.1531181,143.1477,0,0,0,0.2191851,0.1611769,0.1531181,0,0,3.00272,1.851241,0.05800812,0,0.05800812,3.206413,53.44011,0.03576133,0.1684299,0.1753481,0,2.070426
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.1341899,0.1341899,0,0,0,0.1341899,425.288,0,0,0,0.5706937,0.1412525,0.1341899,0,0,2.944712,1.903448,0.4294411,0,0.4294411,3.613817,60.23016,0.03574435,0.1476089,0.4565549,0,2.474142
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.335998,0.335998,0,-1,0,0.335998,100.5579,0,0,0,0.3378724,0.3536821,0.335998,0,0,2.515271,2.289945,0,0.01580965,-0.01580965,3.597152,59.95241,0.03574435,0.3695978,0.2702979,0,2.627818
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.1131461,0.1131461,0,0,0,0.1131461,224.7071,0,0,0,0.2542473,0.1191012,0.1131461,0,0,2.532837,2.274136,0.1351462,0,0.1351462,3.725363,62.08926,0.035739,0.1244607,0.2033978,0,2.528383
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,0.8524778,0.8524778,0,0,0,0.8524778,26.61368,0,0,0,0.2268758,0.8973451,0.8524778,0,0,2.397691,2.395767,0,0.6704693,-0.6704693,3.018626,50.31033,0.035739,0.9377257,0.1815006,0,2.622643
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.157821,0.157821,0,0,0,0.157821,265.4182,0,0,0,0.4188859,0.1661274,0.157821,0,0,3.142657,1.725298,0.2527584,0,0.2527584,3.258414,54.30679,0.03572902,0.1736031,0.3351087,0,2.144184
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,0.3835897,0.3835897,0,0,0,0.3835897,212.322,0,0,0,0.8144453,0.4037786,0.3835897,0,0,2.889898,1.95278,0.4106667,0,0.4106667,3.648006,60.79998,0.0357128,0.4219487,0.6515563,0,2.767226
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.08294307,0.08294307,0,-1,0,0.08294307,377.8311,0,0,0,0.3133847,0.0873085,0.08294307,0,0,2.479232,2.32238,0.2260763,0,0.2260763,3.862481,64.37456,0.03570388,0.09123738,0.2507078,0,2.635765
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.06410771,0.06410771,0,0,0,0.06410771,78.62228,0,0,0,0.05040294,0.06748179,0.06410771,0,0,2.253155,2.525849,0,0.01707885,-0.01707885,3.844478,64.07451,0.03570388,0.07051848,0.04032236,0,2.576252
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,0.5103754,0.5103754,0,0,0,0.5103754,3.998577,0,0,0,0.02040776,0.5372373,0.5103754,0,0,2.272132,2.50877,0,0.5168296,-0.5168296,3.299692,54.99476,0.03570388,0.561413,0.01632621,0,2.529178
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,2.846387,1.991941,0.06730751,0,0.06730751,3.363546,56.05898,0.03570123,0,0.05384601,0,2.059248
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,1.37768,1.37768,0.425,0,0.172125,1.37768,0,0,0.0000000000000002220446,0,0,1.002821,0.9526803,0,0,2.779079,2.052517,0,1.002821,-1.002821,2.306479,38.44124,0.03570123,1.515448,0,1.7,2.052517
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.05218892,0.05218892,0,-1,0,0.05218892,0,0,0.000000000000000006938894,0,0,0.0549357,0.05218892,0,0,3.893326,1.049696,0,0.0549357,-0.0549357,2.248572,37.47612,0.03570123,0.05740781,0,0,1.049696
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.01026265,0.01026265,0,-1,0,0.01026265,0,0,0,0,0,0.01080279,0.01026265,0,0,3.954365,0.9947603,0,0.01080279,-0.01080279,2.237185,37.28633,0.03570123,0.01128891,0,0,0.9947603
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.2452733,0.2452733,0,-1,0,0.2452733,0,0,0,0,0,0.2581824,0.2452733,0,0,3.966368,0.9839575,0,0.2581824,-0.2581824,1.965037,32.75054,0.03570123,0.2698006,0,0,0.9839575
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.1684022,0.1684022,0,-1,0,0.1684022,0,0,0.00000000000000002775558,0,0,0.1772655,0.1684022,0,0,4.253238,0.7257751,0,0.1772655,-0.1772655,1.778182,29.63631,0.03570123,0.1852425,0,0,0.7257751
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.2226298,0.2226298,0,-1,0,0.2226298,0,0,0.00000000000000002775558,0,0,0.2343471,0.2226298,0,0,4.450199,0.5485096,0,0.2343471,-0.2343471,1.531159,25.51926,0.03570123,0.2448928,0,0,0.5485096
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.710585,0.3141624,0,0,0,1.531159,25.51926,0.03570123,0,0,0,0.3141624
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.0938858,0.0938858,0,-1,0,0.0938858,0,0,0.00000000000000001387779,0,0,0.09882716,0.0938858,0,0,4.710585,0.3141624,0,0.09882716,-0.09882716,1.426986,23.78305,0.03570123,0.1032744,0,0,0.3141624
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.03958702,0.03958702,0,-1,0,0.03958702,0,0,0.000000000000000006938894,0,0,0.04167055,0.03958702,0,0,4.820393,0.2153353,0,0.04167055,-0.04167055,1.383061,23.05097,0.03570123,0.04354573,0,0,0.2153353
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.0009791274,0.0009791274,0,-1,0,0.0009791274,0,0,0.0000000000000000002168404,0,0,0.00103066,0.0009791274,0,0,4.866693,0.1736647,0,0.00103066,-0.00103066,1.381975,23.03287,0.03570123,0.00107704,0,0,0.1736647
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.07066933,0.07066933,0,-1,0,0.07066933,0,0,0,0,0,0.07438877,0.07066933,0,0,4.867839,0.1726341,0,0.07438877,-0.07438877,1.303562,21.72599,0.03570123,0.07773627,0,0,0.1726341
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.04289034,0.04289034,0,0,0,0.04289034,0,0,0,0,0,0.04514773,0.04289034,0,0,4.950493,0.09824531,0,0.04514773,-0.04514773,1.255972,20.93283,0.03570123,0.04717937,0,0,0.09824531
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.1336904,0.1336904,1.586322,0,0.4891659,0.1336904,66.78821,0.0000000000000002220446,0,0,0.08928941,0,0,1.452632,1.38,5.000657,0.05309758,1.469289,0,1.469289,2.649863,44.16429,0.03603191,0.1470594,0.07143153,1.7,0.142387
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,0.3854575,0.3854575,1.7,0,0.5202,0.3854575,76.15066,0.0000000000000002220446,0,0,0.2935284,0,0,1.314543,1.248815,3.531368,1.375458,1.542344,0,1.542344,4.113058,68.55083,0.03639656,0.4240032,0.2348228,1.7,1.668986
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.333158,0,0.4200521,0,0,0,0,0,0.7225238,0,0,1.333158,1.2665,1.989024,2.763567,1.989024,0,1.989024,6.000012,100,0.03661967,0,0.578019,1.7,3.486091
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,0.5743816,0.5743816,0,-1,0,0.5743816,132.2027,0.1547355,0,0,0.7593478,0.6046123,0.5743816,0,0,0,4.553689,0,0,0,6.000012,100,0.03661967,0.6318198,0.6074782,0,5.313037
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.1228789,0.1228789,0,0,0,0.1228789,876.377,0.9475361,0,0,1.076882,0.1293462,0.1228789,0,0,0,4.553689,0,0,0,6.000012,100,0.03661967,0.1351668,0.8615059,0,5.630571
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,0.764975,0.764975,0,0,0,0.764975,165.415,0.4601468,0,0,1.265384,0.8052368,0.764975,0,0,0,4.553689,0,0,0,6.000012,100,0.03661967,0.8414725,1.012307,0,5.819073
