Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,0.5843423,0.5843423,0,0,0,0.5843423,173.9923,0.4016137,0,0,1.016711,0.6150972,0.5843423,0,0,0,4.553689,0,0,0,6.000012,100,0.03661967,0.6427765,0.8133687,0,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.1714356,0.1714356,0,0,0,0.1714356,461.842,0.6113032,0,0,0.7917617,0.1804585,0.1714356,0,0,0,4.553689,0,0,0,6.000012,100,0.03661967,0.1885792,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.2887655,0.2887655,0,-1,0,0.2887655,128.6973,0.06766979,0,0,0.3716335,0.3039638,0.2887655,0,0,0,4.553689,0,0,0,6.000012,100,0.03661967,0.3176421,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,0.7219849,0.7219849,0,0,0,0.7219849,45.85284,0,0,0,0.3310506,0.7599841,0.7219849,0,0,0,4.553689,0,0.4289335,-0.4289335,5.547876,92.46442,0.03661967,0.7941834,0.2648405,0,4.884739
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.2062124,0.2062124,0,0,0,0.2062124,184.5082,0,0,0,0.3804788,0.2170657,0.2062124,0,0,0.4765928,4.124755,0.1634131,0,0.1634131,5.702904,95.0482,0.0366131,0.2268337,0.3043831,0,4.505234
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,0.5564448,0.5564448,0,0,0,0.5564448,29.63641,0,0.0000000000000001110223,0,0.1649103,0.5857314,0.5564448,0,0,0.3131797,4.271827,0,0.4208212,-0.4208212,5.259319,87.65514,0.0366131,0.6120893,0.1319282,0,4.436738
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.2463073,0.2463073,0,0,0,0.2463073,0,0,0.00000000000000002775558,0,0,0.2592708,0.2463073,0,0,0.7807587,3.851006,0,0.2592708,-0.2592708,4.986024,83.10023,0.0366131,0.270938,0,0,3.851006
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,0.5473539,0.5473539,0,-1,0,0.5473539,0,0,0.0000000000000001110223,0,0,0.576162,0.5473539,0,0,1.068837,3.591735,0,0.576162,-0.576162,4.378695,72.97812,0.0366131,0.6020893,0,0,3.591735
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.709018,3.015573,0,0,0,4.378695,72.97812,0.0366131,0,0,0,3.015573
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.709018,3.015573,0,0,0,4.378695,72.97812,0.0366131,0,0,0,3.015573
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.007042743,0.007042743,0,-1,0,0.007042743,0,0,0.0000000000000000008673617,0,0,0.007413413,0.007042743,0,0,1.709018,3.015573,0,0.007413413,-0.007413413,4.370881,72.84788,0.0366131,0.007747017,0,0,3.015573
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.08417069,0.08417069,0,-1,0,0.08417069,0,0,0.00000000000000001387779,0,0,0.08860072,0.08417069,0,0,1.717255,3.00816,0,0.08860072,-0.08860072,4.277488,71.29132,0.0366131,0.09258776,0,0,3.00816
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.04904571,0.04904571,0,-1,0,0.04904571,0,0,0,0,0,0.05162707,0.04904571,0,0,1.8157,2.919559,0,0.05162707,-0.05162707,4.223068,70.38433,0.0366131,0.05395028,0,0,2.919559
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.873063,2.867932,0,0,0,4.223068,70.38433,0.0366131,0,0,0,2.867932
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.873063,2.867932,0,0,0,4.223068,70.38433,0.0366131,0,0,0,2.867932
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.1110657,0.1110657,0,-1,0,0.1110657,0,0,0.00000000000000001387779,0,0,0.1169112,0.1110657,0,0,1.873063,2.867932,0,0.1169112,-0.1169112,4.099833,68.33041,0.0366131,0.1221722,0,0,2.867932
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.002964,2.751021,0,0,0,4.099833,68.33041,0.0366131,0,0,0,2.751021
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.02019633,0.02019633,0,0,0,0.02019633,0,0,0.000000000000000003469447,0,0,0.02125929,0.02019633,0,0,2.002964,2.751021,0,0.02125929,-0.02125929,4.077424,67.95692,0.0366131,0.02221596,0,0,2.751021
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.1122647,0.1122647,0,0,0,0.1122647,156.2546,0,0,0,0.1754187,0.1181734,0.1122647,0,0,2.026586,2.729762,0.05724536,0,0.05724536,4.131732,68.86205,0.0366108,0.1234912,0.140335,0,2.90518
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.3280506,0.3280506,0,0,0,0.3280506,136.4481,0,0,0,0.4476189,0.3453164,0.3280506,0,0,1.969341,2.781282,0.1023025,0,0.1023025,4.228784,70.47959,0.03660669,0.3608557,0.3580951,0,3.228901
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.0956041,0.0956041,0,0,0,0.0956041,971.0031,0,0,0,0.9283189,0.1006359,0.0956041,0,0,1.867038,2.873355,0.8276829,0,0.8276829,5.013993,83.56638,0.03657344,0.1051645,0.742655,0,3.801673
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,0.5001997,0.5001997,0,-1,0,0.5001997,254.1746,0,0,0,1.271381,0.526526,0.5001997,0,0,1.039355,3.618269,0.7448547,0,0.7448547,5.720624,95.34354,0.03654357,0.5502197,1.017105,0,4.88965
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.1208514,0.1208514,0,0,0,0.1208514,1392.65,1.261324,0,0,1.683037,0.127212,0.1208514,0,0,0.2945005,4.288639,0.2945005,0,0.2945005,6.000012,100,0.03653178,0.1329365,1.346429,0,5.971675
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.2935033,0.2935033,0,0,0,0.2935033,717.8186,1.797871,0,0,2.106821,0.3089508,0.2935033,0,0,0,4.553689,0,0,0,6.000012,100,0.03653178,0.3228536,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,0.488427,0.488427,0,0,0,0.488427,444.5585,1.65721,0,0,2.171344,0.5141337,0.488427,0,0,0,4.553689,0,0,0,6.000012,100,0.03653178,0.5372697,1.737075,0,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,0.4583951,0.4583951,0,0,0,0.4583951,417.4009,1.430824,0,0,1.913345,0.4825211,0.4583951,0,0,0,4.553689,0,0,0,6.000012,100,0.03653178,0.5042346,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03653178,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.3488369,0.3488369,0,0,0,0.3488369,379.6923,0.9573101,0,0,1.324507,0.3671968,0.3488369,0,0,0,4.553689,0,0,0,6.000012,100,0.03653178,0.3837206,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,0.6044707,0.6044707,0,0,0,0.6044707,126.7903,0.1301253,0,0,0.7664104,0.636285,0.6044707,0,0,0,4.553689,0,0,0,6.000012,100,0.03653178,0.6649178,0.6131282,0,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,0.3945906,0.3945906,0,0,0,0.3945906,94.26936,0,0,0,0.371978,0.4153585,0.3945906,0,0,0,4.553689,0,0.04338048,-0.04338048,5.954285,99.23788,0.03653178,0.4340497,0.2975824,0,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,1.459186,1.459186,0.425,0,0.172125,1.459186,0,0,0.0000000000000002220446,0,0,1.088617,1.034186,0,0,0.04820053,4.510308,0,1.088617,-1.088617,4.806782,80.11287,0.03653178,1.605105,0,1.7,4.510308
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,0.4636835,0.4636835,0,-1,0,0.4636835,0,0,0.00000000000000005551115,0,0,0.4880879,0.4636835,0,0,1.257775,3.421692,0,0.4880879,-0.4880879,4.292292,71.53806,0.03653178,0.5100518,0,0,3.421692
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,1.082582,1.082582,0,-1,0,1.082582,0,0,0.0000000000000002220446,0,0,1.13956,1.082582,0,0,1.800095,2.933604,0,1.13956,-1.13956,3.09109,51.51807,0.03653178,1.190841,0,0,2.933604
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.1459337,0.1459337,0,-1,0,0.1459337,0,0,0.00000000000000002775558,0,0,0.1536144,0.1459337,0,0,3.066273,1.794043,0,0.1536144,-0.1536144,2.929166,48.81934,0.03653178,0.1605271,0,0,1.794043
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.09936586,0.09936586,0,-1,0,0.09936586,0,0,0.00000000000000001387779,0,0,0.1045956,0.09936586,0,0,3.236956,1.640429,0,0.1045956,-0.1045956,2.818913,46.98178,0.03653178,0.1093024,0,0,1.640429
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.04071987,0.04071987,0,-1,0,0.04071987,0,0,0.000000000000000006938894,0,0,0.04286302,0.04071987,0,0,3.353173,1.535833,0,0.04286302,-0.04286302,2.773731,46.22876,0.03653178,0.04479186,0,0,1.535833
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.1387027,0.1387027,0,-1,0,0.1387027,0,0,0,0,0,0.1460028,0.1387027,0,0,3.400799,1.49297,0,0.1460028,-0.1460028,2.619831,43.66376,0.03653178,0.152573,0,0,1.49297
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.08079144,0.08079144,0,-1,0,0.08079144,0,0,0.00000000000000001387779,0,0,0.08504362,0.08079144,0,0,3.563024,1.346967,0,0.08504362,-0.08504362,2.530187,42.1697,0.03653178,0.08887058,0,0,1.346967
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.05626154,0.05626154,0,-1,0,0.05626154,0,0,0,0,0,0.05922268,0.05626154,0,0,3.657517,1.261924,0,0.05922268,-0.05922268,2.467761,41.12926,0.03653178,0.0618877,0,0,1.261924
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.01976878,0.01976878,0,-1,0,0.01976878,0,0,0.000000000000000003469447,0,0,0.02080924,0.01976878,0,0,3.72332,1.202701,0,0.02080924,-0.02080924,2.445826,40.76368,0.03653178,0.02174565,0,0,1.202701
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.1288084,0.1288084,0,-1,0,0.1288084,0,0,0.00000000000000002775558,0,0,0.1355878,0.1288084,0,0,3.746441,1.181892,0,0.1355878,-0.1355878,2.302904,38.38165,0.03653178,0.1416893,0,0,1.181892
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.0307293,0.0307293,0,0,0,0.0307293,0,0,0.000000000000000006938894,0,0,0.03234663,0.0307293,0,0,3.897094,1.046304,0,0.03234663,-0.03234663,2.268807,37.81338,0.03653178,0.03380223,0,0,1.046304
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.1111766,0.1111766,0,0,0,0.1111766,0,0,0.00000000000000001387779,0,0,0.1170279,0.1111766,0,0,3.933035,1.013957,0,0.1170279,-0.1170279,2.145449,35.75741,0.03653178,0.1222942,0,0,1.013957
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,4.063066,0.8969294,0.5357756,0,0.5357756,2.65373,44.22875,0.03651034,0,0.4286205,0,1.432705
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,0.5241817,0.5241817,0,0,0,0.5241817,209.9087,0,0,0,1.100303,0.5517702,0.5241817,0,0,3.52729,1.379128,0.5485328,0,0.5485328,3.174114,52.9018,0.03648841,0.5765998,0.8802424,0,2.47943
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,0.5739154,0.5739154,0,-1,0,0.5739154,235.0925,0,0,0,1.349232,0.6041215,0.5739154,0,0,2.978758,1.872807,0.7451104,0,0.7451104,3.880988,64.68301,0.03645867,0.6313069,1.079386,0,3.222039
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,0.4968549,0.4968549,0,0,0,0.4968549,325.9284,0,0,0,1.619391,0.5230052,0.4968549,0,0,2.233647,2.543406,1.096386,0,1.096386,4.921112,82.01836,0.036415,0.5465404,1.295513,0,4.162798
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.09290515,0.09290515,0,0,0,0.09290515,2136.391,0.7497609,0,0,1.984817,0.09779489,0.09290515,0,0,1.137261,3.530154,1.137261,0,1.137261,6.000012,100,0.03636981,0.1021957,1.587854,0,5.514971
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.3528055,0.3528055,0,0,0,0.3528055,477.3869,1.312873,0,0,1.684247,0.3713742,0.3528055,0,0,0,4.553689,0,0,0,6.000012,100,0.03636981,0.388086,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03636981,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.1911751,0.1911751,0,-1,0,0.1911751,784.7771,1.299061,0,0,1.500298,0.2012369,0.1911751,0,0,0,4.553689,0,0,0,6.000012,100,0.03636981,0.2102926,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.2851708,0.2851708,0,0,0,0.2851708,451.2148,0.9865533,0,0,1.286733,0.3001798,0.2851708,0,0,0,4.553689,0,0,0,6.000012,100,0.03636981,0.3136879,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,0.4233126,0.4233126,0,0,0,0.4233126,166.8132,0.260549,0,0,0.7061412,0.4455922,0.4233126,0,0,0,4.553689,0,0,0,6.000012,100,0.03636981,0.4656439,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,0.3826112,0.3826112,0,0,0,0.3826112,73.02872,0,0,0,0.279416,0.4027486,0.3826112,0,0,0,4.553689,0,0.1233326,-0.1233326,5.870008,97.83327,0.03636981,0.4208723,0.2235328,0,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.1628653,0.1628653,0,0,0,0.1628653,0,0,0.00000000000000002775558,0,0,0.1714371,0.1628653,0,0,0.1370362,4.430357,0,0.1714371,-0.1714371,5.689297,94.82143,0.03636981,0.1791518,0,0,4.430357
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.0430611,0.0430611,0,-1,0,0.0430611,0,0,0.000000000000000006938894,0,0,0.04532747,0.0430611,0,0,0.3275219,4.258919,0,0.04532747,-0.04532747,5.641518,94.02512,0.03636981,0.04736721,0,0,4.258919
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,0.4974866,0.4974866,0,-1,0,0.4974866,0,0,0.00000000000000005551115,0,0,0.5236701,0.4974866,0,0,0.3778858,4.213592,0,0.5236701,-0.5236701,5.089521,84.82519,0.03636981,0.5472352,0,0,4.213592
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,0.5678455,0.5678455,0,-1,0,0.5678455,0,0,0,0,0,0.5977321,0.5678455,0,0,0.9597414,3.689922,0,0.5977321,-0.5977321,4.459456,74.32413,0.03636981,0.6246301,0,0,3.689922
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.08855535,0.08855535,0,-1,0,0.08855535,0,0,0,0,0,0.09321616,0.08855535,0,0,1.623888,3.09219,0,0.09321616,-0.09321616,4.361198,72.68649,0.03636981,0.09741089,0,0,3.09219
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.06199428,0.06199428,0,-1,0,0.06199428,0,0,0.000000000000000006938894,0,0,0.06525713,0.06199428,0,0,1.727462,2.998973,0,0.06525713,-0.06525713,4.292411,71.54004,0.03636981,0.0681937,0,0,2.998973
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.06848173,0.06848173,0,-1,0,0.06848173,0,0,0,0,0,0.07208603,0.06848173,0,0,1.79997,2.933716,0,0.07208603,-0.07208603,4.216425,70.27362,0.03636981,0.0753299,0,0,2.933716
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.0804873,0.0804873,0,-1,0,0.0804873,0,0,0,0,0,0.08472347,0.0804873,0,0,1.880065,2.86163,0,0.08472347,-0.08472347,4.127119,68.78518,0.03636981,0.08853602,0,0,2.86163
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.03547327,0.03547327,0,-1,0,0.03547327,0,0,0.000000000000000006938894,0,0,0.03734028,0.03547327,0,0,1.974202,2.776907,0,0.03734028,-0.03734028,4.087759,68.12918,0.03636981,0.03902059,0,0,2.776907
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.015692,2.739567,0,0,0,4.087759,68.12918,0.03636981,0,0,0,2.739567
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.015692,2.739567,0,0,0,4.087759,68.12918,0.03636981,0,0,0,2.739567
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.06013495,0.06013495,0,0,0,0.06013495,0,0,0.000000000000000006938894,0,0,0.06329995,0.06013495,0,0,2.015692,2.739567,0,0.06329995,-0.06329995,4.021035,67.01711,0.03636981,0.06614845,0,0,2.739567
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.04456074,0.04456074,0,0,0,0.04456074,0,0,0.000000000000000006938894,0,0,0.04690604,0.04456074,0,0,2.086025,2.676266,0,0.04690604,-0.04690604,3.971592,66.19306,0.03636981,0.04901681,0,0,2.676266
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,2.138143,2.62936,0.2507402,0,0.2507402,4.209465,70.15761,0.03635987,0,0.2005922,0,2.880101
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.1496211,0.1496211,0,0,0,0.1496211,365.1348,0,0,0,0.5463188,0.1574959,0.1496211,0,0,1.887403,2.855027,0.3888229,0,0.3888229,4.578334,76.30542,0.03634445,0.1645833,0.437055,0,3.401345
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,0.7154282,0.7154282,0,-1,0,0.7154282,61.86571,0,0,0,0.4426048,0.7530823,0.7154282,0,0,1.49858,3.204967,0,0.3104776,-0.3104776,4.251062,70.8509,0.03634445,0.786971,0.3540838,0,3.647572
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,0.8044696,0.8044696,0,0,0,0.8044696,65.25221,0,0.0000000000000001110223,0,0.5249342,0.8468101,0.8044696,0,0,1.843555,2.89449,0,0.3218759,-0.3218759,3.911775,65.19613,0.03634445,0.8849165,0.4199474,0,3.419424
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.007722319,0.007722319,0,0,0,0.007722319,13889.39,0,0,0,1.072583,0.008128757,0.007722319,0,0,2.201195,2.572614,1.064454,0,1.064454,4.921606,82.0266,0.03630231,0.008494551,0.8580666,0,3.645197
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,1.008713,1.008713,0,0,0,1.008713,165.7996,0,0,0,1.672441,1.061803,1.008713,0,0,1.13674,3.530623,0.6106386,0,0.6106386,5.500908,91.68162,0.03627818,1.109584,1.337953,0,5.203064
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,0.3766493,0.3766493,0,0,0,0.3766493,443.0079,0.7460118,0,0,1.668586,0.396473,0.3766493,0,0,0.5261015,4.080198,0.5261015,0,0.5261015,6.000012,100,0.03625742,0.4143143,1.334869,0,5.748784
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.2600427,0.2600427,0,-1,0,0.2600427,464.5285,0.9342432,0,0,1.207972,0.2737291,0.2600427,0,0,0,4.553689,0,0,0,6.000012,100,0.03625742,0.2860469,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.2034218,0.2034218,0,0,0,0.2034218,465.1796,0.7321486,0,0,0.9462769,0.2141283,0.2034218,0,0,0,4.553689,0,0,0,6.000012,100,0.03625742,0.223764,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,0.5825115,0.5825115,0,0,0,0.5825115,133.8303,0.166407,0,0,0.7795771,0.6131701,0.5825115,0,0,0,4.553689,0,0,0,6.000012,100,0.03625742,0.6407627,0.6236616,0,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03625742,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.1196522,0.1196522,0,0,0,0.1196522,0,0,0.00000000000000001387779,0,0,0.1259497,0.1196522,0,0,0,4.553689,0,0.1259497,-0.1259497,5.867249,97.78729,0.03625742,0.1316175,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.2788238,0.2788238,0,-1,0,0.2788238,0,0,0,0,0,0.2934987,0.2788238,0,0,0.1399441,4.427739,0,0.2934987,-0.2934987,5.557875,92.63106,0.03625742,0.3067061,0,0,4.427739
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.2400786,0.2400786,0,-1,0,0.2400786,0,0,0.00000000000000002775558,0,0,0.2527143,0.2400786,0,0,0.4660538,4.134241,0,0.2527143,-0.2527143,5.29149,88.19133,0.03625742,0.2640865,0,0,4.134241
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,0.5096176,0.5096176,0,-1,0,0.5096176,0,0,0.0000000000000001110223,0,0,0.5364396,0.5096176,0,0,0.7468475,3.881526,0,0.5364396,-0.5364396,4.726033,78.76707,0.03625742,0.5605794,0,0,3.881526
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.06790826,0.06790826,0,-1,0,0.06790826,0,0,0,0,0,0.07148238,0.06790826,0,0,1.342891,3.345087,0,0.07148238,-0.07148238,4.650684,77.51125,0.03625742,0.07469908,0,0,3.345087
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.04502271,0.04502271,0,-1,0,0.04502271,0,0,0,0,0,0.04739233,0.04502271,0,0,1.422316,3.273604,0,0.04739233,-0.04739233,4.600729,76.67865,0.03625742,0.04952499,0,0,3.273604
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.001412087,0.001412087,0,-1,0,0.001412087,0,0,0,0,0,0.001486408,0.001412087,0,0,1.474975,3.226212,0,0.001486408,-0.001486408,4.599162,76.65254,0.03625742,0.001553296,0,0,3.226212
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.08524293,0.08524293,0,-1,0,0.08524293,0,0,0,0,0,0.08972941,0.08524293,0,0,1.476626,3.224725,0,0.08972941,-0.08972941,4.504579,75.07616,0.03625742,0.09376723,0,0,3.224725
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.04780339,0.04780339,0,-1,0,0.04780339,0,0,0.000000000000000006938894,0,0,0.05031936,0.04780339,0,0,1.576325,3.134996,0,0.05031936,-0.05031936,4.451537,74.19214,0.03625742,0.05258373,0,0,3.134996
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.632236,3.084677,0,0,0,4.451537,74.19214,0.03625742,0,0,0,3.084677
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.632236,3.084677,0,0,0,4.451537,74.19214,0.03625742,0,0,0,3.084677
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.01867623,0.01867623,0,0,0,0.01867623,0,0,0.000000000000000003469447,0,0,0.01965919,0.01867623,0,0,1.632236,3.084677,0,0.01965919,-0.01965919,4.430815,73.84676,0.03625742,0.02054385,0,0,3.084677
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.07731981,0.07731981,0,0,0,0.07731981,0,0,0.00000000000000001387779,0,0,0.08138927,0.07731981,0,0,1.654079,3.065017,0,0.08138927,-0.08138927,4.345023,72.4169,0.03625742,0.08505179,0,0,3.065017
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.1979991,0.1979991,0,0,0,0.1979991,271.5071,0,0,0,0.5375817,0.2084201,0.1979991,0,0,1.744512,2.983628,0.3291616,0,0.3291616,4.657293,77.62139,0.03624444,0.217799,0.4300654,0,3.52121
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,0.5160601,0.5160601,0,0,0,0.5160601,197.3917,0,0,0,1.01866,0.5432211,0.5160601,0,0,1.41535,3.279874,0.4754385,0,0.4754385,5.108334,85.13872,0.03622572,0.5676661,0.8149278,0,4.298533
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,0.3889809,0,0,1.328893,0,0,0,0,0.9399118,3.707768,0.9399118,0,0.9399118,6.000012,100,0.03618875,0,1.063114,0,5.036661
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03618875,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,0.4430877,0.4430877,0,0,0,0.4430877,464.2311,1.590543,0,0,2.056951,0.4664081,0.4430877,0,0,0,4.553689,0,0,0,6.000012,100,0.03618875,0.4873965,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03618875,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,0.3889489,0.3889489,0,0,0,0.3889489,530.3729,1.65346,0,0,2.06288,0.4094199,0.3889489,0,0,0,4.553689,0,0,0,6.000012,100,0.03618875,0.4278438,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,0.5903793,0.5903793,0,-1,0,0.5903793,299.7285,1.148083,0,0,1.769535,0.6214519,0.5903793,0,0,0,4.553689,0,0,0,6.000012,100,0.03618875,0.6494173,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03618875,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,0.5846641,0.5846641,0,0,0,0.5846641,146.0374,0.2383924,0,0,0.8538283,0.6154359,0.5846641,0,0,0,4.553689,0,0,0,6.000012,100,0.03618875,0.6431305,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.07348452,0.07348452,0,0,0,0.07348452,401.6494,0.217798,0,0,0.2951501,0.07735213,0.07348452,0,0,0,4.553689,0,0,0,6.000012,100,0.03618875,0.08083297,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,0.6473438,0.6473438,0,0,0,0.6473438,0,0,0.0000000000000001110223,0,0,0.6814145,0.6473438,0,0,0,4.553689,0,0.6814145,-0.6814145,5.281738,88.02879,0.03618875,0.7120782,0,0,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,0.7889218,0.7889218,0,-1,0,0.7889218,0,0,0.0000000000000001110223,0,0,0.830444,0.7889218,0,0,0.7571272,3.872274,0,0.830444,-0.830444,4.406373,73.43941,0.03618875,0.8678141,0,0,3.872274
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,0.6068047,0.6068047,0,-1,0,0.6068047,0,0,0,0,0,0.6387417,0.6068047,0,0,1.679843,3.04183,0,0.6387417,-0.6387417,3.73308,62.21788,0.03618875,0.6674851,0,0,3.04183
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389556,2.403089,0,0,0,3.73308,62.21788,0.03618875,0,0,0,2.403089
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.1221467,0.1221467,0,-1,0,0.1221467,0,0,0.00000000000000001387779,0,0,0.1285754,0.1221467,0,0,2.389556,2.403089,0,0.1285754,-0.1285754,3.59755,59.95904,0.03618875,0.1343613,0,0,2.403089
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.03241754,0.03241754,0,-1,0,0.03241754,0,0,0,0,0,0.03412373,0.03241754,0,0,2.532418,2.274513,0,0.03412373,-0.03412373,3.56158,59.35955,0.03618875,0.0356593,0,0,2.274513
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.570333,2.240389,0,0,0,3.56158,59.35955,0.03618875,0,0,0,2.240389
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.07751431,0.07751431,0,-1,0,0.07751431,0,0,0,0,0,0.08159401,0.07751431,0,0,2.570333,2.240389,0,0.08159401,-0.08159401,3.475573,57.92609,0.03618875,0.08526574,0,0,2.240389
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.03670454,0.03670454,0,-1,0,0.03670454,0,0,0,0,0,0.03863636,0.03670454,0,0,2.660993,2.158795,0,0.03863636,-0.03863636,3.434846,57.24732,0.03618875,0.040375,0,0,2.158795
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.0378001,0.0378001,0,-1,0,0.0378001,0,0,0.000000000000000006938894,0,0,0.03978958,0.0378001,0,0,2.703922,2.120159,0,0.03978958,-0.03978958,3.392904,56.54829,0.03618875,0.04158011,0,0,2.120159
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.0326456,0.0326456,0,-1,0,0.0326456,0,0,0,0,0,0.03436379,0.0326456,0,0,2.748133,2.080369,0,0.03436379,-0.03436379,3.356682,55.94458,0.03618875,0.03591016,0,0,2.080369
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.786315,2.046006,0,0,0,3.356682,55.94458,0.03618875,0,0,0,2.046006
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.1251947,0.1251947,0,0,0,0.1251947,0,0,0.00000000000000002775558,0,0,0.1317839,0.1251947,0,0,2.786315,2.046006,0,0.1317839,-0.1317839,3.217769,53.62938,0.03618875,0.1377141,0,0,2.046006
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,2.932741,1.914222,0.5243461,0,0.5243461,3.715208,61.92001,0.03616816,0,0.4194768,0,2.438568
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,0.5808973,0.5808973,0,0,0,0.5808973,181.053,0,0,0,1.051732,0.6114709,0.5808973,0,0,2.408395,2.386133,0.4402611,0,0.4402611,4.132876,68.88113,0.03615089,0.6389871,0.8413856,0,3.437865
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,0.4336409,0.4336409,0,-1,0,0.4336409,343.9317,0,0,0,1.491429,0.4564641,0.4336409,0,0,1.968134,2.782368,1.034965,0,1.034965,5.11473,85.24532,0.03611035,0.477005,1.193143,0,4.273797
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.06167107,0.06167107,0,0,0,0.06167107,2518.245,0.554942,0,0,1.553028,0.06491692,0.06167107,0,0,0.9331695,3.713836,0.9331695,0,0.9331695,6.000012,100,0.03607388,0.06783818,1.242423,0,5.266865
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,0.4025537,0.4025537,0,0,0,0.4025537,520.2945,1.670724,0,0,2.094465,0.4237408,0.4025537,0,0,0,4.553689,0,0,0,6.000012,100,0.03607388,0.4428091,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.3562911,0.3562911,0,0,0,0.3562911,606.7408,1.786721,0,0,2.161764,0.3750433,0.3562911,0,0,0,4.553689,0,0,0,6.000012,100,0.03607388,0.3919203,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,0.6054139,0.6054139,0,0,0,0.6054139,340.1719,1.42217,0,0,2.059448,0.6372778,0.6054139,0,0,0,4.553689,0,0,0,6.000012,100,0.03607388,0.6659553,1.647559,0,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.1224574,0.1224574,0,-1,0,0.1224574,1465.012,1.665113,0,0,1.794015,0.1289025,0.1224574,0,0,0,4.553689,0,0,0,6.000012,100,0.03607388,0.1347031,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.3301876,0.3301876,0,0,0,0.3301876,393.2817,0.9510014,0,0,1.298567,0.3475659,0.3301876,0,0,0,4.553689,0,0,0,6.000012,100,0.03607388,0.3632063,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,0.4156929,0.4156929,0,0,0,0.4156929,199.662,0.3924093,0,0,0.8299807,0.4375715,0.4156929,0,0,0,4.553689,0,0,0,6.000012,100,0.03607388,0.4572622,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.1051398,0.1051398,0,0,0,0.1051398,303.2633,0.2081769,0,0,0.3188503,0.1106734,0.1051398,0,0,0,4.553689,0,0,0,6.000012,100,0.03607388,0.1156537,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03607388,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,0.366226,0.366226,0,-1,0,0.366226,0,0,0.00000000000000005551115,0,0,0.3855011,0.366226,0,0,0,4.553689,0,0.3855011,-0.3855011,5.593658,93.22745,0.03607388,0.4028486,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.2825233,0.2825233,0,-1,0,0.2825233,0,0,0.00000000000000005551115,0,0,0.297393,0.2825233,0,0,0.4283346,4.168188,0,0.297393,-0.297393,5.280179,88.0028,0.03607388,0.3107756,0,0,4.168188
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7587712,3.870795,0,0,0,5.280179,88.0028,0.03607388,0,0,0,3.870795
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.09864955,0.09864955,0,-1,0,0.09864955,0,0,0.00000000000000001387779,0,0,0.1038416,0.09864955,0,0,0.7587712,3.870795,0,0.1038416,-0.1038416,5.17072,86.17849,0.03607388,0.1085145,0,0,3.870795
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.01975867,0.01975867,0,-1,0,0.01975867,0,0,0.000000000000000003469447,0,0,0.0207986,0.01975867,0,0,0.8741508,3.766953,0,0.0207986,-0.0207986,5.148796,85.8131,0.03607388,0.02173454,0,0,3.766953
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.0565242,0.0565242,0,-1,0,0.0565242,0,0,0.000000000000000006938894,0,0,0.05949916,0.0565242,0,0,0.8972603,3.746155,0,0.05949916,-0.05949916,5.086079,84.76781,0.03607388,0.06217662,0,0,3.746155
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9633705,3.686656,0,0,0,5.086079,84.76781,0.03607388,0,0,0,3.686656
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.2499368,0.2499368,0,-1,0,0.2499368,0,0,0.00000000000000005551115,0,0,0.2630914,0.2499368,0,0,0.9633705,3.686656,0,0.2630914,-0.2630914,4.808756,80.14577,0.03607388,0.2749305,0,0,3.686656
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.1302701,0.1302701,0,-1,0,0.1302701,0,0,0.00000000000000002775558,0,0,0.1371265,0.1302701,0,0,1.255694,3.423564,0,0.1371265,-0.1371265,4.664212,77.73671,0.03607388,0.1432972,0,0,3.423564
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.05627668,0.05627668,0,-1,0,0.05627668,0,0,0.000000000000000006938894,0,0,0.05923861,0.05627668,0,0,1.408057,3.286438,0,0.05923861,-0.05923861,4.601769,76.69599,0.03607388,0.06190434,0,0,3.286438
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.1011787,0.1011787,0,0,0,0.1011787,0,0,0.00000000000000001387779,0,0,0.1065039,0.1011787,0,0,1.473878,3.227199,0,0.1065039,-0.1065039,4.489504,74.82491,0.03607388,0.1112966,0,0,3.227199
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.004106636,0.004106636,0,0,0,0.004106636,0,0,0.0000000000000000008673617,0,0,0.004322774,0.004106636,0,0,1.592215,3.120695,0,0.004322774,-0.004322774,4.484947,74.74897,0.03607388,0.004517299,0,0,3.120695
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,0.8284022,0.8284022,0,0,0,0.8284022,67.43085,0,0,0,0.5585987,0.8720023,0.8284022,0,0,1.597018,3.116372,0,0.3134036,-0.3134036,4.154591,69.24304,0.03607388,0.9112424,0.446879,0,3.674971
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,0.5903971,0.5903971,0,0,0,0.5903971,182.3828,0,0,0,1.076783,0.6214706,0.5903971,0,0,1.945245,2.802969,0.4553121,0,0.4553121,4.586538,76.44215,0.03605612,0.6494368,0.8614262,0,3.879751
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.1766315,0.1766315,0,-1,0,0.1766315,760.8203,0,0,0,1.343848,0.1859279,0.1766315,0,0,1.489933,3.21275,1.15792,0,1.15792,5.685038,94.75043,0.03601101,0.1942947,1.075079,0,4.556598
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.2815132,0.2815132,0,0,0,0.2815132,581.0104,1.007279,0,0,1.635621,0.2963297,0.2815132,0,0,0.3320121,4.254878,0.3320121,0,0.3320121,6.000012,100,0.03599809,0.3096645,1.308497,0,5.890499
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.03694074,0.03694074,0,0,0,0.03694074,4780.96,1.727237,0,0,1.766122,0.03888499,0.03694074,0,0,0,4.553689,0,0,0,6.000012,100,0.03599809,0.04063481,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.1998969,0.1998969,0,0,0,0.1998969,920.8318,1.630296,0,0,1.840714,0.2104178,0.1998969,0,0,0,4.553689,0,0,0,6.000012,100,0.03599809,0.2198866,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03599809,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.1504809,0.1504809,0,-1,0,0.1504809,1009.443,1.360618,0,0,1.519019,0.1584009,0.1504809,0,0,0,4.553689,0,0,0,6.000012,100,0.03599809,0.165529,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03599809,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.3428843,0.3428843,0,0,0,0.3428843,244.9364,0.4789175,0,0,0.8398483,0.3609309,0.3428843,0,0,0,4.553689,0,0,0,6.000012,100,0.03599809,0.3771727,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,0.707283,0.707283,0,0,0,0.707283,52.47835,0,0,0,0.3711704,0.7445084,0.707283,0,0,0,4.553689,0,0.3733379,-0.3733379,5.606479,93.44113,0.03599809,0.7780113,0.2969364,0,4.92486
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,0.6459557,0.6459557,0,0,0,0.6459557,0,0,0,0,0,0.6799534,0.6459557,0,0,0.4148199,4.180351,0,0.6799534,-0.6799534,4.889745,81.4956,0.03599809,0.7105513,0,0,4.180351
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,0.4289737,0.4289737,0,-1,0,0.4289737,0,0,0,0,0,0.4515513,0.4289737,0,0,1.170324,3.500398,0,0.4515513,-0.4515513,4.413769,73.56266,0.03599809,0.4718711,0,0,3.500398
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.1517608,0.1517608,0,-1,0,0.1517608,0,0,0.00000000000000002775558,0,0,0.1597483,0.1517608,0,0,1.672047,3.048846,0,0.1597483,-0.1597483,4.245379,70.75618,0.03599809,0.1669369,0,0,3.048846
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,0.3667347,0.3667347,0,-1,0,0.3667347,0,0,0.00000000000000005551115,0,0,0.3860365,0.3667347,0,0,1.849545,2.889098,0,0.3860365,-0.3860365,3.838461,63.97422,0.03599809,0.4034082,0,0,2.889098
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.06176413,0.06176413,0,-1,0,0.06176413,0,0,0,0,0,0.06501488,0.06176413,0,0,2.278475,2.503062,0,0.06501488,-0.06501488,3.769929,62.83203,0.03599809,0.06794054,0,0,2.503062
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.350714,2.438047,0,0,0,3.769929,62.83203,0.03599809,0,0,0,2.438047
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.350714,2.438047,0,0,0,3.769929,62.83203,0.03599809,0,0,0,2.438047
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.05686915,0.05686915,0,-1,0,0.05686915,0,0,0.000000000000000006938894,0,0,0.05986226,0.05686915,0,0,2.350714,2.438047,0,0.05986226,-0.05986226,3.706829,61.78036,0.03599809,0.06255606,0,0,2.438047
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.1296683,0.1296683,0,-1,0,0.1296683,0,0,0,0,0,0.136493,0.1296683,0,0,2.417227,2.378184,0,0.136493,-0.136493,3.562953,59.38242,0.03599809,0.1426352,0,0,2.378184
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.09318987,0.09318987,0,-1,0,0.09318987,0,0,0,0,0,0.0980946,0.09318987,0,0,2.568886,2.241691,0,0.0980946,-0.0980946,3.459552,57.65908,0.03599809,0.1025089,0,0,2.241691
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.09410591,0.09410591,0,-1,0,0.09410591,0,0,0.00000000000000001387779,0,0,0.09905885,0.09410591,0,0,2.67788,2.143597,0,0.09905885,-0.09905885,3.355135,55.9188,0.03599809,0.1035165,0,0,2.143597
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.1313846,0.1313846,0,0,0,0.1313846,0,0,0,0,0,0.1382995,0.1313846,0,0,2.787946,2.044538,0,0.1382995,-0.1382995,3.209354,53.48913,0.03599809,0.144523,0,0,2.044538
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.941612,1.906238,0,0,0,3.209354,53.48913,0.03599809,0,0,0,1.906238
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,0.701423,0.701423,0,0,0,0.701423,65.02043,0,0,0,0.4560683,0.7383401,0.701423,0,0,2.941612,1.906238,0,0.2822718,-0.2822718,2.911813,48.53013,0.03599809,0.7715654,0.3648546,0,2.362307
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,0.408701,0.408701,0,0,0,0.408701,185.9357,0,0,0,0.759921,0.4302116,0.408701,0,0,3.255247,1.623967,0.3297093,0,0.3297093,3.224603,53.74328,0.03598528,0.4495711,0.6079367,0,2.383888
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.1787426,0.1787426,0,-1,0,0.1787426,522.79,0,0,0,0.9344482,0.1881501,0.1787426,0,0,2.925538,1.920705,0.7462981,0,0.7462981,3.932604,65.54327,0.03595631,0.1966168,0.7475586,0,2.855153
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0,0,0,1.171633,0,0,0,0,2.17924,2.592373,1.171633,0,1.171633,5.044113,84.06837,0.03591092,0,0.9373065,0,3.764007
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,0.6285259,0.6285259,0,0,0,0.6285259,278.5703,0.08167408,0,0,1.750887,0.6616062,0.6285259,0,0,1.007606,3.646843,1.007606,0,1.007606,6.000012,100,0.03587198,0.6913785,1.400709,0,5.39773
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.262962,0.262962,0,0,0,0.262962,677.8889,1.505788,0,0,1.78259,0.2768021,0.262962,0,0,0,4.553689,0,0,0,6.000012,100,0.03587198,0.2892582,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.3217279,0.3217279,0,0,0,0.3217279,445.7677,1.095498,0,0,1.434159,0.3386609,0.3217279,0,0,0,4.553689,0,0,0,6.000012,100,0.03587198,0.3539006,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.04048914,0.04048914,0,-1,0,0.04048914,3021.73,1.180853,0,0,1.223473,0.04262015,0.04048914,0,0,0,4.553689,0,0,0,6.000012,100,0.03587198,0.04453806,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,0.6926946,0.6926946,0,0,0,0.6926946,155.1427,0.3455126,0,0,1.074665,0.7291523,0.6926946,0,0,0,4.553689,0,0,0,6.000012,100,0.03587198,0.7619641,0.8597319,0,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03587198,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.3054271,0.3054271,0,0,0,0.3054271,95.6082,0,0,0,0.2920134,0.3215022,0.3054271,0,0,0,4.553689,0,0.02948886,-0.02948886,5.968928,99.48193,0.03587198,0.3359698,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.1004264,0.1004264,0,0,0,0.1004264,0,0,0.00000000000000001387779,0,0,0.105712,0.1004264,0,0,0.0327654,4.5242,0,0.105712,-0.105712,5.857498,97.62477,0.03587198,0.1104691,0,0,4.5242
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.2716406,0.2716406,0,-1,0,0.2716406,0,0,0.00000000000000005551115,0,0,0.2859375,0.2716406,0,0,0.1502232,4.418488,0,0.2859375,-0.2859375,5.556093,92.60136,0.03587198,0.2988047,0,0,4.418488
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4679315,4.132551,0,0,0,5.556093,92.60136,0.03587198,0,0,0,4.132551
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4679315,4.132551,0,0,0,5.556093,92.60136,0.03587198,0,0,0,4.132551
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.08425801,0.08425801,0,-1,0,0.08425801,0,0,0.00000000000000001387779,0,0,0.08869264,0.08425801,0,0,0.4679315,4.132551,0,0.08869264,-0.08869264,5.462603,91.0432,0.03587198,0.09268381,0,0,4.132551
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5664789,4.043858,0,0,0,5.462603,91.0432,0.03587198,0,0,0,4.043858
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.02511973,0.02511973,0,-1,0,0.02511973,0,0,0.000000000000000003469447,0,0,0.02644183,0.02511973,0,0,0.5664789,4.043858,0,0.02644183,-0.02644183,5.434731,90.57867,0.03587198,0.02763171,0,0,4.043858
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.1314737,0.1314737,0,-1,0,0.1314737,0,0,0.00000000000000002775558,0,0,0.1383934,0.1314737,0,0,0.5958587,4.017416,0,0.1383934,-0.1383934,5.288851,88.14735,0.03587198,0.1446211,0,0,4.017416
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.1256567,0.1256567,0,-1,0,0.1256567,0,0,0.00000000000000002775558,0,0,0.1322702,0.1256567,0,0,0.7496291,3.879023,0,0.1322702,-0.1322702,5.149426,85.8236,0.03587198,0.1382224,0,0,3.879023
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.08544587,0.08544587,0,-1,0,0.08544587,0,0,0.00000000000000001387779,0,0,0.08994302,0.08544587,0,0,0.8965961,3.746753,0,0.08994302,-0.08994302,5.054618,84.24347,0.03587198,0.09399046,0,0,3.746753
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.08761328,0.08761328,0,-1,0,0.08761328,0,0,0,0,0,0.09222452,0.08761328,0,0,0.9965327,3.65681,0,0.09222452,-0.09222452,4.957405,82.62325,0.03587198,0.09637462,0,0,3.65681
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.099004,3.564585,0,0,0,4.957405,82.62325,0.03587198,0,0,0,3.564585
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.04109129,0.04109129,0,0,0,0.04109129,0,0,0,0,0,0.04325398,0.04109129,0,0,1.099004,3.564585,0,0.04325398,-0.04325398,4.911811,81.86336,0.03587198,0.04520041,0,0,3.564585
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,0.7791747,0.7791747,0,0,0,0.7791747,57.99372,0,0,0,0.4518724,0.8201839,0.7791747,0,0,1.147064,3.521331,0,0.3683115,-0.3683115,4.523577,75.39279,0.03587198,0.8570922,0.3614979,0,3.973203
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.2291801,0.2291801,0,0,0,0.2291801,331.4551,0,0,0,0.759629,0.2412422,0.2291801,0,0,1.556299,3.153019,0.5183868,0,0.5183868,5.015362,83.5892,0.03585198,0.2520981,0.6077032,0,3.912648
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,0.4650399,0.4650399,0,-1,0,0.4650399,287.1641,0,0,0,1.335427,0.4895157,0.4650399,0,0,1.037913,3.619568,0.8459117,0,0.8459117,5.817864,96.9642,0.03581939,0.5115439,1.068342,0,4.954995
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.1649981,0.1649981,0,0,0,0.1649981,1009.681,1.300272,0,0,1.665955,0.1736822,0.1649981,0,0,0.1920009,4.380888,0.1920009,0,0.1920009,6.000012,100,0.03581199,0.1814979,1.332764,0,6.046843
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.2258843,0.2258843,0,0,0,0.2258843,770.4214,1.502488,0,0,1.740261,0.237773,0.2258843,0,0,0,4.553689,0,0,0,6.000012,100,0.03581199,0.2484727,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,0.777407,0.777407,0,0,0,0.777407,215.3516,0.8558354,0,0,1.674159,0.8183231,0.777407,0,0,0,4.553689,0,0,0,6.000012,100,0.03581199,0.8551477,1.339327,0,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03581199,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,0.4465916,0.4465916,0,-1,0,0.4465916,280.9016,0.7843862,0,0,1.254483,0.4700964,0.4465916,0,0,0,4.553689,0,0,0,6.000012,100,0.03581199,0.4912507,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.05857047,0.05857047,0,0,0,0.05857047,1812.648,1.000023,0,0,1.061676,0.06165312,0.05857047,0,0,0,4.553689,0,0,0,6.000012,100,0.03581199,0.06442751,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.147332,0.147332,0,0,0,0.147332,436.3311,0.4877691,0,0,0.6428553,0.1550863,0.147332,0,0,0,4.553689,0,0,0,6.000012,100,0.03581199,0.1620652,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.0789919,0.0789919,0,0,0,0.0789919,280.3848,0.1383319,0,0,0.2214813,0.08314937,0.0789919,0,0,0,4.553689,0,0,0,6.000012,100,0.03581199,0.08689109,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,0.4156456,0.4156456,0,0,0,0.4156456,0,0,0.00000000000000005551115,0,0,0.4375217,0.4156456,0,0,0,4.553689,0,0.4375217,-0.4375217,5.538824,92.31355,0.03581199,0.4572102,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,0.5602188,0.5602188,0,-1,0,0.5602188,0,0,0,0,0,0.5897039,0.5602188,0,0,0.4861352,4.116167,0,0.5897039,-0.5897039,4.917221,81.95352,0.03581199,0.6162406,0,0,4.116167
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.04577709,0.04577709,0,-1,0,0.04577709,0,0,0.000000000000000006938894,0,0,0.04818641,0.04577709,0,0,1.141362,3.526463,0,0.04818641,-0.04818641,4.866428,81.10697,0.03581199,0.0503548,0,0,3.526463
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.05940095,0.05940095,0,-1,0,0.05940095,0,0,0,0,0,0.06252731,0.05940095,0,0,1.194902,3.478277,0,0.06252731,-0.06252731,4.800519,80.00848,0.03581199,0.06534104,0,0,3.478277
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.1024314,0.1024314,0,-1,0,0.1024314,0,0,0,0,0,0.1078225,0.1024314,0,0,1.264377,3.41575,0,0.1078225,-0.1078225,4.686864,78.11423,0.03581199,0.1126745,0,0,3.41575
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.38418,3.307927,0,0,0,4.686864,78.11423,0.03581199,0,0,0,3.307927
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.38418,3.307927,0,0,0,4.686864,78.11423,0.03581199,0,0,0,3.307927
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.06892923,0.06892923,0,-1,0,0.06892923,0,0,0.00000000000000001387779,0,0,0.07255708,0.06892923,0,0,1.38418,3.307927,0,0.07255708,-0.07255708,4.610382,76.83955,0.03581199,0.07582215,0,0,3.307927
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.01747176,0.01747176,0,-1,0,0.01747176,0,0,0,0,0,0.01839133,0.01747176,0,0,1.464799,3.23537,0,0.01839133,-0.01839133,4.590996,76.51644,0.03581199,0.01921894,0,0,3.23537
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.04519451,0.04519451,0,-1,0,0.04519451,0,0,0,0,0,0.04757316,0.04519451,0,0,1.485234,3.216979,0,0.04757316,-0.04757316,4.540849,75.68066,0.03581199,0.04971396,0,0,3.216979
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.05795815,0.05795815,0,-1,0,0.05795815,0,0,0.000000000000000006938894,0,0,0.06100858,0.05795815,0,0,1.538093,3.169405,0,0.06100858,-0.06100858,4.476541,74.60886,0.03581199,0.06375396,0,0,3.169405
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.60588,3.108397,0,0,0,4.476541,74.60886,0.03581199,0,0,0,3.108397
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.02948664,0.02948664,0,0,0,0.02948664,0,0,0.000000000000000003469447,0,0,0.03103857,0.02948664,0,0,1.60588,3.108397,0,0.03103857,-0.03103857,4.443823,74.06357,0.03581199,0.03243531,0,0,3.108397
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,1.640367,3.077358,0.3444591,0,0.3444591,4.770606,79.50993,0.03579875,0,0.2755673,0,3.421817
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.08658069,0.08658069,0,0,0,0.08658069,312.1378,0,0,0,0.2702511,0.09113757,0.08658069,0,0,1.295908,3.387372,0.1791135,0,0.1791135,4.940527,82.34196,0.03579186,0.09523876,0.2162009,0,3.657623
