Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,0.4064671,0.4064671,0,-1,0,0.4064671,169.1066,0,0,0,0.6873625,0.4278601,0.4064671,0,0,1.116795,3.548574,0.2595024,0,0.2595024,5.186713,86.44505,0.03578189,0.4471138,0.54989,0,4.235936
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,0.5717426,0.5717426,0,0,0,0.5717426,136.6201,0,0,0,0.7811151,0.6018343,0.5717426,0,0,0.8572923,3.782126,0.1792807,0,0.1792807,5.356794,89.27972,0.03577501,0.6289169,0.6248921,0,4.563241
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,0.7442454,0.7442454,0,0,0,0.7442454,28.6588,0,0,0,0.2132918,0.7834162,0.7442454,0,0,0.6780115,3.943479,0,0.5701244,-0.5701244,4.75583,79.26367,0.03577501,0.8186699,0.1706334,0,4.15677
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,0.8944702,0.8944702,0,0,0,0.8944702,128.6915,0,0,0,1.151107,0.9415476,0.8944702,0,0,1.311483,3.373354,0.2095593,0,0.2095593,4.954635,82.57709,0.03576696,0.9839172,0.9208854,0,4.524461
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,0.4536426,0.4536426,0,0,0,0.4536426,140.1053,0,0,0,0.6355774,0.4775186,0.4536426,0,0,1.101924,3.561958,0.1580589,0,0.1580589,5.104583,85.07622,0.03576089,0.4990069,0.508462,0,4.197535
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,0.4518976,0.4518976,0,-1,0,0.4518976,124.579,0,0,0,0.5629693,0.4756817,0.4518976,0,0,0.943865,3.704211,0.08728767,0,0.08728767,5.187391,86.45635,0.03575755,0.4970873,0.4503755,0,4.26718
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,0.7208683,0.7208683,0,0,0,0.7208683,22.5532,0,0.0000000000000001110223,0,0.1625789,0.7588088,0.7208683,0,0,0.8565773,3.782769,0,0.5962299,-0.5962299,4.55891,75.98168,0.03575755,0.7929552,0.1300631,0,3.945348
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,0,0,0,0,0,0,0,0.1611372,0,0,0,0,1.519055,3.186539,0.1611372,0,0.1611372,4.711778,78.52948,0.03575137,0,0.1289098,0,3.347677
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.1309301,0.1309301,0,0,0,0.1309301,26.68405,0,0,0,0.03493745,0.1378211,0.1309301,0,0,1.357918,3.331563,0,0.1028837,-0.1028837,4.603329,76.722,0.03575137,0.1440231,0.02794996,0,3.3665
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.2810132,0.2810132,0,0,0,0.2810132,0,0,0.00000000000000005551115,0,0,0.2958033,0.2810132,0,0,1.472233,3.228679,0,0.2958033,-0.2958033,4.291525,71.52528,0.03575137,0.3091145,0,0,3.228679
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.2223767,0.2223767,0,-1,0,0.2223767,0,0,0.00000000000000002775558,0,0,0.2340808,0.2223767,0,0,1.800903,2.932876,0,0.2340808,-0.2340808,4.044782,67.4129,0.03575137,0.2446144,0,0,2.932876
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.060993,2.698795,0,0,0,4.044782,67.4129,0.03575137,0,0,0,2.698795
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,0.9075577,0.9075577,0,-1,0,0.9075577,0,0,0.0000000000000001110223,0,0,0.9553238,0.9075577,0,0,2.060993,2.698795,0,0.9553238,-0.9553238,3.037782,50.62961,0.03575137,0.9983134,0,0,2.698795
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.122464,1.743471,0,0,0,3.037782,50.62961,0.03575137,0,0,0,1.743471
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.06288823,0.06288823,0,-1,0,0.06288823,0,0,0.00000000000000001387779,0,0,0.06619814,0.06288823,0,0,3.122464,1.743471,0,0.06619814,-0.06619814,2.968004,49.46663,0.03575137,0.06917705,0,0,1.743471
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.1827602,0.1827602,0,-1,0,0.1827602,0,0,0,0,0,0.1923792,0.1827602,0,0,3.196018,1.677273,0,0.1923792,-0.1923792,2.765218,46.08688,0.03575137,0.2010363,0,0,1.677273
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.03259721,0.03259721,0,-1,0,0.03259721,0,0,0,0,0,0.03431286,0.03259721,0,0,3.409772,1.484894,0,0.03431286,-0.03431286,2.729049,45.48406,0.03575137,0.03585694,0,0,1.484894
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.447898,1.450581,0,0,0,2.729049,45.48406,0.03575137,0,0,0,1.450581
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.009772359,0.009772359,0,-1,0,0.009772359,0,0,0,0,0,0.01028669,0.009772359,0,0,3.447898,1.450581,0,0.01028669,-0.01028669,2.718206,45.30334,0.03575137,0.0107496,0,0,1.450581
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.459327,1.440294,0,0,0,2.718206,45.30334,0.03575137,0,0,0,1.440294
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.1983875,0.1983875,0,0,0,0.1983875,0,0,0.00000000000000002775558,0,0,0.2088289,0.1983875,0,0,3.459327,1.440294,0,0.2088289,-0.2088289,2.498081,41.6346,0.03575137,0.2182262,0,0,1.440294
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.0705667,0.0705667,0,0,0,0.0705667,0,0,0,0,0,0.07428073,0.0705667,0,0,3.691359,1.231466,0,0.07428073,-0.07428073,2.419782,40.32962,0.03575137,0.07762337,0,0,1.231466
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,0.6325657,0.6325657,0,0,0,0.6325657,40.44372,0,0,0,0.2558331,0.6658586,0.6325657,0,0,3.773894,1.157185,0,0.4100255,-0.4100255,1.987577,33.12622,0.03575137,0.6958222,0.2046665,0,1.413018
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,0,0,0,0,0,0,0,0,0.4714743,0,0,0,0,4.229477,0.7471593,0.4714743,0,0.4714743,2.434857,40.58087,0.03573329,0,0.3771794,0,1.218634
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,0.3794461,0.3794461,0,-1,0,0.3794461,221.6471,0,0,0,0.8410311,0.399417,0.3794461,0,0,3.758003,1.171486,0.4416142,0,0.4416142,2.853809,47.56339,0.03571638,0.4173907,0.6728249,0,2.012517
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0,0,0,1.253666,0,0,0,0,3.316389,1.568939,1.253666,0,1.253666,4.043141,67.38556,0.03566847,0,1.002933,0,2.822605
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,0,0,0,1.333325,0,0,0,0,2.062722,2.697239,1.333325,0,1.333325,5.308045,88.46723,0.03561765,0,1.06666,0,4.030563
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,0.6590676,0,0,1.388465,0,0,0,0,0.7293976,3.897231,0.7293976,0,0.7293976,6.000012,100,0.03558991,0,1.110772,0,5.285697
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.07055703,0.07055703,0,0,0,0.07055703,2019.254,1.350455,0,0,1.424726,0.07427056,0.07055703,0,0,0,4.553689,0,0,0,6.000012,100,0.03558991,0.07761274,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,0.6176031,0.6176031,0,-1,0,0.6176031,238.7115,0.8241809,0,0,1.474289,0.6501086,0.6176031,0,0,0,4.553689,0,0,0,6.000012,100,0.03558991,0.6793634,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.274044,0.274044,0,0,0,0.274044,415.0731,0.8490157,0,0,1.137483,0.2884674,0.274044,0,0,0,4.553689,0,0,0,6.000012,100,0.03558991,0.3014484,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.3416271,0.3416271,0,0,0,0.3416271,149.2858,0.1503934,0,0,0.5100008,0.3596075,0.3416271,0,0,0,4.553689,0,0,0,6.000012,100,0.03558991,0.3757898,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,0.7116997,0.7116997,0,0,0,0.7116997,33.06406,0,0,0,0.2353168,0.7491575,0.7116997,0,0,0,4.553689,0,0.5138407,-0.5138407,5.458376,90.97276,0.03558991,0.7828696,0.1882534,0,4.789006
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,0.8482863,0.8482863,0,0,0,0.8482863,0,0,0.0000000000000001110223,0,0,0.892933,0.8482863,0,0,0.5709342,4.039848,0,0.892933,-0.892933,4.517142,75.28555,0.03558991,0.9331149,0,0,4.039848
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.2049699,0.2049699,0,-1,0,0.2049699,0,0,0.00000000000000002775558,0,0,0.2157578,0.2049699,0,0,1.563082,3.146915,0,0.2157578,-0.2157578,4.289713,71.49509,0.03558991,0.2254669,0,0,3.146915
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.2508319,0.2508319,0,-1,0,0.2508319,0,0,0.00000000000000005551115,0,0,0.2640336,0.2508319,0,0,1.802813,2.931157,0,0.2640336,-0.2640336,4.011398,66.8565,0.03558991,0.2759151,0,0,2.931157
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.2151609,0.2151609,0,-1,0,0.2151609,0,0,0.00000000000000002775558,0,0,0.2264852,0.2151609,0,0,2.096184,2.667124,0,0.2264852,-0.2264852,3.772661,62.87756,0.03558991,0.236677,0,0,2.667124
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.0456617,0.0456617,0,-1,0,0.0456617,0,0,0.000000000000000006938894,0,0,0.04806494,0.0456617,0,0,2.347834,2.440639,0,0.04806494,-0.04806494,3.721997,62.03315,0.03558991,0.05022787,0,0,2.440639
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.1040386,0.1040386,0,-1,0,0.1040386,0,0,0.00000000000000001387779,0,0,0.1095143,0.1040386,0,0,2.401239,2.392574,0,0.1095143,-0.1095143,3.606558,60.10918,0.03558991,0.1144424,0,0,2.392574
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.1784513,0.1784513,0,-1,0,0.1784513,0,0,0.00000000000000002775558,0,0,0.1878435,0.1784513,0,0,2.522922,2.283059,0,0.1878435,-0.1878435,3.408554,56.80912,0.03558991,0.1962964,0,0,2.283059
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.08630254,0.08630254,0,-1,0,0.08630254,0,0,0,0,0,0.09084478,0.08630254,0,0,2.731637,2.095216,0,0.09084478,-0.09084478,3.312795,55.21314,0.03558991,0.09493279,0,0,2.095216
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.07506423,0.07506423,0,-1,0,0.07506423,0,0,0,0,0,0.07901498,0.07506423,0,0,2.832575,2.004371,0,0.07901498,-0.07901498,3.229506,53.82499,0.03558991,0.08257065,0,0,2.004371
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.04597991,0.04597991,0,-1,0,0.04597991,0,0,0,0,0,0.04839991,0.04597991,0,0,2.92037,1.925356,0,0.04839991,-0.04839991,3.178488,52.97469,0.03558991,0.0505779,0,0,1.925356
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.974147,1.876956,0,0,0,3.178488,52.97469,0.03558991,0,0,0,1.876956
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.02216917,0.02216917,0,0,0,0.02216917,0,0,0,0,0,0.02333597,0.02216917,0,0,2.974147,1.876956,0,0.02333597,-0.02333597,3.15389,52.56472,0.03558991,0.02438609,0,0,1.876956
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.02451546,0.02451546,0,0,0,0.02451546,0,0,0.000000000000000003469447,0,0,0.02580575,0.02451546,0,0,3.000076,1.85362,0,0.02580575,-0.02580575,3.126688,52.11137,0.03558991,0.02696701,0,0,1.85362
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,3.028749,1.827815,0.2223621,0,0.2223621,3.337639,55.62721,0.03558146,0,0.1778897,0,2.050177
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,0.3987694,0.3987694,0,0,0,0.3987694,84.5942,0,0,0,0.3373358,0.4197572,0.3987694,0,0,2.806387,2.027941,0,0.08242149,-0.08242149,3.25076,54.17922,0.03558146,0.4386463,0.2698686,0,2.365276
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,0.391127,0.391127,0,-1,0,0.391127,116.3121,0,0,0,0.4549281,0.4117126,0.391127,0,0,2.897967,1.945519,0.04321554,0,0.04321554,3.291757,54.86251,0.03557982,0.4302396,0.3639425,0,2.400447
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.2822172,0.2822172,0,0,0,0.2822172,79.08704,0,0.00000000000000005551115,0,0.2231973,0.2970708,0.2822172,0,0,2.854751,1.984413,0,0.07387351,-0.07387351,3.213888,53.56469,0.03557982,0.310439,0.1785578,0,2.20761
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,2.936833,1.91054,0.9732128,0,0.9732128,4.137158,68.95251,0.03554289,0,0.7785702,0,2.883752
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,0.4392861,0.4392861,0,0,0,0.4392861,147.9634,0,0,0,0.6499826,0.4624064,0.4392861,0,0,1.96362,2.786431,0.1875762,0,0.1875762,4.315109,71.91834,0.03553579,0.4832146,0.5199861,0,3.436414
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,0.5945329,0.5945329,0,0,0,0.5945329,83.83688,0,0,0,0.4984379,0.6258241,0.5945329,0,0,1.776044,2.95525,0,0.1273862,-0.1273862,4.180832,69.6804,0.03553579,0.6539862,0.3987503,0,3.453687
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0,0,0,0.9430344,0,0,0,0,1.917584,2.827863,0.9430344,0,0.9430344,5.075473,84.59105,0.03550009,0,0.7544275,0,3.770898
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,0.7898721,0.7898721,0,0,0,0.7898721,95.00284,0.0000000000000001110223,0,0,0.7504009,0.8314443,0.7898721,0,0,0.9745496,3.676594,0,0.0810434,-0.0810434,4.990046,83.16727,0.03550009,0.8688593,0.6003207,0,4.426995
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,0.6491678,0.6491678,0,0,0,0.6491678,56.87813,0,0,0,0.3692345,0.6833346,0.6491678,0,0,1.064598,3.595551,0,0.3141001,-0.3141001,4.658955,77.6491,0.03550009,0.7140846,0.2953876,0,3.964785
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,0.3613915,0.3613915,0,0,0,0.3613915,23.96965,0,0,0,0.08662429,0.3804122,0.3613915,0,0,1.413598,3.281451,0,0.2937879,-0.2937879,4.349276,72.48779,0.03550009,0.3975307,0.06929943,0,3.368075
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,0.5037163,0.5037163,0,0,0,0.5037163,0,0,0,0,0,0.5302277,0.5037163,0,0,1.740029,2.987663,0,0.5302277,-0.5302277,3.790367,63.17265,0.03550009,0.5540879,0,0,2.987663
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.329171,2.457435,0,0,0,3.790367,63.17265,0.03550009,0,0,0,2.457435
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.2653008,0.2653008,0,-1,0,0.2653008,0,0,0,0,0,0.279264,0.2653008,0,0,2.329171,2.457435,0,0.279264,-0.279264,3.495996,58.26649,0.03550009,0.2918309,0,0,2.457435
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,0.3692736,0.3692736,0,-1,0,0.3692736,0,0,0.00000000000000005551115,0,0,0.3887091,0.3692736,0,0,2.639464,2.178171,0,0.3887091,-0.3887091,3.086261,51.43758,0.03550009,0.406201,0,0,2.178171
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.03344005,0.03344005,0,-1,0,0.03344005,0,0,0,0,0,0.03520005,0.03344005,0,0,3.071363,1.789462,0,0.03520005,-0.03520005,3.049157,50.81918,0.03550009,0.03678406,0,0,1.789462
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.1140274,0.1140274,0,-1,0,0.1140274,0,0,0.00000000000000001387779,0,0,0.1200288,0.1140274,0,0,3.110474,1.754262,0,0.1200288,-0.1200288,2.922636,48.71049,0.03550009,0.1254301,0,0,1.754262
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.24384,1.634233,0,0,0,2.922636,48.71049,0.03550009,0,0,0,1.634233
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.06617932,0.06617932,0,-1,0,0.06617932,0,0,0,0,0,0.06966244,0.06617932,0,0,3.24384,1.634233,0,0.06966244,-0.06966244,2.849205,47.48665,0.03550009,0.07279725,0,0,1.634233
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.01886345,0.01886345,0,-1,0,0.01886345,0,0,0,0,0,0.01985626,0.01886345,0,0,3.321242,1.564571,0,0.01985626,-0.01985626,2.828274,47.13781,0.03550009,0.02074979,0,0,1.564571
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.08266368,0.08266368,0,-1,0,0.08266368,0,0,0,0,0,0.0870144,0.08266368,0,0,3.343305,1.544715,0,0.0870144,-0.0870144,2.736553,45.60913,0.03550009,0.09093004,0,0,1.544715
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.08031122,0.08031122,0,-1,0,0.08031122,0,0,0.00000000000000001387779,0,0,0.08453813,0.08031122,0,0,3.439987,1.4577,0,0.08453813,-0.08453813,2.647442,44.12395,0.03550009,0.08834235,0,0,1.4577
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.02314961,0.02314961,0,0,0,0.02314961,0,0,0.000000000000000003469447,0,0,0.024368,0.02314961,0,0,3.533919,1.373162,0,0.024368,-0.024368,2.621756,43.69585,0.03550009,0.02546457,0,0,1.373162
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.1092018,0.1092018,0,0,0,0.1092018,0,0,0.00000000000000001387779,0,0,0.1149492,0.1092018,0,0,3.560994,1.348794,0,0.1149492,-0.1149492,2.500589,41.6764,0.03550009,0.1201219,0,0,1.348794
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.006259427,0.006259427,0,0,0,0.006259427,3450.472,0,0,0,0.2159798,0.006588871,0.006259427,0,0,3.688716,1.233845,0.2093909,0,0.2093909,2.699235,44.98716,0.03549218,0.00688537,0.1727838,0,1.449825
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.2120392,0.2120392,0,0,0,0.2120392,216.5709,0,0,0,0.4592152,0.2231992,0.2120392,0,0,3.479325,1.422297,0.236016,0,0.236016,2.923139,48.71889,0.03548326,0.2332431,0.3673721,0,1.881512
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.3511629,0.3511629,0,-1,0,0.3511629,113.3892,0,0,0,0.3981807,0.3696452,0.3511629,0,0,3.243309,1.634711,0.02853549,0,0.02853549,2.95021,49.17007,0.03548218,0.3862792,0.3185445,0,2.032892
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.02622869,0.02622869,0,0,0,0.02622869,2743.247,0,0,0,0.7195176,0.02760915,0.02622869,0,0,3.214773,1.660393,0.6919085,0,0.6919085,3.606612,60.11008,0.03545607,0.02885156,0.5756141,0,2.379911
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.2590012,0.2590012,0,0,0,0.2590012,423.9267,0,0,0,1.097975,0.2726328,0.2590012,0,0,2.522865,2.283111,0.8253423,0,0.8253423,4.389601,73.15987,0.03542496,0.2849013,0.8783801,0,3.381086
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,0.5418168,0.5418168,0,0,0,0.5418168,267.8416,0,0,0,1.451211,0.5703335,0.5418168,0,0,1.697523,3.025919,0.8808774,0,0.8808774,5.225275,87.08773,0.03539183,0.5959985,1.160969,0,4.477129
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,0.5227304,0.5227304,0,0,0,0.5227304,232.8753,0,0,0,1.21731,0.5502425,0.5227304,0,0,0.816645,3.818708,0.6670673,0,0.6670673,5.85811,97.63497,0.03536678,0.5750034,0.9738478,0,5.036018
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,0.3923466,0.3923466,0,-1,0,0.3923466,224.7876,0.3193722,0,0,0.8819464,0.4129964,0.3923466,0,0,0.1495778,4.419069,0.1495778,0,0.1495778,6.000012,100,0.03536117,0.4315813,0.7055571,0,5.301015
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.2267555,0.2267555,0,0,0,0.2267555,407.5489,0.6854494,0,0,0.9241394,0.2386899,0.2267555,0,0,0,4.553689,0,0,0,6.000012,100,0.03536117,0.249431,0.7393115,0,5.477829
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.3073781,0,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03536117,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03536117,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,0.5479066,0.5479066,0,0,0,0.5479066,0,0,0.0000000000000001110223,0,0,0.5767438,0.5479066,0,0,0,4.553689,0,0.5767438,-0.5767438,5.392071,89.86766,0.03536117,0.6026973,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.288695,0.288695,0,-1,0,0.288695,0,0,0.00000000000000005551115,0,0,0.3038895,0.288695,0,0,0.6408265,3.976945,0,0.3038895,-0.3038895,5.071743,84.52888,0.03536117,0.3175645,0,0,3.976945
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,0.470579,0.470579,0,-1,0,0.470579,0,0,0.00000000000000005551115,0,0,0.4953463,0.470579,0,0,0.9784815,3.673056,0,0.4953463,-0.4953463,4.549602,75.82655,0.03536117,0.5176369,0,0,3.673056
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.2860272,0.2860272,0,-1,0,0.2860272,0,0,0,0,0,0.3010813,0.2860272,0,0,1.528866,3.177709,0,0.3010813,-0.3010813,4.232234,70.5371,0.03536117,0.3146299,0,0,3.177709
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.07257531,0.07257531,0,-1,0,0.07257531,0,0,0,0,0,0.07639506,0.07257531,0,0,1.863401,2.876628,0,0.07639506,-0.07639506,4.151707,69.19498,0.03536117,0.07983284,0,0,2.876628
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.02786637,0.02786637,0,-1,0,0.02786637,0,0,0.000000000000000003469447,0,0,0.02933302,0.02786637,0,0,1.948284,2.800233,0,0.02933302,-0.02933302,4.120788,68.67965,0.03536117,0.030653,0,0,2.800233
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.1810079,0.1810079,0,-1,0,0.1810079,0,0,0,0,0,0.1905346,0.1810079,0,0,1.980877,2.7709,0,0.1905346,-0.1905346,3.919946,65.33231,0.03536117,0.1991087,0,0,2.7709
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.07991096,0.07991096,0,-1,0,0.07991096,0,0,0.00000000000000001387779,0,0,0.08411679,0.07991096,0,0,2.192582,2.580365,0,0.08411679,-0.08411679,3.83128,63.85453,0.03536117,0.08790205,0,0,2.580365
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.07893227,0.07893227,0,-1,0,0.07893227,0,0,0.00000000000000001387779,0,0,0.0830866,0.07893227,0,0,2.286045,2.496248,0,0.0830866,-0.0830866,3.743698,62.39485,0.03536117,0.0868255,0,0,2.496248
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.1070666,0.1070666,0,-1,0,0.1070666,0,0,0.00000000000000001387779,0,0,0.1127017,0.1070666,0,0,2.378363,2.413162,0,0.1127017,-0.1127017,3.6249,60.41489,0.03536117,0.1177733,0,0,2.413162
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.1902479,0.1902479,0,-1,0,0.1902479,0,0,0.00000000000000002775558,0,0,0.200261,0.1902479,0,0,2.503587,2.30046,0,0.200261,-0.200261,3.413807,56.89667,0.03536117,0.2092727,0,0,2.30046
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.1103029,0.1103029,0,0,0,0.1103029,0,0,0.00000000000000001387779,0,0,0.1161083,0.1103029,0,0,2.7261,2.100199,0,0.1161083,-0.1161083,3.291418,54.85685,0.03536117,0.1213332,0,0,2.100199
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.855109,1.984091,0,0,0,3.291418,54.85685,0.03536117,0,0,0,1.984091
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,0.6535653,0.6535653,0,0,0,0.6535653,81.81498,0,0,0,0.5347143,0.6879634,0.6535653,0,0,2.855109,1.984091,0,0.1532491,-0.1532491,3.129879,52.16455,0.03536117,0.7189218,0.4277714,0,2.518805
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,0.8064072,0.8064072,0,0,0,0.8064072,129.3505,0,0,0,1.043092,0.8488497,0.8064072,0,0,3.025386,1.830842,0.1942423,0,0.1942423,3.314153,55.23578,0.03535388,0.8870479,0.8344736,0,2.873934
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,0.5312245,0.5312245,0,-1,0,0.5312245,271.2877,0,0,0,1.441147,0.5591837,0.5312245,0,0,2.831143,2.00566,0.8819632,0,0.8819632,4.150857,69.18082,0.03532084,0.584347,1.152918,0,3.446807
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.3462321,0.3462321,0,0,0,0.3462321,454.321,0,0,0,1.573005,0.3644549,0.3462321,0,0,1.94918,2.799427,1.208551,0,1.208551,5.297389,88.28964,0.03527566,0.3808554,1.258404,0,4.372432
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,0.5031289,0.5031289,0,0,0,0.5031289,267.5015,0.07563838,0,0,1.345878,0.5296094,0.5031289,0,0,0.7406297,3.887122,0.7406297,0,0.7406297,6.000012,100,0.03524803,0.5534419,1.076702,0,5.233
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,0.6649366,0.6649366,0,0,0,0.6649366,206.6154,0.6739283,0,0,1.373862,0.6999332,0.6649366,0,0,0,4.553689,0,0,0,6.000012,100,0.03524803,0.7314302,1.099089,0,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.1407524,0.1407524,0,0,0,0.1407524,1042.819,1.319633,0,0,1.467793,0.1481605,0.1407524,0,0,0,4.553689,0,0,0,6.000012,100,0.03524803,0.1548277,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,0.5244461,0.5244461,0,-1,0,0.5244461,202.3721,0.5092841,0,0,1.061333,0.5520485,0.5244461,0,0,0,4.553689,0,0,0,6.000012,100,0.03524803,0.5768907,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,1.000269,0,0,1.000269,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03524803,0,0.800215,0,5.553958
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.1958103,0.1958103,0,0,0,0.1958103,293.5183,0.3686231,0,0,0.5747393,0.2061161,0.1958103,0,0,0,4.553689,0,0,0,6.000012,100,0.03524803,0.2153914,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,0.4936167,0.4936167,0,0,0,0.4936167,66.91849,0,0.00000000000000005551115,0,0.3303208,0.5195965,0.4936167,0,0,0,4.553689,0,0.1892757,-0.1892757,5.800498,96.67477,0.03524803,0.5429783,0.2642567,0,4.88401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,0.4412535,0.4412535,0,0,0,0.4412535,0,0,0.00000000000000005551115,0,0,0.4644774,0.4412535,0,0,0.2103063,4.364413,0,0.4644774,-0.4644774,5.310896,88.51476,0.03524803,0.4853788,0,0,4.364413
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,0.4517883,0.4517883,0,-1,0,0.4517883,0,0,0,0,0,0.4755666,0.4517883,0,0,0.7263923,3.899936,0,0.4755666,-0.4755666,4.809605,80.15991,0.03524803,0.4969671,0,0,3.899936
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.2948329,0.2948329,0,-1,0,0.2948329,0,0,0,0,0,0.3103504,0.2948329,0,0,1.2548,3.424369,0,0.3103504,-0.3103504,4.482467,74.70763,0.03524803,0.3243161,0,0,3.424369
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,0.4500326,0.4500326,0,-1,0,0.4500326,0,0,0.00000000000000005551115,0,0,0.4737185,0.4500326,0,0,1.599633,3.114019,0,0.4737185,-0.4737185,3.983123,66.38525,0.03524803,0.4950359,0,0,3.114019
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.1576966,0.1576966,0,-1,0,0.1576966,0,0,0.00000000000000002775558,0,0,0.1659964,0.1576966,0,0,2.125987,2.6403,0,0.1659964,-0.1659964,3.808148,63.469,0.03524803,0.1734663,0,0,2.6403
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.1178547,0.1178547,0,-1,0,0.1178547,0,0,0.00000000000000001387779,0,0,0.1240575,0.1178547,0,0,2.310428,2.474304,0,0.1240575,-0.1240575,3.67738,61.28954,0.03524803,0.1296401,0,0,2.474304
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.44827,2.350246,0,0,0,3.67738,61.28954,0.03524803,0,0,0,2.350246
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.1992046,0.1992046,0,-1,0,0.1992046,0,0,0.00000000000000002775558,0,0,0.209689,0.1992046,0,0,2.44827,2.350246,0,0.209689,-0.209689,3.456348,57.60568,0.03524803,0.219125,0,0,2.350246
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.681257,2.140557,0,0,0,3.456348,57.60568,0.03524803,0,0,0,2.140557
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.09750274,0.09750274,0,-1,0,0.09750274,0,0,0.00000000000000001387779,0,0,0.1026345,0.09750274,0,0,2.681257,2.140557,0,0.1026345,-0.1026345,3.348162,55.80259,0.03524803,0.107253,0,0,2.140557
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.1318576,0.1318576,0,-1,0,0.1318576,0,0,0,0,0,0.1387975,0.1318576,0,0,2.795296,2.037923,0,0.1387975,-0.1387975,3.201856,53.36417,0.03524803,0.1450434,0,0,2.037923
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.05856811,0.05856811,0,0,0,0.05856811,0,0,0.000000000000000006938894,0,0,0.06165064,0.05856811,0,0,2.949515,1.899125,0,0.06165064,-0.06165064,3.136871,52.28107,0.03524803,0.06442492,0,0,1.899125
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.018016,1.837475,0,0,0,3.136871,52.28107,0.03524803,0,0,0,1.837475
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,0.6225882,0.6225882,0,0,0,0.6225882,77.31731,0,0.0000000000000001110223,0,0.4813685,0.655356,0.6225882,0,0,3.018016,1.837475,0,0.1739876,-0.1739876,2.953472,49.22443,0.03524803,0.6848471,0.3850948,0,2.318843
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,1.116633,1.116633,0,0,0,1.116633,98.03197,0,0,0,1.094658,1.175403,1.116633,0,0,3.211335,1.663487,0,0.08074588,-0.08074588,2.868358,47.80587,0.03524803,1.228297,0.875726,0,2.758145
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.2445263,0.2445263,0,-1,0,0.2445263,589.2601,0,0,0,1.440896,0.2573961,0.2445263,0,0,3.301053,1.582741,1.1835,0,1.1835,3.991125,66.51862,0.03520397,0.268979,1.152717,0,3.023638
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.2960505,0.2960505,0,0,0,0.2960505,530.3487,0,0,0,1.5701,0.3116321,0.2960505,0,0,2.117553,2.647891,1.258468,0,1.258468,5.185012,86.4167,0.03515724,0.3256556,1.25608,0,4.217991
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.1562731,0.1562731,0,0,0,0.1562731,1197.892,0.8484002,0,0,1.871983,0.164498,0.1562731,0,0,0.8590849,3.780513,0.8590849,0,0.8590849,6.000012,100,0.03512541,0.1719004,1.497586,0,5.652495
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,0.752934,0.752934,0,0,0,0.752934,271.6362,1.252679,0,0,2.045241,0.7925621,0.752934,0,0,0,4.553689,0,0,0,6.000012,100,0.03512541,0.8282275,1.636193,0,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.1991922,0.1991922,0,0,0,0.1991922,997.329,1.776925,0,0,1.986601,0.209676,0.1991922,0,0,0,4.553689,0,0,0,6.000012,100,0.03512541,0.2191114,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.2020269,0.2020269,0,-1,0,0.2020269,837.7859,1.479893,0,0,1.692553,0.2126599,0.2020269,0,0,0,4.553689,0,0,0,6.000012,100,0.03512541,0.2222296,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,0.3764115,0.3764115,0,0,0,0.3764115,349.9921,0.9211878,0,0,1.31741,0.3962226,0.3764115,0,0,0,4.553689,0,0,0,6.000012,100,0.03512541,0.4140526,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.2252527,0.2252527,0,0,0,0.2252527,360.0868,0.5739971,0,0,0.8111052,0.2371081,0.2252527,0,0,0,4.553689,0,0,0,6.000012,100,0.03512541,0.247778,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,0.3600517,0.3600517,0,0,0,0.3600517,86.83337,0,0.00000000000000005551115,0,0.312645,0.3790018,0.3600517,0,0,0,4.553689,0,0.06635677,-0.06635677,5.930066,98.83424,0.03512541,0.3960569,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.08567651,0.08567651,0,0,0,0.08567651,0,0,0,0,0,0.0901858,0.08567651,0,0,0.07372975,4.487332,0,0.0901858,-0.0901858,5.835001,97.24983,0.03512541,0.09424416,0,0,4.487332
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.3526168,0.3526168,0,-1,0,0.3526168,0,0,0,0,0,0.3711756,0.3526168,0,0,0.1739362,4.397146,0,0.3711756,-0.3711756,5.443748,90.72896,0.03512541,0.3878785,0,0,4.397146
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.1998022,0.1998022,0,-1,0,0.1998022,0,0,0.00000000000000002775558,0,0,0.2103181,0.1998022,0,0,0.5863535,4.025971,0,0.2103181,-0.2103181,5.222054,87.03405,0.03512541,0.2197825,0,0,4.025971
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,0.661025,0.661025,0,-1,0,0.661025,0,0,0.0000000000000001110223,0,0,0.6958157,0.661025,0,0,0.8200403,3.815653,0,0.6958157,-0.6958157,4.488599,74.80984,0.03512541,0.7271275,0,0,3.815653
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.1533906,0.1533906,0,-1,0,0.1533906,0,0,0.00000000000000002775558,0,0,0.1614638,0.1533906,0,0,1.593169,3.119837,0,0.1614638,-0.1614638,4.318401,71.97321,0.03512541,0.1687297,0,0,3.119837
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.08319366,0.08319366,0,-1,0,0.08319366,0,0,0.00000000000000001387779,0,0,0.08757227,0.08319366,0,0,1.772573,2.958373,0,0.08757227,-0.08757227,4.226092,70.43473,0.03512541,0.09151302,0,0,2.958373
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.1447368,0.1447368,0,-1,0,0.1447368,0,0,0.00000000000000002775558,0,0,0.1523545,0.1447368,0,0,1.869876,2.870801,0,0.1523545,-0.1523545,4.065496,67.75814,0.03512541,0.1592105,0,0,2.870801
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.1600168,0.1600168,0,-1,0,0.1600168,0,0,0,0,0,0.1684387,0.1600168,0,0,2.039159,2.718446,0,0.1684387,-0.1684387,3.887946,64.79897,0.03512541,0.1760185,0,0,2.718446
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.226313,2.550008,0,0,0,3.887946,64.79897,0.03512541,0,0,0,2.550008
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.1644555,0.1644555,0,-1,0,0.1644555,0,0,0,0,0,0.173111,0.1644555,0,0,2.226313,2.550008,0,0.173111,-0.173111,3.705471,61.75773,0.03512541,0.180901,0,0,2.550008
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.418658,2.376896,0,0,0,3.705471,61.75773,0.03512541,0,0,0,2.376896
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.05470768,0.05470768,0,0,0,0.05470768,0,0,0.000000000000000006938894,0,0,0.05758703,0.05470768,0,0,2.418658,2.376896,0,0.05758703,-0.05758703,3.644769,60.74603,0.03512541,0.06017844,0,0,2.376896
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.05431069,0.05431069,0,0,0,0.05431069,0,0,0.000000000000000006938894,0,0,0.05716915,0.05431069,0,0,2.482644,2.319309,0,0.05716915,-0.05716915,3.584508,59.74168,0.03512541,0.05974177,0,0,2.319309
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.0275023,0.0275023,0,0,0,0.0275023,2212.512,0,0,0,0.6084917,0.02894979,0.0275023,0,0,2.546165,2.26214,0.5795419,0,0.5795419,4.134309,68.90502,0.03510397,0.03025253,0.4867933,0,2.870632
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,0.6169689,0.6169689,0,0,0,0.6169689,185.1174,0,0,0,1.142117,0.6494409,0.6169689,0,0,1.966623,2.783728,0.4926757,0,0.4926757,4.601703,76.69489,0.03508577,0.6786658,0.9136933,0,3.925845
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,0.5192677,0.5192677,0,-1,0,0.5192677,296.3757,0,0,0,1.538983,0.5465976,0.5192677,0,0,1.473948,3.227136,0.9923858,0,0.9923858,5.543162,92.38586,0.03504915,0.5711945,1.231187,0,4.766119
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,0.4042227,0.4042227,0,0,0,0.4042227,466.2603,0.9776707,0,0,1.88473,0.4254976,0.4042227,0,0,0.4815617,4.120284,0.4815617,0,0.4815617,6.000012,100,0.03503141,0.444645,1.507784,0,6.005013
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.1002351,0.1002351,0,0,0,0.1002351,2008.002,1.907212,0,0,2.012722,0.1055106,0.1002351,0,0,0,4.553689,0,0,0,6.000012,100,0.03503141,0.1102586,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,0.448593,0.448593,0,0,0,0.448593,427.2344,1.444341,0,0,1.916544,0.4722032,0.448593,0,0,0,4.553689,0,0,0,6.000012,100,0.03503141,0.4934523,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,0.6502208,0.6502208,0,0,0,0.6502208,269.9613,1.070901,0,0,1.755344,0.6844429,0.6502208,0,0,0,4.553689,0,0,0,6.000012,100,0.03503141,0.7152429,1.404276,0,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03503141,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,0.5275026,0.5275026,0,0,0,0.5275026,214.2789,0.5750608,0,0,1.130327,0.5552659,0.5275026,0,0,0,4.553689,0,0,0,6.000012,100,0.03503141,0.5802528,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,0.4492784,0.4492784,0,0,0,0.4492784,129.6473,0.1095528,0,0,0.5824774,0.4729246,0.4492784,0,0,0,4.553689,0,0,0,6.000012,100,0.03503141,0.4942062,0.4659819,0,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,0.5353726,0.5353726,0,0,0,0.5353726,48.46359,0,0,0,0.2594608,0.5635501,0.5353726,0,0,0,4.553689,0,0.3040893,-0.3040893,5.679474,94.65771,0.03503141,0.5889099,0.2075686,0,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,1.415077,1.415077,0.425,0,0.172125,1.415077,0,0,0.0000000000000002220446,0,0,1.042186,0.990077,0,0,0.337877,4.249599,0,1.042186,-1.042186,4.580913,76.3484,0.03503141,1.556585,0,1.7,4.249599
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.1213519,0.1213519,0,-1,0,0.1213519,0,0,0,0,0,0.1277389,0.1213519,0,0,1.495862,3.207413,0,0.1277389,-0.1277389,4.446264,74.10426,0.03503141,0.1334871,0,0,3.207413
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.3262183,0.3262183,0,-1,0,0.3262183,0,0,0.00000000000000005551115,0,0,0.3433877,0.3262183,0,0,1.637794,3.079674,0,0.3433877,-0.3433877,4.084302,68.07156,0.03503141,0.3588401,0,0,3.079674
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.2356761,0.2356761,0,-1,0,0.2356761,0,0,0.00000000000000002775558,0,0,0.2480801,0.2356761,0,0,2.019336,2.736287,0,0.2480801,-0.2480801,3.822803,63.71325,0.03503141,0.2592438,0,0,2.736287
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.0787829,0.0787829,0,-1,0,0.0787829,0,0,0.00000000000000001387779,0,0,0.08292937,0.0787829,0,0,2.29498,2.488207,0,0.08292937,-0.08292937,3.735387,62.25633,0.03503141,0.08666119,0,0,2.488207
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.06152875,0.06152875,0,-1,0,0.06152875,0,0,0.000000000000000006938894,0,0,0.06476711,0.06152875,0,0,2.387124,2.405277,0,0.06476711,-0.06476711,3.667117,61.11849,0.03503141,0.06768163,0,0,2.405277
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.06717739,0.06717739,0,-1,0,0.06717739,0,0,0.00000000000000001387779,0,0,0.07071304,0.06717739,0,0,2.459088,2.34051,0,0.07071304,-0.07071304,3.592579,59.87619,0.03503141,0.07389512,0,0,2.34051
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.1432302,0.1432302,0,-1,0,0.1432302,0,0,0.00000000000000002775558,0,0,0.1507687,0.1432302,0,0,2.537657,2.269797,0,0.1507687,-0.1507687,3.433655,57.22746,0.03503141,0.1575533,0,0,2.269797
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.0666684,0.0666684,0,-1,0,0.0666684,0,0,0,0,0,0.07017726,0.0666684,0,0,2.705178,2.119029,0,0.07017726,-0.07017726,3.359681,55.99458,0.03503141,0.07333524,0,0,2.119029
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.03973414,0.03973414,0,-1,0,0.03973414,0,0,0.000000000000000006938894,0,0,0.04182541,0.03973414,0,0,2.783153,2.048851,0,0.04182541,-0.04182541,3.315593,55.25978,0.03503141,0.04370756,0,0,2.048851
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.829626,2.007026,0,0,0,3.315593,55.25978,0.03503141,0,0,0,2.007026
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.09562856,0.09562856,0,0,0,0.09562856,0,0,0.00000000000000001387779,0,0,0.1006616,0.09562856,0,0,2.829626,2.007026,0,0.1006616,-0.1006616,3.209487,53.49134,0.03503141,0.1051914,0,0,2.007026
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.1029438,0.1029438,0,0,0,0.1029438,0,0,0.00000000000000001387779,0,0,0.1083619,0.1029438,0,0,2.941472,1.906364,0,0.1083619,-0.1083619,3.095263,51.58762,0.03503141,0.1132382,0,0,1.906364
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.2442224,0.2442224,0,0,0,0.2442224,188.2633,0,0,0,0.4597812,0.2570762,0.2442224,0,0,3.061874,1.798002,0.202705,0,0.202705,3.287566,54.79266,0.03502395,0.2686446,0.367825,0,2.257783
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,0.4990745,0.4990745,0,0,0,0.4990745,151.7352,0,0,0,0.7572718,0.5253416,0.4990745,0,0,2.859169,1.980437,0.2319301,0,0.2319301,3.507594,58.45979,0.03501542,0.548982,0.6058174,0,2.737709
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.1265394,0.1265394,0,-1,0,0.1265394,892.7208,0,0,0,1.129644,0.1331994,0.1265394,0,0,2.627239,2.189174,0.9964442,0,0.9964442,4.452904,74.21492,0.0349788,0.1391934,0.9037149,0,3.318818
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,0.4956996,0.4956996,0,0,0,0.4956996,331.8193,0,0,0,1.644827,0.5217891,0.4956996,0,0,1.630795,3.085974,1.123038,0,1.123038,5.518312,91.97168,0.03493763,0.5452696,1.315862,0,4.730801
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.1163239,0.1163239,0,0,0,0.1163239,1476.173,1.086939,0,0,1.717142,0.1224462,0.1163239,0,0,0.5077567,4.096708,0.5077567,0,0.5077567,6.000012,100,0.03491904,0.1279563,1.373713,0,5.813849
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,0.524241,0.524241,0,0,0,0.524241,308.9474,1.067796,0,0,1.619629,0.5518326,0.524241,0,0,0,4.553689,0,0,0,6.000012,100,0.03491904,0.5766651,1.295703,0,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03491904,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.1343904,0.1343904,0,-1,0,0.1343904,1225.462,1.50544,0,0,1.646904,0.1414636,0.1343904,0,0,0,4.553689,0,0,0,6.000012,100,0.03491904,0.1478295,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,0.3675033,0.3675033,0,0,0,0.3675033,340.063,0.862897,0,0,1.249743,0.3868455,0.3675033,0,0,0,4.553689,0,0,0,6.000012,100,0.03491904,0.4042536,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03491904,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.1872316,0.1872316,0,0,0,0.1872316,178.2167,0.1365921,0,0,0.3336779,0.1970859,0.1872316,0,0,0,4.553689,0,0,0,6.000012,100,0.03491904,0.2059547,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,0.5666065,0.5666065,0,0,0,0.5666065,0,0,0,0,0,0.5964279,0.5666065,0,0,0,4.553689,0,0.5964279,-0.5964279,5.371322,89.52185,0.03491904,0.6232672,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,0.8063204,0.8063204,0,-1,0,0.8063204,0,0,0.0000000000000001110223,0,0,0.8487583,0.8063204,0,0,0.6626977,3.957261,0,0.8487583,-0.8487583,4.476652,74.61072,0.03491904,0.8869524,0,0,3.957261
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.1810503,0.1810503,0,-1,0,0.1810503,0,0,0.00000000000000002775558,0,0,0.1905793,0.1810503,0,0,1.605762,3.108503,0,0.1905793,-0.1905793,4.275764,71.26259,0.03491904,0.1991554,0,0,3.108503
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.817517,2.917923,0,0,0,4.275764,71.26259,0.03491904,0,0,0,2.917923
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.09261888,0.09261888,0,-1,0,0.09261888,0,0,0.00000000000000001387779,0,0,0.09749355,0.09261888,0,0,1.817517,2.917923,0,0.09749355,-0.09749355,4.172997,69.5498,0.03491904,0.1018808,0,0,2.917923
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.1134619,0.1134619,0,-1,0,0.1134619,0,0,0.00000000000000001387779,0,0,0.1194336,0.1134619,0,0,1.925843,2.82043,0,0.1194336,-0.1194336,4.047102,67.45158,0.03491904,0.1248081,0,0,2.82043
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.09954943,0.09954943,0,-1,0,0.09954943,0,0,0.00000000000000001387779,0,0,0.1047889,0.09954943,0,0,2.058547,2.700996,0,0.1047889,-0.1047889,3.936645,65.61063,0.03491904,0.1095044,0,0,2.700996
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.1669702,0.1669702,0,-1,0,0.1669702,0,0,0,0,0,0.1757581,0.1669702,0,0,2.174979,2.596207,0,0.1757581,-0.1757581,3.75138,62.52287,0.03491904,0.1836672,0,0,2.596207
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.370266,2.420449,0,0,0,3.75138,62.52287,0.03491904,0,0,0,2.420449
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.09940486,0.09940486,0,-1,0,0.09940486,0,0,0,0,0,0.1046367,0.09940486,0,0,2.370266,2.420449,0,0.1046367,-0.1046367,3.641083,60.6846,0.03491904,0.1093453,0,0,2.420449
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.02834149,0.02834149,0,-1,0,0.02834149,0,0,0,0,0,0.02983314,0.02834149,0,0,2.486529,2.315813,0,0.02983314,-0.02983314,3.609636,60.16048,0.03491904,0.03117564,0,0,2.315813
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.02336132,0.02336132,0,0,0,0.02336132,0,0,0.000000000000000003469447,0,0,0.02459087,0.02336132,0,0,2.519677,2.28598,0,0.02459087,-0.02459087,3.583715,59.72847,0.03491904,0.02569745,0,0,2.28598
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.1122202,0.1122202,0,0,0,0.1122202,0,0,0.00000000000000001387779,0,0,0.1181265,0.1122202,0,0,2.547,2.261389,0,0.1181265,-0.1181265,3.459199,57.6532,0.03491904,0.1234422,0,0,2.261389
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,0.5123247,0.5123247,0,0,0,0.5123247,76.71307,0,0,0,0.39302,0.5392891,0.5123247,0,0,2.678252,2.143262,0,0.1462691,-0.1462691,3.305018,55.08352,0.03491904,0.5635571,0.314416,0,2.536282
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.2649102,0.2649102,0,0,0,0.2649102,270.9002,0,0,0,0.7176424,0.2788529,0.2649102,0,0,2.840773,1.996993,0.4387896,0,0.4387896,3.72129,62.02138,0.034903,0.2914012,0.574114,0,2.714635
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.2336054,0.2336054,0,-1,0,0.2336054,562.954,0,0,0,1.315091,0.2459004,0.2336054,0,0,2.401984,2.391904,1.069191,0,1.069191,4.735613,78.92673,0.03486396,0.2569659,1.052073,0,3.706995
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.3040754,0.3040754,0,0,0,0.3040754,346.1881,0,0,0,1.052673,0.3200794,0.3040754,0,0,1.332793,3.354175,0.7325937,0,0.7325937,5.430613,90.51003,0.03483726,0.334483,0.8421385,0,4.406848
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.07262756,0.07262756,0,0,0,0.07262756,2171.86,0.900719,0,0,1.577369,0.07645006,0.07262756,0,0,0.6001995,4.013509,0.6001995,0,0.6001995,6.000012,100,0.03481543,0.07989031,1.261895,0,5.590878
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,0.5046175,0.5046175,0,0,0,0.5046175,303.1708,0.9986767,0,0,1.529853,0.5311763,0.5046175,0,0,0,4.553689,0,0,0,6.000012,100,0.03481543,0.5550792,1.223882,0,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.3245622,0.3245622,0,0,0,0.3245622,537.1173,1.401635,0,0,1.74328,0.3416444,0.3245622,0,0,0,4.553689,0,0,0,6.000012,100,0.03481543,0.3570184,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.2618841,0.2618841,0,-1,0,0.2618841,581.377,1.246866,0,0,1.522534,0.2756675,0.2618841,0,0,0,4.553689,0,0,0,6.000012,100,0.03481543,0.2880726,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,0.4633797,0.4633797,0,0,0,0.4633797,285.4408,0.8349068,0,0,1.322675,0.4877681,0.4633797,0,0,0,4.553689,0,0,0,6.000012,100,0.03481543,0.5097177,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.2604257,0.2604257,0,0,0,0.2604257,343.9555,0.6216161,0,0,0.8957484,0.2741323,0.2604257,0,0,0,4.553689,0,0,0,6.000012,100,0.03481543,0.2864683,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.1621581,0.1621581,0,0,0,0.1621581,168.9477,0.1032697,0,0,0.2739624,0.1706927,0.1621581,0,0,0,4.553689,0,0,0,6.000012,100,0.03481543,0.1783739,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.2359007,0.2359007,0,0,0,0.2359007,0,0,0.00000000000000002775558,0,0,0.2483165,0.2359007,0,0,0,4.553689,0,0.2483165,-0.2483165,5.738264,95.63754,0.03481543,0.2594908,0,0,4.553689
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,0.8760484,0.8760484,0,-1,0,0.8760484,0,0,0.0000000000000001110223,0,0,0.9221562,0.8760484,0,0,0.2759073,4.305372,0,0.9221562,-0.9221562,4.766225,79.43693,0.03481543,0.9636532,0,0,4.305372
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,0.6746879,0.6746879,0,-1,0,0.6746879,0,0,0,0,0,0.7101977,0.6746879,0,0,1.300525,3.383216,0,0.7101977,-0.7101977,4.017611,66.96005,0.03481543,0.7421566,0,0,3.383216
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.1678291,0.1678291,0,-1,0,0.1678291,0,0,0.00000000000000002775558,0,0,0.1766622,0.1678291,0,0,2.089634,2.673018,0,0.1766622,-0.1766622,3.831393,63.85642,0.03481543,0.184612,0,0,2.673018
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.07329626,0.07329626,0,-1,0,0.07329626,0,0,0,0,0,0.07715395,0.07329626,0,0,2.285925,2.496356,0,0.07715395,-0.07715395,3.750066,62.50097,0.03481543,0.08062588,0,0,2.496356
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.1107318,0.1107318,0,-1,0,0.1107318,0,0,0,0,0,0.1165598,0.1107318,0,0,2.371652,2.419202,0,0.1165598,-0.1165598,3.627201,60.45322,0.03481543,0.121805,0,0,2.419202
