Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.160695,0.160695,0,-1,0,0.160695,0,0,0.00000000000000002775558,0,0,0.1691526,0.160695,0,0,2.501163,2.302643,0,0.1691526,-0.1691526,3.448898,57.48152,0.03481543,0.1767645,0,0,2.302643
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.03310201,0.03310201,0,-1,0,0.03310201,0,0,0,0,0,0.03484422,0.03310201,0,0,2.68911,2.13349,0,0.03484422,-0.03484422,3.412169,56.86937,0.03481543,0.03641221,0,0,2.13349
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.727826,2.098646,0,0,0,3.412169,56.86937,0.03481543,0,0,0,2.098646
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.1708556,0.1708556,0,-1,0,0.1708556,0,0,0.00000000000000002775558,0,0,0.179848,0.1708556,0,0,2.727826,2.098646,0,0.179848,-0.179848,3.222593,53.70977,0.03481543,0.1879411,0,0,2.098646
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.1146138,0.1146138,0,-1,0,0.1146138,0,0,0.00000000000000001387779,0,0,0.1206461,0.1146138,0,0,2.927657,1.918798,0,0.1206461,-0.1206461,3.095421,51.59024,0.03481543,0.1260752,0,0,1.918798
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.08162278,0.08162278,0,0,0,0.08162278,0,0,0,0,0,0.08591872,0.08162278,0,0,3.061708,1.798152,0,0.08591872,-0.08591872,3.004854,50.0808,0.03481543,0.08978506,0,0,1.798152
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.1641836,0.1641836,0,0,0,0.1641836,0,0,0.00000000000000002775558,0,0,0.1728249,0.1641836,0,0,3.157173,1.712233,0,0.1728249,-0.1728249,2.822681,47.04459,0.03481543,0.180602,0,0,1.712233
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,0.5891237,0.5891237,0,0,0,0.5891237,12.87453,0,0.0000000000000001110223,0,0.07584693,0.6201302,0.5891237,0,0,3.349201,1.539408,0,0.5442833,-0.5442833,2.248956,37.48252,0.03481543,0.6480361,0.06067754,0,1.615255
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.3220783,0.3220783,0,0,0,0.3220783,106.1333,0,0,0,0.3418324,0.3390298,0.3220783,0,0,3.95396,0.9951246,0.002802534,0,0.002802534,2.251615,37.52684,0.03481532,0.3542862,0.2734659,0,1.336957
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,3.951158,0.9976469,0.6154496,0,0.6154496,2.835481,47.25793,0.03479296,0,0.4923597,0,1.613096
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,0.6072375,0.6072375,0,0,0,0.6072375,120.7831,0,0,0,0.7334403,0.6391973,0.6072375,0,0,3.335708,1.551552,0.09424301,0,0.09424301,2.924888,48.74804,0.03478953,0.6679612,0.5867523,0,2.284992
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,0.4173383,0.4173383,0,0,0,0.4173383,263.2392,0,0,0,1.098598,0.4393035,0.4173383,0,0,3.241465,1.63637,0.6592945,0,0.6592945,3.55035,59.17238,0.03476561,0.4590721,0.8788784,0,2.734968
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0,0,0,0.9132987,0,0,0,0,2.582171,2.229735,0.9132987,0,0.9132987,4.416781,73.61287,0.03473252,0,0.730639,0,3.143034
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.2812564,0.2812564,0,0,0,0.2812564,346.4865,0,0,0,0.9745156,0.2960594,0.2812564,0,0,1.668872,3.051704,0.6784562,0,0.6784562,5.060421,84.34019,0.03470799,0.309382,0.7796125,0,4.02622
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,0.4913078,0.4913078,0,-1,0,0.4913078,230.7978,0,0,0,1.133928,0.5171661,0.4913078,0,0,0.9904157,3.662315,0.6167616,0,0.6167616,5.645533,94.09203,0.03468571,0.5404386,0.9071422,0,4.796243
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,0.442468,0.442468,0,0,0,0.442468,176.2078,0,0,0,0.7796631,0.4657558,0.442468,0,0,0.3736541,4.2174,0.3139074,0,0.3139074,5.943331,99.05532,0.03467438,0.4867148,0.6237305,0,4.997063
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,0.5300413,0.5300413,0,0,0,0.5300413,105.0218,0,0,0,0.5566588,0.5579382,0.5300413,0,0,0.05974672,4.499917,0,0.001279373,-0.001279373,5.941983,99.03284,0.03467438,0.5830454,0.445327,0,5.056576
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,0.8815843,0.8815843,0,0,0,0.8815843,23.62747,0,0,0,0.2082961,0.9279835,0.8815843,0,0,0.06116825,4.498638,0,0.7196875,-0.7196875,5.183365,86.38925,0.03467438,0.9697428,0.1666369,0,4.706933
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,0.8443564,0.8443564,0,0,0,0.8443564,0,0,0.0000000000000001110223,0,0,0.8887962,0.8443564,0,0,0.860821,3.77895,0,0.8887962,-0.8887962,4.246492,70.77473,0.03467438,0.928792,0,0,3.77895
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,1.154746,1.154746,0,-1,0,1.154746,0,0,0.0000000000000002220446,0,0,1.215522,1.154746,0,0,1.848372,2.890154,0,1.215522,-1.215522,2.96522,49.42023,0.03467438,1.27022,0,0,2.890154
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.2965333,0.2965333,0,-1,0,0.2965333,0,0,0.00000000000000005551115,0,0,0.3121403,0.2965333,0,0,3.198952,1.674632,0,0.3121403,-0.3121403,2.636195,43.93649,0.03467438,0.3261866,0,0,1.674632
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,0.3711172,0.3711172,0,-1,0,0.3711172,0,0,0.00000000000000005551115,0,0,0.3906497,0.3711172,0,0,3.545774,1.362492,0,0.3906497,-0.3906497,2.224414,37.07349,0.03467438,0.4082289,0,0,1.362492
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.1269087,0.1269087,0,-1,0,0.1269087,0,0,0.00000000000000002775558,0,0,0.1335882,0.1269087,0,0,3.97983,0.9718422,0,0.1335882,-0.1335882,2.0836,34.72659,0.03467438,0.1395996,0,0,0.9718422
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.04593011,0.04593011,0,-1,0,0.04593011,0,0,0.000000000000000006938894,0,0,0.04834748,0.04593011,0,0,4.128261,0.838254,0,0.04834748,-0.04834748,2.032637,33.87722,0.03467438,0.05052312,0,0,0.838254
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.03644786,0.03644786,0,-1,0,0.03644786,0,0,0,0,0,0.03836617,0.03644786,0,0,4.181981,0.7899066,0,0.03836617,-0.03836617,1.992195,33.20319,0.03467438,0.04009264,0,0,0.7899066
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.224609,0.7515404,0,0,0,1.992195,33.20319,0.03467438,0,0,0,0.7515404
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.04390588,0.04390588,0,-1,0,0.04390588,0,0,0.000000000000000006938894,0,0,0.04621672,0.04390588,0,0,4.224609,0.7515404,0,0.04621672,-0.04621672,1.943479,32.39125,0.03467438,0.04829647,0,0,0.7515404
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.275961,0.7053236,0,0,0,1.943479,32.39125,0.03467438,0,0,0,0.7053236
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.0403395,0.0403395,0,-1,0,0.0403395,0,0,0.000000000000000006938894,0,0,0.04246264,0.0403395,0,0,4.275961,0.7053236,0,0.04246264,-0.04246264,1.898719,31.64526,0.03467438,0.04437346,0,0,0.7053236
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.323142,0.662861,0,0,0,1.898719,31.64526,0.03467438,0,0,0,0.662861
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.1107634,0.1107634,0,0,0,0.1107634,0,0,0,0,0,0.1165931,0.1107634,0,0,4.323142,0.662861,0,0.1165931,-0.1165931,1.775819,29.59693,0.03467438,0.1218398,0,0,0.662861
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,0.423191,0.423191,0,0,0,0.423191,66.70423,0,0,0,0.2822863,0.4454642,0.423191,0,0,4.45269,0.5462679,0,0.1631779,-0.1631779,1.603815,26.73019,0.03467438,0.4655101,0.2258291,0,0.8285543
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.3529614,0.3529614,0,0,0,0.3529614,242.6049,0,0,0,0.8563015,0.3715383,0.3529614,0,0,4.633999,0.38309,0.4847633,0,0.4847633,2.063702,34.39496,0.0346569,0.3882575,0.6850412,0,1.239392
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.189385,0.189385,0,-1,0,0.189385,726.6984,0,0,0,1.376258,0.1993526,0.189385,0,0,4.149235,0.819377,1.176905,0,1.176905,3.180212,53.00342,0.03461454,0.2083235,1.101006,0,2.195635
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.2409234,0.2409234,0,0,0,0.2409234,640.8853,0,0,0,1.544043,0.2536036,0.2409234,0,0,2.97233,1.878592,1.290439,0,1.290439,4.40443,73.40702,0.03456822,0.2650158,1.235234,0,3.422635
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,0,0,0,1.560304,0,0,0,0,1.681891,3.039987,1.560304,0,1.560304,5.884664,98.07754,0.03451237,0,1.248243,0,4.600291
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,0.5353083,0.5353083,0,0,0,0.5353083,246.8992,0.6366025,0,0,1.321672,0.5634824,0.5353083,0,0,0.1215872,4.444261,0.1215872,0,0.1215872,6.000012,100,0.03450803,0.5888391,1.057338,0,5.765933
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03450803,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,0.3781646,0.3781646,0,-1,0,0.3781646,403.8459,1.129134,0,0,1.527202,0.3980681,0.3781646,0,0,0,4.553689,0,0,0,6.000012,100,0.03450803,0.4159811,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.002113926,0.002113926,0,0,0,0.002113926,55165.39,1.163931,0,0,1.166156,0.002225186,0.002113926,0,0,0,4.553689,0,0,0,6.000012,100,0.03450803,0.002325319,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.2274634,0.2274634,0,0,0,0.2274634,230.9235,0.2858312,0,0,0.5252663,0.2394351,0.2274634,0,0,0,4.553689,0,0,0,6.000012,100,0.03450803,0.2502097,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0.2417382,0,0,0.2417382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03450803,0,0.1933905,0,4.795427
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.1678428,0.1678428,0,0,0,0.1678428,0,0,0.00000000000000002775558,0,0,0.1766766,0.1678428,0,0,0,4.553689,0,0.1766766,-0.1766766,5.813778,96.89611,0.03450803,0.1846271,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1963074,4.377012,0,0,0,5.813778,96.89611,0.03450803,0,0,0,4.377012
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.2750588,0.2750588,0,-1,0,0.2750588,0,0,0,0,0,0.2895356,0.2750588,0,0,0.1963074,4.377012,0,0.2895356,-0.2895356,5.508581,91.8095,0.03450803,0.3025647,0,0,4.377012
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,0.4094127,0.4094127,0,-1,0,0.4094127,0,0,0.00000000000000005551115,0,0,0.4309607,0.4094127,0,0,0.5180136,4.087477,0,0.4309607,-0.4309607,5.054309,84.23831,0.03450803,0.450354,0,0,4.087477
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.06374554,0.06374554,0,-1,0,0.06374554,0,0,0,0,0,0.06710057,0.06374554,0,0,0.9968588,3.656516,0,0.06710057,-0.06710057,4.983579,83.05947,0.03450803,0.0701201,0,0,3.656516
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.03781074,0.03781074,0,-1,0,0.03781074,0,0,0.000000000000000006938894,0,0,0.03980078,0.03781074,0,0,1.071415,3.589415,0,0.03980078,-0.03980078,4.941625,82.36024,0.03450803,0.04159181,0,0,3.589415
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.04117498,0.04117498,0,-1,0,0.04117498,0,0,0,0,0,0.04334208,0.04117498,0,0,1.115638,3.549615,0,0.04334208,-0.04334208,4.895938,81.59881,0.03450803,0.04529248,0,0,3.549615
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.03125243,0.03125243,0,-1,0,0.03125243,0,0,0,0,0,0.0328973,0.03125243,0,0,1.163796,3.506273,0,0.0328973,-0.0328973,4.861261,81.02086,0.03450803,0.03437768,0,0,3.506273
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.1585874,0.1585874,0,-1,0,0.1585874,0,0,0.00000000000000002775558,0,0,0.1669341,0.1585874,0,0,1.200348,3.473375,0,0.1669341,-0.1669341,4.685297,78.08813,0.03450803,0.1744462,0,0,3.473375
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.1295391,0.1295391,0,-1,0,0.1295391,0,0,0,0,0,0.136357,0.1295391,0,0,1.385831,3.306441,0,0.136357,-0.136357,4.541564,75.69259,0.03450803,0.1424931,0,0,3.306441
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.537339,3.170084,0,0,0,4.541564,75.69259,0.03450803,0,0,0,3.170084
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.537339,3.170084,0,0,0,4.541564,75.69259,0.03450803,0,0,0,3.170084
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.03135539,0.03135539,0,0,0,0.03135539,0,0,0,0,0,0.03300567,0.03135539,0,0,1.537339,3.170084,0,0.03300567,-0.03300567,4.506773,75.11274,0.03450803,0.03449092,0,0,3.170084
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,1.159286,1.159286,0,0,0,1.159286,13.04853,0,0,0,0.1512698,1.220301,1.159286,0,0,1.574012,3.137079,0,1.069031,-1.069031,3.379915,56.33181,0.03450803,1.275215,0.1210159,0,3.288348
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,0,0,0,0,0,0,0,0,0.4543562,0,0,0,0,2.761824,2.068047,0.4543562,0,0.4543562,3.810956,63.5158,0.0344918,0,0.3634849,0,2.522403
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.006227451,0.006227451,0,-1,0,0.006227451,7201.168,0,0,0,0.4484493,0.006555212,0.006227451,0,0,2.307468,2.476968,0.4418941,0,0.4418941,4.230173,70.50274,0.03447603,0.006850196,0.3587594,0,2.925417
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,0.5373036,0.5373036,0,0,0,0.5373036,108.0383,0,0,0,0.5804937,0.5655828,0.5373036,0,0,1.865574,2.874672,0.01491094,0,0.01491094,4.244318,70.7385,0.03447551,0.5910339,0.4643949,0,3.455166
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.09888082,0.09888082,0,0,0,0.09888082,1193.181,0,0,0,1.179827,0.1040851,0.09888082,0,0,1.850663,2.888092,1.075742,0,1.075742,5.264857,87.74745,0.03443719,0.1087689,0.9438619,0,4.067919
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.229441,0.229441,0,0,0,0.229441,478.9757,0.08252901,0,0,1.098967,0.2415169,0.229441,0,0,0.7749209,3.85626,0.7749209,0,0.7749209,6.000012,100,0.03440964,0.2523852,0.8791735,0,4.955227
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.2966428,0.2966428,0,0,0,0.2966428,553.3003,1.32907,0,0,1.641325,0.3122556,0.2966428,0,0,0,4.553689,0,0,0,6.000012,100,0.03440964,0.3263071,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03440964,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.107822,0.107822,0,0,0,0.107822,1155.234,1.1321,0,0,1.245597,0.1134969,0.107822,0,0,0,4.553689,0,0,0,6.000012,100,0.03440964,0.1186042,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.2309695,0.2309695,0,0,0,0.2309695,355.0855,0.5770134,0,0,0.8201392,0.2431258,0.2309695,0,0,0,4.553689,0,0,0,6.000012,100,0.03440964,0.2540664,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03440964,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.1794327,0.1794327,0,0,0,0.1794327,0,0,0.00000000000000002775558,0,0,0.1888766,0.1794327,0,0,0,4.553689,0,0.1888766,-0.1888766,5.800919,96.68179,0.03440964,0.197376,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,0.7024679,0.7024679,0,-1,0,0.7024679,0,0,0,0,0,0.7394399,0.7024679,0,0,0.2098629,4.364812,0,0.7394399,-0.7394399,5.021481,83.69118,0.03440964,0.7727147,0,0,4.364812
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.031463,3.625372,0,0,0,5.021481,83.69118,0.03440964,0,0,0,3.625372
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.2935196,0.2935196,0,-1,0,0.2935196,0,0,0,0,0,0.308968,0.2935196,0,0,1.031463,3.625372,0,0.308968,-0.308968,4.6958,78.26317,0.03440964,0.3228715,0,0,3.625372
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.07002923,0.07002923,0,-1,0,0.07002923,0,0,0.00000000000000001387779,0,0,0.07371498,0.07002923,0,0,1.374761,3.316404,0,0.07371498,-0.07371498,4.618097,76.96813,0.03440964,0.07703216,0,0,3.316404
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.456666,3.242689,0,0,0,4.618097,76.96813,0.03440964,0,0,0,3.242689
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.1384085,0.1384085,0,-1,0,0.1384085,0,0,0,0,0,0.1456932,0.1384085,0,0,1.456666,3.242689,0,0.1456932,-0.1456932,4.464523,74.40857,0.03440964,0.1522494,0,0,3.242689
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.1420659,0.1420659,0,-1,0,0.1420659,0,0,0.00000000000000002775558,0,0,0.149543,0.1420659,0,0,1.618547,3.096996,0,0.149543,-0.149543,4.306891,71.78137,0.03440964,0.1562724,0,0,3.096996
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.1338726,0.1338726,0,-1,0,0.1338726,0,0,0.00000000000000002775558,0,0,0.1409185,0.1338726,0,0,1.784706,2.947453,0,0.1409185,-0.1409185,4.15835,69.30569,0.03440964,0.1472598,0,0,2.947453
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.941282,2.806535,0,0,0,4.15835,69.30569,0.03440964,0,0,0,2.806535
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.941282,2.806535,0,0,0,4.15835,69.30569,0.03440964,0,0,0,2.806535
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.2312335,0.2312335,0,0,0,0.2312335,0,0,0,0,0,0.2434037,0.2312335,0,0,1.941282,2.806535,0,0.2434037,-0.2434037,3.90178,65.02953,0.03440964,0.2543568,0,0,2.806535
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.03696208,0.03696208,0,0,0,0.03696208,0,0,0,0,0,0.03890746,0.03696208,0,0,2.211731,2.563131,0,0.03890746,-0.03890746,3.860768,64.346,0.03440964,0.0406583,0,0,2.563131
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,2.254961,2.524224,0.5023813,0,0.5023813,4.337368,72.28933,0.0343918,0,0.401905,0,3.026605
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.04480535,0.04480535,0,0,0,0.04480535,1866.711,0,0,0,0.8363866,0.04716353,0.04480535,0,0,1.75258,2.976367,0.7892231,0,0.7892231,5.086091,84.76802,0.03436382,0.04928589,0.6691093,0,3.812753
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.1103278,0.1103278,0,-1,0,0.1103278,1389.195,0.4531769,0,0,1.532669,0.1161346,0.1103278,0,0,0.963357,3.686668,0.963357,0,0.963357,6.000012,100,0.03432972,0.1213606,1.226135,0,5.219336
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,0.6150267,0.6150267,0,0,0,0.6150267,270.9808,1.019208,0,0,1.666604,0.6473964,0.6150267,0,0,0,4.553689,0,0,0,6.000012,100,0.03432972,0.6765293,1.333283,0,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03432972,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.1643152,0.1643152,0,0,0,0.1643152,609.5244,0.8285777,0,0,1.001541,0.1729633,0.1643152,0,0,0,4.553689,0,0,0,6.000012,100,0.03432972,0.1807467,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.3116097,0.3116097,0,0,0,0.3116097,352.7247,0.7711143,0,0,1.099125,0.3280102,0.3116097,0,0,0,4.553689,0,0,0,6.000012,100,0.03432972,0.3427707,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.1390367,0.1390367,0,-1,0,0.1390367,847.7719,1.03236,0,0,1.178714,0.1463545,0.1390367,0,0,0,4.553689,0,0,0,6.000012,100,0.03432972,0.1529404,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,0.8726836,0.8726836,0,0,0,0.8726836,95.29379,0,0,0,0.8316133,0.9186144,0.8726836,0,0,0,4.553689,0,0.08700109,-0.08700109,5.908305,98.47155,0.03432972,0.9599521,0.6652907,0,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.07849386,0.07849386,0,0,0,0.07849386,464.7443,0.1855028,0,0,0.3647957,0.08262512,0.07849386,0,0,0.09666788,4.466688,0.09666788,0,0.09666788,6.000012,100,0.0343263,0.08634325,0.2918366,0,4.831484
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.3078166,0.3078166,0,0,0,0.3078166,93.4722,0,0,0,0.2877229,0.3240174,0.3078166,0,0,0,4.553689,0,0.03629453,-0.03629453,5.961754,99.36237,0.0343263,0.3385982,0.2301783,0,4.841412
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,0.567035,0.567035,0,0,0,0.567035,0,0,0.0000000000000001110223,0,0,0.5968789,0.567035,0,0,0.04032726,4.517395,0,0.5968789,-0.5968789,5.332589,88.8763,0.0343263,0.6237384,0,0,4.517395
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,0.3594646,0.3594646,0,-1,0,0.3594646,0,0,0.00000000000000005551115,0,0,0.3783838,0.3594646,0,0,0.703526,3.920516,0,0.3783838,-0.3783838,4.933737,82.22879,0.0343263,0.395411,0,0,3.920516
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.1210385,0.1210385,0,-1,0,0.1210385,0,0,0.00000000000000001387779,0,0,0.127409,0.1210385,0,0,1.123952,3.542132,0,0.127409,-0.127409,4.799436,79.99044,0.0343263,0.1331424,0,0,3.542132
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.3403008,0.3403008,0,-1,0,0.3403008,0,0,0.00000000000000005551115,0,0,0.3582114,0.3403008,0,0,1.265518,3.414723,0,0.3582114,-0.3582114,4.421848,73.69733,0.0343263,0.3743309,0,0,3.414723
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.09559303,0.09559303,0,-1,0,0.09559303,0,0,0.00000000000000001387779,0,0,0.1006242,0.09559303,0,0,1.663531,3.056511,0,0.1006242,-0.1006242,4.315781,71.92954,0.0343263,0.1051523,0,0,3.056511
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.09586675,0.09586675,0,-1,0,0.09586675,0,0,0.00000000000000001387779,0,0,0.1009124,0.09586675,0,0,1.775335,2.955887,0,0.1009124,-0.1009124,4.20941,70.15669,0.0343263,0.1054534,0,0,2.955887
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.88746,2.854975,0,0,0,4.20941,70.15669,0.0343263,0,0,0,2.854975
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.1674781,0.1674781,0,-1,0,0.1674781,0,0,0,0,0,0.1762928,0.1674781,0,0,1.88746,2.854975,0,0.1762928,-0.1762928,4.023581,67.05956,0.0343263,0.1842259,0,0,2.854975
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.0168928,0.0168928,0,-1,0,0.0168928,0,0,0.000000000000000003469447,0,0,0.0177819,0.0168928,0,0,2.083341,2.678682,0,0.0177819,-0.0177819,4.004838,66.74715,0.0343263,0.01858208,0,0,2.678682
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.01082149,0.01082149,0,-1,0,0.01082149,0,0,0,0,0,0.01139105,0.01082149,0,0,2.103099,2.6609,0,0.01139105,-0.01139105,3.99283,66.54704,0.0343263,0.01190364,0,0,2.6609
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.1589537,0.1589537,0,-1,0,0.1589537,0,0,0,0,0,0.1673196,0.1589537,0,0,2.115755,2.649509,0,0.1673196,-0.1673196,3.81646,63.60754,0.0343263,0.174849,0,0,2.649509
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.01616457,0.01616457,0,0,0,0.01616457,0,0,0.000000000000000003469447,0,0,0.01701534,0.01616457,0,0,2.301666,2.482189,0,0.01701534,-0.01701534,3.798524,63.30861,0.0343263,0.01778103,0,0,2.482189
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.320572,2.465174,0,0,0,3.798524,63.30861,0.0343263,0,0,0,2.465174
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,0.4587752,0.4587752,0,0,0,0.4587752,54.50015,0,0,0,0.2500332,0.4829213,0.4587752,0,0,2.320572,2.465174,0,0.2328881,-0.2328881,3.553038,59.21719,0.0343263,0.5046527,0.2000265,0,2.715207
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,0.4171048,0.4171048,0,0,0,0.4171048,61.14289,0,0,0,0.2550299,0.4390577,0.4171048,0,0,2.579337,2.232286,0,0.1840278,-0.1840278,3.359056,55.98416,0.0343263,0.4588153,0.2040239,0,2.487316
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,2.783812,2.048258,0.3110218,0,0.3110218,3.654117,60.90183,0.03431531,0,0.2488174,0,2.35928
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,0.373224,0.373224,0,0,0,0.373224,107.2504,0,0,0,0.4002843,0.3928674,0.373224,0,0,2.47279,2.328178,0.007416836,0,0.007416836,3.661154,61.0191,0.03431505,0.4105465,0.3202274,0,2.728462
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,0.5240735,0.5240735,0,0,0,0.5240735,194.6054,0,0,0,1.019876,0.5516563,0.5240735,0,0,2.465373,2.334853,0.4682191,0,0.4682191,4.105345,68.42229,0.03429851,0.5764809,0.8159004,0,3.354728
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.09545922,0.09545922,0,0,0,0.09545922,1129.565,0,0,0,1.078274,0.1004834,0.09545922,0,0,1.997154,2.75625,0.977791,0,0.977791,5.032959,83.88248,0.03426404,0.1050051,0.8626195,0,3.834525
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,0.8254129,0.8254129,0,0,0,0.8254129,100.3433,0,0.0000000000000001110223,0,0.8282462,0.8688557,0.8254129,0,0,1.019363,3.636262,0,0.04060953,-0.04060953,4.990153,83.16905,0.03426404,0.9079542,0.6625969,0,4.464508
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,0.5107929,0.5107929,0,-1,0,0.5107929,300.2972,0,0,0,1.533897,0.5376768,0.5107929,0,0,1.064485,3.595653,0.9962199,0,0.9962199,5.93525,98.92064,0.03422898,0.5618722,1.227117,0,5.129549
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,0.3673927,0.3673927,0,0,0,0.3673927,170.6308,0.1718909,0,0,0.626885,0.3867291,0.3673927,0,0,0.06826499,4.49225,0.06826499,0,0.06826499,6.000012,100,0.03422659,0.4041319,0.501508,0,5.119135
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.2527,0.2527,0,0,0,0.2527,218.8314,0.2869869,0,0,0.5529869,0.266,0.2527,0,0,0,4.553689,0,0,0,6.000012,100,0.03422659,0.27797,0.4423895,0,5.106676
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.2861096,0.2861096,0,0,0,0.2861096,74.76839,0,0,0,0.2139195,0.301168,0.2861096,0,0,0,4.553689,0,0.08724845,-0.08724845,5.908044,98.4672,0.03422659,0.3147205,0.1711356,0,4.767609
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,0.7275093,0.7275093,0,0,0,0.7275093,0,0,0,0,0,0.7657993,0.7275093,0,0,0.09694272,4.466441,0,0.7657993,-0.7657993,5.100821,85.01351,0.03422659,0.8002603,0,0,4.466441
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.1891237,0.1891237,0,-1,0,0.1891237,0,0,0.00000000000000002775558,0,0,0.1990775,0.1891237,0,0,0.9478309,3.700641,0,0.1990775,-0.1990775,4.890975,81.51608,0.03422659,0.208036,0,0,3.700641
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,0.6945205,0.6945205,0,-1,0,0.6945205,0,0,0.0000000000000001110223,0,0,0.7310742,0.6945205,0,0,1.169028,3.501564,0,0.7310742,-0.7310742,4.120355,68.67244,0.03422659,0.7639725,0,0,3.501564
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.03130377,0.03130377,0,-1,0,0.03130377,0,0,0,0,0,0.03295134,0.03130377,0,0,1.981333,2.770489,0,0.03295134,-0.03295134,4.085621,68.09354,0.03422659,0.03443415,0,0,2.770489
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.04212729,0.04212729,0,-1,0,0.04212729,0,0,0.000000000000000006938894,0,0,0.04434451,0.04212729,0,0,2.017945,2.737538,0,0.04434451,-0.04434451,4.038878,67.31449,0.03422659,0.04634002,0,0,2.737538
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.067217,2.693194,0,0,0,4.038878,67.31449,0.03422659,0,0,0,2.693194
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.008362298,0.008362298,0,-1,0,0.008362298,0,0,0,0,0,0.008802419,0.008362298,0,0,2.067217,2.693194,0,0.008802419,-0.008802419,4.029599,67.15985,0.03422659,0.009198528,0,0,2.693194
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.1120526,0.1120526,0,-1,0,0.1120526,0,0,0.00000000000000001387779,0,0,0.1179501,0.1120526,0,0,2.076998,2.684391,0,0.1179501,-0.1179501,3.905269,65.08768,0.03422659,0.1232579,0,0,2.684391
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.04259294,0.04259294,0,-1,0,0.04259294,0,0,0,0,0,0.04483467,0.04259294,0,0,2.208053,2.566441,0,0.04483467,-0.04483467,3.858009,64.30002,0.03422659,0.04685223,0,0,2.566441
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.06805056,0.06805056,0,-1,0,0.06805056,0,0,0.00000000000000001387779,0,0,0.07163216,0.06805056,0,0,2.257869,2.521606,0,0.07163216,-0.07163216,3.782502,63.04157,0.03422659,0.07485561,0,0,2.521606
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.09734944,0.09734944,0,-1,0,0.09734944,0,0,0.00000000000000001387779,0,0,0.1024731,0.09734944,0,0,2.337461,2.449974,0,0.1024731,-0.1024731,3.674486,61.24131,0.03422659,0.1070844,0,0,2.449974
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.06952364,0.06952364,0,0,0,0.06952364,0,0,0.00000000000000001387779,0,0,0.07318278,0.06952364,0,0,2.45132,2.347501,0,0.07318278,-0.07318278,3.597344,59.95562,0.03422659,0.076476,0,0,2.347501
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.532634,2.274318,0,0,0,3.597344,59.95562,0.03422659,0,0,0,2.274318
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,0.3771714,0.3771714,0,0,0,0.3771714,112.6189,0,0,0,0.4247663,0.3970225,0.3771714,0,0,2.532634,2.274318,0.02774376,0,0.02774376,3.623665,60.39429,0.03422561,0.4148885,0.339813,0,2.699085
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,1.235439,1.235439,0,0,0,1.235439,66.86814,0,0,0,0.8261153,1.300462,1.235439,0,0,2.50489,2.299288,0,0.4743471,-0.4743471,3.123659,52.06087,0.03422561,1.358983,0.6608922,0,3.125403
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,0.5105816,0.5105816,0,-1,0,0.5105816,281.7556,0,0,0,1.438592,0.5374543,0.5105816,0,0,3.031943,1.824941,0.9011379,0,0.9011379,3.978553,66.30909,0.03419397,0.5616397,1.150874,0,3.263533
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.07392775,0.07392775,0,0,0,0.07392775,2247.81,0,0,0,1.661755,0.07781868,0.07392775,0,0,2.130805,2.635965,1.583936,0,1.583936,5.481207,91.35327,0.0341385,0.08132052,1.329404,0,4.29772
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.2017438,0.2017438,0,0,0,0.2017438,865.3303,0.9865206,0,0,1.745751,0.2123619,0.2017438,0,0,0.5468681,4.061508,0.5468681,0,0.5468681,6.000012,100,0.03411939,0.2219182,1.3966,0,5.807258
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.2299256,0.2299256,0,0,0,0.2299256,717.329,1.407296,0,0,1.649323,0.2420269,0.2299256,0,0,0,4.553689,0,0,0,6.000012,100,0.03411939,0.2529181,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.2451439,0.2451439,0,0,0,0.2451439,720.3591,1.50787,0,0,1.765917,0.2580462,0.2451439,0,0,0,4.553689,0,0,0,6.000012,100,0.03411939,0.2696583,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03411939,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.2629874,0.2629874,0,0,0,0.2629874,452.1387,0.9122391,0,0,1.189068,0.2768289,0.2629874,0,0,0,4.553689,0,0,0,6.000012,100,0.03411939,0.2892862,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03411939,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.1227839,0.1227839,0,0,0,0.1227839,186.6273,0.09990211,0,0,0.2291484,0.1292462,0.1227839,0,0,0,4.553689,0,0,0,6.000012,100,0.03411939,0.1350623,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.2775639,0.2775639,0,0,0,0.2775639,0,0,0.00000000000000005551115,0,0,0.2921725,0.2775639,0,0,0,4.553689,0,0.2921725,-0.2921725,5.692035,94.86707,0.03411939,0.3053203,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3246361,4.261517,0,0,0,5.692035,94.86707,0.03411939,0,0,0,4.261517
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3246361,4.261517,0,0,0,5.692035,94.86707,0.03411939,0,0,0,4.261517
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,0.6414554,0.6414554,0,-1,0,0.6414554,0,0,0.0000000000000001110223,0,0,0.6752161,0.6414554,0,0,0.3246361,4.261517,0,0.6752161,-0.6752161,4.980295,83.00475,0.03411939,0.7056009,0,0,4.261517
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.06569659,0.06569659,0,-1,0,0.06569659,0,0,0.00000000000000001387779,0,0,0.06915431,0.06569659,0,0,1.074876,3.5863,0,0.06915431,-0.06915431,4.9074,81.78983,0.03411939,0.07226625,0,0,3.5863
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.151714,3.517146,0,0,0,4.9074,81.78983,0.03411939,0,0,0,3.517146
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.13805,0.13805,0,-1,0,0.13805,0,0,0,0,0,0.1453158,0.13805,0,0,1.151714,3.517146,0,0.1453158,-0.1453158,4.754223,79.2369,0.03411939,0.151855,0,0,3.517146
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.1722404,0.1722404,0,-1,0,0.1722404,0,0,0.00000000000000002775558,0,0,0.1813057,0.1722404,0,0,1.313176,3.37183,0,0.1813057,-0.1813057,4.56311,76.05169,0.03411939,0.1894644,0,0,3.37183
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.01976608,0.01976608,0,-1,0,0.01976608,0,0,0.000000000000000003469447,0,0,0.0208064,0.01976608,0,0,1.514627,3.190525,0,0.0208064,-0.0208064,4.541179,75.68616,0.03411939,0.02174268,0,0,3.190525
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.0149192,0.0149192,0,-1,0,0.0149192,0,0,0.000000000000000001734723,0,0,0.01570443,0.0149192,0,0,1.537745,3.169718,0,0.01570443,-0.01570443,4.524625,75.41026,0.03411939,0.01641112,0,0,3.169718
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.03364333,0.03364333,0,-1,0,0.03364333,0,0,0.000000000000000006938894,0,0,0.03541403,0.03364333,0,0,1.555195,3.154014,0,0.03541403,-0.03541403,4.487295,74.7881,0.03411939,0.03700766,0,0,3.154014
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.056294,0.056294,0,0,0,0.056294,0,0,0.000000000000000006938894,0,0,0.05925684,0.056294,0,0,1.594544,3.1186,0,0.05925684,-0.05925684,4.424833,73.74707,0.03411939,0.0619234,0,0,3.1186
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.03070274,0.03070274,0,0,0,0.03070274,0,0,0.000000000000000003469447,0,0,0.03231867,0.03070274,0,0,1.660385,3.059343,0,0.03231867,-0.03231867,4.390766,73.17928,0.03411939,0.03377301,0,0,3.059343
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,0.627036,0.627036,0,0,0,0.627036,41.36849,0,0,0,0.2593953,0.6600379,0.627036,0,0,1.696294,3.027024,0,0.4006426,-0.4006426,3.968452,66.14073,0.03411939,0.6897396,0.2075163,0,3.286419
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,0.466685,0.466685,0,0,0,0.466685,79.16094,0.00000000000000005551115,0,0,0.3694322,0.4912474,0.466685,0,0,2.141453,2.626382,0,0.1218151,-0.1218151,3.840047,64.00066,0.03411939,0.5133535,0.2955458,0,2.995814
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.3530468,0.3530468,0,-1,0,0.3530468,180.9823,0,0,0,0.6389524,0.3716283,0.3530468,0,0,2.276803,2.504566,0.2673242,0,0.2673242,4.093653,68.22742,0.03411005,0.3883515,0.5111619,0,3.143519
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,0.6016982,0.6016982,0,0,0,0.6016982,222.2315,0,0,0,1.337163,0.6333665,0.6016982,0,0,2.009479,2.745158,0.7037967,0,0.7037967,4.761333,79.3554,0.0340855,0.661868,1.069731,0,4.082322
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.1597867,0.1597867,0,0,0,0.1597867,959.8143,0.05977733,0,0,1.533656,0.1681965,0.1597867,0,0,1.305682,3.378575,1.305682,0,1.305682,6.000012,100,0.03404005,0.1757654,1.226925,0,4.912231
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.03599564,0.03599564,0,0,0,0.03599564,4019.351,1.408901,0,0,1.446791,0.03789014,0.03599564,0,0,0,4.553689,0,0,0,6.000012,100,0.03404005,0.0395952,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,0.4358449,0.4358449,0,0,0,0.4358449,392.1937,1.250572,0,0,1.709356,0.4587841,0.4358449,0,0,0,4.553689,0,0,0,6.000012,100,0.03404005,0.4794294,1.367485,0,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.03907119,0.03907119,0,-1,0,0.03907119,3703.375,1.405825,0,0,1.446952,0.04112757,0.03907119,0,0,0,4.553689,0,0,0,6.000012,100,0.03404005,0.04297831,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.158301,0.158301,0,0,0,0.158301,504.3004,0.6316797,0,0,0.7983122,0.1666326,0.158301,0,0,0,4.553689,0,0,0,6.000012,100,0.03404005,0.1741311,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03404005,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.3462365,0.3462365,0,0,0,0.3462365,72.90501,0,0,0,0.2524237,0.3644595,0.3462365,0,0,0,4.553689,0,0.1120357,-0.1120357,5.881916,98.03174,0.03404005,0.3808601,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1244842,4.441653,0,0,0,5.881916,98.03174,0.03404005,0,0,0,4.441653
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,0.7628676,0.7628676,0,-1,0,0.7628676,0,0,0.0000000000000001110223,0,0,0.8030185,0.7628676,0,0,0.1244842,4.441653,0,0.8030185,-0.8030185,5.03546,83.92417,0.03404005,0.8391544,0,0,4.441653
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,0.641604,0.641604,0,-1,0,0.641604,0,0,0,0,0,0.6753727,0.641604,0,0,1.016727,3.638635,0,0.6753727,-0.6753727,4.323555,72.0591,0.03404005,0.7057644,0,0,3.638635
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,0.5450086,0.5450086,0,-1,0,0.5450086,0,0,0,0,0,0.5736932,0.5450086,0,0,1.767141,2.963262,0,0.5736932,-0.5736932,3.718829,61.98036,0.03404005,0.5995094,0,0,2.963262
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.08164377,0.08164377,0,-1,0,0.08164377,0,0,0,0,0,0.08594081,0.08164377,0,0,2.404578,2.389569,0,0.08594081,-0.08594081,3.62824,60.47054,0.03404005,0.08980814,0,0,2.389569
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.03091076,0.03091076,0,-1,0,0.03091076,0,0,0,0,0,0.03253764,0.03091076,0,0,2.500068,2.303628,0,0.03253764,-0.03253764,3.593942,59.89891,0.03404005,0.03400183,0,0,2.303628
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.1272294,0.1272294,0,-1,0,0.1272294,0,0,0.00000000000000002775558,0,0,0.1339256,0.1272294,0,0,2.536221,2.27109,0,0.1339256,-0.1339256,3.452772,57.54608,0.03404005,0.1399523,0,0,2.27109
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.685027,2.137165,0,0,0,3.452772,57.54608,0.03404005,0,0,0,2.137165
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.07999373,0.07999373,0,-1,0,0.07999373,0,0,0.00000000000000001387779,0,0,0.08420393,0.07999373,0,0,2.685027,2.137165,0,0.08420393,-0.08420393,3.364013,56.06677,0.03404005,0.08799311,0,0,2.137165
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.1790912,0.1790912,0,-1,0,0.1790912,0,0,0,0,0,0.188517,0.1790912,0,0,2.778587,2.052961,0,0.188517,-0.188517,3.165299,52.75487,0.03404005,0.1970003,0,0,2.052961
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.98805,1.864444,0,0,0,3.165299,52.75487,0.03404005,0,0,0,1.864444
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.04121199,0.04121199,0,0,0,0.04121199,0,0,0.000000000000000006938894,0,0,0.04338104,0.04121199,0,0,2.98805,1.864444,0,0.04338104,-0.04338104,3.119571,51.99275,0.03404005,0.04533318,0,0,1.864444
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.1147552,0.1147552,0,0,0,0.1147552,0,0,0.00000000000000001387779,0,0,0.1207949,0.1147552,0,0,3.036251,1.821063,0,0.1207949,-0.1207949,2.992242,49.8706,0.03404005,0.1262307,0,0,1.821063
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,3.170468,1.700268,0.07781946,0,0.07781946,3.066068,51.10103,0.03403734,0,0.06225557,0,1.778087
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.3016803,0.3016803,0,0,0,0.3016803,137.4991,0,0,0,0.4148078,0.3175582,0.3016803,0,0,3.092649,1.770305,0.09724961,0,0.09724961,3.158327,52.63868,0.03403397,0.3318483,0.3318463,0,2.185113
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,0.5521876,0.5521876,0,-1,0,0.5521876,125.9521,0,0,0,0.6954921,0.5812501,0.5521876,0,0,2.995399,1.85783,0.114242,0,0.114242,3.266707,54.445,0.03402999,0.6074063,0.5563937,0,2.553322
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,0,0,0,0,0,0,0,0.6221583,0,0,0,0,2.881157,1.960648,0.6221583,0,0.6221583,3.856938,64.28217,0.03400839,0,0.4977266,0,2.582806
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.08200806,0.08200806,0,0,0,0.08200806,1050.38,0,0,0,0.8613962,0.08632427,0.08200806,0,0,2.258999,2.52059,0.7750719,0,0.7750719,4.592236,76.53711,0.03398152,0.09020887,0.689117,0,3.381986
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0,0,0,0.7384831,0,0,0,0,1.483927,3.218155,0.7384831,0,0.7384831,5.292822,88.21352,0.03395595,0,0.5907865,0,3.956638
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0,0,0,0.7371395,0,0,0,0,0.7454436,3.88279,0.7371395,0,0.7371395,5.992134,99.8687,0.03393047,0,0.5897116,0,4.619929
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,0.7088857,0.7088857,0,-1,0,0.7088857,55.88016,0,0,0,0.3961265,0.7461955,0.7088857,0,0,0.00830404,4.546216,0,0.350069,-0.350069,5.623129,93.71863,0.03393047,0.7797742,0.3169012,0,4.942342
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.2674078,0.2674078,0,0,0,0.2674078,265.2493,0.03054575,0,0,0.7092972,0.2814819,0.2674078,0,0,0.3972696,4.196146,0.3972696,0,0.3972696,6.000012,100,0.03391676,0.2941486,0.5674378,0,4.905444
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.2789111,0.2789111,0,0,0,0.2789111,169.643,0.1795624,0,0,0.4731531,0.2935907,0.2789111,0,0,0,4.553689,0,0,0,6.000012,100,0.03391676,0.3068022,0.3785225,0,5.026842
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,0.4899597,0.4899597,0,0,0,0.4899597,27.1416,0,0,0,0.1329829,0.515747,0.4899597,0,0,0,4.553689,0,0.3827641,-0.3827641,5.596543,93.27554,0.03391676,0.5389556,0.1063863,0,4.686672
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.129311,0.129311,0,0,0,0.129311,0,0,0.00000000000000002775558,0,0,0.1361169,0.129311,0,0,0.4252935,4.170925,0,0.1361169,-0.1361169,5.453063,90.88421,0.03391676,0.1422421,0,0,4.170925
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.1141273,0.1141273,0,-1,0,0.1141273,0,0,0.00000000000000001387779,0,0,0.120134,0.1141273,0,0,0.5765345,4.034808,0,0.120134,-0.120134,5.326431,88.77367,0.03391676,0.12554,0,0,4.034808
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.2216611,0.2216611,0,-1,0,0.2216611,0,0,0.00000000000000002775558,0,0,0.2333274,0.2216611,0,0,0.7100166,3.914674,0,0.2333274,-0.2333274,5.080482,84.67454,0.03391676,0.2438272,0,0,3.914674
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,0.648708,0.648708,0,-1,0,0.648708,0,0,0,0,0,0.6828505,0.648708,0,0,0.9692693,3.681347,0,0.6828505,-0.6828505,4.360695,72.6781,0.03391676,0.7135788,0,0,3.681347
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.1002174,0.1002174,0,-1,0,0.1002174,0,0,0,0,0,0.1054921,0.1002174,0,0,1.727992,2.998496,0,0.1054921,-0.1054921,4.249496,70.8248,0.03391676,0.1102392,0,0,2.998496
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.02046659,0.02046659,0,-1,0,0.02046659,0,0,0,0,0,0.02154378,0.02046659,0,0,1.845206,2.893004,0,0.02154378,-0.02154378,4.226787,70.44631,0.03391676,0.02251325,0,0,2.893004
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.869143,2.87146,0,0,0,4.226787,70.44631,0.03391676,0,0,0,2.87146
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.869143,2.87146,0,0,0,4.226787,70.44631,0.03391676,0,0,0,2.87146
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0001579294,0.0001579294,0,-1,0,0.0001579294,0,0,0.00000000000000000002710505,0,0,0.0001662415,0.0001579294,0,0,1.869143,2.87146,0,0.0001662415,-0.0001662415,4.226612,70.44339,0.03391676,0.0001737224,0,0,2.87146
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.869328,2.871294,0,0,0,4.226612,70.44339,0.03391676,0,0,0,2.871294
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.1465351,0.1465351,0,-1,0,0.1465351,0,0,0.00000000000000002775558,0,0,0.1542474,0.1465351,0,0,1.869328,2.871294,0,0.1542474,-0.1542474,4.064021,67.73354,0.03391676,0.1611886,0,0,2.871294
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.04973142,0.04973142,0,0,0,0.04973142,0,0,0,0,0,0.05234887,0.04973142,0,0,2.040714,2.717046,0,0.05234887,-0.05234887,4.008841,66.81387,0.03391676,0.05470457,0,0,2.717046
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.04704642,0.04704642,0,0,0,0.04704642,0,0,0,0,0,0.04952255,0.04704642,0,0,2.098879,2.664698,0,0.04952255,-0.04952255,3.956639,65.94386,0.03391676,0.05175106,0,0,2.664698
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.3548366,0.3548366,0,0,0,0.3548366,12.52793,0,0.00000000000000005551115,0,0.04445369,0.3735122,0.3548366,0,0,2.153904,2.615175,0,0.3290586,-0.3290586,3.609781,60.1629,0.03391676,0.3903203,0.03556295,0,2.659629
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,0.5823877,0.5823877,0,0,0,0.5823877,45.30044,0,0,0,0.2638242,0.6130396,0.5823877,0,0,2.519525,2.286117,0,0.3492154,-0.3492154,3.241675,54.02782,0.03391676,0.6406264,0.2110593,0,2.549941
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,0.434292,0.434292,0,-1,0,0.434292,37.61473,0,0,0,0.1633577,0.4571494,0.434292,0,0,2.907542,1.936901,0,0.2937917,-0.2937917,2.931992,48.86643,0.03391676,0.4777212,0.1306862,0,2.100259
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.3345438,0.3345438,0,0,0,0.3345438,237.0871,0,0,0,0.7931601,0.3521513,0.3345438,0,0,3.233977,1.643109,0.4410088,0,0.4410088,3.350369,55.83938,0.03390154,0.3679982,0.6345281,0,2.43627
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0,0,0,1.194826,0,0,0,0,2.792969,2.040017,1.194826,0,1.194826,4.483881,74.7312,0.03386039,0,0.9558609,0,3.234843
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,0.4234692,0.4234692,0,0,0,0.4234692,153.0728,0,0,0,0.6482161,0.4457571,0.4234692,0,0,1.598142,3.115361,0.202459,0,0.202459,4.675951,77.93235,0.03385343,0.4658161,0.5185729,0,3.763577
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,0.4541959,0.4541959,0,0,0,0.4541959,116.5728,0,0,0,0.5294687,0.4781009,0.4541959,0,0,1.395683,3.297574,0.05136779,0,0.05136779,4.724682,78.74454,0.03385166,0.4996155,0.423575,0,3.827043
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.3020342,0.3020342,0,-1,0,0.3020342,83.51573,0,0,0,0.2522461,0.3179308,0.3020342,0,0,1.344316,3.343805,0,0.06568467,-0.06568467,4.655445,77.59059,0.03385166,0.3322376,0.2017969,0,3.596051
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,0.5220523,0.5220523,0,0,0,0.5220523,80.33336,0,0.0000000000000001110223,0,0.4193821,0.5495287,0.5220523,0,0,1.417299,3.27812,0,0.1301466,-0.1301466,4.518258,75.30415,0.03385166,0.5742575,0.3355057,0,3.697502
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0,0,0,0.5827562,0,0,0,0,1.561906,3.147974,0.5827562,0,0.5827562,5.071109,84.51832,0.03383164,0,0.4662049,0,3.73073
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.1591779,0.1591779,0,0,0,0.1591779,193.0092,0,0,0,0.3072278,0.1675556,0.1591779,0,0,0.9791497,3.672454,0.1396722,0,0.1396722,5.203614,86.72672,0.03382684,0.1750956,0.2457823,0,3.979682
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.3314938,0.3314938,0,0,0,0.3314938,0,0,0,0,0,0.3489409,0.3314938,0,0,0.8394775,3.798159,0,0.3489409,-0.3489409,4.835798,80.59647,0.03382684,0.3646432,0,0,3.798159
