Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,0.4328848,0.4328848,0,-1,0,0.4328848,0,0,0.00000000000000005551115,0,0,0.4556683,0.4328848,0,0,1.22719,3.449218,0,0.4556683,-0.4556683,4.355481,72.59121,0.03382684,0.4761733,0,0,3.449218
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,0.5356884,0.5356884,0,-1,0,0.5356884,0,0,0.0000000000000001110223,0,0,0.5638825,0.5356884,0,0,1.733488,2.99355,0,0.5638825,-0.5638825,3.761097,62.68482,0.03382684,0.5892572,0,0,2.99355
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.3474397,0.3474397,0,-1,0,0.3474397,0,0,0.00000000000000005551115,0,0,0.3657261,0.3474397,0,0,2.360024,2.429667,0,0.3657261,-0.3657261,3.375588,56.25968,0.03382684,0.3821837,0,0,2.429667
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.1317023,0.1317023,0,-1,0,0.1317023,0,0,0.00000000000000002775558,0,0,0.138634,0.1317023,0,0,2.766386,2.063941,0,0.138634,-0.138634,3.229455,53.82414,0.03382684,0.1448725,0,0,2.063941
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.1179269,0.1179269,0,-1,0,0.1179269,0,0,0.00000000000000001387779,0,0,0.1241336,0.1179269,0,0,2.920424,1.925308,0,0.1241336,-0.1241336,3.098606,51.64334,0.03382684,0.1297196,0,0,1.925308
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.01839823,0.01839823,0,-1,0,0.01839823,0,0,0.000000000000000003469447,0,0,0.01936656,0.01839823,0,0,3.05835,1.801174,0,0.01936656,-0.01936656,3.078192,51.3031,0.03382684,0.02023805,0,0,1.801174
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.1432275,0.1432275,0,-1,0,0.1432275,0,0,0.00000000000000002775558,0,0,0.1507658,0.1432275,0,0,3.079869,1.781807,0,0.1507658,-0.1507658,2.919271,48.65442,0.03382684,0.1575503,0,0,1.781807
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.05337999,0.05337999,0,-1,0,0.05337999,0,0,0.000000000000000006938894,0,0,0.05618946,0.05337999,0,0,3.247386,1.631042,0,0.05618946,-0.05618946,2.860042,47.66727,0.03382684,0.05871798,0,0,1.631042
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.08124976,0.08124976,0,-1,0,0.08124976,0,0,0.00000000000000001387779,0,0,0.08552606,0.08124976,0,0,3.309819,1.574852,0,0.08552606,-0.08552606,2.76989,46.16474,0.03382684,0.08937474,0,0,1.574852
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.03359527,0.03359527,0,-1,0,0.03359527,0,0,0.000000000000000006938894,0,0,0.03536344,0.03359527,0,0,3.404848,1.489326,0,0.03536344,-0.03536344,2.732614,45.54347,0.03382684,0.03695479,0,0,1.489326
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.007727144,0.007727144,0,0,0,0.007727144,0,0,0,0,0,0.008133836,0.007727144,0,0,3.44414,1.453963,0,0.008133836,-0.008133836,2.72404,45.40057,0.03382684,0.008499859,0,0,1.453963
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.1257679,0.1257679,0,0,0,0.1257679,0,0,0,0,0,0.1323873,0.1257679,0,0,3.453178,1.445829,0,0.1323873,-0.1323873,2.584491,43.07477,0.03382684,0.1383447,0,0,1.445829
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,0.3735299,0.3735299,0,0,0,0.3735299,85.26072,0,0,0,0.3184742,0.3931893,0.3735299,0,0,3.600275,1.313441,0,0.07471509,-0.07471509,2.505735,41.76216,0.03382684,0.4108828,0.2547794,0,1.631916
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,0.6150809,0.6150809,0,0,0,0.6150809,125.4009,0,0,0,0.7713171,0.6474536,0.6150809,0,0,3.683292,1.238726,0.1238635,0,0.1238635,2.623242,43.72061,0.03382259,0.676589,0.6170536,0,2.010043
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,0.9495853,0.9495853,0,-1,0,0.9495853,106.3303,0,0,0,1.009696,0.9995634,0.9495853,0,0,3.559428,1.350204,0.01013307,0,0.01013307,2.632855,43.88083,0.03382225,1.044544,0.8077572,0,2.3599
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.1827642,0.1827642,0,0,0,0.1827642,911.2944,0,0,0,1.66552,0.1923834,0.1827642,0,0,3.549295,1.359323,1.473136,0,1.473136,4.030395,67.17311,0.03377176,0.2010406,1.332416,0,3.024843
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.09824675,0.09824675,0,0,0,0.09824675,1866.738,0,0,0,1.83401,0.1034176,0.09824675,0,0,2.076159,2.685146,1.730592,0,1.730592,5.672179,94.53612,0.03371265,0.1080714,1.467208,0,4.519156
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.495965,0,0,1.841532,0,0,0,0,0.3455667,4.242679,0.3455667,0,0.3455667,6.000012,100,0.03370087,0,1.473226,0,6.084211
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.3402356,0.3402356,0,0,0,0.3402356,531.7785,1.451157,0,0,1.8093,0.3581427,0.3402356,0,0,0,4.553689,0,0,0,6.000012,100,0.03370087,0.3742592,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.3014547,0.3014547,0,-1,0,0.3014547,570.537,1.40259,0,0,1.719911,0.3173207,0.3014547,0,0,0,4.553689,0,0,0,6.000012,100,0.03370087,0.3316002,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,0.3645886,0.3645886,0,0,0,0.3645886,320.2823,0.7839354,0,0,1.167713,0.3837775,0.3645886,0,0,0,4.553689,0,0,0,6.000012,100,0.03370087,0.4010475,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.1920571,0.1920571,0,0,0,0.1920571,393.5637,0.5537016,0,0,0.755867,0.2021654,0.1920571,0,0,0,4.553689,0,0,0,6.000012,100,0.03370087,0.2112628,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,0.8068478,0.8068478,0,0,0,0.8068478,39.41174,0,0,0,0.3179927,0.8493135,0.8068478,0,0,0,4.553689,0,0.5313208,-0.5313208,5.439951,90.66566,0.03370087,0.8875326,0.2543942,0,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,0.6524975,0.6524975,0,0,0,0.6524975,0,0,0.0000000000000001110223,0,0,0.6868395,0.6524975,0,0,0.5903564,4.022368,0,0.6868395,-0.6868395,4.715958,78.59915,0.03370087,0.7177473,0,0,4.022368
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.2531376,0.2531376,0,-1,0,0.2531376,0,0,0.00000000000000005551115,0,0,0.2664606,0.2531376,0,0,1.353511,3.335529,0,0.2664606,-0.2664606,4.435084,73.91792,0.03370087,0.2784513,0,0,3.335529
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,0.6106876,0.6106876,0,-1,0,0.6106876,0,0,0.0000000000000001110223,0,0,0.642829,0.6106876,0,0,1.649579,3.069068,0,0.642829,-0.642829,3.757483,62.62459,0.03370087,0.6717563,0,0,3.069068
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,0.8438058,0.8438058,0,-1,0,0.8438058,0,0,0,0,0,0.8882166,0.8438058,0,0,2.363833,2.426239,0,0.8882166,-0.8882166,2.82122,47.02024,0.03370087,0.9281864,0,0,2.426239
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.1547769,0.1547769,0,-1,0,0.1547769,0,0,0.00000000000000002775558,0,0,0.162923,0.1547769,0,0,3.350741,1.538022,0,0.162923,-0.162923,2.649484,44.15799,0.03370087,0.1702545,0,0,1.538022
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.0696627,0.0696627,0,-1,0,0.0696627,0,0,0.00000000000000001387779,0,0,0.07332916,0.0696627,0,0,3.531766,1.375099,0,0.07332916,-0.07332916,2.572189,42.86973,0.03370087,0.07662897,0,0,1.375099
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.133376,0.133376,0,-1,0,0.133376,0,0,0,0,0,0.1403958,0.133376,0,0,3.613243,1.30177,0,0.1403958,-0.1403958,2.424199,40.40323,0.03370087,0.1467136,0,0,1.30177
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.1264539,0.1264539,0,-1,0,0.1264539,0,0,0,0,0,0.1331093,0.1264539,0,0,3.769238,1.161374,0,0.1331093,-0.1331093,2.283889,38.06474,0.03370087,0.1390992,0,0,1.161374
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.1054382,0.1054382,0,-1,0,0.1054382,0,0,0.00000000000000001387779,0,0,0.1109876,0.1054382,0,0,3.917138,1.028265,0,0.1109876,-0.1109876,2.166898,36.11489,0.03370087,0.115982,0,0,1.028265
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.09001983,0.09001983,0,-1,0,0.09001983,0,0,0.00000000000000001387779,0,0,0.09475771,0.09001983,0,0,4.040457,0.9172775,0,0.09475771,-0.09475771,2.067014,34.45017,0.03370087,0.09902181,0,0,0.9172775
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.1636953,0.1636953,0,-1,0,0.1636953,0,0,0,0,0,0.1723109,0.1636953,0,0,4.145743,0.8225198,0,0.1723109,-0.1723109,1.885383,31.42298,0.03370087,0.1800649,0,0,0.8225198
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.1598051,0.1598051,0,0,0,0.1598051,0,0,0,0,0,0.1682159,0.1598051,0,0,4.3372,0.650209,0,0.1682159,-0.1682159,1.708068,28.46774,0.03370087,0.1757856,0,0,0.650209
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.1131526,0.1131526,0,0,0,0.1131526,0,0,0,0,0,0.119108,0.1131526,0,0,4.524107,0.4819931,0,0.119108,-0.119108,1.582517,26.37523,0.03370087,0.1244678,0,0,0.4819931
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,0.5603026,0.5603026,1.7,0,0.5202,0.5603026,86.8164,0,0,0,0.4864346,0,0,1.139697,1.082713,4.656449,0.3628851,1.569147,0,1.569147,3.071141,51.18557,0.03403791,0.6163329,0.3891477,1.7,0.8493197
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.2786793,0.2786793,1.7,0,0.5202,0.2786793,319.4969,0,0,0,0.8903715,0,0,1.421321,1.350255,3.087302,1.775118,2.240626,0,2.240626,5.196785,86.61292,0.03435063,0.3065472,0.7122972,1.7,2.665489
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,1.079188,1.079188,0,-1,0,1.079188,108.5746,0,0,0,1.171725,1.135988,1.079188,0,0,0.8466754,3.791681,0.03573715,0,0.03573715,5.230689,87.17796,0.0343494,1.187107,0.9373798,0,4.963406
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,0.6860537,0.6860537,0,0,0,0.6860537,216.1947,0,0,0,1.483212,0.7221618,0.6860537,0,0,0.8109383,3.823844,0.7610497,0,0.7610497,5.952683,99.2112,0.03432309,0.7546591,1.186569,0,5.307056
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,0.592697,0.592697,0,0,0,0.592697,307.5197,1.14888,0,0,1.82266,0.6238916,0.592697,0,0,0.04988851,4.508789,0.04988851,0,0.04988851,6.000012,100,0.03432136,0.6519667,1.458128,0,6.33145
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.3262014,0.3262014,0,0,0,0.3262014,466.8343,1.17945,0,0,1.52282,0.3433699,0.3262014,0,0,0,4.553689,0,0,0,6.000012,100,0.03432136,0.3588215,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03432136,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.3158684,0.3158684,0,-1,0,0.3158684,490.462,1.216721,0,0,1.549214,0.3324931,0.3158684,0,0,0,4.553689,0,0,0,6.000012,100,0.03432136,0.3474553,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,0.7647799,0.7647799,0,0,0,0.7647799,151.9953,0.3573979,0,0,1.162429,0.8050315,0.7647799,0,0,0,4.553689,0,0,0,6.000012,100,0.03432136,0.8412579,0.9299435,0,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03432136,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.3121223,0.3121223,0,0,0,0.3121223,63.61119,0,0,0,0.1985447,0.3285498,0.3121223,0,0,0,4.553689,0,0.1300051,-0.1300051,5.862975,97.71605,0.03432136,0.3433345,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.01018642,0.01018642,0,0,0,0.01018642,0,0,0,0,0,0.01072255,0.01018642,0,0,0.1444501,4.423684,0,0.01072255,-0.01072255,5.851672,97.52767,0.03432136,0.01120506,0,0,4.423684
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,0.3602718,0.3602718,0,-1,0,0.3602718,0,0,0,0,0,0.3792335,0.3602718,0,0,0.156364,4.412961,0,0.3792335,-0.3792335,5.451925,90.86523,0.03432136,0.396299,0,0,4.412961
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,0.8922811,0.8922811,0,-1,0,0.8922811,0,0,0,0,0,0.9392432,0.8922811,0,0,0.5777346,4.033728,0,0.9392432,-0.9392432,4.461875,74.36444,0.03432136,0.9815091,0,0,4.033728
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.1342,0.1342,0,-1,0,0.1342,0,0,0,0,0,0.1412632,0.1342,0,0,1.621338,3.094485,0,0.1412632,-0.1412632,4.312971,71.88271,0.03432136,0.14762,0,0,3.094485
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.02905296,0.02905296,0,-1,0,0.02905296,0,0,0.000000000000000003469447,0,0,0.03058207,0.02905296,0,0,1.778297,2.953222,0,0.03058207,-0.03058207,4.280735,71.34544,0.03432136,0.03195826,0,0,2.953222
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.09915802,0.09915802,0,-1,0,0.09915802,0,0,0,0,0,0.1043769,0.09915802,0,0,1.812277,2.922639,0,0.1043769,-0.1043769,4.170712,69.51173,0.03432136,0.1090738,0,0,2.922639
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.04756102,0.04756102,0,-1,0,0.04756102,0,0,0.000000000000000006938894,0,0,0.05006424,0.04756102,0,0,1.928252,2.818263,0,0.05006424,-0.05006424,4.117939,68.63219,0.03432136,0.05231713,0,0,2.818263
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.05060114,0.05060114,0,-1,0,0.05060114,0,0,0.000000000000000006938894,0,0,0.05326436,0.05060114,0,0,1.983878,2.768198,0,0.05326436,-0.05326436,4.061794,67.69643,0.03432136,0.05566126,0,0,2.768198
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.043061,2.714934,0,0,0,4.061794,67.69643,0.03432136,0,0,0,2.714934
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.043061,2.714934,0,0,0,4.061794,67.69643,0.03432136,0,0,0,2.714934
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.04668294,0.04668294,0,-1,0,0.04668294,0,0,0,0,0,0.04913994,0.04668294,0,0,2.043061,2.714934,0,0.04913994,-0.04913994,4.009996,66.83313,0.03432136,0.05135124,0,0,2.714934
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.01407805,0.01407805,0,0,0,0.01407805,0,0,0,0,0,0.014819,0.01407805,0,0,2.097661,2.665794,0,0.014819,-0.014819,3.994375,66.57279,0.03432136,0.01548586,0,0,2.665794
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.114127,2.650975,0,0,0,3.994375,66.57279,0.03432136,0,0,0,2.650975
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,2.114127,2.650975,0.4641044,0,0.4641044,4.434663,73.91091,0.03430534,0,0.3712835,0,3.115079
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.1752857,0.1752857,0,0,0,0.1752857,517.0573,0,0,0,0.9063274,0.1845112,0.1752857,0,0,1.650022,3.068669,0.7218162,0,0.7218162,5.119438,85.3238,0.03428045,0.1928143,0.725062,0,3.974996
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,0.5343878,0.5343878,0,-1,0,0.5343878,252.7262,0,0,0,1.350538,0.5625134,0.5343878,0,0,0.9282061,3.718303,0.7880245,0,0.7880245,5.867024,97.78354,0.03425332,0.5878266,1.08043,0,5.068841
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.2039635,0.2039635,0,0,0,0.2039635,741.5464,1.157604,0,0,1.512484,0.2146984,0.2039635,0,0,0.1401815,4.427526,0.1401815,0,0.1401815,6.000012,100,0.0342485,0.2243599,1.209987,0,5.94001
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0342485,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.03840647,0.03840647,0,0,0,0.03840647,4946.94,1.859517,0,0,1.899945,0.04042786,0.03840647,0,0,0,4.553689,0,0,0,6.000012,100,0.0342485,0.04224711,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.3451145,0.3451145,0,0,0,0.3451145,481.8967,1.299817,0,0,1.663096,0.3632784,0.3451145,0,0,0,4.553689,0,0,0,6.000012,100,0.0342485,0.379626,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0342485,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,0.4235291,0.4235291,0,0,0,0.4235291,280.17,0.7407812,0,0,1.186601,0.4458202,0.4235291,0,0,0,4.553689,0,0,0,6.000012,100,0.0342485,0.4658821,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,0.5485637,0.5485637,0,0,0,0.5485637,152.43,0.2587403,0,0,0.8361758,0.5774355,0.5485637,0,0,0,4.553689,0,0,0,6.000012,100,0.0342485,0.6034201,0.6689407,0,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.2015836,0.2015836,0,0,0,0.2015836,161.2264,0.1128127,0,0,0.325006,0.2121933,0.2015836,0,0,0,4.553689,0,0,0,6.000012,100,0.0342485,0.221742,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,0.4540928,0.4540928,0,0,0,0.4540928,0,0,0.00000000000000005551115,0,0,0.4779925,0.4540928,0,0,0,4.553689,0,0.4779925,-0.4779925,5.496164,91.60255,0.0342485,0.4995021,0,0,4.553689
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,0.4759585,0.4759585,0,-1,0,0.4759585,0,0,0.0000000000000001110223,0,0,0.501009,0.4759585,0,0,0.5311027,4.075696,0,0.501009,-0.501009,4.968054,82.80074,0.0342485,0.5235544,0,0,4.075696
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.06264425,0.06264425,0,-1,0,0.06264425,0,0,0.00000000000000001387779,0,0,0.06594132,0.06264425,0,0,1.087779,3.574687,0,0.06594132,-0.06594132,4.898546,81.64227,0.0342485,0.06890868,0,0,3.574687
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.2077953,0.2077953,0,-1,0,0.2077953,0,0,0.00000000000000002775558,0,0,0.2187319,0.2077953,0,0,1.161047,3.508746,0,0.2187319,-0.2187319,4.667982,77.79955,0.0342485,0.2285748,0,0,3.508746
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.07124815,0.07124815,0,-1,0,0.07124815,0,0,0,0,0,0.07499805,0.07124815,0,0,1.404083,3.290014,0,0.07499805,-0.07499805,4.588927,76.48196,0.0342485,0.07837296,0,0,3.290014
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.09921528,0.09921528,0,-1,0,0.09921528,0,0,0.00000000000000001387779,0,0,0.1044371,0.09921528,0,0,1.487414,3.215016,0,0.1044371,-0.1044371,4.478841,74.64719,0.0342485,0.1091368,0,0,3.215016
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.06869709,0.06869709,0,-1,0,0.06869709,0,0,0,0,0,0.07231273,0.06869709,0,0,1.603455,3.110579,0,0.07231273,-0.07231273,4.402617,73.37679,0.0342485,0.0755668,0,0,3.110579
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.683803,3.038266,0,0,0,4.402617,73.37679,0.0342485,0,0,0,3.038266
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.07274623,0.07274623,0,-1,0,0.07274623,0,0,0.00000000000000001387779,0,0,0.07657498,0.07274623,0,0,1.683803,3.038266,0,0.07657498,-0.07657498,4.321899,72.03151,0.0342485,0.08002086,0,0,3.038266
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.08811002,0.08811002,0,-1,0,0.08811002,0,0,0.00000000000000001387779,0,0,0.09274739,0.08811002,0,0,1.768886,2.961691,0,0.09274739,-0.09274739,4.224135,70.40211,0.0342485,0.09692102,0,0,2.961691
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.1013834,0.1013834,0,-1,0,0.1013834,0,0,0.00000000000000001387779,0,0,0.1067194,0.1013834,0,0,1.871939,2.868944,0,0.1067194,-0.1067194,4.111643,68.52724,0.0342485,0.1115217,0,0,2.868944
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.06962866,0.06962866,0,0,0,0.06962866,0,0,0,0,0,0.07329332,0.06962866,0,0,1.990516,2.762225,0,0.07329332,-0.07329332,4.034385,67.23962,0.0342485,0.07659152,0,0,2.762225
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.05171678,0.05171678,0,0,0,0.05171678,0,0,0,0,0,0.05443872,0.05171678,0,0,2.071953,2.688931,0,0.05443872,-0.05443872,3.977001,66.28323,0.0342485,0.05688846,0,0,2.688931
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,1.185601,1.185601,0,0,0,1.185601,36.39016,0,0.0000000000000002220446,0,0.431442,1.248001,1.185601,0,0,2.13244,2.634493,0,0.8165588,-0.8165588,3.116273,51.93778,0.0342485,1.304161,0.3451536,0,3.065935
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,0.7445754,0.7445754,0,0,0,0.7445754,102.7805,0,0,0,0.7652783,0.7837636,0.7445754,0,0,3.039728,1.817934,0,0.01848529,-0.01848529,3.096788,51.61303,0.0342485,0.819033,0.6122227,0,2.583212
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.353514,0.353514,0,-1,0,0.353514,325.4168,0,0,0,1.150394,0.37212,0.353514,0,0,3.060267,1.799449,0.7782741,0,0.7782741,3.835123,63.91859,0.03422175,0.3888654,0.9203153,0,2.949843
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0,0,0,1.472078,0,0,0,0,2.281993,2.499895,1.472078,0,1.472078,5.231659,87.19415,0.03417128,0,1.177663,0,3.971974
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,0.9440578,0.9440578,0,0,0,0.9440578,172.741,0,0,0,1.630774,0.993745,0.9440578,0,0,0.8099146,3.824766,0.6370295,0,0.6370295,5.835999,97.26645,0.03414948,1.038464,1.30462,0,5.45554
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.2391363,0.2391363,0,0,0,0.2391363,771.2532,1.419739,0,0,1.844346,0.2517224,0.2391363,0,0,0.1728851,4.398092,0.1728851,0,0.1728851,6.000012,100,0.03414357,0.2630499,1.475477,0,6.242438
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,0.4724429,0.4724429,0,0,0,0.4724429,386.9745,1.330925,0,0,1.828234,0.4973083,0.4724429,0,0,0,4.553689,0,0,0,6.000012,100,0.03414357,0.5196872,1.462587,0,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,0.5193235,0.5193235,0,-1,0,0.5193235,289.1014,0.9547151,0,0,1.501371,0.5466563,0.5193235,0,0,0,4.553689,0,0,0,6.000012,100,0.03414357,0.5712558,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,0.8443851,0.8443851,0,0,0,0.8443851,144.183,0.3286331,0,0,1.217459,0.8888264,0.8443851,0,0,0,4.553689,0,0,0,6.000012,100,0.03414357,0.9288236,0.9739676,0,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.3087838,0.3087838,0,0,0,0.3087838,233.1198,0.3948004,0,0,0.719836,0.3250355,0.3087838,0,0,0,4.553689,0,0,0,6.000012,100,0.03414357,0.3396621,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0.2282083,0,0,0.2282083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03414357,0,0.1825666,0,4.781897
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03414357,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.3361371,0.3361371,0,-1,0,0.3361371,0,0,0.00000000000000005551115,0,0,0.3538285,0.3361371,0,0,0,4.553689,0,0.3538285,-0.3538285,5.627044,93.78388,0.03414357,0.3697508,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3931428,4.199861,0,0,0,5.627044,93.78388,0.03414357,0,0,0,4.199861
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3931428,4.199861,0,0,0,5.627044,93.78388,0.03414357,0,0,0,4.199861
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.0752049,0.0752049,0,-1,0,0.0752049,0,0,0.00000000000000001387779,0,0,0.07916305,0.0752049,0,0,0.3931428,4.199861,0,0.07916305,-0.07916305,5.543599,92.39313,0.03414357,0.08272539,0,0,4.199861
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.09968938,0.09968938,0,-1,0,0.09968938,0,0,0.00000000000000001387779,0,0,0.1049362,0.09968938,0,0,0.4811017,4.120697,0,0.1049362,-0.1049362,5.432986,90.54959,0.03414357,0.1096583,0,0,4.120697
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.1609284,0.1609284,0,-1,0,0.1609284,0,0,0.00000000000000002775558,0,0,0.1693983,0.1609284,0,0,0.5976975,4.015761,0,0.1693983,-0.1693983,5.254425,87.57357,0.03414357,0.1770212,0,0,4.015761
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.060164,0.060164,0,-1,0,0.060164,0,0,0,0,0,0.06333052,0.060164,0,0,0.7859178,3.846363,0,0.06333052,-0.06333052,5.187669,86.46097,0.03414357,0.0661804,0,0,3.846363
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.856285,3.783032,0,0,0,5.187669,86.46097,0.03414357,0,0,0,3.783032
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.03522025,0.03522025,0,-1,0,0.03522025,0,0,0.000000000000000006938894,0,0,0.03707395,0.03522025,0,0,0.856285,3.783032,0,0.03707395,-0.03707395,5.148589,85.80965,0.03414357,0.03874228,0,0,3.783032
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8974783,3.745958,0,0,0,5.148589,85.80965,0.03414357,0,0,0,3.745958
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.08331399,0.08331399,0,0,0,0.08331399,0,0,0.00000000000000001387779,0,0,0.08769894,0.08331399,0,0,0.8974783,3.745958,0,0.08769894,-0.08769894,5.056147,84.26894,0.03414357,0.09164539,0,0,3.745958
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.06282443,0.06282443,0,0,0,0.06282443,0,0,0,0,0,0.06613098,0.06282443,0,0,0.9949216,3.658259,0,0.06613098,-0.06613098,4.986438,83.10714,0.03414357,0.06910688,0,0,3.658259
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,0.6953174,0.6953174,0,0,0,0.6953174,54.27814,0,0.0000000000000001110223,0,0.3774054,0.7319131,0.6953174,0,0,1.068401,3.592129,0,0.3545077,-0.3545077,4.612754,76.87909,0.03414357,0.7648491,0.3019243,0,3.969534
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.276866,0.276866,0,0,0,0.276866,322.8885,0,0,0,0.8939682,0.2914378,0.276866,0,0,1.462298,3.237621,0.6025304,0,0.6025304,5.184365,86.40591,0.03412298,0.3045526,0.7151746,0,4.131589
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.2113075,0.2113075,0,-1,0,0.2113075,493.518,0,0,0,1.042841,0.222429,0.2113075,0,0,0.8597675,3.779898,0.8204117,0,0.8204117,5.962676,99.37773,0.034095,0.2324383,0.8342725,0,4.822739
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.2001814,0.2001814,0,0,0,0.2001814,684.767,1.120703,0,0,1.370776,0.2107173,0.2001814,0,0,0.03935581,4.518269,0.03935581,0,0.03935581,6.000012,100,0.03409366,0.2201996,1.096621,0,5.889045
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.080253,0.080253,0,0,0,0.080253,2106.26,1.60586,0,0,1.690336,0.08447684,0.080253,0,0,0,4.553689,0,0,0,6.000012,100,0.03409366,0.08827829,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03409366,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.1305515,0.1305515,0,0,0,0.1305515,1427.222,1.725837,0,0,1.86326,0.1374226,0.1305515,0,0,0,4.553689,0,0,0,6.000012,100,0.03409366,0.1436066,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.2515272,0.2515272,0,-1,0,0.2515272,621.483,1.298433,0,0,1.563199,0.2647655,0.2515272,0,0,0,4.553689,0,0,0,6.000012,100,0.03409366,0.2766799,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,1.07377,1.07377,0,0,0,1.07377,111.0355,0.06198174,0,0,1.192266,1.130284,1.07377,0,0,0,4.553689,0,0,0,6.000012,100,0.03409366,1.181147,0.9538126,0,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,0.6271437,0.6271437,0,0,0,0.6271437,129.615,0.1527212,0,0,0.8128724,0.6601512,0.6271437,0,0,0,4.553689,0,0,0,6.000012,100,0.03409366,0.6898581,0.6502979,0,5.366561
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03409366,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,1.029953,1.029953,0,0,0,1.029953,0,0,0,0,0,1.084162,1.029953,0,0,0,4.553689,0,1.084162,-1.084162,4.857205,80.95326,0.03409366,1.132949,0,0,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,0.3629994,0.3629994,0,-1,0,0.3629994,0,0,0.00000000000000005551115,0,0,0.3821046,0.3629994,0,0,1.204624,3.469527,0,0.3821046,-0.3821046,4.454432,74.24038,0.03409366,0.3992993,0,0,3.469527
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.1711241,0.1711241,0,-1,0,0.1711241,0,0,0,0,0,0.1801306,0.1711241,0,0,1.629185,3.087423,0,0.1801306,-0.1801306,4.264557,71.07581,0.03409366,0.1882365,0,0,3.087423
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,0.8762484,0.8762484,0,-1,0,0.8762484,0,0,0.0000000000000001110223,0,0,0.9223667,0.8762484,0,0,1.82933,2.907292,0,0.9223667,-0.9223667,3.292298,54.87152,0.03409366,0.9638732,0,0,2.907292
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.1523557,0.1523557,0,-1,0,0.1523557,0,0,0,0,0,0.1603744,0.1523557,0,0,2.854182,1.984926,0,0.1603744,-0.1603744,3.123248,52.05403,0.03409366,0.1675913,0,0,1.984926
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.03856854,0.03856854,0,-1,0,0.03856854,0,0,0,0,0,0.04059846,0.03856854,0,0,3.032375,1.824551,0,0.04059846,-0.04059846,3.080454,51.34079,0.03409366,0.04242539,0,0,1.824551
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.04550579,0.04550579,0,-1,0,0.04550579,0,0,0.000000000000000006938894,0,0,0.04790083,0.04550579,0,0,3.077485,1.783953,0,0.04790083,-0.04790083,3.029962,50.49926,0.03409366,0.05005637,0,0,1.783953
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.2066787,0.2066787,0,-1,0,0.2066787,0,0,0.00000000000000002775558,0,0,0.2175566,0.2066787,0,0,3.130708,1.736052,0,0.2175566,-0.2175566,2.800637,46.67719,0.03409366,0.2273466,0,0,1.736052
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.03556323,0.03556323,0,-1,0,0.03556323,0,0,0.000000000000000006938894,0,0,0.03743497,0.03556323,0,0,3.372437,1.518495,0,0.03743497,-0.03743497,2.761177,46.01952,0.03409366,0.03911955,0,0,1.518495
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.05274206,0.05274206,0,-1,0,0.05274206,0,0,0.000000000000000006938894,0,0,0.05551796,0.05274206,0,0,3.414032,1.48106,0,0.05551796,-0.05551796,2.702656,45.04417,0.03409366,0.05801627,0,0,1.48106
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.06979556,0.06979556,0,-1,0,0.06979556,0,0,0.00000000000000001387779,0,0,0.07346901,0.06979556,0,0,3.475718,1.425542,0,0.07346901,-0.07346901,2.625213,43.75346,0.03409366,0.07677512,0,0,1.425542
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.1261876,0.1261876,0,0,0,0.1261876,0,0,0.00000000000000002775558,0,0,0.132829,0.1261876,0,0,3.557351,1.352073,0,0.132829,-0.132829,2.485199,41.4199,0.03409366,0.1388063,0,0,1.352073
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.02679047,0.02679047,0,0,0,0.02679047,0,0,0.000000000000000003469447,0,0,0.02820049,0.02679047,0,0,3.704939,1.219244,0,0.02820049,-0.02820049,2.455473,40.92447,0.03409366,0.02946951,0,0,1.219244
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,0.6264437,0.6264437,0,0,0,0.6264437,67.65125,0,0,0,0.4237969,0.6594144,0.6264437,0,0,3.736272,1.191044,0,0.2356175,-0.2356175,2.20711,36.7851,0.03409366,0.689088,0.3390375,0,1.614841
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.2773066,0.2773066,0,0,0,0.2773066,328.4073,0,0,0,0.9106953,0.2919017,0.2773066,0,0,3.99807,0.9554263,0.6187935,0,0.6187935,2.794149,46.56906,0.03407258,0.3050373,0.7285562,0,1.866122
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,0,0,0,1.381439,0,0,0,0,3.379276,1.512341,1.381439,0,1.381439,4.104697,68.41148,0.03402562,0,1.105151,0,2.893779
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.311401,0.311401,0,0,0,0.311401,510.8849,0,0,0,1.590901,0.3277906,0.311401,0,0,1.997837,2.755635,1.26311,0,1.26311,5.302989,88.38297,0.03398279,0.3425411,1.272721,0,4.346536
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.181892,0,0,1.916619,0,0,0,0,0.7347271,3.892435,0.7347271,0,0.7347271,6.000012,100,0.03395793,0,1.533295,0,5.809053
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.2735696,0.2735696,0,0,0,0.2735696,739.3939,1.734789,0,0,2.022757,0.287968,0.2735696,0,0,0,4.553689,0,0,0,6.000012,100,0.03395793,0.3009265,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,0.3714941,0.3714941,0,0,0,0.3714941,465.1764,1.337056,0,0,1.728103,0.3910464,0.3714941,0,0,0,4.553689,0,0,0,6.000012,100,0.03395793,0.4086435,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,0.3740067,0.3740067,0,-1,0,0.3740067,382.7284,1.037739,0,0,1.43143,0.3936912,0.3740067,0,0,0,4.553689,0,0,0,6.000012,100,0.03395793,0.4114074,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,0.4865825,0.4865825,0,0,0,0.4865825,248.9986,0.6993917,0,0,1.211584,0.5121921,0.4865825,0,0,0,4.553689,0,0,0,6.000012,100,0.03395793,0.5352408,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,0.5561876,0.5561876,0,0,0,0.5561876,154.754,0.2752621,0,0,0.8607228,0.5854606,0.5561876,0,0,0,4.553689,0,0,0,6.000012,100,0.03395793,0.6118063,0.6885782,0,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,0.5656719,0.5656719,0,0,0,0.5656719,74.2935,0,0,0,0.4202574,0.595444,0.5656719,0,0,0,4.553689,0,0.1751867,-0.1751867,5.815349,96.92229,0.03395793,0.6222391,0.3362059,0,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1946519,4.378502,0,0,0,5.815349,96.92229,0.03395793,0,0,0,4.378502
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,0.3655029,0.3655029,0,-1,0,0.3655029,0,0,0,0,0,0.3847398,0.3655029,0,0,0.1946519,4.378502,0,0.3847398,-0.3847398,5.409798,90.16312,0.03395793,0.4020531,0,0,4.378502
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.06864721,0.06864721,0,-1,0,0.06864721,0,0,0,0,0,0.07226022,0.06864721,0,0,0.6221406,3.993762,0,0.07226022,-0.07226022,5.333629,88.89363,0.03395793,0.07551192,0,0,3.993762
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,1.176334,1.176334,0,-1,0,1.176334,0,0,0.0000000000000002220446,0,0,1.238246,1.176334,0,0,0.7024297,3.921502,0,1.238246,-1.238246,4.028403,67.13991,0.03395793,1.293967,0,0,3.921502
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.006133241,0.006133241,0,-1,0,0.006133241,0,0,0,0,0,0.006456044,0.006133241,0,0,2.078259,2.683256,0,0.006456044,-0.006456044,4.021597,67.02649,0.03395793,0.006746565,0,0,2.683256
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.04700482,0.04700482,0,-1,0,0.04700482,0,0,0.000000000000000006938894,0,0,0.04947876,0.04700482,0,0,2.085432,2.6768,0,0.04947876,-0.04947876,3.969442,66.15723,0.03395793,0.0517053,0,0,2.6768
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.140409,2.627321,0,0,0,3.969442,66.15723,0.03395793,0,0,0,2.627321
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.1477256,0.1477256,0,-1,0,0.1477256,0,0,0.00000000000000002775558,0,0,0.1555007,0.1477256,0,0,2.140409,2.627321,0,0.1555007,-0.1555007,3.80553,63.42537,0.03395793,0.1624982,0,0,2.627321
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.1444862,0.1444862,0,-1,0,0.1444862,0,0,0,0,0,0.1520908,0.1444862,0,0,2.313187,2.471821,0,0.1520908,-0.1520908,3.645212,60.75342,0.03395793,0.1589349,0,0,2.471821
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.482177,2.31973,0,0,0,3.645212,60.75342,0.03395793,0,0,0,2.31973
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.05492073,0.05492073,0,-1,0,0.05492073,0,0,0.000000000000000006938894,0,0,0.05781129,0.05492073,0,0,2.482177,2.31973,0,0.05781129,-0.05781129,3.584274,59.73778,0.03395793,0.0604128,0,0,2.31973
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.007602987,0.007602987,0,0,0,0.007602987,0,0,0.0000000000000000008673617,0,0,0.008003144,0.007602987,0,0,2.546412,2.261919,0,0.008003144,-0.008003144,3.575838,59.59718,0.03395793,0.008363285,0,0,2.261919
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.1162375,0.1162375,0,0,0,0.1162375,0,0,0.00000000000000001387779,0,0,0.1223552,0.1162375,0,0,2.555304,2.253915,0,0.1223552,-0.1223552,3.446864,57.44762,0.03395793,0.1278612,0,0,2.253915
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.2451497,0.2451497,0,0,0,0.2451497,168.0773,0,0,0,0.4120409,0.2580523,0.2451497,0,0,2.691254,2.13156,0.1539886,0,0.1539886,3.592951,59.88239,0.03395272,0.2696646,0.3296327,0,2.543601
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,2.537266,2.27015,0.8348834,0,0.8348834,4.38499,73.08303,0.03392453,0,0.6679067,0,3.105033
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.2211652,0.2211652,0,-1,0,0.2211652,626.1259,0,0,0,1.384773,0.2328055,0.2211652,0,0,1.702382,3.021545,1.151967,0,1.151967,5.477842,91.29719,0.0338857,0.2432818,1.107818,0,4.406318
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,0.7496033,0.7496033,0,0,0,0.7496033,229.5859,0.3815123,0,0,1.720983,0.7890561,0.7496033,0,0,0.550415,4.058315,0.550415,0,0.550415,6.000012,100,0.03386718,0.8245636,1.376787,0,5.779299
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.2975214,0.2975214,0,0,0,0.2975214,644.7493,1.605087,0,0,1.918267,0.3131804,0.2975214,0,0,0,4.553689,0,0,0,6.000012,100,0.03386718,0.3272735,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,0.4548946,0.4548946,0,0,0,0.4548946,435.009,1.499996,0,0,1.978833,0.4788364,0.4548946,0,0,0,4.553689,0,0,0,6.000012,100,0.03386718,0.5003841,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.2047503,0.2047503,0,0,0,0.2047503,923.4177,1.675174,0,0,1.890701,0.2155267,0.2047503,0,0,0,4.553689,0,0,0,6.000012,100,0.03386718,0.2252254,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03386718,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,0.4705907,0.4705907,0,0,0,0.4705907,288.844,0.8639143,0,0,1.359273,0.4953587,0.4705907,0,0,0,4.553689,0,0,0,6.000012,100,0.03386718,0.5176498,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.3080308,0.3080308,0,0,0,0.3080308,288.2191,0.5635608,0,0,0.8878039,0.324243,0.3080308,0,0,0,4.553689,0,0,0,6.000012,100,0.03386718,0.3388339,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,0.5160786,0.5160786,0,0,0,0.5160786,69.78261,0,0,0,0.3601331,0.5432406,0.5160786,0,0,0,4.553689,0,0.1831075,-0.1831075,5.807,96.78313,0.03386718,0.5676864,0.2881065,0,4.913822
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2034528,4.370582,0,0,0,5.807,96.78313,0.03386718,0,0,0,4.370582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.3271651,0.3271651,0,-1,0,0.3271651,0,0,0,0,0,0.3443843,0.3271651,0,0,0.2034528,4.370582,0,0.3443843,-0.3443843,5.443987,90.73293,0.03386718,0.3598816,0,0,4.370582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.1738844,0.1738844,0,-1,0,0.1738844,0,0,0.00000000000000002775558,0,0,0.1830362,0.1738844,0,0,0.586102,4.026197,0,0.1830362,-0.1830362,5.25105,87.51732,0.03386718,0.1912729,0,0,4.026197
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.2916751,0.2916751,0,-1,0,0.2916751,0,0,0,0,0,0.3070264,0.2916751,0,0,0.7894756,3.843161,0,0.3070264,-0.3070264,4.927415,82.12343,0.03386718,0.3208426,0,0,3.843161
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.1296813,0.1296813,0,-1,0,0.1296813,0,0,0.00000000000000002775558,0,0,0.1365067,0.1296813,0,0,1.130616,3.536134,0,0.1365067,-0.1365067,4.783525,79.72525,0.03386718,0.1426495,0,0,3.536134
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.08183943,0.08183943,0,-1,0,0.08183943,0,0,0,0,0,0.08614677,0.08183943,0,0,1.28229,3.399628,0,0.08614677,-0.08614677,4.692718,78.21181,0.03386718,0.09002338,0,0,3.399628
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.05178313,0.05178313,0,-1,0,0.05178313,0,0,0.000000000000000006938894,0,0,0.05450856,0.05178313,0,0,1.378009,3.313481,0,0.05450856,-0.05450856,4.635261,77.2542,0.03386718,0.05696145,0,0,3.313481
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.438574,3.258972,0,0,0,4.635261,77.2542,0.03386718,0,0,0,3.258972
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.438574,3.258972,0,0,0,4.635261,77.2542,0.03386718,0,0,0,3.258972
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.07947956,0.07947956,0,-1,0,0.07947956,0,0,0.00000000000000001387779,0,0,0.0836627,0.07947956,0,0,1.438574,3.258972,0,0.0836627,-0.0836627,4.547073,75.78439,0.03386718,0.08742752,0,0,3.258972
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.04000217,0.04000217,0,-1,0,0.04000217,0,0,0.000000000000000006938894,0,0,0.04210755,0.04000217,0,0,1.531532,3.17531,0,0.04210755,-0.04210755,4.502687,75.04464,0.03386718,0.04400239,0,0,3.17531
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.09980856,0.09980856,0,0,0,0.09980856,0,0,0.00000000000000001387779,0,0,0.1050616,0.09980856,0,0,1.578319,3.133202,0,0.1050616,-0.1050616,4.391943,73.1989,0.03386718,0.1097894,0,0,3.133202
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.1049257,0.1049257,0,0,0,0.1049257,0,0,0.00000000000000001387779,0,0,0.1104481,0.1049257,0,0,1.695054,3.028141,0,0.1104481,-0.1104481,4.27552,71.25853,0.03386718,0.1154183,0,0,3.028141
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,0.3909504,0.3909504,0,0,0,0.3909504,81.37993,0,0,0,0.3181552,0.4115268,0.3909504,0,0,1.817774,2.917692,0,0.09337159,-0.09337159,4.177098,69.61816,0.03386718,0.4300455,0.2545241,0,3.235848
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.20394,0.20394,0,0,0,0.20394,364.8115,0,0,0,0.7439964,0.2146737,0.20394,0,0,1.92152,2.824321,0.5293228,0,0.5293228,4.679258,77.98747,0.03384938,0.224334,0.5951971,0,3.568317
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,0.5377375,0.5377375,0,-1,0,0.5377375,199.7658,0,0,0,1.074216,0.5660394,0.5377375,0,0,1.392197,3.300711,0.5081762,0,0.5081762,5.161356,86.02243,0.03383232,0.5915112,0.8593726,0,4.374927
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.2265224,0.2265224,0,0,0,0.2265224,510.0242,0.03285361,0,0,1.155319,0.2384447,0.2265224,0,0,0.884021,3.75807,0.884021,0,0.884021,6.000012,100,0.03380268,0.2491747,0.9242555,0,4.913389
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.186203,0.186203,0,0,0,0.186203,613.5497,0.9464449,0,0,1.142448,0.1960032,0.186203,0,0,0,4.553689,0,0,0,6.000012,100,0.03380268,0.2048233,0.9139584,0,5.696137
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03380268,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,0.4190745,0.4190745,0,0,0,0.4190745,339.3017,0.980796,0,0,1.421927,0.441131,0.4190745,0,0,0,4.553689,0,0,0,6.000012,100,0.03380268,0.4609819,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.2833541,0.2833541,0,-1,0,0.2833541,364.647,0.7349747,0,0,1.033242,0.2982675,0.2833541,0,0,0,4.553689,0,0,0,6.000012,100,0.03380268,0.3116895,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,0.8549469,0.8549469,0,0,0,0.8549469,86.45985,0,0,0,0.7391859,0.8999441,0.8549469,0,0,0,4.553689,0,0.1607583,-0.1607583,5.830558,97.17577,0.03380268,0.9404416,0.5913486,0,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,0.6492319,0.6492319,0,0,0,0.6492319,70.35604,0,0,0,0.4567739,0.683402,0.6492319,0,0,0.1786203,4.392931,0,0.2266281,-0.2266281,5.591671,93.19433,0.03380268,0.7141551,0.3654191,0,4.849705
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0,0,0,0.322222,0,0,0,0,0.4304294,4.166303,0.322222,0,0.322222,5.897357,98.28909,0.03379188,0,0.2577776,0,4.488524
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.1946224,0.1946224,0,0,0,0.1946224,0,0,0.00000000000000002775558,0,0,0.2048657,0.1946224,0,0,0.1082074,4.456302,0,0.2048657,-0.2048657,5.68141,94.68998,0.03379188,0.2140847,0,0,4.456302
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.1627603,0.1627603,0,-1,0,0.1627603,0,0,0,0,0,0.1713266,0.1627603,0,0,0.3358359,4.251437,0,0.1713266,-0.1713266,5.500816,91.68008,0.03379188,0.1790363,0,0,4.251437
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,0.5481162,0.5481162,0,-1,0,0.5481162,0,0,0.0000000000000001110223,0,0,0.5769644,0.5481162,0,0,0.5261989,4.08011,0,0.5769644,-0.5769644,4.892642,81.54387,0.03379188,0.6029279,0,0,4.08011
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.1730186,0.1730186,0,-1,0,0.1730186,0,0,0.00000000000000002775558,0,0,0.1821249,0.1730186,0,0,1.16727,3.503145,0,0.1821249,-0.1821249,4.700665,78.34427,0.03379188,0.1903205,0,0,3.503145
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.02105189,0.02105189,0,-1,0,0.02105189,0,0,0,0,0,0.02215988,0.02105189,0,0,1.369632,3.321021,0,0.02215988,-0.02215988,4.677307,77.95496,0.03379188,0.02315708,0,0,3.321021
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.05141199,0.05141199,0,-1,0,0.05141199,0,0,0,0,0,0.05411789,0.05141199,0,0,1.394254,3.298861,0,0.05411789,-0.05411789,4.620262,77.0042,0.03379188,0.05655319,0,0,3.298861
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.163587,0.163587,0,-1,0,0.163587,0,0,0.00000000000000002775558,0,0,0.1721968,0.163587,0,0,1.454385,3.244743,0,0.1721968,-0.1721968,4.43875,73.97903,0.03379188,0.1799457,0,0,3.244743
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.645714,3.072546,0,0,0,4.43875,73.97903,0.03379188,0,0,0,3.072546
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.1513449,0.1513449,0,-1,0,0.1513449,0,0,0,0,0,0.1593104,0.1513449,0,0,1.645714,3.072546,0,0.1593104,-0.1593104,4.270823,71.18023,0.03379188,0.1664793,0,0,3.072546
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.06948486,0.06948486,0,-1,0,0.06948486,0,0,0,0,0,0.07314196,0.06948486,0,0,1.822726,2.913236,0,0.07314196,-0.07314196,4.193724,69.89526,0.03379188,0.07643335,0,0,2.913236
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.903995,2.840094,0,0,0,4.193724,69.89526,0.03379188,0,0,0,2.840094
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.213678,0.213678,0,0,0,0.213678,0,0,0,0,0,0.2249242,0.213678,0,0,1.903995,2.840094,0,0.2249242,-0.2249242,3.956633,65.94376,0.03379188,0.2350458,0,0,2.840094
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.2132087,0.2132087,0,0,0,0.2132087,0,0,0.00000000000000002775558,0,0,0.2244302,0.2132087,0,0,2.15391,2.61517,0,0.2244302,-0.2244302,3.720063,62.00093,0.03379188,0.2345295,0,0,2.61517
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,2.403277,2.390739,0.388098,0,0.388098,4.088245,68.13728,0.03377889,0,0.3104784,0,2.778837
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,0.746865,0.746865,0,0,0,0.746865,115.2756,0,0,0,0.8609529,0.7861736,0.746865,0,0,2.015179,2.740027,0.07477927,0,0.07477927,4.159187,69.31964,0.0337764,0.8215515,0.6887624,0,3.600981
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.1963983,0.1963983,0,-1,0,0.1963983,627.4641,0,0,0,1.232329,0.2067351,0.1963983,0,0,1.9404,2.807329,1.025594,0,1.025594,5.132151,85.53568,0.03374212,0.2160381,0.9858631,0,4.039658
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.1468676,0.1468676,0,0,0,0.1468676,969.7271,0.354811,0,0,1.424215,0.1545974,0.1468676,0,0,0.9148062,3.730363,0.9148062,0,0.9148062,6.000012,100,0.03371161,0.1615543,1.139372,0,5.154578
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.307795,0.307795,0,0,0,0.307795,608.9326,1.55027,0,0,1.874264,0.3239948,0.307795,0,0,0,4.553689,0,0,0,6.000012,100,0.03371161,0.3385746,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,0.6516151,0.6516151,0,0,0,0.6516151,287.0537,1.184575,0,0,1.870485,0.6859106,0.6516151,0,0,0,4.553689,0,0,0,6.000012,100,0.03371161,0.7167766,1.496388,0,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03371161,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,0.6843651,0.6843651,0,-1,0,0.6843651,195.2308,0.6157071,0,0,1.336091,0.7203843,0.6843651,0,0,0,4.553689,0,0,0,6.000012,100,0.03371161,0.7528016,1.068873,0,5.889781
