Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.2783022,0.2783022,0,0,0,0.2783022,481.7752,1.047841,0,0,1.340791,0.2929497,0.2783022,0,0,0,4.553689,0,0,0,6.000012,100,0.03371161,0.3061324,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,0.3869193,0.3869193,0,0,0,0.3869193,176.9543,0.277387,0,0,0.6846704,0.4072835,0.3869193,0,0,0,4.553689,0,0,0,6.000012,100,0.03371161,0.4256112,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,0.5106332,0.5106332,0,0,0,0.5106332,44.87472,0,0.0000000000000001110223,0,0.2291452,0.5375086,0.5106332,0,0,0,4.553689,0,0.3083634,-0.3083634,5.674968,94.58262,0.03371161,0.5616965,0.1833162,0,4.782834
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,0.4811281,0.4811281,0,0,0,0.4811281,0,0,0.00000000000000005551115,0,0,0.5064506,0.4811281,0,0,0.342626,4.245326,0,0.5064506,-0.5064506,5.141123,85.6852,0.03371161,0.5292409,0,0,4.245326
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.0161483,0.0161483,0,-1,0,0.0161483,0,0,0,0,0,0.01699821,0.0161483,0,0,0.9053489,3.738875,0,0.01699821,-0.01699821,5.123205,85.38658,0.03371161,0.01776313,0,0,3.738875
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,0.6692377,0.6692377,0,-1,0,0.6692377,0,0,0.0000000000000001110223,0,0,0.7044608,0.6692377,0,0,0.9242358,3.721877,0,0.7044608,-0.7044608,4.380638,73.01049,0.03371161,0.7361615,0,0,3.721877
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,0.4733082,0.4733082,0,-1,0,0.4733082,0,0,0.00000000000000005551115,0,0,0.4982192,0.4733082,0,0,1.70697,3.017416,0,0.4982192,-0.4982192,3.855469,64.25769,0.03371161,0.520639,0,0,3.017416
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.05495944,0.05495944,0,-1,0,0.05495944,0,0,0.000000000000000006938894,0,0,0.05785204,0.05495944,0,0,2.260547,2.519197,0,0.05785204,-0.05785204,3.794487,63.24133,0.03371161,0.06045539,0,0,2.519197
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.1451311,0.1451311,0,-1,0,0.1451311,0,0,0.00000000000000002775558,0,0,0.1527695,0.1451311,0,0,2.324827,2.461345,0,0.1527695,-0.1527695,3.633454,60.55745,0.03371161,0.1596442,0,0,2.461345
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.1264075,0.1264075,0,-1,0,0.1264075,0,0,0,0,0,0.1330606,0.1264075,0,0,2.494571,2.308575,0,0.1330606,-0.1330606,3.493196,58.21982,0.03371161,0.1390483,0,0,2.308575
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.1146939,0.1146939,0,-1,0,0.1146939,0,0,0.00000000000000001387779,0,0,0.1207305,0.1146939,0,0,2.642416,2.175515,0,0.1207305,-0.1207305,3.365935,56.0988,0.03371161,0.1261633,0,0,2.175515
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.05712647,0.05712647,0,-1,0,0.05712647,0,0,0.000000000000000006938894,0,0,0.06013313,0.05712647,0,0,2.776561,2.054784,0,0.06013313,-0.06013313,3.302549,55.04238,0.03371161,0.06283912,0,0,2.054784
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.09742172,0.09742172,0,-1,0,0.09742172,0,0,0.00000000000000001387779,0,0,0.1025492,0.09742172,0,0,2.843375,1.994651,0,0.1025492,-0.1025492,3.194453,53.24078,0.03371161,0.1071639,0,0,1.994651
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.09698804,0.09698804,0,-1,0,0.09698804,0,0,0,0,0,0.1020927,0.09698804,0,0,2.957319,1.892102,0,0.1020927,-0.1020927,3.086838,51.44719,0.03371161,0.1066869,0,0,1.892102
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.04806869,0.04806869,0,0,0,0.04806869,0,0,0.000000000000000006938894,0,0,0.05059863,0.04806869,0,0,3.070755,1.790009,0,0.05059863,-0.05059863,3.033502,50.55827,0.03371161,0.05287556,0,0,1.790009
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.126976,1.739411,0,0,0,3.033502,50.55827,0.03371161,0,0,0,1.739411
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,0.3998048,0.3998048,0,0,0,0.3998048,105.6208,0,0,0,0.4222768,0.4208471,0.3998048,0,0,3.126976,1.739411,0.00142968,0,0.00142968,3.034858,50.58087,0.03371156,0.4397853,0.3378215,0,2.161687
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,0.5000305,0.5000305,0,0,0,0.5000305,188.3783,0,0,0,0.941949,0.5263479,0.5000305,0,0,3.125546,1.740697,0.415601,0,0.415601,3.429132,57.15209,0.03369772,0.5500336,0.7535592,0,2.682646
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.2707897,0.2707897,0,-1,0,0.2707897,474.1968,0,0,0,1.284076,0.2850418,0.2707897,0,0,2.709945,2.114738,0.9990343,0,0.9990343,4.376899,72.94817,0.03366449,0.2978687,1.027261,0,3.398814
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.01648024,0.01648024,0,0,0,0.01648024,10537.79,0.00839509,0,0,1.736654,0.01734762,0.01648024,0,0,1.710911,3.013869,1.710911,0,1.710911,6.000012,100,0.03360773,0.01812826,1.389323,0,4.750523
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,0.4532881,0.4532881,0,0,0,0.4532881,389.3721,1.287832,0,0,1.764978,0.4771454,0.4532881,0,0,0,4.553689,0,0,0,6.000012,100,0.03360773,0.4986169,1.411982,0,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03360773,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.2584994,0.2584994,0,0,0,0.2584994,713.1959,1.571502,0,0,1.843607,0.2721046,0.2584994,0,0,0,4.553689,0,0,0,6.000012,100,0.03360773,0.2843493,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.1369772,0.1369772,0,-1,0,0.1369772,1141.316,1.419157,0,0,1.563343,0.1441866,0.1369772,0,0,0,4.553689,0,0,0,6.000012,100,0.03360773,0.150675,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03360773,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,0.8420812,0.8420812,0,0,0,0.8420812,96.43895,0,0,0,0.8120943,0.8864013,0.8420812,0,0,0,4.553689,0,0.07430698,-0.07430698,5.921686,98.69456,0.03360773,0.9262894,0.6496755,0,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,0.377282,0.377282,0,0,0,0.377282,98.68795,0,0,0,0.3723319,0.397139,0.377282,0,0,0.08256332,4.479382,0,0.02480708,-0.02480708,5.895536,98.25874,0.03360773,0.4150102,0.2978655,0,4.851714
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.1409579,0.1409579,0,0,0,0.1409579,0,0,0.00000000000000002775558,0,0,0.1483768,0.1409579,0,0,0.1101267,4.454575,0,0.1483768,-0.1483768,5.739134,95.65204,0.03360773,0.1550537,0,0,4.454575
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,0.436612,0.436612,0,-1,0,0.436612,0,0,0.00000000000000005551115,0,0,0.4595915,0.436612,0,0,0.2749898,4.306198,0,0.4595915,-0.4595915,5.254682,87.57786,0.03360773,0.4802731,0,0,4.306198
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,0.4482887,0.4482887,0,-1,0,0.4482887,0,0,0,0,0,0.4718828,0.4482887,0,0,0.785647,3.846606,0,0.4718828,-0.4718828,4.757274,79.28773,0.03360773,0.4931176,0,0,3.846606
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,0.3825765,0.3825765,0,-1,0,0.3825765,0,0,0.00000000000000005551115,0,0,0.4027121,0.3825765,0,0,1.309961,3.374724,0,0.4027121,-0.4027121,4.332778,72.21281,0.03360773,0.4208342,0,0,3.374724
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.07678983,0.07678983,0,-1,0,0.07678983,0,0,0,0,0,0.0808314,0.07678983,0,0,1.757419,2.972012,0,0.0808314,-0.0808314,4.247574,70.79276,0.03360773,0.08446882,0,0,2.972012
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.1910471,0.1910471,0,-1,0,0.1910471,0,0,0.00000000000000002775558,0,0,0.2011022,0.1910471,0,0,1.847232,2.89118,0,0.2011022,-0.2011022,4.035594,67.25976,0.03360773,0.2101518,0,0,2.89118
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.070679,2.690078,0,0,0,4.035594,67.25976,0.03360773,0,0,0,2.690078
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.070679,2.690078,0,0,0,4.035594,67.25976,0.03360773,0,0,0,2.690078
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.1896949,0.1896949,0,-1,0,0.1896949,0,0,0.00000000000000002775558,0,0,0.1996788,0.1896949,0,0,2.070679,2.690078,0,0.1996788,-0.1996788,3.825114,63.75177,0.03360773,0.2086644,0,0,2.690078
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.1104947,0.1104947,0,-1,0,0.1104947,0,0,0,0,0,0.1163102,0.1104947,0,0,2.292544,2.490399,0,0.1163102,-0.1163102,3.702512,61.70841,0.03360773,0.1215442,0,0,2.490399
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.09070554,0.09070554,0,-1,0,0.09070554,0,0,0.00000000000000001387779,0,0,0.09547953,0.09070554,0,0,2.421778,2.374089,0,0.09547953,-0.09547953,3.601868,60.03101,0.03360773,0.0997761,0,0,2.374089
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.1116565,0.1116565,0,0,0,0.1116565,0,0,0.00000000000000001387779,0,0,0.1175332,0.1116565,0,0,2.527866,2.27861,0,0.1175332,-0.1175332,3.477977,57.96616,0.03360773,0.1228222,0,0,2.27861
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.02957552,0.02957552,0,0,0,0.02957552,0,0,0.000000000000000003469447,0,0,0.03113213,0.02957552,0,0,2.658458,2.161076,0,0.03113213,-0.03113213,3.445161,57.41923,0.03360773,0.03253307,0,0,2.161076
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.1954581,0.1954581,0,0,0,0.1954581,211.0126,0,0,0,0.4124412,0.2057454,0.1954581,0,0,2.69305,2.129944,0.2066958,0,0.2066958,3.641249,60.68737,0.03360089,0.2150039,0.3299529,0,2.542385
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.05157937,0.05157937,0,0,0,0.05157937,1706.853,0,0,0,0.8803838,0.05429407,0.05157937,0,0,2.486354,2.31597,0.8260897,0,0.8260897,4.424947,73.74897,0.03357356,0.05673731,0.704307,0,3.196354
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,0.5588751,0.5588751,0,-1,0,0.5588751,236.2083,0,0,0,1.320109,0.5882896,0.5588751,0,0,1.660264,3.059451,0.7318196,0,0.7318196,5.119212,85.32003,0.03354939,0.6147627,1.056087,0,4.37956
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.285818,0.285818,0,0,0,0.285818,587.121,0.4487918,0,0,1.678097,0.300861,0.285818,0,0,0.9284447,3.718089,0.9284447,0,0.9284447,6.000012,100,0.03351878,0.3143997,1.342478,0,5.396186
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,0.3616297,0.3616297,0,0,0,0.3616297,540.5247,1.574035,0,0,1.954698,0.3806629,0.3616297,0,0,0,4.553689,0,0,0,6.000012,100,0.03351878,0.3977927,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.04358791,0.04358791,0,0,0,0.04358791,4474.61,1.904507,0,0,1.950389,0.04588201,0.04358791,0,0,0,4.553689,0,0,0,6.000012,100,0.03351878,0.0479467,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.1506398,0.1506398,0,0,0,0.1506398,1261.14,1.74121,0,0,1.899778,0.1585682,0.1506398,0,0,0,4.553689,0,0,0,6.000012,100,0.03351878,0.1657037,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.2278298,0.2278298,0,-1,0,0.2278298,763.2395,1.499066,0,0,1.738887,0.2398208,0.2278298,0,0,0,4.553689,0,0,0,6.000012,100,0.03351878,0.2506128,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,0.7671145,0.7671145,0,0,0,0.7671145,162.3155,0.4376564,0,0,1.245145,0.807489,0.7671145,0,0,0,4.553689,0,0,0,6.000012,100,0.03351878,0.8438259,0.9961163,0,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.2707398,0.2707398,0,0,0,0.2707398,300.1171,0.5275471,0,0,0.8125363,0.2849892,0.2707398,0,0,0,4.553689,0,0,0,6.000012,100,0.03351878,0.2978137,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.2718051,0.2718051,0,0,0,0.2718051,137.084,0.08649058,0,0,0.3726012,0.2861106,0.2718051,0,0,0,4.553689,0,0,0,6.000012,100,0.03351878,0.2989856,0.298081,0,4.92629
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.038263,0.038263,0,0,0,0.038263,0,0,0,0,0,0.04027685,0.038263,0,0,0,4.553689,0,0.04027685,-0.04027685,5.957556,99.29241,0.03351878,0.04208931,0,0,4.553689
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.3146797,0.3146797,0,-1,0,0.3146797,0,0,0.00000000000000005551115,0,0,0.3312417,0.3146797,0,0,0.04475205,4.513412,0,0.3312417,-0.3312417,5.608397,93.4731,0.03351878,0.3461476,0,0,4.513412
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,0.3936333,0.3936333,0,-1,0,0.3936333,0,0,0.00000000000000005551115,0,0,0.4143509,0.3936333,0,0,0.4127984,4.18217,0,0.4143509,-0.4143509,5.171633,86.19371,0.03351878,0.4329967,0,0,4.18217
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.03868848,0.03868848,0,-1,0,0.03868848,0,0,0.000000000000000006938894,0,0,0.04072471,0.03868848,0,0,0.8731883,3.767819,0,0.04072471,-0.04072471,5.128705,85.47825,0.03351878,0.04255733,0,0,3.767819
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.1682017,0.1682017,0,-1,0,0.1682017,0,0,0,0,0,0.1770544,0.1682017,0,0,0.918438,3.727095,0,0.1770544,-0.1770544,4.942073,82.36773,0.03351878,0.1850219,0,0,3.727095
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.1247796,0.1247796,0,-1,0,0.1247796,0,0,0.00000000000000002775558,0,0,0.1313469,0.1247796,0,0,1.115165,3.55004,0,0.1313469,-0.1313469,4.803622,80.0602,0.03351878,0.1372575,0,0,3.55004
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.1719931,0.1719931,0,-1,0,0.1719931,0,0,0.00000000000000002775558,0,0,0.1810454,0.1719931,0,0,1.261106,3.418693,0,0.1810454,-0.1810454,4.612783,76.87956,0.03351878,0.1891924,0,0,3.418693
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.462268,3.237648,0,0,0,4.612783,76.87956,0.03351878,0,0,0,3.237648
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.1221556,0.1221556,0,-1,0,0.1221556,0,0,0,0,0,0.1285848,0.1221556,0,0,1.462268,3.237648,0,0.1285848,-0.1285848,4.477243,74.62057,0.03351878,0.1343711,0,0,3.237648
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.011993,0.011993,0,-1,0,0.011993,0,0,0.000000000000000001734723,0,0,0.01262421,0.011993,0,0,1.60514,3.109063,0,0.01262421,-0.01262421,4.463936,74.39878,0.03351878,0.0131923,0,0,3.109063
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.01600117,0.01600117,0,-1,0,0.01600117,0,0,0.000000000000000003469447,0,0,0.01684334,0.01600117,0,0,1.619167,3.096439,0,0.01684334,-0.01684334,4.446181,74.10287,0.03351878,0.01760129,0,0,3.096439
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.03972659,0.03972659,0,0,0,0.03972659,0,0,0.000000000000000006938894,0,0,0.04181746,0.03972659,0,0,1.637881,3.079596,0,0.04181746,-0.04181746,4.402102,73.36822,0.03351878,0.04369925,0,0,3.079596
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.07166283,0.07166283,0,0,0,0.07166283,0,0,0,0,0,0.07543455,0.07166283,0,0,1.684345,3.037778,0,0.07543455,-0.07543455,4.322587,72.04297,0.03351878,0.07882911,0,0,3.037778
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,0.6647933,0.6647933,0,0,0,0.6647933,65.85694,0,0.0000000000000001110223,0,0.4378125,0.6997824,0.6647933,0,0,1.768161,2.962344,0,0.2619699,-0.2619699,4.046446,67.44064,0.03351878,0.7312726,0.35025,0,3.400156
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.3437138,0.3437138,0,0,0,0.3437138,217.5525,0,0,0,0.7477582,0.3618041,0.3437138,0,0,2.059239,2.700374,0.3859541,0,0.3859541,4.412594,73.54309,0.03350607,0.3780853,0.5982065,0,3.448132
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0,0,0,1.31992,0,0,0,0,1.673285,3.047732,1.31992,0,1.31992,5.664781,94.41283,0.03346267,0,1.055936,0,4.367653
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,0.7213412,0.7213412,0,0,0,0.7213412,226.2212,0.5191556,0,0,1.631827,0.7593066,0.7213412,0,0,0.3533648,4.235661,0.3533648,0,0.3533648,6.000012,100,0.03345108,0.7934753,1.305462,0,5.867487
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03345108,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,0.5680396,0.5680396,0,0,0,0.5680396,286.5956,1.03004,0,0,1.627977,0.5979364,0.5680396,0,0,0,4.553689,0,0,0,6.000012,100,0.03345108,0.6248435,1.302381,0,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03345108,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,0.6079369,0.6079369,0,-1,0,0.6079369,211.8833,0.6481832,0,0,1.288117,0.6399336,0.6079369,0,0,0,4.553689,0,0,0,6.000012,100,0.03345108,0.6687306,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.05120551,0.05120551,0,0,0,0.05120551,1845.607,0.891152,0,0,0.9450526,0.05390054,0.05120551,0,0,0,4.553689,0,0,0,6.000012,100,0.03345108,0.05632606,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03345108,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03345108,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,0.4261299,0.4261299,0,0,0,0.4261299,0,0,0.00000000000000005551115,0,0,0.4485578,0.4261299,0,0,0,4.553689,0,0.4485578,-0.4485578,5.527191,92.11966,0.03345108,0.4687429,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,0.6004454,0.6004454,0,-1,0,0.6004454,0,0,0.0000000000000001110223,0,0,0.6320479,0.6004454,0,0,0.4983976,4.105131,0,0.6320479,-0.6320479,4.860954,81.01573,0.03345108,0.66049,0,0,4.105131
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,0.5542643,0.5542643,0,-1,0,0.5542643,0,0,0.0000000000000001110223,0,0,0.5834361,0.5542643,0,0,1.200673,3.473083,0,0.5834361,-0.5834361,4.245958,70.76582,0.03345108,0.6096907,0,0,3.473083
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.2340789,0.2340789,0,-1,0,0.2340789,0,0,0,0,0,0.2463989,0.2340789,0,0,1.848935,2.889647,0,0.2463989,-0.2463989,3.986231,66.43704,0.03345108,0.2574868,0,0,2.889647
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.01597945,0.01597945,0,-1,0,0.01597945,0,0,0.000000000000000003469447,0,0,0.01682048,0.01597945,0,0,2.122712,2.643248,0,0.01682048,-0.01682048,3.9685,66.14154,0.03345108,0.0175774,0,0,2.643248
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.01837597,0.01837597,0,-1,0,0.01837597,0,0,0.000000000000000003469447,0,0,0.01934312,0.01837597,0,0,2.141401,2.626428,0,0.01934312,-0.01934312,3.948111,65.80172,0.03345108,0.02021356,0,0,2.626428
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.1785837,0.1785837,0,-1,0,0.1785837,0,0,0.00000000000000002775558,0,0,0.1879829,0.1785837,0,0,2.162894,2.607085,0,0.1879829,-0.1879829,3.749959,62.4992,0.03345108,0.1964421,0,0,2.607085
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.005695032,0.005695032,0,-1,0,0.005695032,0,0,0.0000000000000000008673617,0,0,0.005994771,0.005695032,0,0,2.371763,2.419102,0,0.005994771,-0.005994771,3.74364,62.39388,0.03345108,0.006264535,0,0,2.419102
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0074205,0.0074205,0,-1,0,0.0074205,0,0,0.0000000000000000008673617,0,0,0.007811053,0.0074205,0,0,2.378424,2.413107,0,0.007811053,-0.007811053,3.735407,62.25666,0.03345108,0.00816255,0,0,2.413107
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.08273163,0.08273163,0,-1,0,0.08273163,0,0,0,0,0,0.08708593,0.08273163,0,0,2.387103,2.405296,0,0.08708593,-0.08708593,3.64361,60.72672,0.03345108,0.0910048,0,0,2.405296
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.1189949,0.1189949,0,-1,0,0.1189949,0,0,0.00000000000000002775558,0,0,0.1252578,0.1189949,0,0,2.483865,2.31821,0,0.1252578,-0.1252578,3.511577,58.52617,0.03345108,0.1308944,0,0,2.31821
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.06923436,0.06923436,0,0,0,0.06923436,0,0,0.00000000000000001387779,0,0,0.07287828,0.06923436,0,0,2.623041,2.192952,0,0.07287828,-0.07287828,3.434757,57.24583,0.03345108,0.0761578,0,0,2.192952
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.184054,0.184054,0,0,0,0.184054,0,0,0.00000000000000002775558,0,0,0.193741,0.184054,0,0,2.704017,2.120074,0,0.193741,-0.193741,3.230536,53.84215,0.03345108,0.2024594,0,0,2.120074
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.2844461,0.2844461,0,0,0,0.2844461,70.22298,0,0,0,0.1997465,0.2994169,0.2844461,0,0,2.919285,1.926333,0,0.09967041,-0.09967041,3.125474,52.09113,0.03345108,0.3128907,0.1597972,0,2.126079
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,0,0,0,0,0,0,0,0,0.4452977,0,0,0,0,3.030029,1.826663,0.4452977,0,0.4452977,3.54792,59.13189,0.03343647,0,0.3562382,0,2.27196
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.3266837,0.3266837,0,-1,0,0.3266837,237.5692,0,0,0,0.7760999,0.3438776,0.3266837,0,0,2.584732,2.22743,0.4322223,0,0.4322223,3.957962,65.9659,0.03342231,0.3593521,0.6208799,0,3.00353
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,0.3985125,0.3985125,0,0,0,0.3985125,208.7282,0,0,0,0.831808,0.4194868,0.3985125,0,0,2.152509,2.616431,0.4123211,0,0.4123211,4.349124,72.48526,0.03340881,0.4383637,0.6654463,0,3.448238
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,0.6079074,0.6079074,0,0,0,0.6079074,179.1753,0,0,0,1.08922,0.6399026,0.6079074,0,0,1.740188,2.98752,0.4493177,0,0.4493177,4.775384,79.58958,0.03339411,0.6686982,0.8713762,0,4.07674
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,0.7676611,0.7676611,0,0,0,0.7676611,151.1683,0,0,0,1.16046,0.8080643,0.7676611,0,0,1.290871,3.391905,0.352396,0,0.352396,5.109697,85.16145,0.03338259,0.8444272,0.9283683,0,4.552366
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,0.726033,0.726033,0,0,0,0.726033,184.2826,0,0,0,1.337952,0.7642453,0.726033,0,0,0.9384746,3.709062,0.573707,0,0.573707,5.653963,94.23253,0.03336386,0.7986364,1.070362,0,5.047014
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,0.727385,0.727385,0,-1,0,0.727385,125.3397,0,0,0,0.9117024,0.7656684,0.727385,0,0,0.3647676,4.225398,0.146034,0,0.146034,5.792503,96.54153,0.03335909,0.8001235,0.729362,0,5.137101
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.3013812,0,0,0.5201148,0,0,0,0,0.2187336,4.356829,0.2187336,0,0.2187336,6.000012,100,0.03335195,0,0.4160919,0,4.876944
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,0.4538109,0.4538109,0,0,0,0.4538109,59.29689,0,0,0,0.2690957,0.4776957,0.4538109,0,0,0,4.553689,0,0.2086,-0.2086,5.780128,96.33528,0.03335195,0.499192,0.2152766,0,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,0.519905,0.519905,0,0,0,0.519905,42.87276,0,0,0,0.2228976,0.5472685,0.519905,0,0,0.2317777,4.345089,0,0.3243708,-0.3243708,5.438211,90.63668,0.03335195,0.5718955,0.1783181,0,4.567986
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,0.6065404,0.6065404,0,0,0,0.6065404,0,0,0,0,0,0.6384636,0.6065404,0,0,0.5921897,4.020718,0,0.6384636,-0.6384636,4.765212,79.42004,0.03335195,0.6671944,0,0,4.020718
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,0.5086346,0.5086346,0,-1,0,0.5086346,0,0,0,0,0,0.5354048,0.5086346,0,0,1.301594,3.382255,0,0.5354048,-0.5354048,4.200846,70.01395,0.03335195,0.559498,0,0,3.382255
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,0.5671505,0.5671505,0,-1,0,0.5671505,0,0,0.0000000000000001110223,0,0,0.5970005,0.5671505,0,0,1.896488,2.84685,0,0.5970005,-0.5970005,3.571552,59.52575,0.03335195,0.6238655,0,0,2.84685
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.06362573,0.06362573,0,-1,0,0.06362573,0,0,0.00000000000000001387779,0,0,0.06697445,0.06362573,0,0,2.559822,2.249849,0,0.06697445,-0.06697445,3.500955,58.34912,0.03335195,0.0699883,0,0,2.249849
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.634238,2.182875,0,0,0,3.500955,58.34912,0.03335195,0,0,0,2.182875
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.1806246,0.1806246,0,-1,0,0.1806246,0,0,0,0,0,0.1901311,0.1806246,0,0,2.634238,2.182875,0,0.1901311,-0.1901311,3.300539,55.00887,0.03335195,0.198687,0,0,2.182875
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.06959201,0.06959201,0,-1,0,0.06959201,0,0,0.00000000000000001387779,0,0,0.07325476,0.06959201,0,0,2.845495,1.992744,0,0.07325476,-0.07325476,3.223321,53.72192,0.03335195,0.07655122,0,0,1.992744
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.003400402,0.003400402,0,-1,0,0.003400402,0,0,0.0000000000000000004336809,0,0,0.003579371,0.003400402,0,0,2.926889,1.919489,0,0.003579371,-0.003579371,3.219548,53.65903,0.03335195,0.003740443,0,0,1.919489
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.1408029,0.1408029,0,-1,0,0.1408029,0,0,0.00000000000000002775558,0,0,0.1482135,0.1408029,0,0,2.930866,1.91591,0,0.1482135,-0.1482135,3.063318,51.05519,0.03335195,0.1548831,0,0,1.91591
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.095548,1.767696,0,0,0,3.063318,51.05519,0.03335195,0,0,0,1.767696
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.1435183,0.1435183,0,-1,0,0.1435183,0,0,0,0,0,0.151072,0.1435183,0,0,3.095548,1.767696,0,0.151072,-0.151072,2.904074,48.40113,0.03335195,0.1578702,0,0,1.767696
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.01528635,0.01528635,0,0,0,0.01528635,0,0,0,0,0,0.01609089,0.01528635,0,0,3.263405,1.616624,0,0.01609089,-0.01609089,2.887113,48.11845,0.03335195,0.01681498,0,0,1.616624
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.04131836,0.04131836,0,0,0,0.04131836,0,0,0.000000000000000006938894,0,0,0.04349301,0.04131836,0,0,3.281284,1.600533,0,0.04349301,-0.04349301,2.841267,47.35435,0.03335195,0.04545019,0,0,1.600533
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.3553893,0.3553893,0,0,0,0.3553893,96.58728,0,0.00000000000000005551115,0,0.3432609,0.374094,0.3553893,0,0,3.32961,1.55704,0,0.03083315,-0.03083315,2.808766,46.81267,0.03335195,0.3909282,0.2746087,0,1.900301
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,0.4279192,0.4279192,0,0,0,0.4279192,207.0353,0,0,0,0.8859437,0.4504413,0.4279192,0,0,3.363869,1.526207,0.4355024,0,0.4355024,3.22192,53.69855,0.03333775,0.4707111,0.708755,0,2.412151
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,0.4159512,0.4159512,0,-1,0,0.4159512,321.2565,0,0,0,1.33627,0.4378434,0.4159512,0,0,2.928366,1.918159,0.8984268,0,0.8984268,4.074243,67.9039,0.0333085,0.4575464,1.069016,0,3.25443
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.2353358,0.2353358,0,0,0,0.2353358,701.2559,0,0,0,1.650306,0.2477219,0.2353358,0,0,2.029939,2.726743,1.402584,0,1.402584,5.404851,90.08067,0.03326294,0.2588694,1.320245,0,4.37705
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,0.5706511,0.5706511,0,0,0,0.5706511,320.6266,0.6016188,0,0,1.829659,0.6006853,0.5706511,0,0,0.627355,3.989069,0.627355,0,0.627355,6.000012,100,0.0332426,0.6277161,1.463727,0,5.818728
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0332426,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0332426,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.0332426,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,0.6396796,0.6396796,0,0,0,0.6396796,204.1402,0.632496,0,0,1.305843,0.6733469,0.6396796,0,0,0,4.553689,0,0,0,6.000012,100,0.0332426,0.7036475,1.044674,0,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.008739986,0.008739986,0,0,0,0.008739986,7078.57,0.609466,0,0,0.6186661,0.009199984,0.008739986,0,0,0,4.553689,0,0,0,6.000012,100,0.0332426,0.009613984,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,0.3622436,0.3622436,0,0,0,0.3622436,56.46207,0,0,0,0.2045302,0.3813091,0.3622436,0,0,0,4.553689,0,0.1767788,-0.1767788,5.813671,96.89432,0.0332426,0.398468,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,0.495606,0.495606,0,0,0,0.495606,0,0,0.0000000000000001110223,0,0,0.5216905,0.495606,0,0,0.1964209,4.37691,0,0.5216905,-0.5216905,5.263761,87.72917,0.0332426,0.5451666,0,0,4.37691
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.266587,0.266587,0,-1,0,0.266587,0,0,0.00000000000000005551115,0,0,0.2806179,0.266587,0,0,0.7760771,3.85522,0,0.2806179,-0.2806179,4.967963,82.79922,0.0332426,0.2932457,0,0,3.85522
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.03320047,0.03320047,0,-1,0,0.03320047,0,0,0,0,0,0.03494786,0.03320047,0,0,1.087875,3.574602,0,0.03494786,-0.03494786,4.931125,82.18526,0.0332426,0.03652051,0,0,3.574602
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,0.3573854,0.3573854,0,-1,0,0.3573854,0,0,0.00000000000000005551115,0,0,0.3761952,0.3573854,0,0,1.126706,3.539654,0,0.3761952,-0.3761952,4.534581,75.57619,0.0332426,0.393124,0,0,3.539654
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.1044304,0.1044304,0,-1,0,0.1044304,0,0,0.00000000000000001387779,0,0,0.1099267,0.1044304,0,0,1.5447,3.163459,0,0.1099267,-0.1099267,4.418708,73.64498,0.0332426,0.1148734,0,0,3.163459
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.03153872,0.03153872,0,-1,0,0.03153872,0,0,0.000000000000000006938894,0,0,0.03319865,0.03153872,0,0,1.666841,3.053532,0,0.03319865,-0.03319865,4.383713,73.06174,0.0332426,0.03469259,0,0,3.053532
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.703728,3.020333,0,0,0,4.383713,73.06174,0.0332426,0,0,0,3.020333
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.0614592,0.0614592,0,-1,0,0.0614592,0,0,0.00000000000000001387779,0,0,0.0646939,0.0614592,0,0,1.703728,3.020333,0,0.0646939,-0.0646939,4.31552,71.92519,0.0332426,0.06760512,0,0,3.020333
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.775611,2.955639,0,0,0,4.31552,71.92519,0.0332426,0,0,0,2.955639
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.2043962,0.2043962,0,-1,0,0.2043962,0,0,0.00000000000000002775558,0,0,0.2151539,0.2043962,0,0,1.775611,2.955639,0,0.2151539,-0.2151539,4.088728,68.14532,0.0332426,0.2248358,0,0,2.955639
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.176419,0.176419,0,-1,0,0.176419,0,0,0.00000000000000002775558,0,0,0.1857042,0.176419,0,0,2.01467,2.740485,0,0.1857042,-0.1857042,3.892978,64.88284,0.0332426,0.1940609,0,0,2.740485
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.1033075,0.1033075,0,0,0,0.1033075,0,0,0.00000000000000001387779,0,0,0.1087447,0.1033075,0,0,2.221008,2.554781,0,0.1087447,-0.1087447,3.778351,62.9724,0.0332426,0.1136382,0,0,2.554781
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.147226,0.147226,0,0,0,0.147226,0,0,0,0,0,0.1549747,0.147226,0,0,2.341836,2.446037,0,0.1549747,-0.1549747,3.614994,60.24977,0.0332426,0.1619486,0,0,2.446037
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.345443,0.345443,0,0,0,0.345443,97.21904,0,0,0,0.3358364,0.3636243,0.345443,0,0,2.51403,2.291062,0,0.02778784,-0.02778784,3.585703,59.76159,0.0332426,0.3799874,0.2686691,0,2.626898
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.1987744,0.1987744,0,0,0,0.1987744,372.3639,0,0,0,0.7401641,0.2092362,0.1987744,0,0,2.544905,2.263274,0.5309278,0,0.5309278,4.089385,68.15628,0.0332254,0.2186519,0.5921313,0,3.003438
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,0.5975584,0.5975584,0,-1,0,0.5975584,192.9566,0,0,0,1.153028,0.6290089,0.5975584,0,0,2.013978,2.741109,0.5240194,0,0.5240194,4.586514,76.44174,0.03320845,0.6573143,0.9224226,0,3.894137
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.1697673,0.1697673,0,0,0,0.1697673,904.5988,0,0,0,1.535713,0.1787024,0.1697673,0,0,1.489958,3.212727,1.35701,0,1.35701,5.873887,97.89791,0.03316463,0.186744,1.22857,0,4.748439
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.2365998,0.2365998,0,0,0,0.2365998,761.2363,1.419084,0,0,1.801084,0.2490525,0.2365998,0,0,0.1329478,4.434036,0.1329478,0,0.1329478,6.000012,100,0.03316034,0.2602598,1.440867,0,6.23512
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,0.57644,0.57644,0,0,0,0.57644,311.1596,1.186869,0,0,1.793648,0.6067789,0.57644,0,0,0,4.553689,0,0,0,6.000012,100,0.03316034,0.634084,1.434919,0,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,0.3941552,0.3941552,0,0,0,0.3941552,404.0387,1.177639,0,0,1.59254,0.4149002,0.3941552,0,0,0,4.553689,0,0,0,6.000012,100,0.03316034,0.4335707,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,0.5544223,0.5544223,0,-1,0,0.5544223,263.7365,0.8786116,0,0,1.462214,0.5836024,0.5544223,0,0,0,4.553689,0,0,0,6.000012,100,0.03316034,0.6098645,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.2562413,0.2562413,0,0,0,0.2562413,380.6656,0.7056947,0,0,0.9754223,0.2697276,0.2562413,0,0,0,4.553689,0,0,0,6.000012,100,0.03316034,0.2818654,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.2982988,0.2982988,0,0,0,0.2982988,248.5564,0.427442,0,0,0.7414408,0.3139987,0.2982988,0,0,0,4.553689,0,0,0,6.000012,100,0.03316034,0.3281286,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.1418007,0.1418007,0,0,0,0.1418007,270.2325,0.2339276,0,0,0.3831915,0.1492639,0.1418007,0,0,0,4.553689,0,0,0,6.000012,100,0.03316034,0.1559808,0.3065532,0,4.936881
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,0.6985384,0.6985384,0,0,0,0.6985384,0,0,0.0000000000000001110223,0,0,0.7353035,0.6985384,0,0,0,4.553689,0,0.7353035,-0.7353035,5.224934,87.08206,0.03316034,0.7683922,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,0.3573766,0.3573766,0,-1,0,0.3573766,0,0,0.00000000000000005551115,0,0,0.376186,0.3573766,0,0,0.817004,3.818385,0,0.376186,-0.376186,4.828399,80.47316,0.03316034,0.3931143,0,0,3.818385
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.1916882,0.1916882,0,-1,0,0.1916882,0,0,0.00000000000000002775558,0,0,0.2017771,0.1916882,0,0,1.234988,3.442199,0,0.2017771,-0.2017771,4.615707,76.92831,0.03316034,0.210857,0,0,3.442199
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.1156646,0.1156646,0,-1,0,0.1156646,0,0,0.00000000000000001387779,0,0,0.1217522,0.1156646,0,0,1.459185,3.240422,0,0.1217522,-0.1217522,4.48737,74.78934,0.03316034,0.1272311,0,0,3.240422
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.594465,3.11867,0,0,0,4.48737,74.78934,0.03316034,0,0,0,3.11867
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.594465,3.11867,0,0,0,4.48737,74.78934,0.03316034,0,0,0,3.11867
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.1642965,0.1642965,0,-1,0,0.1642965,0,0,0,0,0,0.1729437,0.1642965,0,0,1.594465,3.11867,0,0.1729437,-0.1729437,4.305071,71.75104,0.03316034,0.1807262,0,0,3.11867
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.04253718,0.04253718,0,-1,0,0.04253718,0,0,0.000000000000000006938894,0,0,0.04477597,0.04253718,0,0,1.786625,2.945726,0,0.04477597,-0.04477597,4.257873,70.9644,0.03316034,0.04679089,0,0,2.945726
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.05236264,0.05236264,0,-1,0,0.05236264,0,0,0,0,0,0.05511856,0.05236264,0,0,1.836376,2.90095,0,0.05511856,-0.05511856,4.199773,69.99607,0.03316034,0.0575989,0,0,2.90095
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.08275815,0.08275815,0,-1,0,0.08275815,0,0,0,0,0,0.08711384,0.08275815,0,0,1.897619,2.845832,0,0.08711384,-0.08711384,4.107946,68.46564,0.03316034,0.09103397,0,0,2.845832
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.04844949,0.04844949,0,-1,0,0.04844949,0,0,0.000000000000000006938894,0,0,0.05099946,0.04844949,0,0,1.994412,2.758718,0,0.05099946,-0.05099946,4.054188,67.56967,0.03316034,0.05329444,0,0,2.758718
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.1157651,0.1157651,0,0,0,0.1157651,0,0,0.00000000000000001387779,0,0,0.1218581,0.1157651,0,0,2.051078,2.707719,0,0.1218581,-0.1218581,3.925739,65.42885,0.03316034,0.1273417,0,0,2.707719
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186476,2.58586,0,0,0,3.925739,65.42885,0.03316034,0,0,0,2.58586
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,0.54027,0.54027,0,0,0,0.54027,50.84961,0,0,0,0.2747252,0.5687052,0.54027,0,0,2.186476,2.58586,0,0.29398,-0.29398,3.615857,60.26416,0.03316034,0.5942969,0.2197801,0,2.860586
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,0,0,0,0,0,0,0,0,0.8245763,0,0,0,0,2.51312,2.291881,0.8245763,0,0.8245763,4.398118,73.30183,0.03313377,0,0.659661,0,3.116457
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,0.9174229,0.9174229,0,-1,0,0.9174229,123.3774,0,0,0,1.131892,0.9657083,0.9174229,0,0,1.688544,3.033999,0.166184,0,0.166184,4.555774,75.92942,0.03312843,1.009165,0.9055139,0,4.165892
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.2845923,0.2845923,0,0,0,0.2845923,548.4708,0,0,0,1.560906,0.2995709,0.2845923,0,0,1.52236,3.183565,1.261335,0,1.261335,5.752382,95.87284,0.03308788,0.3130516,1.248725,0,4.744471
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.03960168,0.03960168,0,0,0,0.03960168,4465.983,1.465893,0,0,1.768604,0.04168598,0.03960168,0,0,0.2610251,4.318766,0.2610251,0,0.2610251,6.000012,100,0.03307951,0.04356185,1.414883,0,6.087371
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.2579549,0.2579549,0,0,0,0.2579549,768.0609,1.70972,0,0,1.981251,0.2715315,0.2579549,0,0,0,4.553689,0,0,0,6.000012,100,0.03307951,0.2837504,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.2591664,0.2591664,0,0,0,0.2591664,683.0383,1.4974,0,0,1.770206,0.2728068,0.2591664,0,0,0,4.553689,0,0,0,6.000012,100,0.03307951,0.2850831,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,0.5882603,0.5882603,0,-1,0,0.5882603,258.9856,0.9042879,0,0,1.523509,0.6192214,0.5882603,0,0,0,4.553689,0,0,0,6.000012,100,0.03307951,0.6470863,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.1433896,0.1433896,0,0,0,0.1433896,815.5607,1.018493,0,0,1.169429,0.1509364,0.1433896,0,0,0,4.553689,0,0,0,6.000012,100,0.03307951,0.1577286,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03307951,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,0.468432,0.468432,0,0,0,0.468432,59.8754,0,0,0,0.2804755,0.4930863,0.468432,0,0,0,4.553689,0,0.2126108,-0.2126108,5.7759,96.26482,0.03307951,0.5152752,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,0.7710561,0.7710561,0,0,0,0.7710561,0,0,0.0000000000000001110223,0,0,0.811638,0.7710561,0,0,0.2362342,4.341078,0,0.811638,-0.811638,4.920359,82.00582,0.03307951,0.8481617,0,0,4.341078
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.08532508,0.08532508,0,-1,0,0.08532508,0,0,0.00000000000000001387779,0,0,0.08981587,0.08532508,0,0,1.138054,3.52944,0,0.08981587,-0.08981587,4.825685,80.42792,0.03307951,0.09385759,0,0,3.52944
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.1241448,0.1241448,0,-1,0,0.1241448,0,0,0,0,0,0.1306787,0.1241448,0,0,1.23785,3.439624,0,0.1306787,-0.1306787,4.687937,78.13213,0.03307951,0.1365593,0,0,3.439624
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,0.720866,0.720866,0,-1,0,0.720866,0,0,0.0000000000000001110223,0,0,0.7588062,0.720866,0,0,1.383048,3.308945,0,0.7588062,-0.7588062,3.888085,64.80129,0.03307951,0.7929525,0,0,3.308945
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.04036633,0.04036633,0,-1,0,0.04036633,0,0,0,0,0,0.04249087,0.04036633,0,0,2.226166,2.550139,0,0.04249087,-0.04249087,3.843296,64.0548,0.03307951,0.04440296,0,0,2.550139
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.09248117,0.09248117,0,-1,0,0.09248117,0,0,0.00000000000000001387779,0,0,0.0973486,0.09248117,0,0,2.273378,2.507648,0,0.0973486,-0.0973486,3.740681,62.34457,0.03307951,0.1017293,0,0,2.507648
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.0557452,0.0557452,0,-1,0,0.0557452,0,0,0.000000000000000006938894,0,0,0.05867915,0.0557452,0,0,2.381543,2.4103,0,0.05867915,-0.05867915,3.678828,61.31368,0.03307951,0.06131971,0,0,2.4103
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.1036713,0.1036713,0,-1,0,0.1036713,0,0,0.00000000000000001387779,0,0,0.1091277,0.1036713,0,0,2.446743,2.351621,0,0.1091277,-0.1091277,3.563797,59.39651,0.03307951,0.1140385,0,0,2.351621
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.05416682,0.05416682,0,-1,0,0.05416682,0,0,0.000000000000000006938894,0,0,0.0570177,0.05416682,0,0,2.567996,2.242493,0,0.0570177,-0.0570177,3.503695,58.39481,0.03307951,0.0595835,0,0,2.242493
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.04942882,0.04942882,0,-1,0,0.04942882,0,0,0,0,0,0.05203034,0.04942882,0,0,2.631349,2.185475,0,0.05203034,-0.05203034,3.448851,57.48073,0.03307951,0.05437171,0,0,2.185475
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.03756059,0.03756059,0,-1,0,0.03756059,0,0,0,0,0,0.03953746,0.03756059,0,0,2.68916,2.133445,0,0.03953746,-0.03953746,3.407175,56.78613,0.03307951,0.04131665,0,0,2.133445
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.03854892,0.03854892,0,0,0,0.03854892,0,0,0.000000000000000006938894,0,0,0.04057781,0.03854892,0,0,2.733091,2.093907,0,0.04057781,-0.04057781,3.364402,56.07325,0.03307951,0.04240381,0,0,2.093907
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.778177,2.05333,0,0,0,3.364402,56.07325,0.03307951,0,0,0,2.05333
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,0.4963229,0.4963229,0,0,0,0.4963229,12.55941,0,0,0,0.06233524,0.5224451,0.4963229,0,0,2.778177,2.05333,0,0.4601099,-0.4601099,2.879403,47.98996,0.03307951,0.5459552,0.04986819,0,2.115665
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,0.3626403,0.3626403,0,0,0,0.3626403,42.31364,0,0,0,0.1534463,0.3817267,0.3626403,0,0,3.28941,1.59322,0,0.2282803,-0.2282803,2.638775,43.97949,0.03307951,0.3989044,0.1227571,0,1.746666
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.0599017,0.0599017,0,-1,0,0.0599017,379.3933,0,0,0,0.227263,0.06305441,0.0599017,0,0,3.543055,1.364939,0.1642086,0,0.1642086,2.794557,46.57586,0.03307424,0.06589186,0.1818104,0,1.592202
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,0.5528399,0.5528399,0,0,0,0.5528399,69.05065,0,0,0,0.3817396,0.5819367,0.5528399,0,0,3.378846,1.512727,0,0.2001972,-0.2001972,2.58353,43.05875,0.03307424,0.6081239,0.3053916,0,1.894467
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.1807694,0.1807694,0,0,0,0.1807694,308.5553,0,0,0,0.5577735,0.1902835,0.1807694,0,0,3.601288,1.31253,0.3674899,0,0.3674899,2.932162,48.86927,0.03306246,0.1988463,0.4462188,0,1.870303
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,3.233798,1.643271,0.3693489,0,0.3693489,3.282557,54.70918,0.03305062,0,0.2954791,0,2.01262
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,0.3789749,0.3789749,0,0,0,0.3789749,31.06871,0,0,0,0.1177426,0.398921,0.3789749,0,0,2.864449,1.975685,0,0.2811784,-0.2811784,2.986169,49.76939,0.03305062,0.4168724,0.0941941,0,2.093427
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,3.176869,1.694507,0.008674904,0,0.008674904,2.994399,49.90655,0.03305034,0,0.006939923,0,1.703181
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,0.634197,0.634197,0,0,0,0.634197,18.35219,0,0,0,0.116389,0.6675758,0.634197,0,0,3.168195,1.702314,0,0.5511867,-0.5511867,2.413397,40.2232,0.03305034,0.6976166,0.09311123,0,1.818703
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.2780247,0.2780247,0,0,0,0.2780247,2.258257,0,0.00000000000000005551115,0,0.006278513,0.2926576,0.2780247,0,0,3.780624,1.151127,0,0.2863791,-0.2863791,2.111527,35.19204,0.03305034,0.3058272,0.005022811,0,1.157406
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,4.098823,0.8647481,0.021357,0,0.021357,2.131788,35.52973,0.03304966,0,0.0170856,0,0.8861051
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.077466,0.8839694,0,0,0,2.131788,35.52973,0.03304966,0,0,0,0.8839694
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.06448105,0.06448105,0,-1,0,0.06448105,0,0,0,0,0,0.06787479,0.06448105,0,0,4.077466,0.8839694,0,0.06787479,-0.06787479,2.060242,34.33729,0.03304966,0.07092915,0,0,0.8839694
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.152883,0.8160946,0,0,0,2.060242,34.33729,0.03304966,0,0,0,0.8160946
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.2542517,0.2542517,0,-1,0,0.2542517,0,0,0,0,0,0.2676333,0.2542517,0,0,4.152883,0.8160946,0,0.2676333,-0.2676333,1.778131,29.63546,0.03304966,0.2796768,0,0,0.8160946
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.01184802,0.01184802,0,-1,0,0.01184802,0,0,0.000000000000000001734723,0,0,0.0124716,0.01184802,0,0,4.450253,0.5484613,0,0.0124716,-0.0124716,1.764985,29.41636,0.03304966,0.01303282,0,0,0.5484613
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.03018349,0.03018349,0,-1,0,0.03018349,0,0,0.000000000000000006938894,0,0,0.03177209,0.03018349,0,0,4.46411,0.5359897,0,0.03177209,-0.03177209,1.731494,28.85818,0.03304966,0.03320184,0,0,0.5359897
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.1362425,0.1362425,0,-1,0,0.1362425,0,0,0,0,0,0.1434132,0.1362425,0,0,4.499413,0.5042176,0,0.1434132,-0.1434132,1.580324,26.33867,0.03304966,0.1498668,0,0,0.5042176
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.1442978,0.1442978,0,-1,0,0.1442978,0,0,0.00000000000000002775558,0,0,0.1518925,0.1442978,0,0,4.658761,0.3608044,0,0.1518925,-0.1518925,1.420215,23.6702,0.03304966,0.1587276,0,0,0.3608044
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.1883793,0.1883793,0,-1,0,0.1883793,0,0,0.00000000000000002775558,0.008750907,0,0.198294,0.1883793,0,0,4.82753,0.208912,0,0.198294,-0.198294,1.211195,20.18654,0.03304966,0.2072173,0,0,0.208912
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.05540291,0.01008703,0,-1,0,0.01008703,0,0,0.04531588,0.05085618,0,0.01061792,0.01008703,0,0,5.047857,0.01061792,0,0.01061792,-0.01061792,1.200002,20,0.03304966,0.0609432,0,0,0.01061792
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.071731,0,0,-1,0,0,0,0,0.071731,0.0789041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.03304966,0.0789041,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.1213725,0.1213725,1.574004,0,0.4858031,0.1213725,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.03334282,0.1335098,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.03067432,0.03067432,1.483306,0,0.4610425,0.03067432,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.03360861,0.03374175,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,2.299654,2.484,1.702184,0,1.702184,5.433202,90.55318,0.03385419,0,0.2577471,1.7,2.806184
