Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,0.4773054,0.4773054,0,0,0,0.4773054,102.3877,0,0,0,0.488702,0.5024267,0.4773054,0,0,0.5974705,4.015965,0,0.0137247,-0.0137247,5.418735,90.31207,0.03385419,0.5250359,0.3909616,0,4.504667
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0.1097828,0,0,0.722503,0,0,0,0,0.6127202,4.002241,0.6127202,0,0.6127202,6.000012,100,0.03383419,0,0.5780024,0,4.724744
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.03055332,0.03055332,0,0,0,0.03055332,3533.663,1.04749,0,0,1.079651,0.03216139,0.03055332,0,0,0,4.553689,0,0,0,6.000012,100,0.03383419,0.03360866,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,0.4807412,0.4807412,0,0,0,0.4807412,215.011,0.5276032,0,0,1.033647,0.5060434,0.4807412,0,0,0,4.553689,0,0,0,6.000012,100,0.03383419,0.5288153,0.8269173,0,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.3009314,0.3009314,0,0,0,0.3009314,368.2896,0.7915292,0,0,1.108299,0.3167699,0.3009314,0,0,0,4.553689,0,0,0,6.000012,100,0.03383419,0.3310246,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,0.4649157,0.4649157,0,0,0,0.4649157,249.3161,0.6697248,0,0,1.15911,0.489385,0.4649157,0,0,0,4.553689,0,0,0,6.000012,100,0.03383419,0.5114073,0.9272878,0,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,0.5922718,0.5922718,0,-1,0,0.5922718,240.0484,0.7982952,0,0,1.421739,0.623444,0.5922718,0,0,0,4.553689,0,0,0,6.000012,100,0.03383419,0.651499,1.137391,0,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,1.044056,1.044056,0,0,0,1.044056,112.6733,0.0773661,0,0,1.176373,1.099006,1.044056,0,0,0,4.553689,0,0,0,6.000012,100,0.03383419,1.148462,0.941098,0,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.2014682,0.2014682,0,0,0,0.2014682,265.7676,0.3233653,0,0,0.5354371,0.2120718,0.2014682,0,0,0,4.553689,0,0,0,6.000012,100,0.03383419,0.221615,0.4283497,0,5.089126
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.01094179,0.01094179,0,0,0,0.01094179,2978.115,0.3143413,0,0,0.325859,0.01151767,0.01094179,0,0,0,4.553689,0,0,0,6.000012,100,0.03383419,0.01203597,0.2606872,0,4.879548
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.1339076,0.1339076,0,0,0,0.1339076,0,0,0,0,0,0.1409554,0.1339076,0,0,0,4.553689,0,0.1409554,-0.1409554,5.851432,97.52367,0.03383419,0.1472984,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.2475428,0.2475428,0,-1,0,0.2475428,0,0,0.00000000000000002775558,0,0,0.2605714,0.2475428,0,0,0.1566171,4.412734,0,0.2605714,-0.2605714,5.576766,92.94591,0.03383419,0.2722971,0,0,4.412734
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.3201452,0.3201452,0,-1,0,0.3201452,0,0,0,0,0,0.336995,0.3201452,0,0,0.4461408,4.152162,0,0.336995,-0.336995,5.221542,87.02552,0.03383419,0.3521598,0,0,4.152162
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,1.253928,1.253928,0,-1,0,1.253928,0,0,0.0000000000000002220446,0,0,1.319924,1.253928,0,0,0.8205796,3.815167,0,1.319924,-1.319924,3.83022,63.83687,0.03383419,1.37932,0,0,3.815167
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.08134258,0.08134258,0,-1,0,0.08134258,0,0,0,0,0,0.08562376,0.08134258,0,0,2.287162,2.495243,0,0.08562376,-0.08562376,3.739964,62.33262,0.03383419,0.08947683,0,0,2.495243
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.1780447,0.1780447,0,-1,0,0.1780447,0,0,0.00000000000000002775558,0,0,0.1874155,0.1780447,0,0,2.382299,2.40962,0,0.1874155,-0.1874155,3.542411,59.04007,0.03383419,0.1958492,0,0,2.40962
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.03632403,0.03632403,0,-1,0,0.03632403,0,0,0.000000000000000006938894,0,0,0.03823582,0.03632403,0,0,2.590539,2.222204,0,0.03823582,-0.03823582,3.502107,58.36834,0.03383419,0.03995643,0,0,2.222204
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.05707367,0.05707367,0,-1,0,0.05707367,0,0,0.000000000000000006938894,0,0,0.06007754,0.05707367,0,0,2.633023,2.183968,0,0.06007754,-0.06007754,3.43878,57.31288,0.03383419,0.06278104,0,0,2.183968
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.07805006,0.07805006,0,-1,0,0.07805006,0,0,0.00000000000000001387779,0,0,0.08215796,0.07805006,0,0,2.699776,2.123891,0,0.08215796,-0.08215796,3.352178,55.86952,0.03383419,0.08585507,0,0,2.123891
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.791062,2.041733,0,0,0,3.352178,55.86952,0.03383419,0,0,0,2.041733
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.1082924,0.1082924,0,-1,0,0.1082924,0,0,0.00000000000000001387779,0,0,0.113992,0.1082924,0,0,2.791062,2.041733,0,0.113992,-0.113992,3.23202,53.86689,0.03383419,0.1191217,0,0,2.041733
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.2460614,0.2460614,0,0,0,0.2460614,0,0,0.00000000000000002775558,0,0,0.259012,0.2460614,0,0,2.91772,1.927741,0,0.259012,-0.259012,2.958997,49.31652,0.03383419,0.2706676,0,0,1.927741
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.1791946,0.1791946,0,0,0,0.1791946,0,0,0,0,0,0.1886259,0.1791946,0,0,3.205511,1.668729,0,0.1886259,-0.1886259,2.760168,46.0027,0.03383419,0.197114,0,0,1.668729
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.250956,0.250956,0,0,0,0.250956,64.46356,0,0,0,0.1617752,0.2641642,0.250956,0,0,3.415096,1.480103,0,0.102389,-0.102389,2.65224,44.20392,0.03383419,0.2760516,0.1294201,0,1.641878
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,0.4358284,0.4358284,0,0,0,0.4358284,66.436,0,0,0,0.2895469,0.4587667,0.4358284,0,0,3.528861,1.377714,0,0.1692198,-0.1692198,2.473867,41.23104,0.03383419,0.4794112,0.2316376,0,1.667261
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.076386,0.076386,0,-1,0,0.076386,898.9993,0,0,0,0.6867095,0.08040631,0.076386,0,0,3.716883,1.208494,0.6063032,0,0.6063032,3.049057,50.81751,0.03381441,0.08402459,0.5493676,0,1.895204
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.2292159,0.2292159,0,0,0,0.2292159,524.3122,0,0,0,1.201807,0.2412799,0.2292159,0,0,3.11058,1.754167,0.9605269,0,0.9605269,3.960293,66.00475,0.03378314,0.2521375,0.9614455,0,2.955974
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,0.7459075,0.7459075,0,0,0,0.7459075,178.2988,0,0,0,1.329944,0.7851658,0.7459075,0,0,2.150053,2.618641,0.5447786,0,0.5447786,4.477115,74.61844,0.03376543,0.8204982,1.063956,0,3.948586
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,0,0,0,1.2361,0,0,0,0,1.605274,3.108942,1.2361,0,1.2361,5.649782,94.16285,0.03372531,0,0.9888798,0,4.345042
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.3474308,0.3474308,0,0,0,0.3474308,314.6626,0.3583434,0,0,1.093235,0.3657166,0.3474308,0,0,0.3691746,4.221432,0.3691746,0,0.3691746,6.000012,100,0.03371334,0.3821739,0.8745877,0,5.314666
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.2126772,0.2126772,0,-1,0,0.2126772,656.9224,1.173253,0,0,1.397124,0.2238707,0.2126772,0,0,0,4.553689,0,0,0,6.000012,100,0.03371334,0.2339449,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.247251,0.247251,0,0,0,0.247251,373.7878,0.6639298,0,0,0.924194,0.2602642,0.247251,0,0,0,4.553689,0,0,0,6.000012,100,0.03371334,0.2719761,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,0.6710891,0.6710891,0,0,0,0.6710891,39.25695,0,0,0,0.2634491,0.7064095,0.6710891,0,0,0,4.553689,0,0.4429604,-0.4429604,5.533091,92.21799,0.03371334,0.7381979,0.2107593,0,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.2098691,0.2098691,0,0,0,0.2098691,54.29107,0,0,0,0.1139402,0.2209148,0.2098691,0,0,0.4921782,4.110729,0,0.1069746,-0.1069746,5.42033,90.33865,0.03371334,0.230856,0.09115215,0,4.224669
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,0.4951565,0.4951565,0,0,0,0.4951565,0,0,0.00000000000000005551115,0,0,0.5212173,0.4951565,0,0,0.6110389,4.003754,0,0.5212173,-0.5212173,4.870918,81.18181,0.03371334,0.5446721,0,0,4.003754
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.1791971,0.1791971,0,-1,0,0.1791971,0,0,0.00000000000000002775558,0,0,0.1886286,0.1791971,0,0,1.190169,3.482537,0,0.1886286,-0.1886286,4.672086,77.86795,0.03371334,0.1971168,0,0,3.482537
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.399757,3.293908,0,0,0,4.672086,77.86795,0.03371334,0,0,0,3.293908
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.2058408,0.2058408,0,-1,0,0.2058408,0,0,0.00000000000000002775558,0,0,0.2166746,0.2058408,0,0,1.399757,3.293908,0,0.2166746,-0.2166746,4.443691,74.06137,0.03371334,0.2264249,0,0,3.293908
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.0169332,0.0169332,0,-1,0,0.0169332,0,0,0,0,0,0.01782442,0.0169332,0,0,1.640506,3.077233,0,0.01782442,-0.01782442,4.424902,73.74823,0.03371334,0.01862652,0,0,3.077233
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.0623745,0.0623745,0,-1,0,0.0623745,0,0,0.000000000000000006938894,0,0,0.06565737,0.0623745,0,0,1.660311,3.059409,0,0.06565737,-0.06565737,4.355694,72.59475,0.03371334,0.06861195,0,0,3.059409
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.04123302,0.04123302,0,-1,0,0.04123302,0,0,0.000000000000000006938894,0,0,0.04340318,0.04123302,0,0,1.733264,2.993752,0,0.04340318,-0.04340318,4.309943,71.83224,0.03371334,0.04535632,0,0,2.993752
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.781489,2.950348,0,0,0,4.309943,71.83224,0.03371334,0,0,0,2.950348
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.003712808,0.003712808,0,-1,0,0.003712808,0,0,0.0000000000000000004336809,0,0,0.003908219,0.003712808,0,0,1.781489,2.950348,0,0.003908219,-0.003908219,4.305823,71.76357,0.03371334,0.004084089,0,0,2.950348
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.1171568,0.1171568,0,-1,0,0.1171568,0,0,0.00000000000000001387779,0,0,0.1233229,0.1171568,0,0,1.785832,2.94644,0,0.1233229,-0.1233229,4.175829,69.59702,0.03371334,0.1288724,0,0,2.94644
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.06701361,0.06701361,0,-1,0,0.06701361,0,0,0.00000000000000001387779,0,0,0.07054064,0.06701361,0,0,1.922857,2.823117,0,0.07054064,-0.07054064,4.101473,68.35775,0.03371334,0.07371497,0,0,2.823117
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.1925988,0.1925988,0,0,0,0.1925988,0,0,0.00000000000000002775558,0,0,0.2027356,0.1925988,0,0,2.001236,2.752577,0,0.2027356,-0.2027356,3.887771,64.79605,0.03371334,0.2118587,0,0,2.752577
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.1463992,0.1463992,0,0,0,0.1463992,0,0,0.00000000000000002775558,0,0,0.1541044,0.1463992,0,0,2.226498,2.549841,0,0.1541044,-0.1541044,3.725331,62.08872,0.03371334,0.1610391,0,0,2.549841
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,0.6428745,0.6428745,0,0,0,0.6428745,31.83541,0,0,0,0.2046617,0.6767099,0.6428745,0,0,2.397725,2.395737,0,0.4720483,-0.4720483,3.227748,53.79569,0.03371334,0.7071619,0.1637294,0,2.600399
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,0.5913947,0.5913947,0,0,0,0.5913947,90.27498,0,0.0000000000000001110223,0,0.5338815,0.6225207,0.5913947,0,0,2.922223,1.923688,0,0.0886393,-0.0886393,3.134314,52.23846,0.03371334,0.6505342,0.4271052,0,2.45757
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.3131144,0.3131144,0,-1,0,0.3131144,396.2557,0,0,0,1.240734,0.3295941,0.3131144,0,0,3.020711,1.835049,0.9111394,0,0.9111394,3.998697,66.64481,0.03368386,0.3444258,0.9925869,0,3.075783
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,0.5619738,0.5619738,0,0,0,0.5619738,284.6571,0,0,0,1.599699,0.5915514,0.5619738,0,0,2.109571,2.655075,1.008147,0,1.008147,4.955109,82.58499,0.03365128,0.6181712,1.279759,0,4.254773
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,0.5484297,0.5484297,0,0,0,0.5484297,245.7055,0,0,0,1.347522,0.5772944,0.5484297,0,0,1.101424,3.562407,0.7702274,0,0.7702274,5.685811,94.76333,0.03362644,0.6032727,1.078017,0,4.909929
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,0.4279786,0.4279786,0,0,0,0.4279786,316.2684,0.5718607,0,0,1.353561,0.4505038,0.4279786,0,0,0.3311968,4.255612,0.3311968,0,0.3311968,6.000012,100,0.03361577,0.4707765,1.082849,0,5.609173
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,0.4648223,0.4648223,0,0,0,0.4648223,236.9969,0.6123279,0,0,1.101615,0.4892867,0.4648223,0,0,0,4.553689,0,0,0,6.000012,100,0.03361577,0.5113046,0.8812917,0,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,0.3594729,0.3594729,0,-1,0,0.3594729,269.4008,0.5900304,0,0,0.968423,0.3783925,0.3594729,0,0,0,4.553689,0,0,0,6.000012,100,0.03361577,0.3954202,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,0.4571162,0.4571162,0,0,0,0.4571162,227.4455,0.5585151,0,0,1.03969,0.4811749,0.4571162,0,0,0,4.553689,0,0,0,6.000012,100,0.03361577,0.5028278,0.8317519,0,5.593379
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,0.6523389,0.6523389,0,0,0,0.6523389,82.95781,0,0.0000000000000001110223,0,0.5411661,0.6866725,0.6523389,0,0,0,4.553689,0,0.1455065,-0.1455065,5.846635,97.44372,0.03361577,0.7175728,0.4329329,0,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.1355225,0,0,0.2971964,0,0,0,0,0.1616738,4.408183,0.1616738,0,0.1616738,6.000012,100,0.03361057,0,0.2377571,0,4.705379
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03361057,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,0.3612695,0.3612695,0,-1,0,0.3612695,0,0,0.00000000000000005551115,0,0,0.3802837,0.3612695,0,0,0,4.553689,0,0.3802837,-0.3802837,5.599158,93.31911,0.03361057,0.3973964,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,0.8416644,0.8416644,0,-1,0,0.8416644,0,0,0.0000000000000001110223,0,0,0.8859625,0.8416644,0,0,0.4225374,4.173405,0,0.8859625,-0.8859625,4.665271,77.75436,0.03361057,0.9258308,0,0,4.173405
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.07423526,0.07423526,0,-1,0,0.07423526,0,0,0.00000000000000001387779,0,0,0.07814238,0.07423526,0,0,1.40694,3.287443,0,0.07814238,-0.07814238,4.582902,76.38155,0.03361057,0.08165879,0,0,3.287443
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.09103969,0.09103969,0,-1,0,0.09103969,0,0,0,0,0,0.09583125,0.09103969,0,0,1.493765,3.209301,0,0.09583125,-0.09583125,4.481887,74.69797,0.03361057,0.1001437,0,0,3.209301
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.1559254,0.1559254,0,-1,0,0.1559254,0,0,0.00000000000000002775558,0,0,0.164132,0.1559254,0,0,1.600244,3.113469,0,0.164132,-0.164132,4.308877,71.81447,0.03361057,0.1715179,0,0,3.113469
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.1424903,0.1424903,0,-1,0,0.1424903,0,0,0.00000000000000002775558,0,0,0.1499898,0.1424903,0,0,1.782613,2.949337,0,0.1499898,-0.1499898,4.150774,69.17942,0.03361057,0.1567393,0,0,2.949337
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.07112078,0.07112078,0,-1,0,0.07112078,0,0,0.00000000000000001387779,0,0,0.07486397,0.07112078,0,0,1.949268,2.799347,0,0.07486397,-0.07486397,4.07186,67.8642,0.03361057,0.07823285,0,0,2.799347
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.06274422,0.06274422,0,-1,0,0.06274422,0,0,0,0,0,0.06604655,0.06274422,0,0,2.032451,2.724483,0,0.06604655,-0.06604655,4.002241,66.70388,0.03361057,0.06901865,0,0,2.724483
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.105836,2.658437,0,0,0,4.002241,66.70388,0.03361057,0,0,0,2.658437
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.01841357,0.01841357,0,-1,0,0.01841357,0,0,0,0,0,0.0193827,0.01841357,0,0,2.105836,2.658437,0,0.0193827,-0.0193827,3.98181,66.36337,0.03361057,0.02025492,0,0,2.658437
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.02200719,0.02200719,0,0,0,0.02200719,0,0,0,0,0,0.02316546,0.02200719,0,0,2.127372,2.639054,0,0.02316546,-0.02316546,3.957391,65.95639,0.03361057,0.0242079,0,0,2.639054
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.08659719,0.08659719,0,0,0,0.08659719,0,0,0.00000000000000001387779,0,0,0.09115493,0.08659719,0,0,2.153111,2.615889,0,0.09115493,-0.09115493,3.861305,64.35497,0.03361057,0.09525691,0,0,2.615889
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.2382384,0.2382384,0,0,0,0.2382384,149.7582,0,0,0,0.3567815,0.2507773,0.2382384,0,0,2.254395,2.524734,0.1060043,0,0.1060043,3.96187,66.03104,0.03360716,0.2620623,0.2854252,0,2.881515
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,0.8009039,0.8009039,0,0,0,0.8009039,111.6676,0,0,0,0.8943501,0.8430568,0.8009039,0,0,2.14839,2.620138,0.05129334,0,0.05129334,4.010531,66.84205,0.0336055,0.8809943,0.7154801,0,3.514488
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,0.768765,0.768765,0,-1,0,0.768765,168.2414,0,0,0,1.293381,0.8092263,0.768765,0,0,2.097097,2.666302,0.4841544,0,0.4841544,4.469841,74.49719,0.03358993,0.8456415,1.034705,0,3.959682
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.1646842,0.1646842,0,0,0,0.1646842,1039.738,0,0,0,1.712284,0.1733517,0.1646842,0,0,1.612943,3.102041,1.538933,0,1.538933,5.9298,98.8298,0.03354051,0.1811526,1.369828,0,4.814325
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,0.6646702,0.6646702,0,0,0,0.6646702,290.5451,1.157504,0,0,1.931167,0.6996529,0.6646702,0,0,0.07400996,4.48708,0.07400996,0,0.07400996,6.000012,100,0.03353814,0.7311372,1.544933,0,6.418247
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,0.3578505,0.3578505,0,0,0,0.3578505,534.4946,1.536007,0,0,1.912692,0.3766847,0.3578505,0,0,0,4.553689,0,0,0,6.000012,100,0.03353814,0.3936355,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.0478979,0.0478979,0,0,0,0.0478979,3693.08,1.718489,0,0,1.768908,0.05041884,0.0478979,0,0,0,4.553689,0,0,0,6.000012,100,0.03353814,0.05268769,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03353814,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03353814,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03353814,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.2368246,0.2368246,0,0,0,0.2368246,153.4677,0.1141603,0,0,0.3634494,0.2492891,0.2368246,0,0,0,4.553689,0,0,0,6.000012,100,0.03353814,0.260507,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.1291198,0.1291198,0,0,0,0.1291198,0,0,0,0,0,0.1359156,0.1291198,0,0,0,4.553689,0,0.1359156,-0.1359156,5.856744,97.61221,0.03353814,0.1420318,0,0,4.553689
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,0.6286145,0.6286145,0,-1,0,0.6286145,0,0,0,0,0,0.6616995,0.6286145,0,0,0.1510173,4.417773,0,0.6616995,-0.6616995,5.159252,85.98736,0.03353814,0.691476,0,0,4.417773
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.886239,3.756074,0,0,0,5.159252,85.98736,0.03353814,0,0,0,3.756074
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.1827401,0.1827401,0,-1,0,0.1827401,0,0,0,0,0,0.192358,0.1827401,0,0,0.886239,3.756074,0,0.192358,-0.192358,4.956489,82.60798,0.03353814,0.2010142,0,0,3.756074
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.02479267,0.02479267,0,-1,0,0.02479267,0,0,0,0,0,0.02609755,0.02479267,0,0,1.09997,3.563716,0,0.02609755,-0.02609755,4.928979,82.14949,0.03353814,0.02727194,0,0,3.563716
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.009861038,0.009861038,0,-1,0,0.009861038,0,0,0.000000000000000001734723,0,0,0.01038004,0.009861038,0,0,1.128967,3.537618,0,0.01038004,-0.01038004,4.918038,81.96713,0.03353814,0.01084714,0,0,3.537618
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.140501,3.527238,0,0,0,4.918038,81.96713,0.03353814,0,0,0,3.527238
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.04550076,0.04550076,0,-1,0,0.04550076,0,0,0.000000000000000006938894,0,0,0.04789553,0.04550076,0,0,1.140501,3.527238,0,0.04789553,-0.04789553,4.867552,81.1257,0.03353814,0.05005083,0,0,3.527238
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.193718,3.479343,0,0,0,4.867552,81.1257,0.03353814,0,0,0,3.479343
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.193718,3.479343,0,0,0,4.867552,81.1257,0.03353814,0,0,0,3.479343
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.07512961,0.07512961,0,-1,0,0.07512961,0,0,0.00000000000000001387779,0,0,0.07908379,0.07512961,0,0,1.193718,3.479343,0,0.07908379,-0.07908379,4.78419,79.73634,0.03353814,0.08264257,0,0,3.479343
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.08607709,0.08607709,0,0,0,0.08607709,0,0,0,0,0,0.09060746,0.08607709,0,0,1.281589,3.400259,0,0.09060746,-0.09060746,4.688681,78.14453,0.03353814,0.09468479,0,0,3.400259
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.08717676,0.08717676,0,0,0,0.08717676,0,0,0,0,0,0.09176501,0.08717676,0,0,1.382264,3.309651,0,0.09176501,-0.09176501,4.591952,76.53239,0.03353814,0.09589443,0,0,3.309651
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.2154762,0.2154762,0,0,0,0.2154762,203.188,0,0,0,0.4378216,0.226817,0.2154762,0,0,1.484225,3.217886,0.2110046,0,0.2110046,4.792129,79.86866,0.03353138,0.2370238,0.3502573,0,3.655708
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,1.27322,3.407791,0.8690736,0,0.8690736,5.616605,93.60989,0.03350355,0,0.6952589,0,4.276864
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.04713302,0.04713302,0,-1,0,0.04713302,2484.011,0.717029,0,0,1.17079,0.04961371,0.04713302,0,0,0.4041468,4.189957,0.4041468,0,0.4041468,6.000012,100,0.03349062,0.05184632,0.9366317,0,5.360746
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.2795939,0.2795939,0,0,0,0.2795939,475.8355,1.036098,0,0,1.330407,0.2943094,0.2795939,0,0,0,4.553689,0,0,0,6.000012,100,0.03349062,0.3075533,1.064326,0,5.884096
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.2710099,0.2710099,0,0,0,0.2710099,447.1527,0.9265544,0,0,1.211828,0.2852736,0.2710099,0,0,0,4.553689,0,0,0,6.000012,100,0.03349062,0.2981109,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03349062,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,0.4699875,0.4699875,0,0,0,0.4699875,273.1033,0.7888277,0,0,1.283551,0.4947237,0.4699875,0,0,0,4.553689,0,0,0,6.000012,100,0.03349062,0.5169863,1.026841,0,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.04463534,0.04463534,0,-1,0,0.04463534,3799.089,1.648751,0,0,1.695736,0.04698456,0.04463534,0,0,0,4.553689,0,0,0,6.000012,100,0.03349062,0.04909887,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.3385626,0.3385626,0,0,0,0.3385626,364.6424,0.878161,0,0,1.234543,0.3563817,0.3385626,0,0,0,4.553689,0,0,0,6.000012,100,0.03349062,0.3724189,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,0.6359075,0.6359075,0,0,0,0.6359075,142.9525,0.2396694,0,0,0.9090456,0.6693763,0.6359075,0,0,0,4.553689,0,0,0,6.000012,100,0.03349062,0.6994982,0.7272365,0,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03349062,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03349062,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,0.8509752,0.8509752,0,-1,0,0.8509752,0,0,0.0000000000000001110223,0,0,0.8957634,0.8509752,0,0,0,4.553689,0,0.8957634,-0.8957634,5.055794,84.26307,0.03349062,0.9360728,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,0.7555647,0.7555647,0,-1,0,0.7555647,0,0,0.0000000000000001110223,0,0,0.7953312,0.7555647,0,0,0.9952927,3.657926,0,0.7953312,-0.7953312,4.217442,70.29056,0.03349062,0.8311211,0,0,3.657926
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,0.861394,0.861394,0,-1,0,0.861394,0,0,0.0000000000000001110223,0,0,0.9067306,0.861394,0,0,1.878994,2.862594,0,0.9067306,-0.9067306,3.261664,54.36095,0.03349062,0.9475335,0,0,2.862594
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.886472,1.955864,0,0,0,3.261664,54.36095,0.03349062,0,0,0,1.955864
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.03777219,0.03777219,0,-1,0,0.03777219,0,0,0.000000000000000006938894,0,0,0.03976019,0.03777219,0,0,2.886472,1.955864,0,0.03976019,-0.03976019,3.219753,53.66244,0.03349062,0.0415494,0,0,1.955864
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.06244306,0.06244306,0,-1,0,0.06244306,0,0,0.00000000000000001387779,0,0,0.06572954,0.06244306,0,0,2.93065,1.916103,0,0.06572954,-0.06572954,3.150468,52.50769,0.03349062,0.06868736,0,0,1.916103
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.07689818,0.07689818,0,-1,0,0.07689818,0,0,0.00000000000000001387779,0,0,0.08094545,0.07689818,0,0,3.003683,1.850374,0,0.08094545,-0.08094545,3.065144,51.08563,0.03349062,0.084588,0,0,1.850374
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.08815853,0.08815853,0,-1,0,0.08815853,0,0,0,0,0,0.09279846,0.08815853,0,0,3.093623,1.769428,0,0.09279846,-0.09279846,2.967326,49.45533,0.03349062,0.09697439,0,0,1.769428
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.06942509,0.06942509,0,-1,0,0.06942509,0,0,0.00000000000000001387779,0,0,0.07307905,0.06942509,0,0,3.196732,1.67663,0,0.07307905,-0.07307905,2.890294,48.17146,0.03349062,0.0763676,0,0,1.67663
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.1002677,0.1002677,0,-1,0,0.1002677,0,0,0.00000000000000001387779,0,0,0.1055449,0.1002677,0,0,3.277931,1.603551,0,0.1055449,-0.1055449,2.779039,46.31723,0.03349062,0.1102944,0,0,1.603551
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.07741395,0.07741395,0,0,0,0.07741395,0,0,0.00000000000000001387779,0,0,0.08148837,0.07741395,0,0,3.395203,1.498006,0,0.08148837,-0.08148837,2.693143,44.88563,0.03349062,0.08515535,0,0,1.498006
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.1032087,0.1032087,0,0,0,0.1032087,0,0,0.00000000000000001387779,0,0,0.1086408,0.1032087,0,0,3.485746,1.416518,0,0.1086408,-0.1086408,2.578626,42.97701,0.03349062,0.1135296,0,0,1.416518
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.2165936,0.2165936,0,0,0,0.2165936,156.1484,0,0,0,0.3382074,0.2279932,0.2165936,0,0,3.606458,1.307877,0.1102142,0,0.1102142,2.683184,44.71965,0.0334871,0.2382529,0.2705659,0,1.646084
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.2640073,0.2640073,0,0,0,0.2640073,296.332,0,0,0,0.7823381,0.2779024,0.2640073,0,0,3.496243,1.40707,0.5044357,0,0.5044357,3.161734,52.69546,0.03347098,0.290408,0.6258705,0,2.189408
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.02836576,0.02836576,0,-1,0,0.02836576,3644.533,0,0,0,1.033799,0.0298587,0.02836576,0,0,2.991808,1.861062,1.003941,0,1.003941,4.114156,68.56912,0.03343896,0.03120234,0.8270395,0,2.894861
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.2633267,0.2633267,0,0,0,0.2633267,572.8541,0,0,0,1.508478,0.277186,0.2633267,0,0,1.987867,2.764608,1.231292,0,1.231292,5.282262,88.03752,0.03339976,0.2896594,1.206782,0,4.273087
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,0.8676587,0.8676587,0,0,0,0.8676587,192.7783,0.002757521,0,0,1.672658,0.913325,0.8676587,0,0,0.7565752,3.872771,0.7565752,0,0.7565752,6.000012,100,0.03337573,0.9544246,1.338126,0,5.545429
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.1195401,0.1195401,0,0,0,0.1195401,1586.634,1.770832,0,0,1.896663,0.1258317,0.1195401,0,0,0,4.553689,0,0,0,6.000012,100,0.03337573,0.1314941,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,0.5449329,0.5449329,0,0,0,0.5449329,306.253,1.09526,0,0,1.668873,0.5736136,0.5449329,0,0,0,4.553689,0,0,0,6.000012,100,0.03337573,0.5994262,1.335099,0,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,0.5830231,0.5830231,0,-1,0,0.5830231,292.0593,1.089065,0,0,1.702773,0.6137085,0.5830231,0,0,0,4.553689,0,0,0,6.000012,100,0.03337573,0.6413254,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,0.8967729,0.8967729,0,0,0,0.8967729,154.9316,0.445413,0,0,1.389385,0.9439715,0.8967729,0,0,0,4.553689,0,0,0,6.000012,100,0.03337573,0.9864502,1.111508,0,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03337573,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03337573,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.06583905,0.06583905,0,0,0,0.06583905,0,0,0.00000000000000001387779,0,0,0.06930427,0.06583905,0,0,0,4.553689,0,0.06930427,-0.06930427,5.926959,98.78245,0.03337573,0.07242296,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,0.3740141,0.3740141,0,-1,0,0.3740141,0,0,0.00000000000000005551115,0,0,0.3936991,0.3740141,0,0,0.07700475,4.484385,0,0.3936991,-0.3936991,5.511963,91.86588,0.03337573,0.4114155,0,0,4.484385
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.292198,0.292198,0,-1,0,0.292198,0,0,0,0,0,0.3075769,0.292198,0,0,0.5144482,4.090685,0,0.3075769,-0.3075769,5.187749,86.46231,0.03337573,0.3214178,0,0,4.090685
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.02817385,0.02817385,0,-1,0,0.02817385,0,0,0,0,0,0.02965669,0.02817385,0,0,0.8562003,3.783109,0,0.02965669,-0.02965669,5.156488,85.9413,0.03337573,0.03099124,0,0,3.783109
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.09875191,0.09875191,0,-1,0,0.09875191,0,0,0.00000000000000001387779,0,0,0.1039494,0.09875191,0,0,0.8891522,3.753452,0,0.1039494,-0.1039494,5.046916,84.1151,0.03337573,0.1086271,0,0,3.753452
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.02542894,0.02542894,0,-1,0,0.02542894,0,0,0.000000000000000003469447,0,0,0.0267673,0.02542894,0,0,1.004651,3.649503,0,0.0267673,-0.0267673,5.018701,83.64484,0.03337573,0.02797183,0,0,3.649503
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.09567648,0.09567648,0,-1,0,0.09567648,0,0,0.00000000000000001387779,0,0,0.1007121,0.09567648,0,0,1.034393,3.622735,0,0.1007121,-0.1007121,4.912541,81.87552,0.03337573,0.1052441,0,0,3.622735
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.1541541,0.1541541,0,-1,0,0.1541541,0,0,0.00000000000000002775558,0,0,0.1622675,0.1541541,0,0,1.146295,3.522023,0,0.1622675,-0.1622675,4.741496,79.02477,0.03337573,0.1695695,0,0,3.522023
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.1211284,0.1211284,0,-1,0,0.1211284,0,0,0.00000000000000002775558,0,0,0.1275036,0.1211284,0,0,1.326592,3.359756,0,0.1275036,-0.1275036,4.607095,76.78477,0.03337573,0.1332413,0,0,3.359756
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.05727837,0.05727837,0,-1,0,0.05727837,0,0,0.000000000000000006938894,0,0,0.06029302,0.05727837,0,0,1.468263,3.232252,0,0.06029302,-0.06029302,4.543541,75.72553,0.03337573,0.06300621,0,0,3.232252
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.1047722,0.1047722,0,-1,0,0.1047722,0,0,0.00000000000000001387779,0,0,0.1102866,0.1047722,0,0,1.535255,3.171959,0,0.1102866,-0.1102866,4.427289,73.78799,0.03337573,0.1152495,0,0,3.171959
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.05945005,0.05945005,0,0,0,0.05945005,0,0,0.00000000000000001387779,0,0,0.06257899,0.05945005,0,0,1.657796,3.061673,0,0.06257899,-0.06257899,4.361325,72.6886,0.03337573,0.06539505,0,0,3.061673
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.07825326,0.07825326,0,0,0,0.07825326,0,0,0.00000000000000001387779,0,0,0.08237185,0.07825326,0,0,1.727328,2.999094,0,0.08237185,-0.08237185,4.274497,71.24148,0.03337573,0.08607859,0,0,2.999094
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,0.4770853,0.4770853,0,0,0,0.4770853,72.29997,0.0000000000000001110223,0,0,0.3449325,0.5021951,0.4770853,0,0,1.818852,2.916722,0,0.1572625,-0.1572625,4.108728,68.47866,0.03337573,0.5247938,0.275946,0,3.261654
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,0.4807347,0.4807347,0,0,0,0.4807347,190.9077,0,0,0,0.9177594,0.5060365,0.4807347,0,0,1.993589,2.759459,0.4117228,0,0.4117228,4.499322,74.98856,0.03336266,0.5288082,0.7342075,0,3.677219
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.3507307,0.3507307,0,-1,0,0.3507307,394.1929,0,0,0,1.382555,0.3691902,0.3507307,0,0,1.581866,3.13001,1.013365,0,1.013365,5.460685,91.01123,0.03333054,0.3858037,1.106044,0,4.512565
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.2812222,0.2812222,0,0,0,0.2812222,567.1909,0.7305427,0,0,1.595067,0.2960234,0.2812222,0,0,0.5685006,4.042038,0.5685006,0,0.5685006,6.000012,100,0.03331255,0.3093444,1.276053,0,5.637105
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.02730074,0.02730074,0,0,0,0.02730074,6091.044,1.634162,0,0,1.6629,0.02873762,0.02730074,0,0,0,4.553689,0,0,0,6.000012,100,0.03331255,0.03003081,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,0.5490253,0.5490253,0,0,0,0.5490253,335.6479,1.264871,0,0,1.842792,0.5779213,0.5490253,0,0,0,4.553689,0,0,0,6.000012,100,0.03331255,0.6039278,1.474234,0,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,0.8298706,0.8298706,0,0,0,0.8298706,217.2593,0.929423,0,0,1.802971,0.8735481,0.8298706,0,0,0,4.553689,0,0,0,6.000012,100,0.03331255,0.9128577,1.442377,0,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,0.5443799,0.5443799,0,-1,0,0.5443799,291.091,1.01161,0,0,1.584641,0.5730315,0.5443799,0,0,0,4.553689,0,0,0,6.000012,100,0.03331255,0.5988179,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,0.693145,0.693145,0,0,0,0.693145,204.5296,0.6880603,0,0,1.417687,0.7296263,0.693145,0,0,0,4.553689,0,0,0,6.000012,100,0.03331255,0.7624595,1.134149,0,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.03331255,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.1577168,0.1577168,0,0,0,0.1577168,271.3554,0.2619554,0,0,0.4279732,0.1660177,0.1577168,0,0,0,4.553689,0,0,0,6.000012,100,0.03331255,0.1734885,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.06551734,0.06551734,0,0,0,0.06551734,0,0,0,0,0,0.06896562,0.06551734,0,0,0,4.553689,0,0.06896562,-0.06896562,5.927316,98.7884,0.03331255,0.07206907,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,0.443624,0.443624,0,-1,0,0.443624,0,0,0.00000000000000005551115,0,0,0.4669726,0.443624,0,0,0.07662847,4.484723,0,0.4669726,-0.4669726,5.435083,90.58454,0.03331255,0.4879864,0,0,4.484723
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.3462554,0.3462554,0,-1,0,0.3462554,0,0,0,0,0,0.3644794,0.3462554,0,0,0.5954869,4.017751,0,0.3644794,-0.3644794,5.050889,84.1813,0.03331255,0.380881,0,0,4.017751
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.1398486,0.1398486,0,-1,0,0.1398486,0,0,0.00000000000000002775558,0,0,0.1472091,0.1398486,0,0,1.000464,3.653271,0,0.1472091,-0.1472091,4.895717,81.59511,0.03331255,0.1538335,0,0,3.653271
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.04821987,0.04821987,0,-1,0,0.04821987,0,0,0,0,0,0.05075776,0.04821987,0,0,1.16403,3.506062,0,0.05075776,-0.05075776,4.842213,80.70339,0.03331255,0.05304186,0,0,3.506062
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.05813611,0.05813611,0,-1,0,0.05813611,0,0,0,0,0,0.0611959,0.05813611,0,0,1.220427,3.455304,0,0.0611959,-0.0611959,4.777707,79.62829,0.03331255,0.06394972,0,0,3.455304
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.1159236,0.1159236,0,-1,0,0.1159236,0,0,0.00000000000000001387779,0,0,0.1220248,0.1159236,0,0,1.288423,3.394109,0,0.1220248,-0.1220248,4.649082,77.48454,0.03331255,0.1275159,0,0,3.394109
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.130592,0.130592,0,-1,0,0.130592,0,0,0,0,0,0.1374653,0.130592,0,0,1.424006,3.272084,0,0.1374653,-0.1374653,4.50418,75.06953,0.03331255,0.1436512,0,0,3.272084
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.2111481,0.2111481,0,-1,0,0.2111481,0,0,0,0,0,0.2222612,0.2111481,0,0,1.576745,3.134619,0,0.2222612,-0.2222612,4.269897,71.1648,0.03331255,0.2322629,0,0,3.134619
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.1969234,0.1969234,0,-1,0,0.1969234,0,0,0.00000000000000002775558,0,0,0.2072878,0.1969234,0,0,1.823702,2.912357,0,0.2072878,-0.2072878,4.051396,67.52313,0.03331255,0.2166158,0,0,2.912357
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.1649178,0.1649178,0,-1,0,0.1649178,0,0,0,0,0,0.1735976,0.1649178,0,0,2.054022,2.70507,0,0.1735976,-0.1735976,3.868408,64.47334,0.03331255,0.1814095,0,0,2.70507
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.100301,0.100301,0,0,0,0.100301,0,0,0,0,0,0.1055799,0.100301,0,0,2.246908,2.531472,0,0.1055799,-0.1055799,3.757117,62.61849,0.03331255,0.110331,0,0,2.531472
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.0929333,0.0929333,0,0,0,0.0929333,0,0,0.00000000000000001387779,0,0,0.09782454,0.0929333,0,0,2.364219,2.425892,0,0.09782454,-0.09782454,3.654001,60.89989,0.03331255,0.1022266,0,0,2.425892
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,0.4446203,0.4446203,0,0,0,0.4446203,96.34389,0.00000000000000005551115,0,0,0.4283645,0.4680213,0.4446203,0,0,2.472913,2.328067,0,0.03965687,-0.03965687,3.612199,60.20319,0.03331255,0.4890823,0.3426916,0,2.756432
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,0.811853,0.811853,0,0,0,0.811853,103.3671,0,0,0,0.8391886,0.8545821,0.811853,0,0,2.516976,2.28841,0,0.01539343,-0.01539343,3.595973,59.93276,0.03331255,0.8930383,0.6713509,0,3.127599
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,0.7625583,0.7625583,0,-1,0,0.7625583,121.6659,0,0,0,0.9277735,0.8026929,0.7625583,0,0,2.53408,2.273017,0.1250805,0,0.1250805,3.714634,61.91045,0.0333086,0.8388141,0.7422188,0,3.20079
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,0.6403643,0.6403643,0,0,0,0.6403643,186.6563,0,0,0,1.195281,0.6740677,0.6403643,0,0,2.408999,2.38559,0.5212129,0,0.5212129,4.2091,70.15154,0.03329212,0.7044008,0.9562245,0,3.58087
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,0.8265844,0.8265844,0,0,0,0.8265844,139.656,0,0,0,1.154375,0.8700888,0.8265844,0,0,1.887787,2.854681,0.284286,0,0.284286,4.478798,74.64648,0.03328314,0.9092428,0.9234998,0,4.009056
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.2332497,0.2332497,0,0,0,0.2332497,625.0129,0,0,0,1.457841,0.245526,0.2332497,0,0,1.6035,3.110538,1.212315,0,1.212315,5.628901,93.81482,0.03324491,0.2565747,1.166273,0,4.568379
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,0.4233597,0.4233597,0,0,0,0.4233597,279.6031,0.3468992,0,0,1.183727,0.4456418,0.4233597,0,0,0.3911858,4.201622,0.3911858,0,0.3911858,6.000012,100,0.03323259,0.4656957,0.9469814,0,5.385348
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,0.5074741,0.5074741,0,-1,0,0.5074741,250.1138,0.7350795,0,0,1.269263,0.5341832,0.5074741,0,0,0,4.553689,0,0,0,6.000012,100,0.03323259,0.5582215,1.01541,0,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,0.3633665,0.3633665,0,0,0,0.3633665,365.7602,0.9465592,0,0,1.32905,0.3824911,0.3633665,0,0,0,4.553689,0,0,0,6.000012,100,0.03323259,0.3997032,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,0.7276107,0.7276107,0,0,0,0.7276107,123.9649,0.136076,0,0,0.9019819,0.765906,0.7276107,0,0,0,4.553689,0,0,0,6.000012,100,0.03323259,0.8003718,0.7215856,0,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,0.4935775,0.4935775,0,0,0,0.4935775,77.84631,0,0,0,0.3842319,0.5195553,0.4935775,0,0,0,4.553689,0,0.1353234,-0.1353234,5.857368,97.62261,0.03323259,0.5429353,0.3073855,0,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,0.3769912,0.3769912,0,0,0,0.3769912,0,0,0.00000000000000005551115,0,0,0.3968329,0.3769912,0,0,0.1503593,4.418365,0,0.3968329,-0.3968329,5.43907,90.65099,0.03323259,0.4146904,0,0,4.418365
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,1.00482,1.00482,0,-1,0,1.00482,0,0,0,0,0,1.057706,1.00482,0,0,0.5912848,4.021533,0,1.057706,-1.057706,4.32415,72.06903,0.03323259,1.105302,0,0,4.021533
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,0.5587538,0.5587538,0,-1,0,0.5587538,0,0,0,0,0,0.5881619,0.5587538,0,0,1.766513,2.963827,0,0.5881619,-0.5881619,3.704173,61.7361,0.03323259,0.6146293,0,0,2.963827
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,0.7286274,0.7286274,0,-1,0,0.7286274,0,0,0.0000000000000001110223,0,0,0.7669762,0.7286274,0,0,2.420027,2.375665,0,0.7669762,-0.7669762,2.895709,48.26173,0.03323259,0.8014901,0,0,2.375665
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.05507805,0.05507805,0,-1,0,0.05507805,0,0,0.000000000000000006938894,0,0,0.0579769,0.05507805,0,0,3.272222,1.608689,0,0.0579769,-0.0579769,2.834596,47.24318,0.03323259,0.06058586,0,0,1.608689
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.04014613,0.04014613,0,-1,0,0.04014613,0,0,0.000000000000000006938894,0,0,0.04225909,0.04014613,0,0,3.336641,1.550712,0,0.04225909,-0.04225909,2.790051,46.50076,0.03323259,0.04416075,0,0,1.550712
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.01691553,0.01691553,0,-1,0,0.01691553,0,0,0,0,0,0.01780582,0.01691553,0,0,3.383596,1.508453,0,0.01780582,-0.01780582,2.771282,46.18795,0.03323259,0.01860709,0,0,1.508453
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.1133389,0.1133389,0,-1,0,0.1133389,0,0,0.00000000000000001387779,0,0,0.1193041,0.1133389,0,0,3.40338,1.490647,0,0.1193041,-0.1193041,2.645525,44.09199,0.03323259,0.1246728,0,0,1.490647
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.05130158,0.05130158,0,-1,0,0.05130158,0,0,0.000000000000000006938894,0,0,0.05400166,0.05130158,0,0,3.53594,1.371343,0,0.05400166,-0.05400166,2.588602,43.14328,0.03323259,0.05643173,0,0,1.371343
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.00847926,0.00847926,0,-1,0,0.00847926,0,0,0,0,0,0.008925537,0.00847926,0,0,3.595942,1.317341,0,0.008925537,-0.008925537,2.579194,42.98647,0.03323259,0.009327185,0,0,1.317341
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.1374396,0.1374396,0,-1,0,0.1374396,0,0,0,0,0,0.1446733,0.1374396,0,0,3.605859,1.308416,0,0.1446733,-0.1446733,2.426695,40.44483,0.03323259,0.1511836,0,0,1.308416
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.07381028,0.07381028,0,0,0,0.07381028,0,0,0.00000000000000001387779,0,0,0.07769503,0.07381028,0,0,3.766607,1.163742,0,0.07769503,-0.07769503,2.344797,39.07987,0.03323259,0.0811913,0,0,1.163742
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.02650832,0.02650832,0,0,0,0.02650832,0,0,0.000000000000000003469447,0,0,0.0279035,0.02650832,0,0,3.852935,1.086047,0,0.0279035,-0.0279035,2.315384,38.58966,0.03323259,0.02915916,0,0,1.086047
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.2790057,0.2790057,0,0,0,0.2790057,56.02658,0,0.00000000000000005551115,0,0.1563174,0.2936902,0.2790057,0,0,3.883939,1.058144,0,0.1373729,-0.1373729,2.17058,36.17627,0.03323259,0.3069063,0.1250539,0,1.214461
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.1452211,0.1452211,0,0,0,0.1452211,230.8498,0,0,0,0.3352426,0.1528643,0.1452211,0,0,4.036575,0.9207711,0.1823783,0,0.1823783,2.3436,39.05991,0.03322686,0.1597432,0.2681941,0,1.256014
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,0.3810602,0.3810602,0,-1,0,0.3810602,221.7203,0,0,0,0.8448877,0.401116,0.3810602,0,0,3.854197,1.084912,0.4437717,0,0.4437717,2.764598,46.07655,0.0332129,0.4191662,0.6759102,0,1.929799
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,0.4946147,0.4946147,0,0,0,0.4946147,214.0878,0,0,0,1.05891,0.520647,0.4946147,0,0,3.410425,1.484306,0.5382625,0,0.5382625,3.275239,54.58721,0.03319598,0.5440762,0.8471277,0,2.543216
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,0,0,0,1.283425,0,0,0,0,2.872163,1.968742,1.283425,0,1.283425,4.492803,74.87989,0.03315572,0,1.02674,0,3.252167
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.2822263,0.2822263,0,0,0,0.2822263,558.2299,0,0,0,1.575471,0.2970803,0.2822263,0,0,1.588738,3.123825,1.278391,0,1.278391,5.705591,95.09299,0.03311571,0.3104489,1.260377,0,4.699296
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,0.3656309,0.3656309,0,0,0,0.3656309,364.5934,0.6378442,0,0,1.333066,0.3848747,0.3656309,0,0,0.3103472,4.274376,0.3103472,0,0.3103472,6.000012,100,0.03310602,0.402194,1.066453,0,5.607442
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.08132862,0.08132862,0,-1,0,0.08132862,1226.998,0.9122914,0,0,0.9979005,0.08560908,0.08132862,0,0,0,4.553689,0,0,0,6.000012,100,0.03310602,0.08946148,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,0.5911745,0.5911745,0,0,0,0.5911745,198.6392,0.5520152,0,0,1.174304,0.622289,0.5911745,0,0,0,4.553689,0,0,0,6.000012,100,0.03310602,0.650292,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.01925039,0.01925039,0,0,0,0.01925039,2864.27,0.5311195,0,0,0.5513831,0.02026357,0.01925039,0,0,0,4.553689,0,0,0,6.000012,100,0.03310602,0.02117543,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.07036793,0.07036793,0,0,0,0.07036793,293.4359,0.1324133,0,0,0.2064848,0.07407151,0.07036793,0,0,0,4.553689,0,0,0,6.000012,100,0.03310602,0.07740473,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,0.3996258,0.3996258,0,0,0,0.3996258,0,0,0,0,0,0.4206587,0.3996258,0,0,0,4.553689,0,0.4206587,-0.4206587,5.556599,92.60979,0.03310602,0.4395884,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,0.4051224,0.4051224,0,-1,0,0.4051224,0,0,0.00000000000000005551115,0,0,0.4264446,0.4051224,0,0,0.4673986,4.13303,0,0.4264446,-0.4264446,5.107087,85.11794,0.03310602,0.4456346,0,0,4.13303
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,0.4515506,0.4515506,0,-1,0,0.4515506,0,0,0,0,0,0.4753164,0.4515506,0,0,0.9412259,3.706586,0,0.4753164,-0.4753164,4.606059,76.7675,0.03310602,0.4967057,0,0,3.706586
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.1606968,0.1606968,0,-1,0,0.1606968,0,0,0.00000000000000002775558,0,0,0.1691546,0.1606968,0,0,1.469355,3.231269,0,0.1691546,-0.1691546,4.427754,73.79576,0.03310602,0.1767665,0,0,3.231269
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.1485975,0.1485975,0,-1,0,0.1485975,0,0,0,0,0,0.1564184,0.1485975,0,0,1.657305,3.062114,0,0.1564184,-0.1564184,4.262875,71.04778,0.03310602,0.1634573,0,0,3.062114
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.03963221,0.03963221,0,-1,0,0.03963221,0,0,0.000000000000000006938894,0,0,0.04171812,0.03963221,0,0,1.831103,2.905696,0,0.04171812,-0.04171812,4.2189,70.31487,0.03310602,0.04359544,0,0,2.905696