Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.175837,0.175837,0,0,0,0.175837,0,0,2.775558E-17,0,0.1850916,0.175837,0,0,0,4.553689,0,0.1850916,-0.1850916,5.804908,96.74828,0,0.1934207,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.3234441,0.3234441,0,0,0,0.3234441,0,0,0,0,0.3404674,0.3234441,0,0,0.2056573,4.368598,0,0.3404674,-0.3404674,5.446024,90.76689,0,0.3557885,0,0,4.368598
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.3267117,0.3267117,0,0,0,0.3267117,0,0,5.551115E-17,0,0.3439071,0.3267117,0,0,0.5839544,4.02813,0,0.3439071,-0.3439071,5.083514,84.72507,0,0.3593829,0,0,4.02813
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.2984706,0.2984706,0,0,0,0.2984706,0,0,5.551115E-17,0,0.3141795,0.2984706,0,0,0.9660734,3.684223,0,0.3141795,-0.3141795,4.75234,79.20551,0,0.3283176,0,0,3.684223
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.1005899,0.1005899,0,0,0,0.1005899,0,0,1.387779E-17,0,0.1058841,0.1005899,0,0,1.315162,3.370043,0,0.1058841,-0.1058841,4.640728,77.34532,0,0.1106489,0,0,3.370043
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.3721769,0.3721769,0,0,0,0.3721769,31.50687,0,0,0.1172613,0.3917652,0.3721769,0,0,1.432811,3.264159,0,0.2745039,-0.2745039,4.351376,72.52279,0,0.4093946,0.09380904,0,3.381421
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.3813886,0.3813886,0,0,0,0.3813886,68.99733,0,0,0.263148,0.4014617,0.3813886,0,0,1.737815,2.989655,0,0.1383137,-0.1383137,4.20558,70.09286,0,0.4195275,0.2105184,0,3.252803
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,0.7917536,0.7917536,0,0,0,0.7917536,64.81425,0,1.110223E-16,0.5131692,0.8334249,0.7917536,0,0,1.891497,2.851342,0,0.3202557,-0.3202557,3.868001,64.46656,0,0.870929,0.4105353,0,3.364511
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.2383244,0.2383244,0,0,0,0.2383244,52.4734,0,5.551115E-17,0.1250569,0.2508678,0.2383244,0,0,2.247337,2.531086,0,0.1258109,-0.1258109,3.735385,62.25629,0,0.2621568,0.1000455,0,2.656143
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,0.9590637,0.9590637,0,0,0,0.9590637,10.55028,0,0,0.1011839,1.009541,0.9590637,0,0,2.387126,2.405275,0,0.9083568,-0.9083568,2.777893,46.29812,0,1.05497,0.08094713,0,2.506459
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,0.8320563,0.8320563,0,0,0,0.8320563,66.06333,1.110223E-16,0,0.5496841,0.8758487,0.8320563,0,0,3.396412,1.496918,0,0.3261646,-0.3261646,2.434085,40.568,0,0.9152619,0.4397473,0,2.046602
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,0.6317188,0.6317188,0,0,0,0.6317188,76.88017,0,0,0.4856665,0.6649671,0.6317188,0,0,3.758817,1.170754,0,0.1793007,-0.1793007,2.245085,37.41802,0,0.6948906,0.3885331,0,1.65642
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.3837561,0.3837561,0,0,0,0.3837561,53.60601,0,5.551115E-17,0.2057164,0.4039538,0.3837561,0,0,3.95804,0.991453,0,0.1982374,-0.1982374,2.036125,33.93535,0,0.4221317,0.1645731,0,1.197169
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,0,0,0,0,0,0,0.116576,0,0,0,0,4.178304,0.7932155,0.116576,0,0.116576,2.146719,35.77857,0,0,0.0932608,0,0.9097915
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.5130779,0.5130779,0,0,0,0.5130779,44.8035,0,0,0.2298769,0.540082,0.5130779,0,0,4.061728,0.8981339,0,0.3102051,-0.3102051,1.819734,30.32884,0,0.5643857,0.1839015,0,1.128011
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,4.4064,0.5879288,0.1209229,0,0.1209229,1.934451,32.24079,0,0,0.09673832,0,0.7088517
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.4585749,0.4585749,0,0,0,0.4585749,0,0,0,0,0.4827104,0.4585749,0,0,4.285477,0.6967594,0,0.4827104,-0.4827104,1.42563,23.76045,0,0.5044324,0,0,0.6967594
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,0.6341881,0.6341881,0.4308416,0,0.1737197,0.6341881,0,2.775558E-17,0,0,0.214049,0.2033466,0,0,4.821822,0.214049,0,0.214049,-0.214049,1.200002,20,0,0.697607,0,1.7,0.214049
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,0.8846381,0.8846381,1.7,0,0.5202,0.8846381,0,0,0,0,0,0,0.8153619,0.7745938,5.059654,0,0.7745938,0,0.7745938,1.934847,32.24738,0.2443713,0.9731019,0,1.7,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,1.045594,1.045594,1.7,0,0.5202,1.045594,0,0,0,0,0,0,0.6544061,0.6216858,4.28506,0.6971344,0.6216858,0,0.6216858,2.52463,42.07708,0.2728826,1.150153,0,1.7,0.6971344
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.01426552,0.01426552,1.466897,0,0.4565629,0.01426552,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.663375,1.256652,1.38,0,1.38,3.833812,63.89675,0.2527962,0.01569207,0,1.7,1.256652
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.05916986,0.05916986,1.511801,0,0.4688218,0.05916986,0,0,0,0,0,0,1.452632,1.38,2.283375,2.498652,1.38,0,1.38,5.142995,85.71642,0.2484274,0.06508685,0,1.7,2.498652
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.1809621,0.1809621,0,0,0,0.1809621,0,0,2.775558E-17,0,0.1904865,0.1809621,0,0,0.9033747,3.740652,0,0.1904865,-0.1904865,4.942205,82.36992,0.2484274,0.1990584,0,0,3.740652
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.07461891,0.07461891,0,0,0,0.07461891,0,0,1.387779E-17,0,0.07854623,0.07461891,0,0,1.115026,3.550165,0,0.07854623,-0.07854623,4.85941,80.99001,0.2484274,0.0820808,0,0,3.550165
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.2023,3.471619,0,0,0,4.85941,80.99001,0.2484274,0,0,0,3.471619
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.2631059,0.2631059,0,0,0,0.2631059,0,0,5.551115E-17,0,0.2769535,0.2631059,0,0,1.2023,3.471619,0,0.2769535,-0.2769535,4.567475,76.12444,0.2484274,0.2894165,0,0,3.471619
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.510026,3.194665,0,0,0,4.567475,76.12444,0.2484274,0,0,0,3.194665
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.04281488,0.04281488,0,0,0,0.04281488,0,0,0,0,0.04506829,0.04281488,0,0,1.510026,3.194665,0,0.04506829,-0.04506829,4.519969,75.33267,0.2484274,0.04709636,0,0,3.194665
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.560102,3.149597,0,0,0,4.519969,75.33267,0.2484274,0,0,0,3.149597
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.2432834,0.2432834,0,0,0,0.2432834,73.64143,0,2.775558E-17,0.1791574,0.2560878,0.2432834,0,0,1.560102,3.149597,0,0.07693041,-0.07693041,4.438878,73.98115,0.2484274,0.2676118,0.1433259,0,3.328755
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.161078,0.161078,0,0,0,0.161078,307.8417,0,0,0.4958653,0.1695558,0.161078,0,0,1.64558,3.072667,0.3263095,0,0.3263095,4.748442,79.14054,0.2312531,0.1771858,0.3966922,0,3.568532
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.1899322,0.1899322,0,0,0,0.1899322,481.4066,0,0,0.9143462,0.1999286,0.1899322,0,0,1.319271,3.366345,0.7144175,0,0.7144175,5.426198,90.43645,0.2008527,0.2089254,0.7314769,0,4.280692
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0.879048,0,1.483901,0,0,0,0,0.6048532,4.009321,0.6048532,0,0.6048532,6.000012,100,0.1807369,0,1.187121,0,5.493222
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1807369,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.5156467,0.5156467,0,0,0,0.5156467,386.3821,1.449581,0,1.992367,0.542786,0.5156467,0,0,0,4.553689,0,0,0,6.000012,100,0.1807369,0.5672114,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,0.9369652,0.9369652,0,0,0,0.9369652,194.5265,0.8363665,0,1.822646,0.9862792,0.9369652,0,0,0,4.553689,0,0,0,6.000012,100,0.1807369,1.030662,1.458117,0,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,0.9054808,0.9054808,0,0,0,0.9054808,198.8679,0.847573,0,1.800711,0.9531377,0.9054808,0,0,0,4.553689,0,0,0,6.000012,100,0.1807369,0.9960289,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.2400652,0.2400652,0,0,0,0.2400652,533.7686,1.028692,0,1.281393,0.2527002,0.2400652,0,0,0,4.553689,0,0,0,6.000012,100,0.1807369,0.2640718,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.5595821,0.5595821,0,0,0,0.5595821,87.94114,0,0,0.4921029,0.5890338,0.5595821,0,0,0,4.553689,0,0.0969309,-0.0969309,5.897838,98.2971,0.1807369,0.6155403,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,0.7866073,0.7866073,0,0,0,0.7866073,46.6727,0,1.110223E-16,0.3671308,0.8280076,0.7866073,0,0,0.107701,4.456758,0,0.4608768,-0.4608768,5.412031,90.20034,0.1807369,0.865268,0.2937046,0,4.823889
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6197864,3.995881,0,0,0,5.412031,90.20034,0.1807369,0,0,0,3.995881
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.1796633,0.1796633,0,0,0,0.1796633,0,0,0,0,0.1891193,0.1796633,0,0,0.6197864,3.995881,0,0.1891193,-0.1891193,5.212682,86.87785,0.1807369,0.1976297,0,0,3.995881
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.4731059,0.4731059,0,0,0,0.4731059,0,0,5.551115E-17,0,0.4980062,0.4731059,0,0,0.8299189,3.806762,0,0.4980062,-0.4980062,4.687737,78.1288,0.1807369,0.5204164,0,0,3.806762
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.383259,3.308756,0,0,0,4.687737,78.1288,0.1807369,0,0,0,3.308756
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.383259,3.308756,0,0,0,4.687737,78.1288,0.1807369,0,0,0,3.308756
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.1540332,0.1540332,0,0,0,0.1540332,0,0,2.775558E-17,0,0.1621402,0.1540332,0,0,1.383259,3.308756,0,0.1621402,-0.1621402,4.516827,75.28029,0.1807369,0.1694365,0,0,3.308756
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.1878844,0.1878844,0,0,0,0.1878844,0,0,2.775558E-17,0,0.1977731,0.1878844,0,0,1.563415,3.146616,0,0.1977731,-0.1977731,4.308355,71.80578,0.1807369,0.2066729,0,0,3.146616
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.02003922,0.02003922,0,0,0,0.02003922,0,0,0,0,0.02109391,0.02003922,0,0,1.783163,2.948843,0,0.02109391,-0.02109391,4.28612,71.4352,0.1807369,0.02204314,0,0,2.948843
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.04982443,0.04982443,0,0,0,0.04982443,0,0,6.938894E-18,0,0.05244676,0.04982443,0,0,1.8066,2.927749,0,0.05244676,-0.05244676,4.230837,70.5138,0.1807369,0.05480687,0,0,2.927749
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.2712453,0.2712453,0,0,0,0.2712453,0,0,0,0,0.2855213,0.2712453,0,0,1.864875,2.875302,0,0.2855213,-0.2855213,3.929871,65.49771,0.1807369,0.2983698,0,0,2.875302
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.1879525,0.1879525,0,0,0,0.1879525,0,0,2.775558E-17,0,0.1978448,0.1879525,0,0,2.182121,2.589781,0,0.1978448,-0.1978448,3.721324,62.02194,0.1807369,0.2067478,0,0,2.589781
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.2847115,0.2847115,0,0,0,0.2847115,0,0,5.551115E-17,0,0.2996963,0.2847115,0,0,2.401948,2.391936,0,0.2996963,-0.2996963,3.405416,56.75683,0.1807369,0.3131826,0,0,2.391936
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.1102654,0.1102654,0,0,0,0.1102654,0,0,1.387779E-17,0,0.1160688,0.1102654,0,0,2.734944,2.092239,0,0.1160688,-0.1160688,3.283069,54.71771,0.1807369,0.1212919,0,0,2.092239
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,2.863909,1.976171,0.3892404,0,0.3892404,3.652335,60.87213,0.1697936,0,0.3113923,0,2.365411
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.5178053,0.5178053,0,0,0,0.5178053,155.6153,0,0,0.8057845,0.5450583,0.5178053,0,0,2.474669,2.326487,0.2607262,0,0.2607262,3.899682,64.99456,0.1631756,0.5695859,0.6446276,0,3.132272
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,0.6920941,0.6920941,0,0,0,0.6920941,171.5225,0,0,1.187097,0.7285201,0.6920941,0,0,2.213943,2.561141,0.4585773,0,0.4585773,4.334726,72.24529,0.152707,0.7613035,0.9496779,0,3.748238
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.4640922,0.4640922,0,0,0,0.4640922,366.0808,0,0,1.698952,0.4885181,0.4640922,0,0,1.755365,2.97386,1.210434,0,1.210434,5.483045,91.3839,0.1305923,0.5105014,1.359162,0,4.672812
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,1.324882,1.324882,0.425,0,0.172125,1.324882,152.9288,0.5339516,0,2.026127,0.9472445,0.8998823,0,0,0.544931,4.063251,0.544931,0,0.544931,6.000012,100,0.1225993,1.45737,1.620902,1.7,6.089378
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.2837993,0.2837993,0,0,0,0.2837993,751.4263,1.833807,0,2.132543,0.2987361,0.2837993,0,0,0,4.553689,0,0,0,6.000012,100,0.1225993,0.3121792,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.466021,0.466021,0,0,0,0.466021,445.7162,1.586583,0,2.077131,0.4905484,0.466021,0,0,0,4.553689,0,0,0,6.000012,100,0.1225993,0.5126231,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.2947659,0.2947659,0,0,0,0.2947659,622.8881,1.525782,0,1.836062,0.3102799,0.2947659,0,0,0,4.553689,0,0,0,6.000012,100,0.1225993,0.3242425,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,0.8160192,0.8160192,0,0,0,0.8160192,168.6004,0.5168443,0,1.375812,0.8589675,0.8160192,0,0,0,4.553689,0,0,0,6.000012,100,0.1225993,0.8976211,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,0.6913776,0.6913776,0,0,0,0.6913776,133.5799,0.1957753,0,0.9235412,0.7277659,0.6913776,0,0,0,4.553689,0,0,0,6.000012,100,0.1225993,0.7605153,0.738833,0,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,1.657054,1.657054,0.425,0,0.172125,1.657054,25.3801,0,0,0.4205621,1.296899,1.232054,0,0,0,4.553689,0,0.8763371,-0.8763371,5.076272,84.60435,0.1225993,1.82276,0.3364497,1.7,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,0.7111702,0.7111702,0,0,0,0.7111702,0,0,0,0,0.7486002,0.7111702,0,0,0.9737079,3.677352,0,0.7486002,-0.7486002,4.287178,71.45282,0.1225993,0.7822872,0,0,3.677352
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.805486,2.928752,0,0,0,4.287178,71.45282,0.1225993,0,0,0,2.928752
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,0.6983773,0.6983773,0,0,0,0.6983773,0,0,1.110223E-16,0,0.735134,0.6983773,0,0,1.805486,2.928752,0,0.735134,-0.735134,3.512279,58.53786,0.1225993,0.7682151,0,0,2.928752
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,0.7702602,0.7702602,0,0,0,0.7702602,0,0,1.110223E-16,0,0.8108002,0.7702602,0,0,2.622301,2.193618,0,0.8108002,-0.8108002,2.65762,44.29358,0.1225993,0.8472862,0,0,2.193618
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.3036142,0.3036142,0,0,0,0.3036142,0,0,0,0,0.3195939,0.3036142,0,0,3.52319,1.382818,0,0.3195939,-0.3195939,2.320739,38.6789,0.1225993,0.3339756,0,0,1.382818
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.1977489,0.1977489,0,0,0,0.1977489,0,0,2.775558E-17,0,0.2081568,0.1977489,0,0,3.878295,1.063224,0,0.2081568,-0.2081568,2.101322,35.02197,0.1225993,0.2175238,0,0,1.063224
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.07299916,0.07299916,0,0,0,0.07299916,0,0,1.387779E-17,0,0.07684123,0.07299916,0,0,4.10958,0.8550669,0,0.07684123,-0.07684123,2.020324,33.672,0.1225993,0.08029908,0,0,0.8550669
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.2722155,0.2722155,0,0,0,0.2722155,0,0,5.551115E-17,0,0.2865427,0.2722155,0,0,4.194959,0.7782257,0,0.2865427,-0.2865427,1.718282,28.63797,0.1225993,0.2994371,0,0,0.7782257
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.2353485,0.2353485,0,0,0,0.2353485,0,0,2.775558E-17,0,0.2477353,0.2353485,0,0,4.51334,0.491683,0,0.2477353,-0.2477353,1.457146,24.28572,0.1225993,0.2588834,0,0,0.491683
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.04835796,0.04835796,0,0,0,0.04835796,0,0,6.938894E-18,0,0.05090312,0.04835796,0,0,4.788601,0.2439477,0,0.05090312,-0.05090312,1.403489,23.39144,0.1225993,0.05319376,0,0,0.2439477
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.001780471,0.001780471,0,0,0,0.001780471,0,0,2.168404E-19,0,0.00187418,0.001780471,0,0,4.84516,0.1930446,0,0.00187418,-0.00187418,1.401514,23.35851,0.1225993,0.001958518,0,0,0.1930446
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.1101826,0.1101826,0,0,0,0.1101826,0,0,1.387779E-17,0,0.1159817,0.1101826,0,0,4.847243,0.1911704,0,0.1159817,-0.1159817,1.279258,21.32093,0.1225993,0.1212008,0,0,0.1911704
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.1868435,0.1868435,1.639475,0,0.5036767,0.1868435,0,0,0,0,0,0,1.452632,1.38,4.976111,0.07518875,1.38,0,1.38,2.588441,43.1406,0.141971,0.2055278,0,1.7,0.07518875
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,1.452632,0,0.4526684,0,0,0,0,0.1024761,0,0,1.452632,1.38,3.596111,1.317189,1.482476,0,1.482476,3.994842,66.58056,0.1505762,0,0.08198085,1.7,1.419665
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.01182856,0.01182856,1.46446,0,0.4558976,0.01182856,3117.961,2.220446E-16,0,0.36881,0,0,1.452632,1.38,2.113635,2.651417,1.74881,0,1.74881,5.653908,94.23162,0.1544219,0.01301142,0.295048,1.7,3.020227
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,0,0,0,0,0.3926251,0,0.7574503,0,0,0,0,0.3648252,4.225346,0.3648252,0,0.3648252,6.000012,100,0.1503629,0,0.6059603,0,4.982797
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,1.531226,1.531226,0.9861153,0,0.3253095,1.531226,37.47329,0,0,0.5738007,0.5738007,0.5451107,0,0,0,4.553689,0,0,0,6.000012,100,0.1503629,1.684349,0.4590406,1.7,5.12749
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,0.6593293,0.6593293,0,0,0,0.6593293,32.84362,0,0,0.2165476,0.6940308,0.6593293,0,0,0,4.553689,0,0.4774832,-0.4774832,5.4967,91.61149,0.1503629,0.7252622,0.1732381,0,4.770236
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.1718277,0.1718277,0,0,0,0.1718277,331.2323,0,0,0.5691489,0.1808712,0.1718277,0,0,0.5305369,4.076206,0.3882776,0,0.3882776,5.865053,97.75069,0.1462709,0.1890105,0.4553191,0,4.645355
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.5409217,0.5409217,0,0,0,0.5409217,184.1381,0.2843924,0,0.9960431,0.5693913,0.5409217,0,0,0.1422593,4.425655,0.1422593,0,0.1422593,6.000012,100,0.1448269,0.5950139,0.7968345,0,5.421699
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,0.7314284,0.7314284,0,0,0,0.7314284,30.09131,0,0,0.2200964,0.7699246,0.7314284,0,0,0,4.553689,0,0.5498282,-0.5498282,5.420442,90.34052,0.1448269,0.8045713,0.1760771,0,4.773786
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.2252814,0.2252814,0,0,0,0.2252814,117.0249,0,0,0.2636355,0.2371384,0.2252814,0,0,0.6109203,4.00386,0.02649712,0,0.02649712,5.44558,90.75948,0.1445611,0.2478096,0.2109084,0,4.267496
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,0.5844231,4.027708,0.1680343,0,0.1680343,5.604991,93.41633,0.1428978,0,0.1344274,0,4.195742
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.2045459,0.2045459,0,0,0,0.2045459,48.18477,0,0,0.09855998,0.2153115,0.2045459,0,0,0.4163889,4.178939,0,0.1167515,-0.1167515,5.481924,91.36522,0.1428978,0.2250005,0.07884799,0,4.277499
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,0.9073904,0.9073904,0,0,0,0.9073904,0,0,1.110223E-16,0,0.9551477,0.9073904,0,0,0.5461128,4.062187,0,0.9551477,-0.9551477,4.47511,74.58501,0.1428978,0.9981294,0,0,4.062187
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.559249,0.559249,0,0,0,0.559249,0,0,0,0,0.5886831,0.559249,0,0,1.607388,3.10704,0,0.5886831,-0.5886831,3.854583,64.24293,0.1428978,0.6151739,0,0,3.10704
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.1323763,0.1323763,0,0,0,0.1323763,0,0,2.775558E-17,0,0.1393435,0.1323763,0,0,2.261481,2.518357,0,0.1393435,-0.1393435,3.707702,61.79491,0.1428978,0.1456139,0,0,2.518357
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,0.6581663,0.6581663,0,0,0,0.6581663,0,0,1.110223E-16,0,0.6928067,0.6581663,0,0,2.416306,2.379013,0,0.6928067,-0.6928067,2.97742,49.62357,0.1428978,0.723983,0,0,2.379013
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.1602252,0.1602252,0,0,0,0.1602252,0,0,2.775558E-17,0,0.1686581,0.1602252,0,0,3.186092,1.686206,0,0.1686581,-0.1686581,2.799639,46.66055,0.1428978,0.1762477,0,0,1.686206
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.1604608,0.1604608,0,0,0,0.1604608,0,0,2.775558E-17,0,0.1689061,0.1604608,0,0,3.37349,1.517548,0,0.1689061,-0.1689061,2.621596,43.69318,0.1428978,0.1765069,0,0,1.517548
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.01621897,0.01621897,0,0,0,0.01621897,0,0,3.469447E-18,0,0.0170726,0.01621897,0,0,3.561163,1.348642,0,0.0170726,-0.0170726,2.6036,43.39325,0.1428978,0.01784087,0,0,1.348642
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.12032,0.12032,0,0,0,0.12032,0,0,1.387779E-17,0,0.1266526,0.12032,0,0,3.580132,1.33157,0,0.1266526,-0.1266526,2.470096,41.16819,0.1428978,0.132352,0,0,1.33157
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.07924955,0.07924955,0,0,0,0.07924955,0,0,1.387779E-17,0,0.08342057,0.07924955,0,0,3.720858,1.204917,0,0.08342057,-0.08342057,2.382164,39.70264,0.1428978,0.0871745,0,0,1.204917
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.3129628,0.3129628,0,0,0,0.3129628,0,0,5.551115E-17,0,0.3294345,0.3129628,0,0,3.813547,1.121496,0,0.3294345,-0.3294345,2.034909,33.91508,0.1428978,0.3442591,0,0,1.121496
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.04836711,0.04836711,0,0,0,0.04836711,0,0,0,0,0.05091275,0.04836711,0,0,4.179585,0.7920619,0,0.05091275,-0.05091275,1.981242,33.02064,0.1428978,0.05320382,0,0,0.7920619
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.2721602,0.2721602,0,0,0,0.2721602,0,0,0,0,0.2864845,0.2721602,0,0,4.236156,0.7411492,0,0.2864845,-0.2864845,1.679261,27.98763,0.1428978,0.2993762,0,0,0.7411492
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.05216531,0.05216531,0,0,0,0.05216531,0,0,6.938894E-18,0,0.05491086,0.05216531,0,0,4.554471,0.4546647,0,0.05491086,-0.05491086,1.62138,27.02295,0.1428978,0.05738185,0,0,0.4546647
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,0,0,0,0,0,0,0,0.1523739,0,0,0,0,4.615483,0.3997539,0.1523739,0,0.1523739,1.765935,29.43218,0.1414223,0,0.1218991,0,0.5521278
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.4875213,0.4875213,0,0,0,0.4875213,68.06075,0,5.551115E-17,0.3318107,0.5131803,0.4875213,0,0,4.463109,0.5368904,0,0.1813697,-0.1813697,1.574754,26.24585,0.1414223,0.5362735,0.2654485,0,0.868701
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.4522121,0.4522121,1.7,0,0.5202,0.4522121,81.48557,0,0,0.3684876,0,0,1.247788,1.185398,4.664631,0.3555207,1.553886,0,1.553886,3.0489,50.8149,0.1516607,0.4974333,0.2947901,1.7,0.7240083
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.3138534,0.3138534,1.7,0,0.5202,0.3138534,185.698,0,0,0.5828196,0,0,1.386147,1.316839,3.110745,1.754018,1.899659,0,1.899659,4.851075,80.85108,0.1570778,0.3452388,0.4662557,1.7,2.336838
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.07093248,0.07093248,0,0,0,0.07093248,723.2398,0,0,0.5130119,0.07466576,0.07093248,0,0,1.211086,3.463711,0.4383461,0,0.4383461,5.266926,87.78193,0.1533856,0.07802572,0.4104095,0,3.976723
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0.05435085,0,0.8270911,0,0,0,0,0.7727402,3.858223,0.7727402,0,0.7727402,6.000012,100,0.1472827,0,0.6616729,0,4.685314
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,1.071089,1.071089,0,0,0,1.071089,14.88174,0,0,0.1593966,1.127462,1.071089,0,0,0,4.553689,0,0.9680653,-0.9680653,4.979581,82.99286,0.1472827,1.178198,0.1275173,0,4.713086
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,0,0,0,0,0,0,0.5224214,0,0,0,0,1.075628,3.585624,0.5224214,0,0.5224214,5.475194,91.25305,0.1434247,0,0.4179372,0,4.108045
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,1.400499,1.400499,1.403142,0,0.4391577,1.400499,39.30204,0,0,0.5504245,0,0,0.002643173,0.002511015,0.5532067,4.055803,0.5529354,0,0.5529354,5.999754,99.99571,0.1473331,1.540548,0.4403395,1.7,4.606227
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,0,0,0,0,0.4101692,0,0.4104405,0,0,0,0,0.000271273,4.553445,0.000271273,0,0.000271273,6.000012,100,0.1473312,0,0.3283524,0,4.963885
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.4041848,0.4041848,0,0,0,0.4041848,39.91134,0,0,0.1613156,0.4254577,0.4041848,0,0,0,4.553689,0,0.2641421,-0.2641421,5.721582,95.3595,0.1473312,0.4446033,0.1290525,0,4.715004
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.04564583,0.04564583,0,0,0,0.04564583,0,0,6.938894E-18,0,0.04804824,0.04564583,0,0,0.2934912,4.289547,0,0.04804824,-0.04804824,5.670935,94.51539,0.1473312,0.05021041,0,0,4.289547
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.3494878,0.3494878,0,0,0,0.3494878,0,0,5.551115E-17,0,0.3678819,0.3494878,0,0,0.3468782,4.241498,0,0.3678819,-0.3678819,5.283153,88.05237,0.1473312,0.3844366,0,0,4.241498
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.2913305,0.2913305,0,0,0,0.2913305,0,0,5.551115E-17,0,0.3066637,0.2913305,0,0,0.7556359,3.873617,0,0.3066637,-0.3066637,4.959901,82.66485,0.1473312,0.3204636,0,0,3.873617
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.096373,3.566953,0,0,0,4.959901,82.66485,0.1473312,0,0,0,3.566953
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.1037467,0.1037467,0,0,0,0.1037467,0,0,0,0,0.109207,0.1037467,0,0,1.096373,3.566953,0,0.109207,-0.109207,4.844787,80.74628,0.1473312,0.1141214,0,0,3.566953
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.1386609,0.1386609,0,0,0,0.1386609,0,0,0,0,0.1459588,0.1386609,0,0,1.217714,3.457746,0,0.1459588,-0.1459588,4.690933,78.18205,0.1473312,0.152527,0,0,3.457746
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.1990407,0.1990407,0,0,0,0.1990407,0,0,2.775558E-17,0,0.2095165,0.1990407,0,0,1.379891,3.311787,0,0.2095165,-0.2095165,4.470083,74.50123,0.1473312,0.2189447,0,0,3.311787
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1033399,0.1033399,0,0,0,0.1033399,0,0,1.387779E-17,0,0.1087789,0.1033399,0,0,1.612687,3.102271,0,0.1087789,-0.1087789,4.35542,72.59019,0.1473312,0.1136739,0,0,3.102271
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.1515829,0.1515829,0,0,0,0.1515829,0,0,2.775558E-17,0,0.1595609,0.1515829,0,0,1.733552,2.993492,0,0.1595609,-0.1595609,4.187228,69.78699,0.1473312,0.1667411,0,0,2.993492
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.01178032,0.01178032,0,0,0,0.01178032,0,0,1.734723E-18,0,0.01240033,0.01178032,0,0,1.910842,2.833931,0,0.01240033,-0.01240033,4.174157,69.56914,0.1473312,0.01295835,0,0,2.833931
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.3205985,0.3205985,0,0,0,0.3205985,0,0,0,0,0.3374721,0.3205985,0,0,1.924621,2.821531,0,0.3374721,-0.3374721,3.81843,63.64037,0.1473312,0.3526583,0,0,2.821531
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.226355,0.226355,0,0,0,0.226355,0,0,0,0,0.2382684,0.226355,0,0,2.299589,2.484058,0,0.2382684,-0.2382684,3.567273,59.45443,0.1473312,0.2489905,0,0,2.484058
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.1953708,0.1953708,0,0,0,0.1953708,0,0,0,0,0.2056535,0.1953708,0,0,2.564332,2.24579,0,0.2056535,-0.2056535,3.350495,55.84147,0.1473312,0.2149079,0,0,2.24579
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.08840142,0.08840142,0,0,0,0.08840142,366.5098,0,0,0.3239999,0.09305412,0.08840142,0,0,2.792836,2.040137,0.2309458,0,0.2309458,3.569589,59.49304,0.1456897,0.09724156,0.2591999,0,2.364136
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,2.56189,2.247988,0.9000965,0,0.9000965,4.423496,73.72478,0.1396265,0,0.7200772,0,3.148084
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,0,0,0,0,0,0,1.431916,0,0,0,0,1.661794,3.058074,1.431916,0,1.431916,5.781931,96.36533,0.1309564,0,1.145533,0,4.489991
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.4632542,0.4632542,0,0,0,0.4632542,362.981,0.9640113,0,1.681525,0.487636,0.4632542,0,0,0.2298775,4.346799,0.2298775,0,0.2298775,6.000012,100,0.1296638,0.5095797,1.34522,0,6.028324
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296638,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296638,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,0.6648662,0.6648662,0,0,0,0.6648662,300.1484,1.295726,0,1.995585,0.6998592,0.6648662,0,0,0,4.553689,0,0,0,6.000012,100,0.1296638,0.7313529,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.1170596,0.1170596,0,0,0,0.1170596,1500.714,1.63351,0,1.75673,0.1232206,0.1170596,0,0,0,4.553689,0,0,0,6.000012,100,0.1296638,0.1287656,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,0.9721958,0.9721958,0,0,0,0.9721958,152.3696,0.4579668,0,1.481331,1.023364,0.9721958,0,0,0,4.553689,0,0,0,6.000012,100,0.1296638,1.069415,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.2919005,0.2919005,0,0,0,0.2919005,366.5978,0.7628371,0,1.070101,0.3072636,0.2919005,0,0,0,4.553689,0,0,0,6.000012,100,0.1296638,0.3210905,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.5347323,0.5347323,0,0,0,0.5347323,83.98923,0,0,0.4491176,0.5628762,0.5347323,0,0,0,4.553689,0,0.1137586,-0.1137586,5.8801,98.00147,0.1296638,0.5882056,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1263984,4.43993,0,0,0,5.8801,98.00147,0.1296638,0,0,0,4.43993
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.456378,0.456378,0,0,0,0.456378,0,0,5.551115E-17,0,0.4803979,0.456378,0,0,0.1263984,4.43993,0,0.4803979,-0.4803979,5.373716,89.56176,0.1296638,0.5020158,0,0,4.43993
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.04813651,0.04813651,0,0,0,0.04813651,0,0,6.938894E-18,0,0.05067001,0.04813651,0,0,0.6601738,3.959532,0,0.05067001,-0.05067001,5.320305,88.67158,0.1296638,0.05295016,0,0,3.959532
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7164738,3.908863,0,0,0,5.320305,88.67158,0.1296638,0,0,0,3.908863
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.1654346,0.1654346,0,0,0,0.1654346,0,0,2.775558E-17,0,0.1741417,0.1654346,0,0,0.7164738,3.908863,0,0.1741417,-0.1741417,5.136744,85.61223,0.1296638,0.181978,0,0,3.908863
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.05429075,0.05429075,0,0,0,0.05429075,0,0,0,0,0.05714815,0.05429075,0,0,0.9099646,3.734721,0,0.05714815,-0.05714815,5.076504,84.60824,0.1296638,0.05971982,0,0,3.734721
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.04695194,0.04695194,0,0,0,0.04695194,0,0,6.938894E-18,0,0.04942309,0.04695194,0,0,0.9734625,3.677573,0,0.04942309,-0.04942309,5.024408,83.73996,0.1296638,0.05164713,0,0,3.677573
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1054906,0.1054906,0,0,0,0.1054906,0,0,1.387779E-17,0,0.1110428,0.1054906,0,0,1.028377,3.62815,0,0.1110428,-0.1110428,4.907359,81.78915,0.1296638,0.1160397,0,0,3.62815
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.2766715,0.2766715,0,0,0,0.2766715,0,0,0,0,0.2912332,0.2766715,0,0,1.151758,3.517107,0,0.2912332,-0.2912332,4.600372,76.67271,0.1296638,0.3043386,0,0,3.517107
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.05025992,0.05025992,0,0,0,0.05025992,0,0,6.938894E-18,0,0.05290518,0.05025992,0,0,1.47535,3.225874,0,0.05290518,-0.05290518,4.544605,75.74326,0.1296638,0.05528591,0,0,3.225874
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.1216986,0.1216986,0,0,0,0.1216986,0,0,2.775558E-17,0,0.1281038,0.1216986,0,0,1.534134,3.172968,0,0.1281038,-0.1281038,4.409572,73.49271,0.1296638,0.1338685,0,0,3.172968
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.1355048,0.1355048,0,0,0,0.1355048,0,0,0,0,0.1426366,0.1355048,0,0,1.676471,3.044865,0,0.1426366,-0.1426366,4.259219,70.98685,0.1296638,0.1490553,0,0,3.044865
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.834957,2.902228,0,0,0,4.259219,70.98685,0.1296638,0,0,0,2.902228
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,1.834957,2.902228,0.2472458,0,0.2472458,4.493777,74.89614,0.1283018,0,0.1977967,0,3.149474
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.2489937,0.2489937,0,0,0,0.2489937,242.8638,0,0,0.6047156,0.2620986,0.2489937,0,0,1.587711,3.124749,0.342617,0,0.342617,4.818812,80.31338,0.1264609,0.2738931,0.4837725,0,3.729465
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.2167393,0.2167393,0,0,0,0.2167393,517.7671,0,0,1.122205,0.2281467,0.2167393,0,0,1.245094,3.433105,0.8940583,0,0.8940583,5.666991,94.44965,0.1218971,0.2384133,0.897764,0,4.55531
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,1.076096,1.076096,0,0,0,1.076096,152.5417,0.157727,0,1.641495,1.132732,1.076096,0,0,0.3510354,4.237757,0.3510354,0,0.3510354,6.000012,100,0.120194,1.183705,1.313196,0,5.879251
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.06849777,0.06849777,0,0,0,0.06849777,2258.367,1.474828,0,1.546931,0.07210292,0.06849777,0,0,0,4.553689,0,0,0,6.000012,100,0.120194,0.07534755,1.237545,0,6.10062
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120194,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120194,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.1610493,0.1610493,0,0,0,0.1610493,1053.986,1.527912,0,1.697437,0.1695256,0.1610493,0,0,0,4.553689,0,0,0,6.000012,100,0.120194,0.1771542,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.01679177,0.01679177,0,0,0,0.01679177,8423.102,1.396712,0,1.414388,0.01767555,0.01679177,0,0,0,4.553689,0,0,0,6.000012,100,0.120194,0.01847095,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,1.046188,1.046188,0,0,0,1.046188,96.12923,0,0,1.005692,1.10125,1.046188,0,0,0,4.553689,0,0.09555801,-0.09555801,5.899285,98.32122,0.120194,1.150807,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.1432792,0.1432792,0,0,0,0.1432792,330.2692,0.2162113,0,0.4732071,0.1508202,0.1432792,0,0,0.1061756,4.458131,0.1061756,0,0.1061756,6.000012,100,0.1196882,0.1576071,0.3785657,0,4.931338
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196882,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.391259,0.391259,0,0,0,0.391259,0,0,5.551115E-17,0,0.4118515,0.391259,0,0,0,4.553689,0,0.4118515,-0.4118515,5.565882,92.76452,0.1196882,0.4303848,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.3793633,0.3793633,0,0,0,0.3793633,0,0,0,0,0.3993298,0.3793633,0,0,0.4576128,4.141838,0,0.3993298,-0.3993298,5.144952,85.74902,0.1196882,0.4172996,0,0,4.141838
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9013125,3.742508,0,0,0,5.144952,85.74902,0.1196882,0,0,0,3.742508
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.06483254,0.06483254,0,0,0,0.06483254,0,0,0,0,0.06824478,0.06483254,0,0,0.9013125,3.742508,0,0.06824478,-0.06824478,5.073016,84.55009,0.1196882,0.0713158,0,0,3.742508
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.02156014,0.02156014,0,0,0,0.02156014,0,0,3.469447E-18,0,0.02269489,0.02156014,0,0,0.9771401,3.674263,0,0.02269489,-0.02269489,5.049093,84.15138,0.1196882,0.02371616,0,0,3.674263
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.0761469,0.0761469,0,0,0,0.0761469,0,0,1.387779E-17,0,0.08015464,0.0761469,0,0,1.002357,3.651568,0,0.08015464,-0.08015464,4.964602,82.74321,0.1196882,0.0837616,0,0,3.651568
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.1863567,0.1863567,0,0,0,0.1863567,0,0,2.775558E-17,0,0.196165,0.1863567,0,0,1.091417,3.571413,0,0.196165,-0.196165,4.757827,79.29695,0.1196882,0.2049924,0,0,3.571413
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.08306648,0.08306648,0,0,0,0.08306648,0,0,1.387779E-17,0,0.0874384,0.08306648,0,0,1.309378,3.375248,0,0.0874384,-0.0874384,4.665658,77.76082,0.1196882,0.09137313,0,0,3.375248
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.06326455,0.06326455,0,0,0,0.06326455,0,0,0,0,0.06659426,0.06326455,0,0,1.406532,3.28781,0,0.06659426,-0.06659426,4.595462,76.59088,0.1196882,0.069591,0,0,3.28781
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.1769086,0.1769086,0,0,0,0.1769086,0,0,0,0,0.1862196,0.1769086,0,0,1.480526,3.221216,0,0.1862196,-0.1862196,4.399169,73.31934,0.1196882,0.1945994,0,0,3.221216
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.687436,3.034996,0,0,0,4.399169,73.31934,0.1196882,0,0,0,3.034996
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.1514398,0.1514398,0,0,0,0.1514398,0,0,2.775558E-17,0,0.1594103,0.1514398,0,0,1.687436,3.034996,0,0.1594103,-0.1594103,4.231136,70.51879,0.1196882,0.1665838,0,0,3.034996
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.1639198,0.1639198,0,0,0,0.1639198,240.1325,0,0,0.3936247,0.1725472,0.1639198,0,0,1.864559,2.875586,0.2210775,0,0.2210775,4.440868,74.01433,0.1186486,0.1803118,0.3148997,0,3.269211
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.5047187,0.5047187,0,0,0,0.5047187,158.3996,0,0,0.7994725,0.5312828,0.5047187,0,0,1.643481,3.074556,0.2681897,0,0.2681897,4.695296,78.25477,0.1174114,0.5551906,0.639578,0,3.874028
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.532582,0.532582,0,0,0,0.532582,189.5692,0,0,1.009611,0.5606126,0.532582,0,0,1.375292,3.315926,0.4489987,0,0.4489987,5.121253,85.35405,0.115397,0.5858402,0.8076891,0,4.325538
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,1.121307,1.121307,0,0,0,1.121307,125.9432,0,0,1.41221,1.180323,1.121307,0,0,0.9262931,3.720025,0.2318869,0,0.2318869,5.34124,89.02049,0.1143834,1.233437,1.129768,0,5.132235
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,1.248116,1.248116,0,0,0,1.248116,123.0595,0,0,1.535925,1.313806,1.248116,0,0,0.6944062,3.928723,0.2221186,0,0.2221186,5.55196,92.53249,0.1134291,1.372928,1.22874,0,5.464648
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.01925381,0.01925381,0,0,0,0.01925381,9542.358,1.344713,0,1.837268,0.02026717,0.01925381,0,0,0.4722876,4.12863,0.4722876,0,0.4722876,6.000012,100,0.111452,0.02117919,1.469814,0,5.965898
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,0.9765211,0.9765211,0,0,0,0.9765211,192.066,0.8476485,0,1.875566,1.027917,0.9765211,0,0,0,4.553689,0,0,0,6.000012,100,0.111452,1.074173,1.500452,0,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,0.7624629,0.7624629,0,0,0,0.7624629,222.2732,0.8921583,0,1.694751,0.8025925,0.7624629,0,0,0,4.553689,0,0,0,6.000012,100,0.111452,0.8387092,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.5022857,0.5022857,0,0,0,0.5022857,255.564,0.7549397,0,1.283661,0.5287217,0.5022857,0,0,0,4.553689,0,0,0,6.000012,100,0.111452,0.5525143,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,0.9192427,0.9192427,0,0,0,0.9192427,91.31818,0,0,0.8394358,0.9676239,0.9192427,0,0,0,4.553689,0,0.1281882,-0.1281882,5.86489,97.74797,0.111452,1.011167,0.6715487,0,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,0.6004767,0.6004767,0,0,0,0.6004767,70.63041,0,0,0.4241192,0.6320808,0.6004767,0,0,0.1424313,4.425501,0,0.2079616,-0.2079616,5.645679,94.09446,0.111452,0.6605244,0.3392954,0,4.84962
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,0.6309197,0.6309197,0,0,0,0.6309197,0,0,1.110223E-16,0,0.664126,0.6309197,0,0,0.3734997,4.217539,0,0.664126,-0.664126,4.945629,82.42698,0.111452,0.6940116,0,0,4.217539
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,1.223771,1.223771,0,0,0,1.223771,0,0,2.220446E-16,0,1.28818,1.223771,0,0,1.111418,3.553413,0,1.28818,-1.28818,3.587768,59.79601,0.111452,1.346148,0,0,3.553413
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,1.062516,1.062516,0,0,0,1.062516,0,0,0,0,1.118438,1.062516,0,0,2.542729,2.265233,0,1.118438,-1.118438,2.40883,40.14709,0.111452,1.168768,0,0,2.265233
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,0.6099954,0.6099954,0,0,0,0.6099954,0,0,0,0,0.6421004,0.6099954,0,0,3.785438,1.146795,0,0.6421004,-0.6421004,1.731997,28.86656,0.111452,0.6709949,0,0,1.146795
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.203858,0.203858,0,0,0,0.203858,0,0,2.775558E-17,0,0.2145874,0.203858,0,0,4.498883,0.5046943,0,0.2145874,-0.2145874,1.505802,25.09665,0.111452,0.2242438,0,0,0.5046943
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.737313,0.2901069,0,0,0,1.505802,25.09665,0.111452,0,0,0,0.2901069
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.1410774,0.1410774,0,0,0,0.1410774,0,0,2.775558E-17,0,0.1485025,0.1410774,0,0,4.737313,0.2901069,0,0.1485025,-0.1485025,1.349266,22.48773,0.111452,0.1551851,0,0,0.2901069
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.1554151,0.1554151,1.608047,0,0.4950967,0.1554151,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.902316,0.1416043,1.38,0,1.38,2.658449,44.3074,0.118653,0.1709566,0,1.7,0.1416043
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.1747939,0.1747939,1.627425,0,0.5003871,0.1747939,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.522316,1.383604,1.38,0,1.38,3.967632,66.12708,0.1253852,0.1922733,0,1.7,1.383604
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.1793229,0.1793229,1.631954,0,0.5016236,0.1793229,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.142316,2.625604,1.38,0,1.38,5.276815,87.94675,0.1315666,0.1972551,0,1.7,2.625604
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.2265572,0.2265572,0,0,0,0.2265572,0,0,0,0,0.2384813,0.2265572,0,0,0.7623162,3.867604,0,0.2384813,-0.2384813,5.025434,83.75706,0.1315666,0.2492129,0,0,3.867604
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.027295,3.629123,0,0,0,5.025434,83.75706,0.1315666,0,0,0,3.629123
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.1799027,0.1799027,0,0,0,0.1799027,0,0,0,0,0.1893713,0.1799027,0,0,1.027295,3.629123,0,0.1893713,-0.1893713,4.825819,80.43016,0.1315666,0.197893,0,0,3.629123
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,0.8051912,0.8051912,0,0,0,0.8051912,31.41291,0,1.110223E-16,0.252934,0.8475696,0.8051912,0,0,1.237708,3.439752,0,0.5946357,-0.5946357,4.199018,69.9835,0.1315666,0.8857103,0.2023472,0,3.692686
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,0.713899,0.713899,0,0,0,0.713899,88.76888,0,0,0.6337202,0.7514727,0.713899,0,0,1.898414,2.845116,0,0.1177525,-0.1177525,4.074896,67.91479,0.1315666,0.7852889,0.5069761,0,3.478836
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,0.8111645,0.8111645,0,0,0,0.8111645,127.8446,0,0,1.03703,0.8538574,0.8111645,0,0,2.02925,2.727364,0.1831727,0,0.1831727,4.248669,70.811,0.1307995,0.8922809,0.8296241,0,3.764394
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.2062648,0.2062648,0,0,0,0.2062648,788.8778,0,0,1.627177,0.2171209,0.2062648,0,0,1.846078,2.892219,1.410057,0,1.410057,5.586366,93.10591,0.1251815,0.2268913,1.301742,0,4.519396
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.3058159,0.3058159,0,0,0,0.3058159,573.6309,0.9963221,0,1.754255,0.3219115,0.3058159,0,0,0.4360211,4.16127,0.4360211,0,0.4360211,6.000012,100,0.1235406,0.3363975,1.403404,0,5.915524
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,1.258998,1.258998,0.425,0,0.172125,1.258998,162.7521,1.171153,0,2.049046,0.8778928,0.8339981,0,0,0,4.553689,0,0,0,6.000012,100,0.1235406,1.384898,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.4186128,0.4186128,0,0,0,0.4186128,496.0415,1.635848,0,2.076493,0.4406451,0.4186128,0,0,0,4.553689,0,0,0,6.000012,100,0.1235406,0.4604741,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.3555356,0.3555356,0,0,0,0.3555356,495.6518,1.38797,0,1.762218,0.374248,0.3555356,0,0,0,4.553689,0,0,0,6.000012,100,0.1235406,0.3910891,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,1.181418,1.181418,0,0,0,1.181418,117.6035,0.1457908,0,1.389388,1.243598,1.181418,0,0,0,4.553689,0,0,0,6.000012,100,0.1235406,1.299559,1.111511,0,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,1.124451,1.124451,0,0,0,1.124451,81.91887,0,2.220446E-16,0.9211374,1.183632,1.124451,0,0,0,4.553689,0,0.2624951,-0.2624951,5.723318,95.38844,0.1235406,1.236896,0.7369099,0,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.2822465,0.2822465,0,0,0,0.2822465,161.7756,0,0,0.4566059,0.2971016,0.2822465,0,0,0.2916612,4.291194,0.1595043,0,0.1595043,5.874637,97.91042,0.1229511,0.3104711,0.3652847,0,4.7478
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,1.440328,1.440328,0.425,0,0.172125,1.440328,0,0,0,0,1.068766,1.015328,0,0,0.1321568,4.434748,0,1.068766,-1.068766,4.748059,79.13416,0.1229511,1.58436,0,1.7,4.434748
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,1.638961,1.638961,1.7,0,0.5202,1.638961,0,0,0,0,0,0,0.06103873,0.05798679,1.319674,3.365982,0.05798679,0,0.05798679,4.80307,80.05101,0.1232911,1.802857,0,1.7,3.365982
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,1.406907,1.406907,0.425,0,0.172125,1.406907,0,0,2.220446E-16,0,1.033587,0.9819074,0,0,1.261688,3.41817,0,1.033587,-1.033587,3.713574,61.89278,0.1232911,1.547598,0,1.7,3.41817
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.410117,2.384583,1.38,0,1.38,5.022757,83.71245,0.1273521,0,0,1.7,2.384583
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.164837,0.164837,0,0,0,0.164837,0,0,2.775558E-17,0,0.1735127,0.164837,0,0,1.030117,3.626583,0,0.1735127,-0.1735127,4.839859,80.66415,0.1273521,0.1813208,0,0,3.626583
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.1153135,0.1153135,0,0,0,0.1153135,0,0,0,0,0.1213827,0.1153135,0,0,1.222909,3.453071,0,0.1213827,-0.1213827,4.71191,78.53168,0.1273521,0.1268449,0,0,3.453071
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.357779,3.331688,0,0,0,4.71191,78.53168,0.1273521,0,0,0,3.331688
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.357779,3.331688,0,0,0,4.71191,78.53168,0.1273521,0,0,0,3.331688
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.07298897,0.07298897,0,0,0,0.07298897,0,0,0,0,0.07683049,0.07298897,0,0,1.357779,3.331688,0,0.07683049,-0.07683049,4.630923,77.1819,0.1273521,0.08028787,0,0,3.331688
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1025375,0.1025375,0,0,0,0.1025375,0,0,0,0,0.1079342,0.1025375,0,0,1.443146,3.254858,0,0.1079342,-0.1079342,4.517151,75.2857,0.1273521,0.1127912,0,0,3.254858
