Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.05023634,0.05023634,0,0,0,0.05023634,0,0,6.938894E-18,0,0.05288035,0.05023634,0,0,1.563073,3.146923,0,0.05288035,-0.05288035,4.46141,74.35668,0.1273521,0.05525997,0,0,3.146923
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.09041493,0.09041493,0,0,0,0.09041493,0,0,0,0,0.09517361,0.09041493,0,0,1.621829,3.094043,0,0.09517361,-0.09517361,4.361088,72.68466,0.1273521,0.09945642,0,0,3.094043
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.09038597,0.09038597,0,0,0,0.09038597,0,0,1.387779E-17,0,0.09514312,0.09038597,0,0,1.727577,2.998869,0,0.09514312,-0.09514312,4.260798,71.01317,0.1273521,0.09942456,0,0,2.998869
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,1.833292,2.903726,0.338453,0,0.338453,4.581883,76.36457,0.1261276,0,0.2707624,0,3.242179
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.5151204,0.5151204,0,0,0,0.5151204,146.952,0,0,0.7569797,0.542232,0.5151204,0,0,1.494839,3.208334,0.2147478,0,0.2147478,4.785611,79.76003,0.1253628,0.5666324,0.6055838,0,3.965314
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.3229246,0.3229246,0,0,0,0.3229246,364.7303,0,0,1.177804,0.3399206,0.3229246,0,0,1.280091,3.401607,0.8378831,0,0.8378831,5.580497,93.00809,0.1224654,0.3552171,0.942243,0,4.579411
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,0.8097823,0.8097823,0,0,0,0.8097823,209.1525,0.3990699,0,1.69368,0.8524024,0.8097823,0,0,0.442208,4.155702,0.442208,0,0.442208,6.000012,100,0.1209896,0.8907605,1.354944,0,5.849382
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,1.416338,1.416338,0.425,0,0.172125,1.416338,128.881,0.7818762,0,1.82539,1.043514,0.991338,0,0,0,4.553689,0,0,0,6.000012,100,0.1209896,1.557972,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1209896,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,0.7565516,0.7565516,0,0,0,0.7565516,208.6671,0.7823044,0,1.578675,0.7963701,0.7565516,0,0,0,4.553689,0,0,0,6.000012,100,0.1209896,0.8322068,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.438122,0.438122,0,0,0,0.438122,335.5823,1.009079,0,1.47026,0.4611811,0.438122,0,0,0,4.553689,0,0,0,6.000012,100,0.1209896,0.4819342,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,0.7508395,0.7508395,0,0,0,0.7508395,156.9931,0.3884089,0,1.178766,0.7903574,0.7508395,0,0,0,4.553689,0,0,0,6.000012,100,0.1209896,0.8259234,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1209896,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,0.5727972,0.5727972,0,0,0,0.5727972,86.04544,0,1.110223E-16,0.4928659,0.6029445,0.5727972,0,0,0,4.553689,0,0.1100786,-0.1100786,5.883979,98.06612,0.1209896,0.630077,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,0.7284615,0.7284615,0,0,0,0.7284615,0,0,0,0,0.7668016,0.7284615,0,0,0.1223095,4.44361,0,0.7668016,-0.7668016,5.075699,84.59482,0.1209896,0.8013077,0,0,4.44361
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,1.230644,1.230644,0,0,0,1.230644,0,0,2.220446E-16,0,1.295415,1.230644,0,0,0.9743113,3.676809,0,1.295415,-1.295415,3.710212,61.83674,0.1209896,1.353709,0,0,3.676809
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.413661,2.381394,0,0,0,3.710212,61.83674,0.1209896,0,0,0,2.381394
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,1.169795,1.169795,0,0,0,1.169795,0,0,2.220446E-16,0,1.231363,1.169795,0,0,2.413661,2.381394,0,1.231363,-1.231363,2.412241,40.20393,0.1209896,1.286775,0,0,2.381394
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.07153261,0.07153261,0,0,0,0.07153261,0,0,1.387779E-17,0,0.07529749,0.07153261,0,0,3.781843,1.15003,0,0.07529749,-0.07529749,2.33287,38.8811,0.1209896,0.07868588,0,0,1.15003
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.865507,1.074733,0,0,0,2.33287,38.8811,0.1209896,0,0,0,1.074733
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.865507,1.074733,0,0,0,2.33287,38.8811,0.1209896,0,0,0,1.074733
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.2760321,0.2760321,0,0,0,0.2760321,0,0,0,0,0.2905601,0.2760321,0,0,3.865507,1.074733,0,0.2905601,-0.2905601,2.026593,33.77649,0.1209896,0.3036353,0,0,1.074733
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.1917089,0.1917089,0,0,0,0.1917089,0,0,2.775558E-17,0,0.2017989,0.1917089,0,0,4.188351,0.7841729,0,0.2017989,-0.2017989,1.813879,30.23125,0.1209896,0.2108798,0,0,0.7841729
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.07044822,0.07044822,0,0,0,0.07044822,0,0,1.387779E-17,0,0.07415602,0.07044822,0,0,4.412572,0.582374,0,0.07415602,-0.07415602,1.735711,28.92846,0.1209896,0.07749304,0,0,0.582374
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.494968,0.508218,0,0,0,1.735711,28.92846,0.1209896,0,0,0,0.508218
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.2289596,0.2289596,0,0,0,0.2289596,0,0,0,0,0.2410101,0.2289596,0,0,4.494968,0.508218,0,0.2410101,-0.2410101,1.481664,24.69436,0.1209896,0.2518555,0,0,0.508218
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.3217586,0.3217586,1.7,0,0.5202,0.3217586,0,0,0,0,0,0,1.378241,1.309329,4.762757,0.2672079,1.309329,0,1.309329,2.723803,45.39663,0.1269976,0.3539345,0,1.7,0.2672079
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,1.452632,0,0.4526684,0,0,0,0,0.07534081,0,0,1.452632,1.38,3.453427,1.445604,1.455341,0,1.455341,4.104461,68.40754,0.1302133,0,0.06027265,1.7,1.520945
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.02401737,0.02401737,1.476649,0,0.4592252,0.02401737,2340.903,0,0,0.5622233,0,0,1.452632,1.38,1.998087,2.755411,1.942223,0,1.942223,5.947015,99.11673,0.1318097,0.02641911,0.4497786,1.7,3.317634
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,0.8933944,0.8933944,0,0,0,0.8933944,113.3807,0.01665884,0,1.012937,0.9404151,0.8933944,0,0,0.05586325,4.503412,0.05586325,0,0.05586325,6.000012,100,0.1316321,0.9827338,0.8103498,0,5.516349
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,1.064539,0,1.064539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316321,0,0.851631,0,5.618227
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.5324948,0.5324948,0,0,0,0.5324948,252.9728,0.7865461,0,1.347067,0.5605208,0.5324948,0,0,0,4.553689,0,0,0,6.000012,100,0.1316321,0.5857443,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.1661697,0.1661697,0,0,0,0.1661697,831.8383,1.207348,0,1.382263,0.1749154,0.1661697,0,0,0,4.553689,0,0,0,6.000012,100,0.1316321,0.1827866,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,0.6833273,0.6833273,0,0,0,0.6833273,98.40292,0,0,0.672414,0.7192919,0.6833273,0,0,0,4.553689,0,0.04687788,-0.04687788,5.950598,99.17645,0.1316321,0.75166,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,0.7355263,0.7355263,0,0,0,0.7355263,82.29147,0,0,0.6052755,0.7742382,0.7355263,0,0,0.05208653,4.506811,0,0.1689628,-0.1689628,5.772496,96.20808,0.1316321,0.809079,0.4842204,0,5.112086
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.3731164,0.3731164,0,0,0,0.3731164,150.6775,0,0,0.5622025,0.3927541,0.3731164,0,0,0.239823,4.337848,0.1694483,0,0.1694483,5.933249,98.88728,0.1310963,0.410428,0.449762,0,4.900051
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.2241704,0.2241704,0,0,0,0.2241704,154.0759,0.03904897,0,0.3453924,0.2359688,0.2241704,0,0,0.07037464,4.490352,0.07037464,0,0.07037464,6.000012,100,0.1308751,0.2465874,0.2763139,0,4.835744
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,0.7672275,0.7672275,0,0,0,0.7672275,31.97972,0,0,0.2453572,0.8076079,0.7672275,0,0,0,4.553689,0,0.5622507,-0.5622507,5.407348,90.12228,0.1308751,0.8439503,0.1962858,0,4.799046
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,1.06653,1.06653,0,0,0,1.06653,0,0,0,0,1.122663,1.06653,0,0,0.624723,3.991438,0,1.122663,-1.122663,4.223957,70.39915,0.1308751,1.173183,0,0,3.991438
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,0.8834209,0.8834209,0,0,0,0.8834209,0,0,1.110223E-16,0,0.9299168,0.8834209,0,0,1.872126,2.868776,0,0.9299168,-0.9299168,3.243739,54.06221,0.1308751,0.971763,0,0,2.868776
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,0.9063643,0.9063643,0,0,0,0.9063643,0,0,1.110223E-16,0,0.9540677,0.9063643,0,0,2.905367,1.938859,0,0.9540677,-0.9540677,2.238063,37.30098,0.1308751,0.9970008,0,0,1.938859
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.965442,0.984791,0,0,0,2.238063,37.30098,0.1308751,0,0,0,0.984791
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0221056,0.0221056,0,0,0,0.0221056,0,0,3.469447E-18,0,0.02326905,0.0221056,0,0,3.965442,0.984791,0,0.02326905,-0.02326905,2.213536,36.89219,0.1308751,0.02431616,0,0,0.984791
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.1417962,0.1417962,0,0,0,0.1417962,0,0,2.775558E-17,0,0.1492592,0.1417962,0,0,3.991297,0.961522,0,0.1492592,-0.1492592,2.056203,34.26997,0.1308751,0.1559758,0,0,0.961522
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.08585334,0.08585334,0,0,0,0.08585334,0,0,1.387779E-17,0,0.09037194,0.08585334,0,0,4.15714,0.8122628,0,0.09037194,-0.09037194,1.960942,32.6823,0.1308751,0.09443867,0,0,0.8122628
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.08397614,0.08397614,0,0,0,0.08397614,0,0,1.387779E-17,0,0.08839594,0.08397614,0,0,4.257554,0.7218909,0,0.08839594,-0.08839594,1.867765,31.12935,0.1308751,0.09237375,0,0,0.7218909
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.1111798,0.1111798,0,0,0,0.1111798,0,0,1.387779E-17,0,0.1170314,0.1111798,0,0,4.355771,0.6334949,0,0.1170314,-0.1170314,1.744403,29.07332,0.1308751,0.1222978,0,0,0.6334949
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.07214876,0.07214876,0,0,0,0.07214876,0,0,1.387779E-17,0,0.07594607,0.07214876,0,0,4.485806,0.5164636,0,0.07594607,-0.07594607,1.664349,27.73909,0.1308751,0.07936364,0,0,0.5164636
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.1594926,0.1594926,0,0,0,0.1594926,0,0,2.775558E-17,0,0.167887,0.1594926,0,0,4.57019,0.4405175,0,0.167887,-0.167887,1.48738,24.78962,0.1308751,0.1754419,0,0,0.4405175
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.756732,0.2726305,0,0,0,1.48738,24.78962,0.1308751,0,0,0,0.2726305
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.2050386,0.2050386,0,0,0,0.2050386,0,0,2.775558E-17,0,0.2158301,0.2050386,0,0,4.756732,0.2726305,0,0.2158301,-0.2158301,1.259875,20.99788,0.1308751,0.2255425,0,0,0.2726305
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.2114662,0.2114662,1.664098,0,0.5103987,0.2114662,89.14286,2.220446E-16,0,0.188507,0,0,1.452632,1.38,4.996543,0.05680039,1.568507,0,1.568507,2.747892,45.7981,0.1348176,0.2326128,0.1508056,1.7,0.2453074
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.08711315,0.08711315,1.539745,0,0.4764503,0.08711315,498.5728,2.220446E-16,0,0.4343225,0,0,1.452632,1.38,3.428036,1.468457,1.814322,0,1.814322,4.469109,74.485,0.1368925,0.09582447,0.347458,1.7,1.902779
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,0.8261734,0.8261734,1.327063,0,0.4183883,0.8261734,131.5052,0,0,1.086461,0,0,0.50089,0.4758455,1.613713,3.101347,1.562306,0,1.562306,5.951243,99.18719,0.1381736,0.9087907,0.8691686,1.7,4.187808
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,1.182718,0,1.234125,0,0,0,0,0.05140713,4.507422,0.05140713,0,0.05140713,6.000012,100,0.1380215,0,0.9872997,0,5.741547
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,0.6683807,0.6683807,0,0,0,0.6683807,140.218,0.2336316,0,0.9371903,0.7035587,0.6683807,0,0,0,4.553689,0,0,0,6.000012,100,0.1380215,0.7352188,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,1.081759,1.081759,0,0,0,1.081759,64.31504,0,0,0.6957335,1.138693,1.081759,0,0,0,4.553689,0,0.4429598,-0.4429598,5.533092,92.218,0.1380215,1.189934,0.5565868,0,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,1.746128,1.746128,1.267909,0,0.4022391,1.746128,57.01563,5.551115E-17,0,0.9955657,0.5033881,0.4782187,0,0,0.4921776,4.110729,0.4921776,0,0.4921776,6.000012,100,0.1395876,1.92074,0.7964526,1.7,5.106295
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.4890963,0.4890963,0,0,0,0.4890963,97.6354,0,5.551115E-17,0.4775312,0.5148383,0.4890963,0,0,0,4.553689,0,0.03730707,-0.03730707,5.960687,99.34458,0.1395876,0.538006,0.3820249,0,5.03122
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,1.044198,1.044198,0,0,0,1.044198,34.28541,0,2.220446E-16,0.3580076,1.099156,1.044198,0,0,0.0414523,4.516382,0,0.7411481,-0.7411481,5.179448,86.32397,0.1395876,1.148618,0.286406,0,4.87439
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.3488617,0.3488617,0,0,0,0.3488617,49.78926,0,5.551115E-17,0.1736956,0.3672228,0.3488617,0,0,0.8649502,3.775234,0,0.1935272,-0.1935272,4.975452,82.92404,0.1395876,0.3837478,0.1389565,0,3.948929
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,1.07998,3.581707,0.1228598,0,0.1228598,5.092008,84.86662,0.1392251,0,0.09828781,0,3.704566
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.4900342,0.4900342,0,0,0,0.4900342,0,0,1.110223E-16,0,0.5158255,0.4900342,0,0,0.9571207,3.69228,0,0.5158255,-0.5158255,4.54828,75.80451,0.1392251,0.5390376,0,0,3.69228
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,1.373882,1.373882,1.7,0,0.5202,1.373882,0,0,0,0,0,0,0.3261178,0.3098119,1.53026,3.176455,0.3098119,0,0.3098119,4.842193,80.70306,0.1403966,1.511271,0,1.7,3.176455
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,0.975482,0.975482,0,0,0,0.975482,0,0,0,0,1.026823,0.975482,0,0,1.220448,3.455286,0,1.026823,-1.026823,3.759826,62.66365,0.1403966,1.07303,0,0,3.455286
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,0.7625485,0.7625485,0,0,0,0.7625485,0,0,1.110223E-16,0,0.8026826,0.7625485,0,0,2.361363,2.428462,0,0.8026826,-0.8026826,2.913725,48.56198,0.1403966,0.8388034,0,0,2.428462
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.156354,0.156354,0,0,0,0.156354,0,0,2.775558E-17,0,0.1645832,0.156354,0,0,3.253232,1.62578,0,0.1645832,-0.1645832,2.740239,45.67056,0.1403966,0.1719894,0,0,1.62578
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.05205136,0.05205136,0,0,0,0.05205136,0,0,6.938894E-18,0,0.05479091,0.05205136,0,0,3.436103,1.461197,0,0.05479091,-0.05479091,2.682484,44.70798,0.1403966,0.05725649,0,0,1.461197
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.496982,1.406406,0,0,0,2.682484,44.70798,0.1403966,0,0,0,1.406406
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.04867424,0.04867424,0,0,0,0.04867424,0,0,6.938894E-18,0,0.05123604,0.04867424,0,0,3.496982,1.406406,0,0.05123604,-0.05123604,2.628477,43.80785,0.1403966,0.05354167,0,0,1.406406
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.2541876,0.2541876,0,0,0,0.2541876,0,0,0,0,0.2675659,0.2541876,0,0,3.55391,1.35517,0,0.2675659,-0.2675659,2.346437,39.10721,0.1403966,0.2796063,0,0,1.35517
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.09955648,0.09955648,0,0,0,0.09955648,0,0,1.387779E-17,0,0.1047963,0.09955648,0,0,3.851206,1.087604,0,0.1047963,-0.1047963,2.235972,37.26613,0.1403966,0.1095121,0,0,1.087604
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.04133236,0.04133236,0,0,0,0.04133236,0,0,0,0,0.04350775,0.04133236,0,0,3.967646,0.9828073,0,0.04350775,-0.04350775,2.190111,36.50178,0.1403966,0.0454656,0,0,0.9828073
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.015988,0.9392996,0,0,0,2.190111,36.50178,0.1403966,0,0,0,0.9392996
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.3196681,0.3196681,0,0,0,0.3196681,0,0,0,0,0.3364927,0.3196681,0,0,4.015988,0.9392996,0,0.3364927,-0.3364927,1.835417,30.59022,0.1403966,0.3516349,0,0,0.9392996
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.1082678,0.1082678,0,0,0,0.1082678,308.4936,0,0,0.3339991,0.1139661,0.1082678,0,0,4.389869,0.6028069,0.220033,0,0.220033,2.044158,34.06924,0.1397509,0.1190946,0.2671993,0,0.936806
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,0.7761599,0.7761599,0,0,0,0.7761599,85.81456,0,0,0.6660582,0.8170105,0.7761599,0,0,4.169836,0.8008366,0,0.1509522,-0.1509522,1.885041,31.41728,0.1397509,0.8537759,0.5328466,0,1.466895
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,0,0,0,0,0,0,0.9642029,0,0,0,0,4.337561,0.6498845,0.9642029,0,0.9642029,2.799764,46.66264,0.1369899,0,0.7713623,0,1.614087
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.496093,0.496093,0,0,0,0.496093,260.5595,0,0,1.292618,0.5222031,0.496093,0,0,3.373358,1.517667,0.7704145,0,0.7704145,3.530643,58.84394,0.134861,0.5457023,1.034094,0,2.810285
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.05919627,0.05919627,0,0,0,0.05919627,3034.383,0,0,1.796242,0.06231187,0.05919627,0,0,2.602943,2.21104,1.73393,0,1.73393,5.175593,86.25972,0.1303034,0.0651159,1.436993,0,4.007282
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,0.9931988,0,1.862212,0,0,0,0,0.8690135,3.771577,0.8690135,0,0.8690135,6.000012,100,0.1281332,0,1.48977,0,5.633789
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281332,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.4120405,0.4120405,0,0,0,0.4120405,367.8335,1.081896,0,1.515623,0.4337269,0.4120405,0,0,0,4.553689,0,0,0,6.000012,100,0.1281332,0.4532446,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281332,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281332,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,1.226643,1.226643,0,0,0,1.226643,23.22188,0,0,0.2848497,1.291204,1.226643,0,0,0,4.553689,0,1.006354,-1.006354,4.939222,82.3202,0.1281332,1.349308,0.2278797,0,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.4995493,0.4995493,0,0,0,0.4995493,0,0,5.551115E-17,0,0.5258414,0.4995493,0,0,1.118171,3.547335,0,0.5258414,-0.5258414,4.384936,73.08212,0.1281332,0.5495042,0,0,3.547335
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.003076,1.003076,0,0,0,1.003076,0,0,2.220446E-16,0,1.055869,1.003076,0,0,1.702439,3.021494,0,1.055869,-1.055869,3.271952,54.53243,0.1281332,1.103384,0,0,3.021494
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,0.6224203,0.6224203,0,0,0,0.6224203,0,0,1.110223E-16,0,0.6551793,0.6224203,0,0,2.875628,1.965624,0,0.6551793,-0.6551793,2.581333,43.02213,0.1281332,0.6846623,0,0,1.965624
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,0.6899229,0.6899229,0,0,0,0.6899229,0,0,0,0,0.7262347,0.6899229,0,0,3.603605,1.310445,0,0.7262347,-0.7262347,1.815814,30.26351,0.1281332,0.7589152,0,0,1.310445
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.02047037,0.02047037,0,0,0,0.02047037,0,0,3.469447E-18,0,0.02154776,0.02047037,0,0,4.410532,0.5842102,0,0.02154776,-0.02154776,1.793101,29.88495,0.1281332,0.02251741,0,0,0.5842102
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.1797777,0.1797777,0,0,0,0.1797777,0,0,2.775558E-17,0,0.1892397,0.1797777,0,0,4.434474,0.5626625,0,0.1892397,-0.1892397,1.593625,26.56036,0.1281332,0.1977555,0,0,0.5626625
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.2733059,0.2733059,0,0,0,0.2733059,0,0,5.551115E-17,0,0.2876904,0.2733059,0,0,4.64474,0.3734228,0,0.2876904,-0.2876904,1.290372,21.50616,0.1281332,0.3006365,0,0,0.3734228
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1020194,0.1020194,1.554651,0,0.4805197,0.1020194,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.964396,0.08573233,1.38,0,1.38,2.599555,43.32583,0.1312297,0.1122213,0,1.7,0.08573233
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.09116496,0.09116496,1.543797,0,0.4775565,0.09116496,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.584396,1.327732,1.38,0,1.38,3.908738,65.14551,0.1341106,0.1002815,0,1.7,1.327732
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.04790849,0.04790849,1.50054,0,0.4657474,0.04790849,0,0,0,0,0,0,1.452632,1.38,2.204396,2.569732,1.38,0,1.38,5.217921,86.96518,0.1366174,0.05269934,0,1.7,2.569732
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.1764646,0.1764646,0,0,0,0.1764646,0,0,2.775558E-17,0,0.1857522,0.1764646,0,0,0.8243963,3.811732,0,0.1857522,-0.1857522,5.022121,83.70185,0.1366174,0.194111,0,0,3.811732
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.004408624,0.004408624,0,0,0,0.004408624,0,0,8.673617E-19,0,0.004640657,0.004408624,0,0,1.030788,3.62598,0,0.004640657,-0.004640657,5.01723,83.62032,0.1366174,0.004849486,0,0,3.62598
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.2517149,0.2517149,0,0,0,0.2517149,0,0,5.551115E-17,0,0.264963,0.2517149,0,0,1.035944,3.62134,0,0.264963,-0.264963,4.737934,78.96541,0.1366174,0.2768863,0,0,3.62134
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,0.9083005,0.9083005,0,0,0,0.9083005,19.37844,0,0,0.1760145,0.9561058,0.9083005,0,0,1.330347,3.356376,0,0.7800913,-0.7800913,3.915645,65.26063,0.1366174,0.9991305,0.1408116,0,3.532391
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.024341,1.024341,0,0,0,1.024341,69.92228,0,0,0.7162422,1.078253,1.024341,0,0,2.197115,2.576285,0,0.3620109,-0.3620109,3.534052,58.90076,0.1366174,1.126775,0.5729938,0,3.292527
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.3545895,0.3545895,0,0,0,0.3545895,270.6835,0,0,0.9598154,0.3732521,0.3545895,0,0,2.59935,2.214274,0.5865633,0,0.5865633,4.090515,68.17512,0.1352091,0.3900485,0.7678523,0,3.17409
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.0580763,0.0580763,0,0,0,0.0580763,1360.315,0,0,0.7900206,0.06113295,0.0580763,0,0,2.012786,2.742181,0.7288876,0,0.7288876,4.781999,79.69982,0.1334991,0.06388393,0.6320165,0,3.532202
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0,0,0.8253421,0,0,0,0,1.283899,3.39818,0.8253421,0,0.8253421,5.564987,92.7496,0.1316143,0,0.6602737,0,4.223522
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,0.8536106,0,1.312167,0,0,0,0,0.4585566,4.140988,0.4585566,0,0.4585566,6.000012,100,0.1305899,0,1.049734,0,5.453155
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.4975998,0.4975998,0,0,0,0.4975998,289.1773,0.9151565,0,1.438946,0.5237893,0.4975998,0,0,0,4.553689,0,0,0,6.000012,100,0.1305899,0.5473598,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.4419641,0.4419641,0,0,0,0.4419641,275.2558,0.7513064,0,1.216532,0.4652254,0.4419641,0,0,0,4.553689,0,0,0,6.000012,100,0.1305899,0.4861605,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.4418867,0.4418867,0,0,0,0.4418867,170.483,0.2881976,0,0.7533414,0.4651439,0.4418867,0,0,0,4.553689,0,0,0,6.000012,100,0.1305899,0.4860754,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.5331891,0,0.5331891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305899,0,0.4265513,0,5.086878
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,0.6835249,0.6835249,0,0,0,0.6835249,38.98655,0,0,0.2664828,0.7194999,0.6835249,0,0,0,4.553689,0,0.4530171,-0.4530171,5.52249,92.04131,0.1305899,0.7518774,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,0.6074169,0.6074169,0,0,0,0.6074169,0,0,1.110223E-16,0,0.6393862,0.6074169,0,0,0.5033524,4.100672,0,0.6393862,-0.6393862,4.848518,80.80846,0.1305899,0.6681587,0,0,4.100672
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.213782,3.461286,0,0,0,4.848518,80.80846,0.1305899,0,0,0,3.461286
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,1.455792,1.455792,0.425,0,0.172125,1.455792,0,0,0,0,1.085044,1.030792,0,0,1.213782,3.461286,0,1.085044,-1.085044,3.704781,61.74622,0.1305899,1.601371,0,1.7,3.461286
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,1.631249,1.631249,1.7,0,0.5202,1.631249,0,0,0,0,0,0,0.06875066,0.06531312,2.419386,2.376241,0.06531312,0,0.06531312,3.766742,62.77891,0.1307989,1.794374,0,1.7,2.376241
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.2301995,0.2301995,1.682831,0,0.5155129,0.2301995,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.354073,2.435023,1.38,0,1.38,5.075925,84.59859,0.1341295,0.2532195,0,1.7,2.435023
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.974073,3.677023,0,0,0,5.075925,84.59859,0.1341295,0,0,0,3.677023
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.03126874,0.03126874,0,0,0,0.03126874,0,0,0,0,0.03291447,0.03126874,0,0,0.974073,3.677023,0,0.03291447,-0.03291447,5.04123,84.02034,0.1341295,0.03439562,0,0,3.677023
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.2370457,0.2370457,0,0,0,0.2370457,0,0,2.775558E-17,0,0.2495218,0.2370457,0,0,1.010645,3.644109,0,0.2495218,-0.2495218,4.778211,79.6367,0.1341295,0.2607503,0,0,3.644109
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.07440978,0.07440978,0,0,0,0.07440978,0,0,0,0,0.07832608,0.07440978,0,0,1.287891,3.394587,0,0.07832608,-0.07832608,4.695648,78.26065,0.1341295,0.08185076,0,0,3.394587
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.1782068,0.1782068,0,0,0,0.1782068,0,0,0,0,0.1875861,0.1782068,0,0,1.37492,3.316261,0,0.1875861,-0.1875861,4.497915,74.9651,0.1341295,0.1960274,0,0,3.316261
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.2361497,0.2361497,0,0,0,0.2361497,0,0,2.775558E-17,0,0.2485786,0.2361497,0,0,1.583349,3.128675,0,0.2485786,-0.2485786,4.23589,70.59803,0.1341295,0.2597646,0,0,3.128675
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.124063,0.124063,0,0,0,0.124063,0,0,1.387779E-17,0,0.1305926,0.124063,0,0,1.859547,2.880096,0,0.1305926,-0.1305926,4.098234,68.30376,0.1341295,0.1364693,0,0,2.880096
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.1551338,0.1551338,0,0,0,0.1551338,0,0,2.775558E-17,0,0.1632987,0.1551338,0,0,2.00465,2.749504,0,0.1632987,-0.1632987,3.926102,65.4349,0.1341295,0.1706472,0,0,2.749504
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,2.186094,2.586205,0.3761402,0,0.3761402,4.282939,71.38219,0.1332988,0,0.3009122,0,2.962345
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,0.989168,0.989168,0,0,0,0.989168,92.41543,0,1.110223E-16,0.9141439,1.041229,0.989168,0,0,1.809953,2.924731,0,0.1270856,-0.1270856,4.14898,69.14952,0.1332988,1.088085,0.7313151,0,3.838875
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.1255065,0.1255065,0,0,0,0.1255065,1016.384,0,0,1.275628,0.1321121,0.1255065,0,0,1.951159,2.797645,1.143515,0,1.143515,5.233814,87.23005,0.1308356,0.1380572,1.020502,0,4.073273
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,0.9544032,0.9544032,0,0,0,0.9544032,156.2418,0,0,1.491176,1.004635,0.9544032,0,0,0.807644,3.826809,0.4865414,0,0.4865414,5.695387,94.92294,0.1298149,1.049844,1.192941,0,5.317986
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.09078053,0.09078053,0,0,0,0.09078053,1993.274,1.392844,0,1.809505,0.09555846,0.09078053,0,0,0.3211026,4.264697,0.3211026,0,0.3211026,6.000012,100,0.12915,0.09985858,1.447604,0,6.074202
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,0.6123019,0.6123019,0,0,0,0.6123019,268.1688,0.9974743,0,1.642003,0.6445283,0.6123019,0,0,0,4.553689,0,0,0,6.000012,100,0.12915,0.6735321,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12915,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.369901,0.369901,0,0,0,0.369901,430.6443,1.203588,0,1.592957,0.3893695,0.369901,0,0,0,4.553689,0,0,0,6.000012,100,0.12915,0.4068911,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,0.915687,0.915687,0,0,0,0.915687,112.7756,0.06879036,0,1.032671,0.9638811,0.915687,0,0,0,4.553689,0,0,0,6.000012,100,0.12915,1.007256,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.1745806,0.1745806,0,0,0,0.1745806,513.7556,0.7131485,0,0.8969176,0.1837691,0.1745806,0,0,0,4.553689,0,0,0,6.000012,100,0.12915,0.1920387,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,1.080121,1.080121,0,0,0,1.080121,41.75146,0,2.220446E-16,0.4509662,1.136969,1.080121,0,0,0,4.553689,0,0.686003,-0.686003,5.276901,87.94818,0.12915,1.188133,0.360773,0,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,0.6786223,0.6786223,0,0,0,0.6786223,0,0,1.110223E-16,0,0.7143393,0.6786223,0,0,0.7622255,3.867686,0,0.7143393,-0.7143393,4.523921,75.39854,0.12915,0.7464846,0,0,3.867686
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,1.386726,1.386726,0.425,0,0.172125,1.386726,0,0,2.220446E-16,0,1.012343,0.961726,0,0,1.555936,3.153347,0,1.012343,-1.012343,3.456818,57.61352,0.12915,1.525399,0,1.7,3.153347
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,0.9995304,0.9995304,1.7,0,0.5202,0.9995304,0,0,0,0,0,0,0.7004696,0.6654461,2.680762,2.141004,0.6654461,0,0.6654461,4.088116,68.13513,0.1311472,1.099483,0,1.7,2.141004
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.4015565,0.4015565,1.7,0,0.5202,0.4015565,0,0,0,0,0,0,1.298444,1.233521,2.015316,2.739905,1.233521,0,1.233521,5.258337,87.63877,0.1346305,0.4417121,0,1.7,2.739905
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.06382701,0.06382701,0,0,0,0.06382701,0,0,1.387779E-17,0,0.06718633,0.06382701,0,0,0.7817941,3.850074,0,0.06718633,-0.06718633,5.187516,86.45844,0.1346305,0.0702097,0,0,3.850074
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.1421047,0.1421047,0,0,0,0.1421047,0,0,2.775558E-17,0,0.1495839,0.1421047,0,0,0.8564456,3.782888,0,0.1495839,-0.1495839,5.029841,83.83052,0.1346305,0.1563152,0,0,3.782888
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.1130915,0.1130915,0,0,0,0.1130915,0,0,1.387779E-17,0,0.1190437,0.1130915,0,0,1.02265,3.633304,0,0.1190437,-0.1190437,4.904358,81.73914,0.1346305,0.1244007,0,0,3.633304
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.1329243,0.1329243,0,0,0,0.1329243,0,0,2.775558E-17,0,0.1399203,0.1329243,0,0,1.154921,3.51426,0,0.1399203,-0.1399203,4.756869,79.28099,0.1346305,0.1462168,0,0,3.51426
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.310388,3.37434,0,0,0,4.756869,79.28099,0.1346305,0,0,0,3.37434
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.310388,3.37434,0,0,0,4.756869,79.28099,0.1346305,0,0,0,3.37434
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.2315085,0.2315085,0,0,0,0.2315085,0,0,2.775558E-17,0,0.2436932,0.2315085,0,0,1.310388,3.37434,0,0.2436932,-0.2436932,4.499994,74.99975,0.1346305,0.2546594,0,0,3.37434
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.07373726,0.07373726,0,0,0,0.07373726,0,0,1.387779E-17,0,0.07761817,0.07373726,0,0,1.581158,3.130647,0,0.07761817,-0.07761817,4.418177,73.63614,0.1346305,0.08111098,0,0,3.130647
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.6674,3.053029,0,0,0,4.418177,73.63614,0.1346305,0,0,0,3.053029
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.5272033,0.5272033,0,0,0,0.5272033,48.13058,0,0,0.253746,0.5549508,0.5272033,0,0,1.6674,3.053029,0,0.3012048,-0.3012048,4.100679,68.34452,0.1346305,0.5799236,0.2029968,0,3.306775
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,2.002072,2.751824,0.6474817,0,0.6474817,4.714934,78.58208,0.1332942,0,0.5179854,0,3.399306
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.3480654,0.3480654,0,0,0,0.3480654,186.7076,0,0,0.6498645,0.3663847,0.3480654,0,0,1.354591,3.334557,0.2834798,0,0.2834798,4.983867,83.06429,0.1327175,0.382872,0.5198916,0,3.984422
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.2934082,0.2934082,0,0,0,0.2934082,210.3856,0,0,0.6172885,0.3088507,0.2934082,0,0,1.071111,3.589689,0.3084378,0,0.3084378,5.276477,87.9411,0.1320957,0.322749,0.4938308,0,4.206978
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0.4296978,0,1.192371,0,0,0,0,0.762673,3.867283,0.762673,0,0.762673,6.000012,100,0.1305827,0,0.9538967,0,5.059654
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.3493421,0.3493421,0,0,0,0.3493421,366.8553,0.9138513,0,1.28158,0.3677285,0.3493421,0,0,0,4.553689,0,0,0,6.000012,100,0.1305827,0.3842763,1.025264,0,5.835269
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.3967286,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305827,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.1993433,0.1993433,0,0,0,0.1993433,119.0089,0.02740114,0,0.2372362,0.2098351,0.1993433,0,0,0,4.553689,0,0,0,6.000012,100,0.1305827,0.2192776,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0.3290067,0,0.3290067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305827,0,0.2632053,0,4.882696
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.3568687,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305827,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.5112575,0.5112575,0,0,0,0.5112575,29.35368,0,1.110223E-16,0.1500729,0.5381657,0.5112575,0,0,0,4.553689,0,0.3880929,-0.3880929,5.590926,93.18192,0.1305827,0.5623832,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.5000301,0.5000301,0,0,0,0.5000301,0,0,0,0,0.5263475,0.5000301,0,0,0.4312143,4.165596,0,0.5263475,-0.5263475,5.036107,83.93495,0.1305827,0.5500332,0,0,4.165596
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,0.7868971,0.7868971,0,0,0,0.7868971,0,0,1.110223E-16,0,0.8283128,0.7868971,0,0,1.016045,3.639249,0,0.8283128,-0.8283128,4.162989,69.38301,0.1305827,0.8655868,0,0,3.639249
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.4726402,0.4726402,0,0,0,0.4726402,0,0,0,0,0.497516,0.4726402,0,0,1.936392,2.810936,0,0.497516,-0.497516,3.638561,60.64256,0.1305827,0.5199042,0,0,2.810936
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.489188,2.31342,0,0,0,3.638561,60.64256,0.1305827,0,0,0,2.31342
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.04055236,0.04055236,0,0,0,0.04055236,0,0,0,0,0.04268669,0.04055236,0,0,2.489188,2.31342,0,0.04268669,-0.04268669,3.593565,59.89264,0.1305827,0.04460759,0,0,2.31342
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.536618,2.270733,0,0,0,3.593565,59.89264,0.1305827,0,0,0,2.270733
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.08011944,0.08011944,0,0,0,0.08011944,0,0,1.387779E-17,0,0.08433625,0.08011944,0,0,2.536618,2.270733,0,0.08433625,-0.08433625,3.504667,58.411,0.1305827,0.08813138,0,0,2.270733
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.1115944,0.1115944,0,0,0,0.1115944,0,0,1.387779E-17,0,0.1174678,0.1115944,0,0,2.630324,2.186397,0,0.1174678,-0.1174678,3.380845,56.34731,0.1305827,0.1227538,0,0,2.186397
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.760844,2.068929,0,0,0,3.380845,56.34731,0.1305827,0,0,0,2.068929
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.04786095,0.04786095,0,0,0,0.04786095,0,0,0,0,0.05037995,0.04786095,0,0,2.760844,2.068929,0,0.05037995,-0.05037995,3.32774,55.46222,0.1305827,0.05264705,0,0,2.068929
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.08826181,0.08826181,0,0,0,0.08826181,0,0,1.387779E-17,0,0.09290717,0.08826181,0,0,2.816822,2.018549,0,0.09290717,-0.09290717,3.229807,53.83001,0.1305827,0.09708799,0,0,2.018549
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.920052,1.925642,0,0,0,3.229807,53.83001,0.1305827,0,0,0,1.925642
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.07313703,0.07313703,0,0,0,0.07313703,0,0,1.387779E-17,0,0.07698635,0.07313703,0,0,2.920052,1.925642,0,0.07698635,-0.07698635,3.148657,52.4775,0.1305827,0.08045074,0,0,1.925642
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.05766324,0.05766324,0,0,0,0.05766324,581.9011,0,0,0.335543,0.06069815,0.05766324,0,0,3.005593,1.848656,0.2748449,0,0.2748449,3.409397,56.82317,0.130046,0.06342956,0.2684344,0,2.184199
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.009677,1.009677,0,0,0,1.009677,81.60635,0,0,0.8239602,1.062818,1.009677,0,0,2.730748,2.096016,0,0.2388573,-0.2388573,3.15762,52.62689,0.130046,1.110644,0.6591682,0,2.919976
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,0.9556168,0.9556168,0,0,0,0.9556168,137.6155,0,0,1.315076,1.005912,0.9556168,0,0,2.996145,1.857159,0.309164,0,0.309164,3.450918,57.51519,0.1294475,1.051178,1.052061,0,3.172235
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0,0,1.613136,0,0,0,0,2.686981,2.135406,1.613136,0,1.613136,4.981273,83.02105,0.1264118,0,1.290509,0,3.748542
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,0.7749142,0.7749142,0,0,0,0.7749142,245.6013,0.01365522,0,1.903199,0.8156992,0.7749142,0,0,1.073845,3.587228,1.073845,0,1.073845,6.000012,100,0.1244687,0.8524056,1.52256,0,5.490428
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244687,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.3805283,0.3805283,0,0,0,0.3805283,442.0863,1.281707,0,1.682263,0.4005561,0.3805283,0,0,0,4.553689,0,0,0,6.000012,100,0.1244687,0.4185812,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.07425822,0.07425822,0,0,0,0.07425822,2505.254,1.782191,0,1.860357,0.07816654,0.07425822,0,0,0,4.553689,0,0,0,6.000012,100,0.1244687,0.08168405,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,0.8105279,0.8105279,0,0,0,0.8105279,178.7167,0.5953612,0,1.448548,0.8531873,0.8105279,0,0,0,4.553689,0,0,0,6.000012,100,0.1244687,0.8915807,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.2052547,0.2052547,0,0,0,0.2052547,529.3534,0.8704654,0,1.086523,0.2160576,0.2052547,0,0,0,4.553689,0,0,0,6.000012,100,0.1244687,0.2257802,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,1.176702,1.176702,0,0,0,1.176702,44.41026,0,0,0.5225763,1.238633,1.176702,0,0,0,4.553689,0,0.7160571,-0.7160571,5.245222,87.42018,0.1244687,1.294372,0.4180611,0,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,0.6160721,0.6160721,0,0,0,0.6160721,0,0,1.110223E-16,0,0.6484969,0.6160721,0,0,0.795619,3.837632,0,0.6484969,-0.6484969,4.561646,76.02728,0.1244687,0.6776793,0,0,3.837632
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,0.7198818,0.7198818,0,0,0,0.7198818,0,0,0,0,0.7577703,0.7198818,0,0,1.516171,3.189135,0,0.7577703,-0.7577703,3.762886,62.71464,0.1244687,0.79187,0,0,3.189135
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,0.6614398,0.6614398,0,0,0,0.6614398,0,0,0,0,0.6962525,0.6614398,0,0,2.358138,2.431365,0,0.6962525,-0.6962525,3.028971,50.48275,0.1244687,0.7275838,0,0,2.431365
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.03036108,0.03036108,0,0,0,0.03036108,0,0,6.938894E-18,0,0.03195903,0.03036108,0,0,3.131752,1.735112,0,0.03195903,-0.03195903,2.995283,49.92129,0.1244687,0.03339719,0,0,1.735112
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.08528861,0.08528861,0,0,0,0.08528861,0,0,1.387779E-17,0,0.08977748,0.08528861,0,0,3.167262,1.703153,0,0.08977748,-0.08977748,2.90065,48.34406,0.1244687,0.09381747,0,0,1.703153
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.267015,1.613376,0,0,0,2.90065,48.34406,0.1244687,0,0,0,1.613376
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.1850328,0.1850328,0,0,0,0.1850328,0,0,2.775558E-17,0,0.1947713,0.1850328,0,0,3.267015,1.613376,0,0.1947713,-0.1947713,2.695343,44.92229,0.1244687,0.2035361,0,0,1.613376
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.1766325,0.1766325,0,0,0,0.1766325,0,0,2.775558E-17,0,0.185929,0.1766325,0,0,3.483427,1.418604,0,0.185929,-0.185929,2.499356,41.65585,0.1244687,0.1942958,0,0,1.418604
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.2128796,0.2128796,0,0,0,0.2128796,0,0,2.775558E-17,0,0.2240837,0.2128796,0,0,3.690015,1.232675,0,0.2240837,-0.2240837,2.263151,37.71911,0.1244687,0.2341675,0,0,1.232675
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.04532508,0.04532508,0,0,0,0.04532508,0,0,6.938894E-18,0,0.04771061,0.04532508,0,0,3.938997,1.008592,0,0.04771061,-0.04771061,2.21286,36.88092,0.1244687,0.04985759,0,0,1.008592
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.1970536,0.1970536,0,0,0,0.1970536,0,0,2.775558E-17,0,0.2074248,0.1970536,0,0,3.992009,0.960881,0,0.2074248,-0.2074248,1.994215,33.23685,0.1244687,0.216759,0,0,0.960881
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.02448611,0.02448611,0,0,0,0.02448611,0,0,0,0,0.02577486,0.02448611,0,0,4.222481,0.7534561,0,0.02577486,-0.02577486,1.967046,32.78403,0.1244687,0.02693472,0,0,0.7534561
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.2305239,0.2305239,0,0,0,0.2305239,0,0,2.775558E-17,0,0.2426568,0.2305239,0,0,4.25112,0.7276813,0,0.2426568,-0.2426568,1.711263,28.52099,0.1244687,0.2535763,0,0,0.7276813
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,0.8643218,0.8643218,0.425,0,0.172125,0.8643218,33.42121,0,1.110223E-16,0.2888668,0.4624439,0.4393218,0,0,4.520738,0.4850245,0,0.1735771,-0.1735771,1.528297,25.47156,0.1244687,0.9507539,0.2310934,1.7,0.7738913
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.5657596,0.5657596,1.7,0,0.5202,0.5657596,154.1308,0,0,0.8720099,0,0,1.13424,1.077528,4.713602,0.3114474,1.949538,0,1.949538,3.377791,56.29641,0.1264753,0.6223356,0.6976079,1.7,1.183457
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.2640546,0.2640546,1.7,0,0.5202,0.2640546,523.2706,0,0,1.38172,0,0,1.435945,1.364148,2.764063,2.066032,2.745868,0,2.745868,5.98275,99.71231,0.1270046,0.2904601,1.105376,1.7,3.447752
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,0.8022972,0.8022972,0,0,0,0.8022972,217.4043,0.8815101,0,1.744229,0.8445234,0.8022972,0,0,0.0181951,4.537313,0.0181951,0,0.0181951,6.000012,100,0.1269736,0.8825269,1.395383,0,6.281542
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,0.8851271,0.8851271,0,0,0,0.8851271,221.377,1.027755,0,1.959468,0.9317127,0.8851271,0,0,0,4.553689,0,0,0,6.000012,100,0.1269736,0.9736398,1.567574,0,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,1.24268,1.24268,0,0,0,1.24268,168.6717,0.7879648,0,2.096049,1.308084,1.24268,0,0,0,4.553689,0,0,0,6.000012,100,0.1269736,1.366948,1.676839,0,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.2704555,0.2704555,0,0,0,0.2704555,729.4042,1.688024,0,1.972714,0.28469,0.2704555,0,0,0,4.553689,0,0,0,6.000012,100,0.1269736,0.2975011,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,1.071622,1.071622,0,0,0,1.071622,152.7517,0.5088975,0,1.636921,1.128023,1.071622,0,0,0,4.553689,0,0,0,6.000012,100,0.1269736,1.178784,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,0.6559537,0.6559537,0,0,0,0.6559537,184.7422,0.5213461,0,1.211824,0.6904776,0.6559537,0,0,0,4.553689,0,0,0,6.000012,100,0.1269736,0.7215491,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.1517416,0.1517416,0,0,0,0.1517416,662.6619,0.8458059,0,1.005534,0.159728,0.1517416,0,0,0,4.553689,0,0,0,6.000012,100,0.1269736,0.1669158,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,1.641939,1.641939,0.425,0,0.172125,1.641939,35.28709,0,0,0.5793924,1.280988,1.216939,0,0,0,4.553689,0,0.7015958,-0.7015958,5.260465,87.67424,0.1269736,1.806133,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.779551,3.852093,0,0,0,5.260465,87.67424,0.1269736,0,0,0,3.852093
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.3069509,0.3069509,0,0,0,0.3069509,0,0,0,0,0.3231062,0.3069509,0,0,0.779551,3.852093,0,0.3231062,-0.3231062,4.919881,81.99786,0.1269736,0.337646,0,0,3.852093
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,0.6579608,0.6579608,0,0,0,0.6579608,0,0,0,0,0.6925903,0.6579608,0,0,1.138558,3.528987,0,0.6925903,-0.6925903,4.189827,69.83031,0.1269736,0.7237568,0,0,3.528987
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,1.271665,1.271665,0.425,0,0.172125,1.271665,0,0,2.220446E-16,0,0.8912267,0.8466654,0,0,1.908103,2.836397,0,0.8912267,-0.8912267,3.250391,54.17308,0.1269736,1.398832,0,1.7,2.836397
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.02317111,0.02317111,1.475803,0,0.4589941,0.02317111,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.898355,1.94517,1.38,0,1.38,4.559575,75.99275,0.1288632,0.02548822,0,1.7,1.94517
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.06406693,0.06406693,1.516698,0,0.4701587,0.06406693,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.518355,3.18717,1.38,0,1.38,5.868757,97.81242,0.1308457,0.07047363,0,1.7,3.18717
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.09234285,0.09234285,0,0,0,0.09234285,0,0,1.387779E-17,0,0.09720301,0.09234285,0,0,0.1383545,4.42917,0,0.09720301,-0.09720301,5.766296,96.10474,0.1308457,0.1015771,0,0,4.42917
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.3149594,0.3149594,0,0,0,0.3149594,0,0,0,0,0.3315362,0.3149594,0,0,0.2463579,4.331967,0,0.3315362,-0.3315362,5.416827,90.28027,0.1308457,0.3464553,0,0,4.331967
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6147314,4.000431,0,0,0,5.416827,90.28027,0.1308457,0,0,0,4.000431
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.2040454,0.2040454,0,0,0,0.2040454,0,0,0,0,0.2147847,0.2040454,0,0,0.6147314,4.000431,0,0.2147847,-0.2147847,5.190423,86.50689,0.1308457,0.22445,0,0,4.000431
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.2531563,0.2531563,0,0,0,0.2531563,0,0,0,0,0.2664804,0.2531563,0,0,0.853381,3.785646,0,0.2664804,-0.2664804,4.909529,81.82532,0.1308457,0.2784719,0,0,3.785646
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.05888444,0.05888444,0,0,0,0.05888444,0,0,6.938894E-18,0,0.06198362,0.05888444,0,0,1.14947,3.519166,0,0.06198362,-0.06198362,4.844192,80.73637,0.1308457,0.06477288,0,0,3.519166
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.1420695,0.1420695,0,0,0,0.1420695,0,0,2.775558E-17,0,0.1495468,0.1420695,0,0,1.218341,3.457182,0,0.1495468,-0.1495468,4.686556,78.10911,0.1308457,0.1562764,0,0,3.457182
