Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,0.8108853,0.8108853,0,0,0,0.8108853,40.97298,1.110223E-16,0,0.3322439,0.8535634,0.8108853,0,0,1.384504,3.307635,0,0.5213195,-0.5213195,4.137037,68.95048,0.1308457,0.8919738,0.2657951,0,3.639879
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0,0,0,0,0,0,0,0.8746268,0,0,0,0,1.963748,2.786316,0.8746268,0,0.8746268,4.966781,82.77952,0.1293824,0,0.6997014,0,3.660943
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,0.6816487,0.6816487,0,0,0,0.6816487,189.7287,0,0,1.293283,0.7175249,0.6816487,0,0,1.089121,3.57348,0.5757585,0,0.5757585,5.512993,91.88304,0.1284369,0.7498136,1.034627,0,4.866763
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.001244,0,1.514607,0,0,0,0,0.5133628,4.091662,0.5133628,0,0.5133628,6.000012,100,0.1276054,0,1.211686,0,5.60627
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,1.428929,1.428929,0.425,0,0.172125,1.428929,128.8414,0.7842841,0,1.841051,1.056767,1.003929,0,0,0,4.553689,0,0,0,6.000012,100,0.1276054,1.571822,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.4862469,0.4862469,0,0,0,0.4862469,424.9464,1.55445,0,2.066288,0.5118388,0.4862469,0,0,0,4.553689,0,0,0,6.000012,100,0.1276054,0.5348716,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.1793456,0.1793456,0,0,0,0.1793456,1010.77,1.623987,0,1.812771,0.1887849,0.1793456,0,0,0,4.553689,0,0,0,6.000012,100,0.1276054,0.1972802,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276054,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,1.106439,1.106439,0,0,0,1.106439,128.6827,0.2591227,0,1.423796,1.164673,1.106439,0,0,0,4.553689,0,0,0,6.000012,100,0.1276054,1.217083,1.139037,0,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.3044381,0.3044381,0,0,0,0.3044381,282.5506,0.5397306,0,0.8601918,0.3204612,0.3044381,0,0,0,4.553689,0,0,0,6.000012,100,0.1276054,0.334882,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,0.7186856,0.7186856,0,0,0,0.7186856,59.94374,0,0,0.4308071,0.7565112,0.7186856,0,0,0,4.553689,0,0.3257042,-0.3257042,5.65669,94.27797,0.1276054,0.7905542,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,0.7152961,0.7152961,0,0,0,0.7152961,9.725965,0,1.110223E-16,0.06956945,0.7529433,0.7152961,0,0,0.3618935,4.227985,0,0.6833739,-0.6833739,4.93635,82.27234,0.1276054,0.7868258,0.05565556,0,4.297554
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,0.9448918,0.9448918,0,0,0,0.9448918,0,0,0,0,0.9946229,0.9448918,0,0,1.121198,3.544611,0,0.9946229,-0.9946229,3.887926,64.79863,0.1276054,1.039381,0,0,3.544611
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.226334,2.549988,0,0,0,3.887926,64.79863,0.1276054,0,0,0,2.549988
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.4179149,0.4179149,0,0,0,0.4179149,0,0,5.551115E-17,0,0.4399104,0.4179149,0,0,2.226334,2.549988,0,0.4399104,-0.4399104,3.42422,57.07021,0.1276054,0.4597064,0,0,2.549988
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.05835348,0.05835348,0,0,0,0.05835348,0,0,6.938894E-18,0,0.06142472,0.05835348,0,0,2.715124,2.110078,0,0.06142472,-0.06142472,3.359472,55.99109,0.1276054,0.06418883,0,0,2.110078
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.3098131,0.3098131,0,0,0,0.3098131,0,0,0,0,0.3261191,0.3098131,0,0,2.783373,2.048653,0,0.3261191,-0.3261191,3.015712,50.26178,0.1276054,0.3407944,0,0,2.048653
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.03190768,0.03190768,0,0,0,0.03190768,0,0,0,0,0.03358703,0.03190768,0,0,3.145728,1.722534,0,0.03358703,-0.03358703,2.980309,49.67171,0.1276054,0.03509845,0,0,1.722534
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.0467733,0.0467733,0,0,0,0.0467733,0,0,0,0,0.04923505,0.0467733,0,0,3.183047,1.688947,0,0.04923505,-0.04923505,2.92841,48.80674,0.1276054,0.05145063,0,0,1.688947
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.2104478,0.2104478,0,0,0,0.2104478,0,0,2.775558E-17,0,0.221524,0.2104478,0,0,3.237752,1.639712,0,0.221524,-0.221524,2.694904,44.91497,0.1276054,0.2314926,0,0,1.639712
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.2569761,0.2569761,0,0,0,0.2569761,0,0,0,0,0.2705011,0.2569761,0,0,3.48389,1.418188,0,0.2705011,-0.2705011,2.40977,40.16276,0.1276054,0.2826737,0,0,1.418188
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.1070373,0.1070373,0,0,0,0.1070373,0,0,1.387779E-17,0,0.1126708,0.1070373,0,0,3.784447,1.147687,0,0.1126708,-0.1126708,2.291005,38.18334,0.1276054,0.117741,0,0,1.147687
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.1431008,0.1431008,0,0,0,0.1431008,0,0,2.775558E-17,0,0.1506324,0.1431008,0,0,3.909637,1.035016,0,0.1506324,-0.1506324,2.132224,35.537,0.1276054,0.1574109,0,0,1.035016
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.2611459,0.2611459,0,0,0,0.2611459,0,0,5.551115E-17,0,0.2748904,0.2611459,0,0,4.077006,0.8843834,0,0.2748904,-0.2748904,1.842464,30.70768,0.1276054,0.2872605,0,0,0.8843834
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1009382,0.1009382,0,0,0,0.1009382,397.3017,0,0,0.4010293,0.1062508,0.1009382,0,0,4.38244,0.609493,0.2947786,0,0.2947786,2.122116,35.36853,0.1271328,0.1110321,0.3208235,0,1.010522
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.04834089,0.04834089,0,0,0,0.04834089,1750.601,0,0,0.8462558,0.05088514,0.04834089,0,0,4.087661,0.8747936,0.7953707,0,0.7953707,2.876671,47.94442,0.125875,0.05317498,0.6770047,0,1.72105
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.2406668,0.2406668,0,0,0,0.2406668,545.706,0,0,1.313333,0.2533335,0.2406668,0,0,3.292291,1.590627,1.06,0,1.06,3.882275,64.70445,0.1242368,0.2647335,1.050666,0,2.90396
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,1.291907,1.291907,1.7,0,0.5202,1.291907,133.3374,0,0,1.722594,0,0,0.4080934,0.3876887,2.232291,2.544627,2.110283,0,2.110283,5.884265,98.07088,0.1257276,1.421097,1.378075,1.7,4.267221
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,0.7971761,0.7971761,0,0,0,0.7971761,231.6976,0.8858966,0,1.847037,0.8391327,0.7971761,0,0,0.1220081,4.443882,0.1220081,0,0.1220081,6.000012,100,0.1255443,0.8768936,1.47763,0,6.290919
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255443,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.3250135,0.3250135,0,0,0,0.3250135,627.2756,1.696611,0,2.038731,0.3421195,0.3250135,0,0,0,4.553689,0,0,0,6.000012,100,0.1255443,0.3575149,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.2288448,0.2288448,0,0,0,0.2288448,691.2864,1.341084,0,1.581973,0.2408893,0.2288448,0,0,0,4.553689,0,0,0,6.000012,100,0.1255443,0.2517293,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.3293323,0.3293323,0,0,0,0.3293323,433.659,1.081514,0,1.428179,0.3466655,0.3293323,0,0,0,4.553689,0,0,0,6.000012,100,0.1255443,0.3622655,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.02975049,0.02975049,0,0,0,0.02975049,3512.725,1.013737,0,1.045053,0.03131631,0.02975049,0,0,0,4.553689,0,0,0,6.000012,100,0.1255443,0.03272554,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.5703725,0.5703725,0,0,0,0.5703725,66.89452,0,0,0.3815479,0.600392,0.5703725,0,0,0,4.553689,0,0.2188442,-0.2188442,5.76933,96.15531,0.1255443,0.6274097,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.5471419,0.5471419,0,0,0,0.5471419,21.98413,0,0,0.1202844,0.5759389,0.5471419,0,0,0.2431602,4.334845,0,0.4556545,-0.4556545,5.289028,88.15029,0.1255443,0.6018561,0.09622749,0,4.455129
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,0.9406981,0.9406981,0,0,0,0.9406981,0,0,1.110223E-16,0,0.9902085,0.9406981,0,0,0.7494429,3.87919,0,0.9902085,-0.9902085,4.245256,70.75414,0.1255443,1.034768,0,0,3.87919
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,0.9664723,0.9664723,0,0,0,0.9664723,0,0,0,0,1.017339,0.9664723,0,0,1.849675,2.888982,0,1.017339,-1.017339,3.172887,52.88134,0.1255443,1.06312,0,0,2.888982
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.3556172,0.3556172,0,0,0,0.3556172,0,0,0,0,0.3743339,0.3556172,0,0,2.980052,1.871642,0,0.3743339,-0.3743339,2.778304,46.30498,0.1255443,0.3911789,0,0,1.871642
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.1452448,0.1452448,0,0,0,0.1452448,0,0,0,0,0.1528892,0.1452448,0,0,3.395978,1.497309,0,0.1528892,-0.1528892,2.617145,43.61899,0.1255443,0.1597693,0,0,1.497309
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.03289871,0.03289871,0,0,0,0.03289871,0,0,0,0,0.03463022,0.03289871,0,0,3.565855,1.344419,0,0.03463022,-0.03463022,2.580641,43.0106,0.1255443,0.03618858,0,0,1.344419
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.1066727,0.1066727,0,0,0,0.1066727,0,0,1.387779E-17,0,0.1122871,0.1066727,0,0,3.604333,1.309789,0,0.1122871,-0.1122871,2.462281,41.03793,0.1255443,0.11734,0,0,1.309789
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.139463,0.139463,0,0,0,0.139463,0,0,2.775558E-17,0,0.1468032,0.139463,0,0,3.729097,1.197502,0,0.1468032,-0.1468032,2.307536,38.45886,0.1255443,0.1534093,0,0,1.197502
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.0411989,0.0411989,0,0,0,0.0411989,0,0,6.938894E-18,0,0.04336726,0.0411989,0,0,3.892211,1.050699,0,0.04336726,-0.04336726,2.261823,37.69698,0.1255443,0.04531879,0,0,1.050699
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.07922032,0.07922032,0,0,0,0.07922032,0,0,0,0,0.08338981,0.07922032,0,0,3.940397,1.007332,0,0.08338981,-0.08338981,2.173923,36.23197,0.1255443,0.08714235,0,0,1.007332
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.2640007,0.2640007,0,0,0,0.2640007,0,0,0,0,0.2778955,0.2640007,0,0,4.033052,0.9239418,0,0.2778955,-0.2778955,1.880995,31.34985,0.1255443,0.2904007,0,0,0.9239418
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.04727289,0.04727289,0,0,0,0.04727289,0,0,6.938894E-18,0,0.04976094,0.04727289,0,0,4.341825,0.6460463,0,0.04976094,-0.04976094,1.828542,30.47565,0.1255443,0.05200018,0,0,0.6460463
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.1085164,0.1085164,0,0,0,0.1085164,0,0,1.387779E-17,0,0.1142278,0.1085164,0,0,4.397115,0.5962854,0,0.1142278,-0.1142278,1.708136,28.46887,0.1255443,0.119368,0,0,0.5962854
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,0.8773775,0.8773775,0.425,0,0.172125,0.8773775,30.08291,0,0,0.2639406,0.4761868,0.4523775,0,0,4.524035,0.4820576,0,0.2122462,-0.2122462,1.484409,24.74009,0.1255443,0.9651152,0.2111525,1.7,0.7459983
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.452632,0,0.4526684,0,0,0,0,0.8579695,0,0,1.452632,1.38,4.759864,0.2698114,2.23797,0,2.23797,3.607533,60.12543,0.1259022,0,0.6863756,1.7,1.127781
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.1786143,0.1786143,1.631246,0,0.5014302,0.1786143,569.4664,2.220446E-16,0,1.017148,0,0,1.452632,1.38,2.521894,2.283984,2.397148,0,2.397148,5.881668,98.0276,0.1266279,0.1964757,0.8137188,1.7,3.301132
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,0.6040338,0.6040338,0,0,0,0.6040338,190.8254,0.3920793,0,1.15265,0.6358251,0.6040338,0,0,0.1247459,4.441418,0.1247459,0,0.1247459,6.000012,100,0.1264493,0.6644372,0.9221202,0,5.594068
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.174237,0.174237,0,0,0,0.174237,858.0101,1.311564,0,1.494971,0.1834074,0.174237,0,0,0,4.553689,0,0,0,6.000012,100,0.1264493,0.1916607,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,0.5879863,0.5879863,0,0,0,0.5879863,306.2298,1.181656,0,1.800589,0.618933,0.5879863,0,0,0,4.553689,0,0,0,6.000012,100,0.1264493,0.6467849,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.09421929,0.09421929,0,0,0,0.09421929,1880.852,1.672947,0,1.772125,0.0991782,0.09421929,0,0,0,4.553689,0,0,0,6.000012,100,0.1264493,0.1036412,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,0.9914078,0.9914078,0,0,0,0.9914078,165.7604,0.5997747,0,1.643362,1.043587,0.9914078,0,0,0,4.553689,0,0,0,6.000012,100,0.1264493,1.090549,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,1.404601,1.404601,0.425,0,0.172125,1.404601,67.87182,2.220446E-16,0,0.9533284,1.031159,0.9796011,0,0,0,4.553689,0,0.07783075,-0.07783075,5.917971,98.63265,0.1264493,1.545061,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,0.86287,0.86287,0,0,0,0.86287,68.18056,0,1.110223E-16,0.5883097,0.9082842,0.86287,0,0,0.08647862,4.475858,0,0.3199746,-0.3199746,5.580688,93.01128,0.1264493,0.9491571,0.4706478,0,5.064168
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.2511503,0.2511503,0,0,0,0.2511503,149.2127,0,0,0.3747482,0.2643687,0.2511503,0,0,0.4420059,4.155884,0.1103795,0,0.1103795,5.685403,94.75654,0.1262917,0.2762653,0.2997986,0,4.530632
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,0.684616,0.684616,0,0,0,0.684616,17.19694,0,1.110223E-16,0.117733,0.7206483,0.684616,0,0,0.3316264,4.255225,0,0.6029154,-0.6029154,5.049875,84.16441,0.1262917,0.7530776,0.09418639,0,4.372958
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,0.9941045,0.9941045,0,0,0,0.9941045,0,0,2.220446E-16,0,1.046426,0.9941045,0,0,1.001532,3.65231,0,1.046426,-1.046426,3.946845,65.78062,0.1262917,1.093515,0,0,3.65231
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,0.673646,0.673646,0,0,0,0.673646,0,0,1.110223E-16,0,0.7091011,0.673646,0,0,2.164228,2.605884,0,0.7091011,-0.7091011,3.199387,53.32301,0.1262917,0.7410107,0,0,2.605884
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.420792,0.420792,0,0,0,0.420792,0,0,5.551115E-17,0,0.442939,0.420792,0,0,2.952118,1.896783,0,0.442939,-0.442939,2.732488,45.54138,0.1262917,0.4628713,0,0,1.896783
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.07764066,0.07764066,0,0,0,0.07764066,0,0,1.387779E-17,0,0.08172701,0.07764066,0,0,3.444272,1.453844,0,0.08172701,-0.08172701,2.646341,44.10559,0.1262917,0.08540472,0,0,1.453844
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.1605847,0.1605847,0,0,0,0.1605847,0,0,0,0,0.1690366,0.1605847,0,0,3.53508,1.372117,0,0.1690366,-0.1690366,2.46816,41.13592,0.1262917,0.1766432,0,0,1.372117
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.2237992,0.2237992,0,0,0,0.2237992,0,0,0,0,0.2355781,0.2237992,0,0,3.722898,1.20308,0,0.2355781,-0.2355781,2.219839,36.99725,0.1262917,0.2461791,0,0,1.20308
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.1723649,0.1723649,0,0,0,0.1723649,0,0,2.775558E-17,0,0.1814367,0.1723649,0,0,3.984652,0.9675022,0,0.1814367,-0.1814367,2.028588,33.80973,0.1262917,0.1896014,0,0,0.9675022
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.4699796,0.4699796,0,0,0,0.4699796,0,0,5.551115E-17,0,0.4947154,0.4699796,0,0,4.186248,0.7860654,0,0.4947154,-0.4947154,1.507112,25.11849,0.1262917,0.5169775,0,0,0.7860654
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.735932,0.2913501,0,0,0,1.507112,25.11849,0.1262917,0,0,0,0.2913501
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.735932,0.2913501,0,0,0,1.507112,25.11849,0.1262917,0,0,0,0.2913501
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.2292633,0.2292633,0,0,0,0.2292633,0,0,2.775558E-17,0,0.2413298,0.2292633,0,0,4.735932,0.2913501,0,0.2413298,-0.2413298,1.252728,20.87876,0.1262917,0.2521897,0,0,0.2913501
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.09327967,0.09327967,1.545911,0,0.4781338,0.09327967,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.004076,0.05002023,1.38,0,1.38,2.561911,42.69844,0.1281345,0.1026076,0,1.7,0.05002023
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,1.163362,1.163362,1.7,0,0.5202,1.163362,27.45962,0,0,0.3194547,0,0,0.5366384,0.5098065,3.624076,1.29202,0.8292612,0,0.8292612,3.348618,55.81018,0.1297715,1.279698,0.2555638,1.7,1.611475
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,0.8454648,0.8454648,1.7,0,0.5202,0.8454648,88.27766,0,0,0.7463565,0,0,0.8545352,0.8118085,2.794815,2.038355,1.558165,0,1.558165,4.826823,80.44688,0.1317705,0.9300113,0.5970852,1.7,2.784712
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.5348003,0.5348003,0,0,0,0.5348003,186.2467,0,0,0.9960482,0.5629477,0.5348003,0,0,1.23665,3.440704,0.4331005,0,0.4331005,5.237698,87.29479,0.1311552,0.5882803,0.7968386,0,4.436752
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0.6860648,0,1.489614,0,0,0,0,0.8035496,3.830494,0.8035496,0,0.8035496,6.000012,100,0.1300288,0,1.191692,0,5.320109
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,1.09522,1.09522,0,0,0,1.09522,166.7874,0.6738256,0,1.826689,1.152863,1.09522,0,0,0,4.553689,0,0,0,6.000012,100,0.1300288,1.204742,1.461351,0,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,0.7789419,0.7789419,0,0,0,0.7789419,205.4599,0.7804747,0,1.600414,0.8199389,0.7789419,0,0,0,4.553689,0,0,0,6.000012,100,0.1300288,0.8568361,1.280331,0,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.2603985,0.2603985,0,0,0,0.2603985,708.1013,1.569781,0,1.843885,0.2741037,0.2603985,0,0,0,4.553689,0,0,0,6.000012,100,0.1300288,0.2864384,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,1.275056,1.275056,0.425,0,0.172125,1.275056,132.7759,0.7981707,0,1.692966,0.8947957,0.8500559,0,0,0,4.553689,0,0,0,6.000012,100,0.1300288,1.402561,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,0.7359355,0.7359355,0,0,0,0.7359355,180.5366,0.5539637,0,1.328633,0.774669,0.7359355,0,0,0,4.553689,0,0,0,6.000012,100,0.1300288,0.8095291,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300288,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,0.993444,0.993444,0,0,0,0.993444,47.56024,0,0,0.4724844,1.045731,0.993444,0,0,0,4.553689,0,0.5732462,-0.5732462,5.395758,89.92911,0.1300288,1.092788,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,2.01133,2.01133,0.6313298,0,0.228453,2.01133,4.191554,2.220446E-16,0,0.08430596,1.452632,1.38,0,0,0.6369402,3.980443,0,1.368326,-1.368326,3.953416,65.89013,0.1300288,2.212463,0.06744477,1.7,4.064749
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.157302,2.612117,1.38,0,1.38,5.262599,87.7098,0.1314221,0,0,1.7,2.612117
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,1.158938,1.158938,0,0,0,1.158938,0,0,2.220446E-16,0,1.219935,1.158938,0,0,0.777302,3.854117,0,1.219935,-1.219935,3.976675,66.27778,0.1314221,1.274832,0,0,3.854117
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,1.080111,1.080111,0,0,0,1.080111,0,0,0,0,1.136959,1.080111,0,0,2.132785,2.634182,0,1.136959,-1.136959,2.778214,46.30348,0.1314221,1.188122,0,0,2.634182
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.1511857,0.1511857,0,0,0,0.1511857,0,0,2.775558E-17,0,0.1591429,0.1511857,0,0,3.396073,1.497223,0,0.1591429,-0.1591429,2.610463,43.50763,0.1314221,0.1663043,0,0,1.497223
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.1129105,0.1129105,0,0,0,0.1129105,0,0,1.387779E-17,0,0.1188531,0.1129105,0,0,3.572898,1.338081,0,0.1188531,-0.1188531,2.485181,41.4196,0.1314221,0.1242015,0,0,1.338081
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.1353318,0.1353318,0,0,0,0.1353318,0,0,0,0,0.1424545,0.1353318,0,0,3.704957,1.219227,0,0.1424545,-0.1424545,2.335021,38.91693,0.1314221,0.148865,0,0,1.219227
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.1242796,0.1242796,0,0,0,0.1242796,0,0,1.387779E-17,0,0.1308206,0.1242796,0,0,3.86324,1.076773,0,0.1308206,-0.1308206,2.197124,36.61865,0.1314221,0.1367075,0,0,1.076773
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.0887058,0.0887058,0,0,0,0.0887058,0,0,1.387779E-17,0,0.09337453,0.0887058,0,0,4.008596,0.9459523,0,0.09337453,-0.09337453,2.098698,34.97823,0.1314221,0.09757638,0,0,0.9459523
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.1869648,0.1869648,0,0,0,0.1869648,0,0,2.775558E-17,0,0.1968051,0.1869648,0,0,4.112346,0.8525777,0,0.1968051,-0.1968051,1.891248,31.52073,0.1314221,0.2056613,0,0,0.8525777
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.05646539,0.05646539,0,0,0,0.05646539,0,0,0,0,0.05943725,0.05646539,0,0,4.331018,0.6557727,0,0.05943725,-0.05943725,1.828595,30.47652,0.1314221,0.06211193,0,0,0.6557727
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.06832608,0.06832608,0,0,0,0.06832608,0,0,1.387779E-17,0,0.07192218,0.06832608,0,0,4.397059,0.5963354,0,0.07192218,-0.07192218,1.752782,29.21298,0.1314221,0.07515869,0,0,0.5963354
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.1323281,0.1323281,0,0,0,0.1323281,0,0,2.775558E-17,0,0.1392927,0.1323281,0,0,4.476973,0.5244132,0,0.1392927,-0.1392927,1.605955,26.76587,0.1314221,0.1455609,0,0,0.5244132
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.4070733,0.4070733,1.7,0,0.5202,0.4070733,23.43584,0,0,0.09540105,0,0,1.292927,1.22828,4.631742,0.3851206,1.323681,0,1.323681,2.86171,47.69506,0.1336327,0.4477806,0.07632084,1.7,0.4805216
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.07424407,0.07424407,1.526876,0,0.472937,0.07424407,415.4116,2.220446E-16,0,0.3084185,0,0,1.452632,1.38,3.308061,1.576434,1.688419,0,1.688419,4.463484,74.39125,0.1347415,0.08166848,0.2467348,1.7,1.884852
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0.9135106,0,0.3054884,0,0,0,0,0.7518076,0,0,0.9135106,0.8678351,1.619643,3.09601,1.619643,0,1.619643,6.000012,100,0.1340379,0,0.6014461,1.7,3.847818
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,1.497056,0,1.497056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340379,0,1.197645,0,6.050745
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,1.600606,1.600606,0.425,0,0.172125,1.600606,102.4695,0.4026535,0,1.640134,1.23748,1.175606,0,0,0,4.553689,0,0,0,6.000012,100,0.1340379,1.760667,1.312107,1.7,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.1847984,0.1847984,0,0,0,0.1847984,962.1125,1.583444,0,1.777968,0.1945246,0.1847984,0,0,0,4.553689,0,0,0,6.000012,100,0.1340379,0.2032782,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.1391842,0.1391842,0,0,0,0.1391842,845.9701,1.030947,0,1.177457,0.1465097,0.1391842,0,0,0,4.553689,0,0,0,6.000012,100,0.1340379,0.1531026,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,0.6545003,0.6545003,0,0,0,0.6545003,157.1937,0.3398857,0,1.028833,0.6889477,0.6545003,0,0,0,4.553689,0,0,0,6.000012,100,0.1340379,0.7199503,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.9855494,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340379,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,0.8764496,0.8764496,0,0,0,0.8764496,54.24699,0,1.110223E-16,0.4754475,0.9225786,0.8764496,0,0,0,4.553689,0,0.447131,-0.447131,5.528695,92.14472,0.1340379,0.9640946,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.2635399,0.2635399,0,0,0,0.2635399,22.5356,0,0,0.05939028,0.2774104,0.2635399,0,0,0.4968123,4.106558,0,0.2180201,-0.2180201,5.298881,88.31451,0.1340379,0.2898938,0.04751223,0,4.165948
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.7390568,3.888538,0.04444055,0,0.04444055,5.341041,89.01717,0.1339781,0,0.03555244,0,3.932978
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.5485594,0.5485594,0,0,0,0.5485594,0,0,1.110223E-16,0,0.577431,0.5485594,0,0,0.6946163,3.928534,0,0.577431,-0.577431,4.732376,78.87276,0.1339781,0.6034154,0,0,3.928534
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,1.153173,1.153173,0,0,0,1.153173,0,0,2.220446E-16,0,1.213866,1.153173,0,0,1.336206,3.351103,0,1.213866,-1.213866,3.452848,57.54735,0.1339781,1.26849,0,0,3.351103
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.684947,2.137237,0,0,0,3.452848,57.54735,0.1339781,0,0,0,2.137237
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.2136084,0.2136084,0,0,0,0.2136084,0,0,0,0,0.2248509,0.2136084,0,0,2.684947,2.137237,0,0.2248509,-0.2248509,3.215834,53.59713,0.1339781,0.2349692,0,0,2.137237
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.2030452,0.2030452,0,0,0,0.2030452,0,0,0,0,0.2137318,0.2030452,0,0,2.934781,1.912386,0,0.2137318,-0.2137318,2.990541,49.84225,0.1339781,0.2233497,0,0,1.912386
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.1232928,0.1232928,0,0,0,0.1232928,0,0,1.387779E-17,0,0.1297818,0.1232928,0,0,3.172261,1.698654,0,0.1297818,-0.1297818,2.853739,47.56222,0.1339781,0.135622,0,0,1.698654
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.01533766,0.01533766,0,0,0,0.01533766,0,0,0,0,0.01614491,0.01533766,0,0,3.316463,1.568872,0,0.01614491,-0.01614491,2.836721,47.27858,0.1339781,0.01687143,0,0,1.568872
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.1879194,0.1879194,0,0,0,0.1879194,0,0,2.775558E-17,0,0.1978099,0.1879194,0,0,3.334402,1.552727,0,0.1978099,-0.1978099,2.628211,43.80342,0.1339781,0.2067113,0,0,1.552727
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.06681227,0.06681227,0,0,0,0.06681227,0,0,1.387779E-17,0,0.07032871,0.06681227,0,0,3.55419,1.354918,0,0.07032871,-0.07032871,2.554078,42.56788,0.1339781,0.0734935,0,0,1.354918
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.168426,0.168426,0,0,0,0.168426,0,0,0,0,0.1772905,0.168426,0,0,3.632334,1.284589,0,0.1772905,-0.1772905,2.367197,39.45321,0.1339781,0.1852686,0,0,1.284589
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.829323,1.107298,0,0,0,2.367197,39.45321,0.1339781,0,0,0,1.107298
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.09469925,0.09469925,0,0,0,0.09469925,0,0,1.387779E-17,0,0.09968342,0.09469925,0,0,3.829323,1.107298,0,0.09968342,-0.09968342,2.262122,37.70195,0.1339781,0.1041692,0,0,1.107298
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.4467655,0.4467655,0,0,0,0.4467655,34.08987,0,0,0.1523018,0.4702795,0.4467655,0,0,3.940082,1.007615,0,0.3179777,-0.3179777,1.926944,32.11567,0.1339781,0.491442,0.1218414,0,1.159917
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,0.9228162,0.9228162,1.7,0,0.5202,0.9228162,60.38885,0,0,0.5572782,0,0,0.7771838,0.7383246,4.293391,0.6896371,1.295603,0,1.295603,3.15606,52.6009,0.1360907,1.015098,0.4458225,1.7,1.246915
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,0.6598868,0.6598868,1.7,0,0.5202,0.6598868,186.0533,0,0,1.227741,0,0,1.040113,0.9881076,2.997788,1.85568,2.215848,0,2.215848,5.258199,87.63647,0.1369168,0.7258754,0.9821928,1.7,3.083421
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,1.052852,1.052852,0,0,0,1.052852,126.3901,0,0,1.330701,1.108265,1.052852,0,0,0.7819396,3.849943,0.2224355,0,0.2224355,5.46922,91.15348,0.1366221,1.158137,1.064561,0,5.180644
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,1.044428,0,1.603932,0,0,0,0,0.5595041,4.050135,0.5595041,0,0.5595041,6.000012,100,0.1358864,0,1.283146,0,5.654068
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358864,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.2213309,0.2213309,0,0,0,0.2213309,472.2963,0.8123577,0,1.045338,0.2329799,0.2213309,0,0,0,4.553689,0,0,0,6.000012,100,0.1358864,0.243464,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,0.9583747,0.9583747,0,0,0,0.9583747,102.6913,0,0,0.9841675,1.008816,0.9583747,0,0,0,4.553689,0,0.02464796,-0.02464796,5.974031,99.56698,0.1358864,1.054212,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.014014,1.014014,0,0,0,1.014014,73.52898,0,0,0.7455939,1.067383,1.014014,0,0,0.02738663,4.529041,0,0.3217889,-0.3217889,5.634836,93.91373,0.1358864,1.115415,0.5964751,0,5.274635
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0,0,0.3255297,0,0,0,0,0.3849298,4.207252,0.3255297,0,0.3255297,5.94366,99.06081,0.135462,0,0.2604238,0,4.532782
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.024779,1.024779,0,0,0,1.024779,34.83204,0,0,0.3569515,1.078715,1.024779,0,0,0.05940008,4.500229,0,0.7217633,-0.7217633,5.182855,86.38074,0.135462,1.127257,0.2855612,0,4.85718
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,0.9535127,0.9535127,0,0,0,0.9535127,10.78559,0,2.220446E-16,0.102842,1.003698,0.9535127,0,0,0.8613594,3.778466,0,0.9008555,-0.9008555,4.23327,70.55435,0.135462,1.048864,0.08227361,0,3.881308
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.5235801,0.5235801,0,0,0,0.5235801,0,0,1.110223E-16,0,0.551137,0.5235801,0,0,1.86231,2.87761,0,0.551137,-0.551137,3.65232,60.87188,0.135462,0.5759381,0,0,2.87761
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.4469748,0.4469748,0,0,0,0.4469748,0,0,5.551115E-17,0,0.4704998,0.4469748,0,0,2.474684,2.326473,0,0.4704998,-0.4704998,3.15637,52.60606,0.135462,0.4916723,0,0,2.326473
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.4589784,0.4589784,0,0,0,0.4589784,0,0,5.551115E-17,0,0.4831352,0.4589784,0,0,2.997462,1.855973,0,0.4831352,-0.4831352,2.647101,44.11826,0.135462,0.5048763,0,0,1.855973
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.141752,0.141752,0,0,0,0.141752,0,0,0,0,0.1492127,0.141752,0,0,3.534279,1.372838,0,0.1492127,-0.1492127,2.489817,41.49686,0.135462,0.1559272,0,0,1.372838
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.700071,1.223625,0,0,0,2.489817,41.49686,0.135462,0,0,0,1.223625
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.0128598,0.0128598,0,0,0,0.0128598,0,0,0,0,0.01353663,0.0128598,0,0,3.700071,1.223625,0,0.01353663,-0.01353663,2.475548,41.25905,0.135462,0.01414578,0,0,1.223625
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.715111,1.210089,0,0,0,2.475548,41.25905,0.135462,0,0,0,1.210089
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.715111,1.210089,0,0,0,2.475548,41.25905,0.135462,0,0,0,1.210089
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.2260182,0.2260182,0,0,0,0.2260182,0,0,2.775558E-17,0,0.2379139,0.2260182,0,0,3.715111,1.210089,0,0.2379139,-0.2379139,2.224765,37.07934,0.135462,0.24862,0,0,1.210089
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.97946,0.9721749,0,0,0,2.224765,37.07934,0.135462,0,0,0,0.9721749
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.1180193,0.1180193,0,0,0,0.1180193,0,0,1.387779E-17,0,0.1242308,0.1180193,0,0,3.97946,0.9721749,0,0.1242308,-0.1242308,2.093814,34.89683,0.135462,0.1298212,0,0,0.9721749
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.04325615,0.04325615,0,0,0,0.04325615,0,0,6.938894E-18,0,0.04553279,0.04325615,0,0,4.117494,0.847944,0,0.04553279,-0.04553279,2.045818,34.0969,0.135462,0.04758177,0,0,0.847944
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.3622806,0.3622806,0,0,0,0.3622806,89.33366,0,0,0.3236385,0.381348,0.3622806,0,0,4.168087,0.8024113,0,0.05770949,-0.05770949,1.984987,33.08305,0.135462,0.3985086,0.2589108,0,1.12605
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,1.404968,1.404968,0.425,0,0.172125,1.404968,52.70864,0,0,0.7405394,1.031545,0.9799675,0,0,4.232208,0.7447017,0,0.2910054,-0.2910054,1.67824,27.97062,0.135462,1.545464,0.5924315,1.7,1.485241
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.2049418,0.2049418,1.657573,0,0.5086175,0.2049418,545.5258,2.220446E-16,0,1.11801,0,0,1.452632,1.38,4.555547,0.4536964,2.49801,0,2.49801,4.048061,67.46754,0.1357946,0.225436,0.8944082,1.7,1.571707
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.08145384,0.08145384,0.7765701,0,0.2681037,0.08145384,1715.298,0,0,1.397177,0,0,0.6951163,0.6603605,2.057537,2.701906,2.057537,0,2.057537,6.000012,100,0.1342065,0.08959922,1.117741,1.7,4.099082
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,0.9407952,0.9407952,0,0,0,0.9407952,171.7683,0.6256776,0,1.615988,0.9903108,0.9407952,0,0,0,4.553689,0,0,0,6.000012,100,0.1342065,1.034875,1.292791,0,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,1.277357,1.277357,0.425,0,0.172125,1.277357,150.792,1.028934,0,1.926153,0.8972182,0.8523573,0,0,0,4.553689,0,0,0,6.000012,100,0.1342065,1.405093,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.2233547,0.2233547,0,0,0,0.2233547,662.7269,1.245122,0,1.480232,0.2351103,0.2233547,0,0,0,4.553689,0,0,0,6.000012,100,0.1342065,0.2456902,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.4254041,0.4254041,0,0,0,0.4254041,210.7488,0.4487404,0,0.8965342,0.4477938,0.4254041,0,0,0,4.553689,0,0,0,6.000012,100,0.1342065,0.4679445,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342065,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342065,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342065,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342065,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,0.7308911,0.7308911,0,0,0,0.7308911,0,0,1.110223E-16,0,0.7693591,0.7308911,0,0,0,4.553689,0,0.7693591,-0.7693591,5.189036,86.48376,0.1342065,0.8039802,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.238419,0.238419,0,0,0,0.238419,0,0,2.775558E-17,0,0.2509674,0.238419,0,0,0.8548434,3.78433,0,0.2509674,-0.2509674,4.924493,82.07473,0.1342065,0.2622609,0,0,3.78433
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.133696,3.533363,0,0,0,4.924493,82.07473,0.1342065,0,0,0,3.533363
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.05754339,0.05754339,0,0,0,0.05754339,0,0,6.938894E-18,0,0.06057199,0.05754339,0,0,1.133696,3.533363,0,0.06057199,-0.06057199,4.860645,81.01059,0.1342065,0.06329773,0,0,3.533363
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.09511284,0.09511284,0,0,0,0.09511284,0,0,1.387779E-17,0,0.1001188,0.09511284,0,0,1.200998,3.47279,0,0.1001188,-0.1001188,4.755111,79.25169,0.1342065,0.1046241,0,0,3.47279
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.2211803,0.2211803,0,0,0,0.2211803,0,0,0,0,0.2328214,0.2211803,0,0,1.312241,3.372672,0,0.2328214,-0.2328214,4.509696,75.16144,0.1342065,0.2432983,0,0,3.372672
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.03211083,0.03211083,0,0,0,0.03211083,0,0,0,0,0.03380088,0.03211083,0,0,1.570932,3.13985,0,0.03380088,-0.03380088,4.474066,74.56762,0.1342065,0.03532192,0,0,3.13985
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.05587057,0.05587057,0,0,0,0.05587057,0,0,6.938894E-18,0,0.05881112,0.05587057,0,0,1.608488,3.10605,0,0.05881112,-0.05881112,4.412074,73.53442,0.1342065,0.06145763,0,0,3.10605
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.1438692,0.1438692,0,0,0,0.1438692,0,0,0,0,0.1514413,0.1438692,0,0,1.673834,3.047238,0,0.1514413,-0.1514413,4.25244,70.87387,0.1342065,0.1582561,0,0,3.047238
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.842102,2.895797,0,0,0,4.25244,70.87387,0.1342065,0,0,0,2.895797
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.842102,2.895797,0,0,0,4.25244,70.87387,0.1342065,0,0,0,2.895797
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.08501752,0.08501752,0,0,0,0.08501752,0,0,0,0,0.08949213,0.08501752,0,0,1.842102,2.895797,0,0.08949213,-0.08949213,4.158108,69.30165,0.1342065,0.09351928,0,0,2.895797
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,1.941538,2.806305,0.3236419,0,0.3236419,4.465141,74.41887,0.1338084,0,0.2589135,0,3.129947
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,0.736212,0.736212,0,0,0,0.736212,104.3237,0,0,0.7680433,0.7749599,0.736212,0,0,1.617896,3.097583,0,0.006916593,-0.006916593,4.45785,74.29736,0.1338084,0.8098332,0.6144347,0,3.865626
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.008592431,0.008592431,0,0,0,0.008592431,14010.7,0,0,1.20386,0.009044663,0.008592431,0,0,1.625581,3.090666,1.194815,0,1.194815,5.591352,93.18901,0.132359,0.009451673,0.9630878,0,4.294526
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.2694641,0.2694641,0,0,0,0.2694641,638.2186,1.005358,0,1.71977,0.2836465,0.2694641,0,0,0.4307659,4.166,0.4307659,0,0.4307659,6.000012,100,0.1318441,0.2964106,1.375816,0,5.88577
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318441,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318441,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.4462758,0.4462758,0,0,0,0.4462758,458.1304,1.574761,0,2.044525,0.469764,0.4462758,0,0,0,4.553689,0,0,0,6.000012,100,0.1318441,0.4909034,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318441,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.3908813,0.3908813,0,0,0,0.3908813,349.2728,0.9537879,0,1.365242,0.411454,0.3908813,0,0,0,4.553689,0,0,0,6.000012,100,0.1318441,0.4299694,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,0.9155515,0.9155515,0,0,0,0.9155515,110.9129,0.05172629,0,1.015465,0.9637384,0.9155515,0,0,0,4.553689,0,0,0,6.000012,100,0.1318441,1.007107,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,0.7482455,0.7482455,0,0,0,0.7482455,62.49371,0,0,0.4676063,0.7876268,0.7482455,0,0,0,4.553689,0,0.3200205,-0.3200205,5.662681,94.37782,0.1318441,0.82307,0.3740851,0,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0,0,0.2186178,0,0,0,0,0.3555783,4.233668,0.2186178,0,0.2186178,5.87008,97.83447,0.1315844,0,0.1748942,0,4.452286
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.4552608,0.4552608,0,0,0,0.4552608,0,0,5.551115E-17,0,0.4792219,0.4552608,0,0,0.1369605,4.430425,0,0.4792219,-0.4792219,5.364935,89.41541,0.1315844,0.5007869,0,0,4.430425
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6694294,3.951203,0,0,0,5.364935,89.41541,0.1315844,0,0,0,3.951203
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.2198296,0.2198296,0,0,0,0.2198296,0,0,2.775558E-17,0,0.2313996,0.2198296,0,0,0.6694294,3.951203,0,0.2313996,-0.2313996,5.121019,85.35014,0.1315844,0.2418126,0,0,3.951203
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.200212,0.200212,0,0,0,0.200212,0,0,0,0,0.2107494,0.200212,0,0,0.92654,3.719803,0,0.2107494,-0.2107494,4.89887,81.64766,0.1315844,0.2202332,0,0,3.719803
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1016631,0.1016631,0,0,0,0.1016631,0,0,0,0,0.1070138,0.1016631,0,0,1.160706,3.509053,0,0.1070138,-0.1070138,4.786067,79.76762,0.1315844,0.1118295,0,0,3.509053
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.2119112,0.2119112,0,0,0,0.2119112,0,0,2.775558E-17,0,0.2230644,0.2119112,0,0,1.27961,3.40204,0,0.2230644,-0.2230644,4.550937,75.84879,0.1315844,0.2331023,0,0,3.40204
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.52746,3.178975,0,0,0,4.550937,75.84879,0.1315844,0,0,0,3.178975
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.2323566,0.2323566,0,0,0,0.2323566,0,0,0,0,0.2445859,0.2323566,0,0,1.52746,3.178975,0,0.2445859,-0.2445859,4.29312,71.55186,0.1315844,0.2555922,0,0,3.178975
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.04834378,0.04834378,0,0,0,0.04834378,0,0,6.938894E-18,0,0.05088819,0.04834378,0,0,1.799222,2.934389,0,0.05088819,-0.05088819,4.23948,70.65785,0.1315844,0.05317816,0,0,2.934389
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.07215259,0.07215259,0,0,0,0.07215259,0,0,0,0,0.07595009,0.07215259,0,0,1.855764,2.883501,0,0.07595009,-0.07595009,4.159421,69.32355,0.1315844,0.07936785,0,0,2.883501
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.2264236,0.2264236,0,0,0,0.2264236,0,0,2.775558E-17,0,0.2383406,0.2264236,0,0,1.940153,2.807551,0,0.2383406,-0.2383406,3.908188,65.13634,0.1315844,0.2490659,0,0,2.807551
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1016881,0.1016881,0,0,0,0.1016881,0,0,1.387779E-17,0,0.1070401,0.1016881,0,0,2.204976,2.569211,0,0.1070401,-0.1070401,3.795358,63.25584,0.1315844,0.1118569,0,0,2.569211
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.4409943,0.4409943,0,0,0,0.4409943,26.40709,0,5.551115E-17,0.1164538,0.4642045,0.4409943,0,0,2.32391,2.46217,0,0.3477508,-0.3477508,3.428797,57.14649,0.1315844,0.4850938,0.09316301,0,2.578624
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,0.7288464,0.7288464,0,0,0,0.7288464,59.11752,0,0,0.4308759,0.7672067,0.7288464,0,0,2.710299,2.11442,0,0.3363308,-0.3363308,3.074273,51.23777,0.1315844,0.801731,0.3447007,0,2.545295
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,1.175875,1.175875,0,0,0,1.175875,63.93506,0,0,0.7517965,1.237763,1.175875,0,0,3.084,1.778089,0,0.4859668,-0.4859668,2.562019,42.70023,0.1315844,1.293463,0.6014372,0,2.529885
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.5685536,0.5685536,0,0,0,0.5685536,107.1507,0,0,0.6092089,0.5984774,0.5685536,0,0,3.623963,1.292122,0.01073144,0,0.01073144,2.572199,42.8699,0.1315716,0.6254089,0.4873671,0,1.901331
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,0.7689313,0.7689313,0,0,0,0.7689313,96.86898,0,0,0.7448559,0.8094013,0.7689313,0,0,3.613232,1.30178,0,0.06454544,-0.06454544,2.504163,41.73596,0.1315716,0.8458244,0.5958847,0,2.046636
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,0.6473085,0.6473085,0,0,0,0.6473085,167.1183,0,0,1.081771,0.6813774,0.6473085,0,0,3.684949,1.237235,0.4003939,0,0.4003939,2.88401,48.06673,0.1310986,0.7120393,0.865417,0,2.319006
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.024278,1.024278,0,0,0,1.024278,79.78061,0,0,0.8171751,1.078187,1.024278,0,0,3.284555,1.597589,0,0.2610121,-0.2610121,2.608879,43.48122,0.1310986,1.126706,0.65374,0,2.414765
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0,0,0.4084703,0,0,0,0,3.574568,1.336577,0.4084703,0,0.4084703,2.996388,49.93969,0.1306195,0,0.3267763,0,1.745048
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,0.9581455,0.9581455,0,0,0,0.9581455,81.00005,0,0,0.7760983,1.008574,0.9581455,0,0,3.166098,1.704201,0,0.2324759,-0.2324759,2.751337,45.85552,0.1306195,1.05396,0.6208786,0,2.480299
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0,0,0.8336139,0,0,0,0,3.424405,1.471725,0.8336139,0,0.8336139,3.542172,59.03608,0.1296525,0,0.6668911,0,2.305339
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0,0,0.4140241,0,0,0,0,2.590791,2.221977,0.4140241,0,0.4140241,3.93495,65.58237,0.1291776,0,0.3312193,0,2.636001
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0,0,0.1171477,0,0,0,0,2.176767,2.594599,0.1171477,0,0.1171477,4.046086,67.43463,0.1290438,0,0.09371816,0,2.711747
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,0.8255581,0.8255581,0,0,0,0.8255581,0,0,0,0,0.8690085,0.8255581,0,0,2.059619,2.700032,0,0.8690085,-0.8690085,3.130071,52.16774,0.1290438,0.9081138,0,0,2.700032
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.1451855,0.1451855,0,0,0,0.1451855,0,0,2.775558E-17,0,0.1528269,0.1451855,0,0,3.025184,1.831023,0,0.1528269,-0.1528269,2.968977,49.48285,0.1290438,0.1597041,0,0,1.831023
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,0.7816283,0.7816283,0,0,0,0.7816283,0,0,1.110223E-16,0,0.8227665,0.7816283,0,0,3.194991,1.678197,0,0.8227665,-0.8227665,2.101705,35.02834,0.1290438,0.859791,0,0,1.678197
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.2166518,0.2166518,0,0,0,0.2166518,0,0,2.775558E-17,0,0.2280545,0.2166518,0,0,4.109177,0.8554301,0,0.2280545,-0.2280545,1.861314,31.02184,0.1290438,0.238317,0,0,0.8554301
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.05954945,0.05954945,0,0,0,0.05954945,0,0,6.938894E-18,0,0.06268363,0.05954945,0,0,4.36257,0.6273755,0,0.06268363,-0.06268363,1.79524,29.92061,0.1290438,0.06550439,0,0,0.6273755
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.08785228,0.08785228,0,0,0,0.08785228,0,0,0,0,0.09247608,0.08785228,0,0,4.432219,0.5646919,0,0.09247608,-0.09247608,1.697762,28.29597,0.1290438,0.09663751,0,0,0.5646919
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.1392255,0.1392255,0,0,0,0.1392255,0,0,0,0,0.1465531,0.1392255,0,0,4.53497,0.4722158,0,0.1465531,-0.1465531,1.543281,25.7213,0.1290438,0.153148,0,0,0.4722158
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.1501211,0.1501211,0,0,0,0.1501211,0,0,2.775558E-17,0,0.1580222,0.1501211,0,0,4.697807,0.3256627,0,0.1580222,-0.1580222,1.376711,22.94514,0.1290438,0.1651332,0,0,0.3256627
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.0669877,0.0669877,0,0,0,0.0669877,0,0,0,0,0.07051338,0.0669877,0,0,4.873387,0.1676405,0,0.07051338,-0.07051338,1.302383,21.70635,0.1290438,0.07368647,0,0,0.1676405
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.06941291,0.06941291,0,0,0,0.06941291,0,0,1.387779E-17,0,0.07306623,0.06941291,0,0,4.951735,0.09712714,0,0.07306623,-0.07306623,1.225365,20.42271,0.1290438,0.07635421,0,0,0.09712714
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.05310268,0.05310268,1.505734,0,0.4671654,0.05310268,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.03292,0.02406091,1.38,0,1.38,2.534548,42.24238,0.1303514,0.05841294,0,1.7,0.02406091
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.0613911,0.0613911,1.514023,0,0.4694282,0.0613911,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.65292,1.266061,1.38,0,1.38,3.843731,64.06205,0.1316496,0.06753021,0,1.7,1.266061
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.3742488,0.3742488,1.7,0,0.5202,0.3742488,44.92415,0,0,0.1681281,0,0,1.325751,1.259464,2.27292,2.508061,1.427592,0,1.427592,5.198063,86.63422,0.1333441,0.4116736,0.1345025,1.7,2.676189
