Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.4182257,0.4182257,0,0,0,0.4182257,122.3074,0,0,0.5115209,0.4402376,0.4182257,0,0,0.8453283,3.792893,0.07128327,0,0.07128327,5.265688,87.7613,0.1332631,0.4600483,0.4092167,0,4.304414
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,0.8159016,0.8159016,0,0,0,0.8159016,125.6214,0,0,1.024947,0.8588438,0.8159016,0,0,0.774045,3.857049,0.1661031,0,0.1661031,5.423268,90.38761,0.1330748,0.8974918,0.8199575,0,4.881995
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0.8547592,0,1.462701,0,0,0,0,0.6079419,4.006541,0.6079419,0,0.6079419,6.000012,100,0.1323902,0,1.170161,0,5.469242
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,0.7999928,0.7999928,0,0,0,0.7999928,126.8549,0.1727327,0,1.01483,0.8420977,0.7999928,0,0,0,4.553689,0,0,0,6.000012,100,0.1323902,0.8799921,0.8118643,0,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.4737975,0.4737975,0,0,0,0.4737975,319.0968,1.013138,0,1.511873,0.4987342,0.4737975,0,0,0,4.553689,0,0,0,6.000012,100,0.1323902,0.5211772,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323902,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.02767613,0.02767613,0,0,0,0.02767613,5214.705,1.414096,0,1.443229,0.02913277,0.02767613,0,0,0,4.553689,0,0,0,6.000012,100,0.1323902,0.03044375,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.1095766,0.1095766,0,0,0,0.1095766,787.076,0.7471072,0,0.862451,0.1153438,0.1095766,0,0,0,4.553689,0,0,0,6.000012,100,0.1323902,0.1205342,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.4835283,0.4835283,0,0,0,0.4835283,91.56232,0,5.551115E-17,0.4427297,0.5089771,0.4835283,0,0,0,4.553689,0,0.06624743,-0.06624743,5.930181,98.83615,0.1323902,0.5318811,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,0.62953,0.62953,0,0,0,0.62953,55.06285,0,1.110223E-16,0.3466372,0.6626632,0.62953,0,0,0.07360826,4.487442,0,0.316026,-0.316026,5.59706,93.28416,0.1323902,0.692483,0.2773097,0,4.834079
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0,0,0.1946664,0,0,0,0,0.4247483,4.171415,0.1946664,0,0.1946664,5.781737,96.36209,0.1321725,0,0.1557331,0,4.366082
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2300819,4.346615,0,0,0,5.781737,96.36209,0.1321725,0,0,0,4.346615
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,1.427996,1.427996,0.425,0,0.172125,1.427996,0,0,0,0,1.055786,1.002996,0,0,0.2300819,4.346615,0,1.055786,-1.055786,4.668841,77.81387,0.1321725,1.570796,0,1.7,4.346615
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.403177,3.29083,1.38,0,1.38,5.978024,99.63354,0.1332524,0,0,1.7,3.29083
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.1055287,0.1055287,0,0,0,0.1055287,0,0,1.387779E-17,0,0.1110828,0.1055287,0,0,0.02317694,4.53283,0,0.1110828,-0.1110828,5.860933,97.68202,0.1332524,0.1160815,0,0,4.53283
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.01280016,0.01280016,0,0,0,0.01280016,0,0,1.734723E-18,0,0.01347385,0.01280016,0,0,0.1466023,4.421747,0,0.01347385,-0.01347385,5.84673,97.4453,0.1332524,0.01408017,0,0,4.421747
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1615732,4.408273,0,0,0,5.84673,97.4453,0.1332524,0,0,0,4.408273
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.2134981,0.2134981,0,0,0,0.2134981,0,0,2.775558E-17,0,0.2247348,0.2134981,0,0,0.1615732,4.408273,0,0.2247348,-0.2247348,5.609839,93.49712,0.1332524,0.2348479,0,0,4.408273
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.1558245,0.1558245,0,0,0,0.1558245,0,0,0,0,0.1640258,0.1558245,0,0,0.4112786,4.183538,0,0.1640258,-0.1640258,5.436941,90.61549,0.1332524,0.171407,0,0,4.183538
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.07430836,0.07430836,0,0,0,0.07430836,0,0,0,0,0.07821932,0.07430836,0,0,0.5935295,4.019512,0,0.07821932,-0.07821932,5.35449,89.24133,0.1332524,0.08173919,0,0,4.019512
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6804399,3.941293,0,0,0,5.35449,89.24133,0.1332524,0,0,0,3.941293
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6804399,3.941293,0,0,0,5.35449,89.24133,0.1332524,0,0,0,3.941293
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.2496254,0.2496254,0,0,0,0.2496254,0,0,5.551115E-17,0,0.2627635,0.2496254,0,0,0.6804399,3.941293,0,0.2627635,-0.2627635,5.077513,84.62505,0.1332524,0.2745879,0,0,3.941293
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,1.182465,1.182465,0,0,0,1.182465,10.54677,0,0,0.1247118,1.2447,1.182465,0,0,0.9723994,3.67853,0,1.119988,-1.119988,3.896942,64.9489,0.1332524,1.300711,0.09976943,0,3.803241
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.3202263,0.3202263,0,0,0,0.3202263,75.96047,0,0,0.2432454,0.3370804,0.3202263,0,0,2.21683,2.558542,0,0.09383492,-0.09383492,3.798031,63.30039,0.1332524,0.352249,0.1945964,0,2.801787
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,0,0,0,0,0,0,1.092906,0,0,0,0,2.321092,2.464707,1.092906,0,1.092906,4.834853,80.58073,0.1320472,0,0.874325,0,3.557613
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,0,0,1.10541,0,0,0,0,1.228185,3.448322,1.10541,0,1.10541,5.883537,98.05875,0.1308502,0,0.8843279,0,4.553732
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.2716076,0.2716076,0,0,0,0.2716076,435.7403,0.7748256,0,1.183504,0.2859027,0.2716076,0,0,0.1227752,4.443191,0.1227752,0,0.1227752,6.000012,100,0.1307186,0.2987683,0.9468028,0,5.626695
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307186,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.0470861,0.0470861,0,0,0,0.0470861,2423.308,1.091477,0,1.141041,0.04956431,0.0470861,0,0,0,4.553689,0,0,0,6.000012,100,0.1307186,0.0517947,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.3070937,0.3070937,0,0,0,0.3070937,276.8868,0.5270454,0,0.8503019,0.3232565,0.3070937,0,0,0,4.553689,0,0,0,6.000012,100,0.1307186,0.3378031,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,1.154679,1.154679,0,0,0,1.154679,78.65585,0,2.220446E-16,0.9082223,1.215451,1.154679,0,0,0,4.553689,0,0.3072289,-0.3072289,5.676164,94.60255,0.1307186,1.270146,0.7265779,0,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.4701419,0.4701419,0,0,0,0.4701419,76.7898,0,0,0.361021,0.4948862,0.4701419,0,0,0.3413654,4.24646,0,0.1338652,-0.1338652,5.535058,92.25079,0.1307186,0.5171561,0.2888168,0,4.607481
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,0.8006172,0.8006172,0,0,0,0.8006172,33.3415,0,0,0.2669377,0.8427549,0.8006172,0,0,0.4901045,4.112595,0,0.5758172,-0.5758172,4.928093,82.13473,0.1307186,0.8806789,0.2135502,0,4.379533
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,0.9124668,0.9124668,0,0,0,0.9124668,27.55038,0,0,0.2513881,0.9604913,0.9124668,0,0,1.129901,3.536778,0,0.7091032,-0.7091032,4.180633,69.67708,0.1307186,1.003713,0.2011105,0,3.788166
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,0.6145055,0.6145055,0,0,0,0.6145055,0,0,1.110223E-16,0,0.6468479,0.6145055,0,0,1.917794,2.827675,0,0.6468479,-0.6468479,3.498796,58.31314,0.1307186,0.6759561,0,0,2.827675
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.1942845,0.1942845,0,0,0,0.1942845,0,0,2.775558E-17,0,0.20451,0.1942845,0,0,2.636514,2.180827,0,0.20451,-0.20451,3.283223,54.72028,0.1307186,0.213713,0,0,2.180827
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,0.6357049,0.6357049,0,0,0,0.6357049,0,0,0,0,0.669163,0.6357049,0,0,2.863747,1.976317,0,0.669163,-0.669163,2.577863,42.9643,0.1307186,0.6992753,0,0,1.976317
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.2079322,0.2079322,0,0,0,0.2079322,0,0,0,0,0.218876,0.2079322,0,0,3.607261,1.307154,0,0.218876,-0.218876,2.347148,39.11905,0.1307186,0.2287254,0,0,1.307154
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.05440191,0.05440191,0,0,0,0.05440191,0,0,6.938894E-18,0,0.05726517,0.05440191,0,0,3.850457,1.088278,0,0.05726517,-0.05726517,2.286785,38.11301,0.1307186,0.05984211,0,0,1.088278
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.2412632,0.2412632,0,0,0,0.2412632,0,0,0,0,0.2539612,0.2412632,0,0,3.914085,1.031013,0,0.2539612,-0.2539612,2.019086,33.65137,0.1307186,0.2653895,0,0,1.031013
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.1783649,0.1783649,0,0,0,0.1783649,0,0,0,0,0.1877525,0.1783649,0,0,4.196264,0.7770513,0,0.1877525,-0.1877525,1.821178,30.3529,0.1307186,0.1962014,0,0,0.7770513
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.1934774,0.1934774,0,0,0,0.1934774,0,0,2.775558E-17,0,0.2036604,0.1934774,0,0,4.404878,0.5892987,0,0.2036604,-0.2036604,1.606501,26.77496,0.1307186,0.2128251,0,0,0.5892987
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.0447563,0.0447563,0,0,0,0.0447563,0,0,6.938894E-18,0,0.04711189,0.0447563,0,0,4.631167,0.3856383,0,0.04711189,-0.04711189,1.556841,25.94729,0.1307186,0.04923193,0,0,0.3856383
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.2667876,0.2667876,0,0,0,0.2667876,0,0,5.551115E-17,0,0.2808291,0.2667876,0,0,4.683514,0.3385264,0,0.2808291,-0.2808291,1.260821,21.01364,0.1307186,0.2934664,0,0,0.3385264
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.2015069,0.2015069,1.654138,0,0.5076798,0.2015069,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.995546,0.05769734,1.38,0,1.38,2.570004,42.83331,0.1322775,0.2216575,0,1.7,0.05769734
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.2177448,0.2177448,1.670376,0,0.5121127,0.2177448,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.615546,1.299697,1.38,0,1.38,3.879187,64.65298,0.1338415,0.2395193,0,1.7,1.299697
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,1.26917,1.26917,1.7,0,0.5202,1.26917,24.82169,0,0,0.3150296,0,0,0.4308297,0.4092883,2.235546,2.541697,0.7243178,0,0.7243178,4.566335,76.10543,0.1348333,1.396087,0.2520236,1.7,2.856727
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,0.78348,0.78348,1.574928,0,0.4860554,0.78348,86.55296,0,0,0.6781251,0,0,0.7914481,0.7518757,1.511228,3.193583,1.430001,0,1.430001,5.922953,98.71568,0.1360618,0.861828,0.5425001,1.7,3.871708
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,0.940332,0.940332,0,0,0,0.940332,139.8303,0.2438186,0,1.314869,0.9898232,0.940332,0,0,0.08122757,4.480584,0.08122757,0,0.08122757,6.000012,100,0.1359748,1.034365,1.051895,0,5.795454
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.1073924,0.1073924,0,0,0,0.1073924,1678.936,1.690004,0,1.803049,0.1130446,0.1073924,0,0,0,4.553689,0,0,0,6.000012,100,0.1359748,0.1181316,1.442439,0,6.356738
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.815194,0,1.815194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359748,0,1.452155,0,6.368883
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,0.8896151,0.8896151,0,0,0,0.8896151,189.1137,0.7459474,0,1.682384,0.936437,0.8896151,0,0,0,4.553689,0,0,0,6.000012,100,0.1359748,0.9785766,1.345907,0,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,0.9641808,0.9641808,0,0,0,0.9641808,159.3072,0.5210823,0,1.536009,1.014927,0.9641808,0,0,0,4.553689,0,0,0,6.000012,100,0.1359748,1.060599,1.228808,0,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359748,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,0.743001,0.743001,0,0,0,0.743001,185.9042,0.5991635,0,1.38127,0.7821063,0.743001,0,0,0,4.553689,0,0,0,6.000012,100,0.1359748,0.8173011,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,0.8527373,0.8527373,0,0,0,0.8527373,118.7368,0.1148947,0,1.012513,0.8976182,0.8527373,0,0,0,4.553689,0,0,0,6.000012,100,0.1359748,0.9380111,0.8100103,0,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,1.582576,1.582576,0.425,0,0.172125,1.582576,36.54003,0,0,0.5782738,1.218501,1.157576,0,0,0,4.553689,0,0.6402274,-0.6402274,5.325153,88.75237,0.1359748,1.740834,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,0.9774583,0.9774583,0,0,0,0.9774583,17.12872,0,0,0.167426,1.028903,0.9774583,0,0,0.7113637,3.913462,0,0.8614774,-0.8614774,4.417076,73.61779,0.1359748,1.075204,0.1339408,0,4.080888
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,0.8873109,0.8873109,0,0,0,0.8873109,0,0,0,0,0.9340115,0.8873109,0,0,1.668561,3.051984,0,0.9340115,-0.9340115,3.432542,57.20891,0.1359748,0.976042,0,0,3.051984
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,2.146893,2.146893,0.7668931,0,0.2654618,2.146893,0,0,0,0,1.452632,1.38,0,0,2.706352,2.117973,0,1.452632,-1.452632,1.901333,31.68883,0.1359748,2.361583,0,1.7,2.117973
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.320386,0.6653411,1.38,0,1.38,3.210516,53.5085,0.1369408,0,0,1.7,0.6653411
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.1216734,0.1216734,1.574305,0,0.4858853,0.1216734,0,4.440892E-16,0,0,0,0,1.452632,1.38,2.940387,1.907341,1.38,0,1.38,4.5197,75.32817,0.1381705,0.1338407,0,1.7,1.907341
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.1048913,0.1048913,1.557523,0,0.4813038,0.1048913,0,0,0,0,0,0,1.452632,1.38,1.560387,3.149341,1.38,0,1.38,5.828882,97.14784,0.1393356,0.1153804,0,1.7,3.149341
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1803865,4.391341,0,0,0,5.828882,97.14784,0.1393356,0,0,0,4.391341
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.1590463,0.1590463,0,0,0,0.1590463,0,0,0,0,0.1674171,0.1590463,0,0,0.1803865,4.391341,0,0.1674171,-0.1674171,5.652409,94.20663,0.1393356,0.1749509,0,0,4.391341
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.1846315,0.1846315,0,0,0,0.1846315,0,0,2.775558E-17,0,0.1943489,0.1846315,0,0,0.3664055,4.223924,0,0.1943489,-0.1943489,5.447547,90.79227,0.1393356,0.2030946,0,0,4.223924
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.1745138,0.1745138,0,0,0,0.1745138,0,0,2.775558E-17,0,0.1836987,0.1745138,0,0,0.5823488,4.029575,0,0.1836987,-0.1836987,5.253912,87.56503,0.1393356,0.1919652,0,0,4.029575
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7864584,3.845876,0,0,0,5.253912,87.56503,0.1393356,0,0,0,3.845876
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.3951645,0.3951645,0,0,0,0.3951645,0,0,5.551115E-17,0,0.4159627,0.3951645,0,0,0.7864584,3.845876,0,0.4159627,-0.4159627,4.815449,80.25732,0.1393356,0.434681,0,0,3.845876
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.140172,0.140172,0,0,0,0.140172,0,0,0,0,0.1475494,0.140172,0,0,1.248639,3.429914,0,0.1475494,-0.1475494,4.659918,77.66515,0.1393356,0.1541892,0,0,3.429914
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,0.8280085,0.8280085,0,0,0,0.8280085,44.76942,0,1.110223E-16,0.3706946,0.8715879,0.8280085,0,0,1.412583,3.282364,0,0.5008933,-0.5008933,4.13193,68.86536,0.1393356,0.9108094,0.2965557,0,3.653059
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.5038134,0.5038134,0,0,0,0.5038134,146.8407,0,0,0.739803,0.5303299,0.5038134,0,0,1.969131,2.781471,0.209473,0,0.209473,4.330654,72.17742,0.1391134,0.5541947,0.5918424,0,3.521274
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,0.8291843,0.8291843,0,0,0,0.8291843,126.4025,0,0,1.048109,0.8728256,0.8291843,0,0,1.759658,2.969997,0.1752838,0,0.1752838,4.496943,74.94889,0.1389281,0.9121027,0.8384874,0,4.018106
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.2774264,0.2774264,0,0,0,0.2774264,561.8344,0,0,1.558677,0.2920278,0.2774264,0,0,1.584374,3.127752,1.266649,0,1.266649,5.698592,94.97633,0.1376036,0.305169,1.246942,0,4.686429
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,0.8392197,0.8392197,0,0,0,0.8392197,149.2137,0.05111693,0,1.252231,0.8833892,0.8392197,0,0,0.317725,4.267736,0.317725,0,0.317725,6.000012,100,0.1372753,0.9231418,1.001785,0,5.519968
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.5183142,0.5183142,0,0,0,0.5183142,277.0895,0.8906003,0,1.436194,0.5455939,0.5183142,0,0,0,4.553689,0,0,0,6.000012,100,0.1372753,0.5701456,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.3312849,0.3312849,0,0,0,0.3312849,425.7598,1.061757,0,1.410478,0.3487209,0.3312849,0,0,0,4.553689,0,0,0,6.000012,100,0.1372753,0.3644134,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.01386219,0.01386219,0,0,0,0.01386219,10059.28,1.379844,0,1.394436,0.01459178,0.01386219,0,0,0,4.553689,0,0,0,6.000012,100,0.1372753,0.01524841,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,0.8885505,0.8885505,0,0,0,0.8885505,103.3716,0,0,0.9185088,0.9353163,0.8885505,0,0,0,4.553689,0,0.01680756,-0.01680756,5.982296,99.70472,0.1372753,0.9774056,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,0.5883242,0.5883242,0,0,0,0.5883242,131.8355,0.1376567,0,0.7756205,0.6192887,0.5883242,0,0,0.01867506,4.536881,0.01867506,0,0.01867506,6.000012,100,0.137256,0.6471567,0.6204964,0,5.312502
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,0.8721181,0.8721181,0,0,0,0.8721181,49.52354,0,1.110223E-16,0.4319038,0.9180191,0.8721181,0,0,0,4.553689,0,0.4861153,-0.4861153,5.487601,91.45984,0.137256,0.95933,0.3455231,0,4.985593
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0,0,0.09387832,0,0,0,0,0.5401281,4.067574,0.09387832,0,0.09387832,5.576662,92.94418,0.1371593,0,0.07510266,0,4.161452
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,1.080649,1.080649,0,0,0,1.080649,0,0,0,0,1.137525,1.080649,0,0,0.4462498,4.152064,0,1.137525,-1.137525,4.377605,72.95995,0.1371593,1.188714,0,0,4.152064
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,0.8881751,0.8881751,0,0,0,0.8881751,0,0,1.110223E-16,0,0.9349211,0.8881751,0,0,1.710167,3.014539,0,0.9349211,-0.9349211,3.392112,56.53508,0.1371593,0.9769925,0,0,3.014539
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,0.9428143,0.9428143,0,0,0,0.9428143,0,0,0,0,0.9924361,0.9428143,0,0,2.748968,2.079618,0,0.9924361,-0.9924361,2.345992,39.0998,0.1371593,1.037096,0,0,2.079618
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.3511241,0.3511241,0,0,0,0.3511241,0,0,5.551115E-17,0,0.3696043,0.3511241,0,0,3.851675,1.087182,0,0.3696043,-0.3696043,1.956395,32.60652,0.1371593,0.3862365,0,0,1.087182
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.02764824,0.02764824,0,0,0,0.02764824,0,0,0,0,0.02910341,0.02764824,0,0,4.262346,0.7175773,0,0.02910341,-0.02910341,1.925718,32.09523,0.1371593,0.03041306,0,0,0.7175773
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.1999777,0.1999777,0,0,0,0.1999777,0,0,2.775558E-17,0,0.2105028,0.1999777,0,0,4.294683,0.6884739,0,0.2105028,-0.2105028,1.703828,28.39708,0.1371593,0.2199755,0,0,0.6884739
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.4367653,0.4367653,0.425,0,0.172125,0.4367653,0,0,0,0,0.01238452,0.01176529,0,0,4.528575,0.477971,0,0.01238452,-0.01238452,1.690774,28.1795,0.1371593,0.4804418,0,1.7,0.477971
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.03377782,0.03377782,1.486409,0,0.4618898,0.03377782,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.542336,0.4655865,1.38,0,1.38,2.999957,49.99918,0.1381446,0.0371556,0,1.7,0.4655865
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.1338537,0.1338537,1.586485,0,0.4892105,0.1338537,0,0,0,0,0,0,1.452632,1.38,3.162336,1.707587,1.38,0,1.38,4.30914,71.81885,0.139333,0.147239,0,1.7,1.707587
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.1882282,0.1882282,1.64086,0,0.5040547,0.1882282,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.782336,2.949586,1.38,0,1.38,5.618322,93.63852,0.1406176,0.2070511,0,1.7,2.949586
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.343821,0.343821,0,0,0,0.343821,0,0,5.551115E-17,0,0.3619168,0.343821,0,0,0.4023361,4.191586,0,0.3619168,-0.3619168,5.236829,87.2803,0.1406176,0.3782031,0,0,4.191586
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.1905917,0.1905917,0,0,0,0.1905917,0,0,2.775558E-17,0,0.2006228,0.1905917,0,0,0.8044658,3.82967,0,0.2006228,-0.2006228,5.025353,83.75573,0.1406176,0.2096508,0,0,3.82967
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,0.8650624,0.8650624,0,0,0,0.8650624,29.59693,0,1.110223E-16,0.2560319,0.910592,0.8650624,0,0,1.02738,3.629047,0,0.6545601,-0.6545601,4.335387,72.2563,0.1406176,0.9515687,0.2048255,0,3.885079
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.2536829,0.2536829,0,0,0,0.2536829,254.5389,0,0,0.6457216,0.2670346,0.2536829,0,0,1.754669,2.974487,0.378687,0,0.378687,4.694641,78.24386,0.1402312,0.2790512,0.5165773,0,3.620208
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,0,0,0,0,0,0,1.098116,0,0,0,0,1.375982,3.315305,1.098116,0,1.098116,5.736405,95.60655,0.1391226,0,0.8784926,0,4.413421
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,1.07973,1.07973,0,0,0,1.07973,145.5112,0.1567038,0,1.571128,1.136558,1.07973,0,0,0.2778664,4.303609,0.2778664,0,0.2778664,6.000012,100,0.1388448,1.187703,1.256902,0,5.874737
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,1.147125,1.147125,0,0,0,1.147125,166.5409,0.7029321,0,1.910432,1.2075,1.147125,0,0,0,4.553689,0,0,0,6.000012,100,0.1388448,1.261837,1.528345,0,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.2833183,0.2833183,0,0,0,0.2833183,700.081,1.685228,0,1.983458,0.2982298,0.2833183,0,0,0,4.553689,0,0,0,6.000012,100,0.1388448,0.3116502,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,1.413726,1.413726,0.425,0,0.172125,1.413726,142.99,0.980723,0,2.021487,1.040764,0.9887257,0,0,0,4.553689,0,0,0,6.000012,100,0.1388448,1.555098,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,0.6811907,0.6811907,0,0,0,0.6811907,248.3356,0.9745964,0,1.691639,0.7170428,0.6811907,0,0,0,4.553689,0,0,0,6.000012,100,0.1388448,0.7493097,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.3696912,0.3696912,0,0,0,0.3696912,344.192,0.883299,0,1.272448,0.3891487,0.3696912,0,0,0,4.553689,0,0,0,6.000012,100,0.1388448,0.4066603,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.03098563,0.03098563,0,0,0,0.03098563,3136.321,0.9391921,0,0.9718086,0.03261645,0.03098563,0,0,0,4.553689,0,0,0,6.000012,100,0.1388448,0.03408419,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.3031956,0.3031956,0,0,0,0.3031956,175.5637,0.2131482,0,0.5323015,0.3191532,0.3031956,0,0,0,4.553689,0,0,0,6.000012,100,0.1388448,0.3335151,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,1.372836,1.372836,1.219642,0,0.3890623,1.372836,11.74624,5.551115E-17,0,0.1612566,0.1612566,0.1531938,0,0,0,4.553689,0,0,0,6.000012,100,0.1388448,1.510119,0.1290053,1.7,4.714946
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.5539666,0.5539666,0,0,0,0.5539666,0,0,0,0,0.5831227,0.5539666,0,0,0,4.553689,0,0.5831227,-0.5831227,5.385347,89.7556,0.1388448,0.6093633,0,0,4.553689
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,0.8928241,0.8928241,0,0,0,0.8928241,0,0,1.110223E-16,0,0.9398147,0.8928241,0,0,0.6479141,3.970566,0,0.9398147,-0.9398147,4.394695,73.24477,0.1388448,0.9821064,0,0,3.970566
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.3756383,0.3756383,0,0,0,0.3756383,0,0,5.551115E-17,0,0.3954087,0.3756383,0,0,1.692153,3.030751,0,0.3954087,-0.3954087,3.977898,66.29816,0.1388448,0.4132021,0,0,3.030751
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.3298952,0.3298952,0,0,0,0.3298952,0,0,0,0,0.3472582,0.3298952,0,0,2.131496,2.635343,0,0.3472582,-0.3472582,3.611855,60.19747,0.1388448,0.3628848,0,0,2.635343
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.2762821,0.2762821,0,0,0,0.2762821,0,0,0,0,0.2908233,0.2762821,0,0,2.517338,2.288085,0,0.2908233,-0.2908233,3.305301,55.08823,0.1388448,0.3039103,0,0,2.288085
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.2268292,0.2268292,0,0,0,0.2268292,0,0,2.775558E-17,0,0.2387675,0.2268292,0,0,2.840475,1.997261,0,0.2387675,-0.2387675,3.053618,50.89352,0.1388448,0.2495121,0,0,1.997261
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.0163342,0.0163342,0,0,0,0.0163342,0,0,0,0,0.01719389,0.0163342,0,0,3.105772,1.758494,0,0.01719389,-0.01719389,3.035494,50.59146,0.1388448,0.01796762,0,0,1.758494
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.1408138,0.1408138,0,0,0,0.1408138,0,0,0,0,0.1482251,0.1408138,0,0,3.124877,1.7413,0,0.1482251,-0.1482251,2.879251,47.98742,0.1388448,0.1548952,0,0,1.7413
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.1918081,0.1918081,0,0,0,0.1918081,0,0,0,0,0.2019033,0.1918081,0,0,3.289571,1.593075,0,0.2019033,-0.2019033,2.666426,44.44035,0.1388448,0.2109889,0,0,1.593075
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.513908,1.391172,0,0,0,2.666426,44.44035,0.1388448,0,0,0,1.391172
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.513908,1.391172,0,0,0,2.666426,44.44035,0.1388448,0,0,0,1.391172
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.09056374,0.09056374,0,0,0,0.09056374,0,0,1.387779E-17,0,0.09533025,0.09056374,0,0,3.513908,1.391172,0,0.09533025,-0.09533025,2.565939,42.76557,0.1388448,0.09962012,0,0,1.391172
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,3.619831,1.295841,0.1022642,0,0.1022642,2.662956,44.3825,0.1387429,0,0.08181136,0,1.398106
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,1.22581,1.22581,0,0,0,1.22581,30.44622,0,2.220446E-16,0.3732128,1.290326,1.22581,0,0,3.517566,1.387879,0,0.9171134,-0.9171134,1.696233,28.27049,0.1387429,1.348391,0.2985702,0,1.761092
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.5274003,0.5274003,1.7,0,0.5202,0.5274003,78.46185,0,0,0.4138081,0,0,1.1726,1.11397,4.536582,0.4707657,1.527778,0,1.527778,3.14561,52.42673,0.1399841,0.5801404,0.3310465,1.7,0.8845738
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.1646418,0.1646418,1.617273,0,0.4976156,0.1646418,291.5606,2.220446E-16,0,0.4800305,0,0,1.452632,1.38,3.008804,1.845766,1.860031,0,1.860031,4.91019,81.83634,0.140694,0.181106,0.3840244,1.7,2.325796
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,1.061617,1.061617,0,0,0,1.061617,74.70552,0,0,0.7930862,1.117491,1.061617,0,0,1.148773,3.519793,0,0.3244049,-0.3244049,4.568237,76.13714,0.140694,1.167778,0.6344689,0,4.31288
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,0.9286352,0.9286352,0,0,0,0.9286352,164.9544,0,0,1.531825,0.9775108,0.9286352,0,0,1.509223,3.195388,0.5543143,0,0.5543143,5.094106,84.9016,0.1401495,1.021499,1.22546,0,4.727213
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,0.6815223,0.6815223,0,0,0,0.6815223,145.5639,0,0,0.9920508,0.7173919,0.6815223,0,0,0.9549087,3.694271,0.2746588,0,0.2746588,5.354671,89.24432,0.1398813,0.7496746,0.7936406,0,4.686322
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0,0,0.5833339,0,0,0,0,0.6802499,3.941464,0.5833339,0,0.5833339,5.90807,98.46763,0.1393149,0,0.4666671,0,4.524798
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.3609029,0.3609029,0,0,0,0.3609029,207.253,0.2711683,0,0.747982,0.3798978,0.3609029,0,0,0.09691593,4.466465,0.09691593,0,0.09691593,6.000012,100,0.1392213,0.3969932,0.5983856,0,5.214447
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,1.245508,1.245508,0,0,0,1.245508,52.0673,0,0,0.6485022,1.311061,1.245508,0,0,0,4.553689,0,0.6625586,-0.6625586,5.301614,88.36005,0.1392213,1.370059,0.5188017,0,5.202191
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,0.6719639,0.6719639,0,0,0,0.6719639,59.57122,0,0,0.4002971,0.7073304,0.6719639,0,0,0.7361763,3.89113,0,0.3070333,-0.3070333,4.977973,82.96604,0.1392213,0.7391602,0.3202377,0,4.291428
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0,0,0.1435485,0,0,0,0,1.077324,3.584097,0.1435485,0,0.1435485,5.114154,85.23574,0.1390828,0,0.1148388,0,3.727646
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,0.8114085,0.8114085,0,0,0,0.8114085,0,0,1.110223E-16,0,0.8541142,0.8114085,0,0,0.9337758,3.713291,0,0.8541142,-0.8541142,4.213839,70.23051,0.1390828,0.8925493,0,0,3.713291
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.010777,1.010777,0,0,0,1.010777,0,0,0,0,1.063976,1.010777,0,0,1.882792,2.859177,0,1.063976,-1.063976,3.09231,51.5384,0.1390828,1.111854,0,0,2.859177
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.4998323,0.4998323,0,0,0,0.4998323,0,0,1.110223E-16,0,0.5261393,0.4998323,0,0,3.064987,1.795201,0,0.5261393,-0.5261393,2.537711,42.2951,0.1390828,0.5498156,0,0,1.795201
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.1130299,0.1130299,0,0,0,0.1130299,0,0,0,0,0.1189789,0.1130299,0,0,3.649586,1.269062,0,0.1189789,-0.1189789,2.412296,40.20485,0.1390828,0.1243329,0,0,1.269062
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.781785,1.150083,0,0,0,2.412296,40.20485,0.1390828,0,0,0,1.150083
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.781785,1.150083,0,0,0,2.412296,40.20485,0.1390828,0,0,0,1.150083
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.2370327,0.2370327,0,0,0,0.2370327,0,0,2.775558E-17,0,0.2495081,0.2370327,0,0,3.781785,1.150083,0,0.2495081,-0.2495081,2.149292,35.82145,0.1390828,0.260736,0,0,1.150083
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.02267288,0.02267288,0,0,0,0.02267288,0,0,3.469447E-18,0,0.02386619,0.02267288,0,0,4.059016,0.9005747,0,0.02386619,-0.02386619,2.124134,35.40217,0.1390828,0.02494016,0,0,0.9005747
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.05103407,0.05103407,0,0,0,0.05103407,0,0,6.938894E-18,0,0.05372008,0.05103407,0,0,4.085534,0.8767086,0,0.05372008,-0.05372008,2.067508,34.4584,0.1390828,0.05613748,0,0,0.8767086
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.07810068,0.07810068,0,0,0,0.07810068,0,0,0,0,0.08221125,0.07810068,0,0,4.145223,0.8229885,0,0.08221125,-0.08221125,1.98085,33.0141,0.1390828,0.08591075,0,0,0.8229885
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.236568,0.7407772,0,0,0,1.98085,33.0141,0.1390828,0,0,0,0.7407772
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.0867641,0.0867641,0,0,0,0.0867641,0,0,0,0,0.09133064,0.0867641,0,0,4.236568,0.7407772,0,0.09133064,-0.09133064,1.884579,31.40959,0.1390828,0.09544051,0,0,0.7407772
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.4978225,0.4978225,0,0,0,0.4978225,61.09202,0,5.551115E-17,0.3041298,0.5240237,0.4978225,0,0,4.338047,0.6494466,0,0.2198939,-0.2198939,1.652791,27.54646,0.1390828,0.5476047,0.2433038,0,0.9535764
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,0.9982809,0.9982809,1.7,0,0.5202,0.9982809,50.16079,0,0,0.5007456,0,0,0.7017191,0.6666331,4.582374,0.4295527,1.167379,0,1.167379,2.760263,46.0043,0.1404217,1.098109,0.4005965,1.7,0.9302983
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.4915088,0.4915088,1.7,0,0.5202,0.4915088,131.2898,0,0,0.6453006,0,0,1.208491,1.148067,3.414995,1.480194,1.793367,0,1.793367,4.461601,74.35987,0.1413378,0.5406596,0.5162405,1.7,2.125494
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.1609133,0.1609133,0.7496961,0,0.260767,0.1609133,660.1593,0,0,1.062284,0,0,0.5887828,0.5593436,1.621627,3.094224,1.621627,0,1.621627,6.000012,100,0.14046,0.1770046,0.8498271,1.7,4.156508
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.3039395,0.3039395,0,0,0,0.3039395,416.7169,0.946631,0,1.266567,0.3199363,0.3039395,0,0,0,4.553689,0,0,0,6.000012,100,0.14046,0.3343334,1.013254,0,5.820256
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.1220028,0.1220028,0,0,0,0.1220028,1048.299,1.150529,0,1.278953,0.1284239,0.1220028,0,0,0,4.553689,0,0,0,6.000012,100,0.14046,0.134203,1.023163,0,5.832642
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.286873,0.286873,0,0,0,0.286873,416.2535,0.8921476,0,1.194119,0.3019716,0.286873,0,0,0,4.553689,0,0,0,6.000012,100,0.14046,0.3155603,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.2071879,0.2071879,0,0,0,0.2071879,442.3017,0.6983032,0,0.9163957,0.2180925,0.2071879,0,0,0,4.553689,0,0,0,6.000012,100,0.14046,0.2279067,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14046,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14046,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14046,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14046,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.14046,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.1269186,0.1269186,0,0,0,0.1269186,0,0,2.775558E-17,0,0.1335986,0.1269186,0,0,0,4.553689,0,0.1335986,-0.1335986,5.859187,97.65292,0.14046,0.1396105,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.1589805,0.1589805,0,0,0,0.1589805,0,0,2.775558E-17,0,0.1673479,0.1589805,0,0,0.1484429,4.42009,0,0.1673479,-0.1673479,5.682786,94.71292,0.14046,0.1748786,0,0,4.42009
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.1306598,0.1306598,0,0,0,0.1306598,0,0,0,0,0.1375366,0.1306598,0,0,0.334385,4.252742,0,0.1375366,-0.1375366,5.53781,92.29665,0.14046,0.1437258,0,0,4.252742
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.004979386,0.004979386,0,0,0,0.004979386,0,0,0,0,0.005241459,0.004979386,0,0,0.4872035,4.115206,0,0.005241459,-0.005241459,5.532285,92.20457,0.14046,0.005477324,0,0,4.115206
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4930273,4.109964,0,0,0,5.532285,92.20457,0.14046,0,0,0,4.109964
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.1046709,0.1046709,0,0,0,0.1046709,0,0,1.387779E-17,0,0.1101799,0.1046709,0,0,0.4930273,4.109964,0,0.1101799,-0.1101799,5.416145,90.26891,0.14046,0.115138,0,0,4.109964
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.08029264,0.08029264,0,0,0,0.08029264,0,0,1.387779E-17,0,0.08451857,0.08029264,0,0,0.6154494,3.999784,0,0.08451857,-0.08451857,5.327055,88.78407,0.14046,0.0883219,0,0,3.999784
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.1130873,0.1130873,0,0,0,0.1130873,0,0,1.387779E-17,0,0.1190393,0.1130873,0,0,0.7093589,3.915266,0,0.1190393,-0.1190393,5.201577,86.69277,0.14046,0.124396,0,0,3.915266
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.0544272,0.0544272,0,0,0,0.0544272,0,0,0,0,0.05729178,0.0544272,0,0,0.8416248,3.796227,0,0.05729178,-0.05729178,5.141186,85.68626,0.14046,0.05986992,0,0,3.796227
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.1965095,0.1965095,0,0,0,0.1965095,0,0,2.775558E-17,0,0.2068521,0.1965095,0,0,0.9052823,3.738935,0,0.2068521,-0.2068521,4.923144,82.05225,0.14046,0.2161604,0,0,3.738935
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.430947,0.430947,0,0,0,0.430947,0,0,5.551115E-17,0,0.4536284,0.430947,0,0,1.135118,3.532083,0,0.4536284,-0.4536284,4.444978,74.08282,0.14046,0.4740417,0,0,3.532083
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,0.6451402,0.6451402,0,0,0,0.6451402,30.10291,0,0,0.1942059,0.679095,0.6451402,0,0,1.63915,3.078454,0,0.484889,-0.484889,3.93386,65.56421,0.14046,0.7096543,0.1553648,0,3.27266
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,0.6724188,0.6724188,0,0,0,0.6724188,86.93116,0,0,0.5845415,0.7078093,0.6724188,0,0,2.177915,2.593565,0,0.1232678,-0.1232678,3.803925,63.39862,0.14046,0.7396607,0.4676332,0,3.178107
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,0.8623971,0.8623971,0,0,0,0.8623971,100.218,0,0,0.864277,0.9077864,0.8623971,0,0,2.314879,2.470298,0,0.04350941,-0.04350941,3.758062,62.63424,0.14046,0.9486368,0.6914216,0,3.334574
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0,0,0.9743512,0,0,0,0,2.363223,2.426788,0.9743512,0,0.9743512,4.682413,78.04005,0.1395469,0,0.779481,0,3.401139
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.5136386,0.5136386,0,0,0,0.5136386,331.1978,0,0,1.701159,0.5406722,0.5136386,0,0,1.388872,3.303704,1.160487,0,1.160487,5.783347,96.38893,0.1384747,0.5650024,1.360927,0,5.004864
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.590728,0,1.819113,0,0,0,0,0.2283847,4.348143,0.2283847,0,0.2283847,6.000012,100,0.1382656,0,1.45529,0,6.167255
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382656,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,1.807775,1.807775,0.723444,0,0.2536002,1.807775,63.13845,0,0,1.141402,1.141402,1.084331,0,0,0,4.553689,0,0,0,6.000012,100,0.1382656,1.988553,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,1.061784,1.061784,0,0,0,1.061784,111.7054,0.06840303,0,1.18607,1.117667,1.061784,0,0,0,4.553689,0,0,0,6.000012,100,0.1382656,1.167962,0.9488561,0,5.739759
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.3343158,0.3343158,0,0,0,0.3343158,267.9462,0.5438752,0,0.8957865,0.3519114,0.3343158,0,0,0,4.553689,0,0,0,6.000012,100,0.1382656,0.3677474,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,0.8620445,0.8620445,0,0,0,0.8620445,58.36879,0,0,0.503165,0.9074153,0.8620445,0,0,0,4.553689,0,0.4042503,-0.4042503,5.573895,92.89806,0.1382656,0.948249,0.402532,0,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,0.688368,0.688368,0,0,0,0.688368,8.466,0,0,0.05827723,0.7245979,0.688368,0,0,0.449167,4.149439,0,0.6663207,-0.6663207,4.871531,81.19202,0.1382656,0.7572048,0.04662178,0,4.207716
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,0.7030394,0.7030394,0,0,0,0.7030394,0,0,1.110223E-16,0,0.7400415,0.7030394,0,0,1.189523,3.483118,0,0.7400415,-0.7400415,4.091459,68.19084,0.1382656,0.7733434,0,0,3.483118
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,1.273634,1.273634,1.7,0,0.5202,1.273634,0,0,0,0,0,0,0.4263659,0.4050476,2.011792,2.743076,0.4050476,0,0.4050476,4.475721,74.5952,0.138749,1.400998,0,1.7,2.743076
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,2.003659,2.003659,1.7,0,0.5202,2.003659,0,0,0,0,0.3196416,0.3036596,0,0,1.606744,3.107619,0,0.3196416,-0.3196416,4.138789,68.97968,0.138749,2.204026,0,1.7,3.107619
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.01480563,0.01480563,1.467437,0,0.4567104,0.01480563,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.961901,2.787978,1.38,0,1.38,5.447972,90.79935,0.139564,0.01628619,0,1.7,2.787978
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5819015,4.029978,0,0,0,5.447972,90.79935,0.139564,0,0,0,4.029978
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.09178269,0.09178269,0,0,0,0.09178269,0,0,1.387779E-17,0,0.09661335,0.09178269,0,0,0.5819015,4.029978,0,0.09661335,-0.09661335,5.346132,89.10203,0.139564,0.100961,0,0,4.029978
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.009252968,0.009252968,0,0,0,0.009252968,0,0,0,0,0.009739967,0.009252968,0,0,0.6892496,3.933364,0,0.009739967,-0.009739967,5.335865,88.93092,0.139564,0.01017827,0,0,3.933364
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7000718,3.923624,0,0,0,5.335865,88.93092,0.139564,0,0,0,3.923624
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7000718,3.923624,0,0,0,5.335865,88.93092,0.139564,0,0,0,3.923624
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7000718,3.923624,0,0,0,5.335865,88.93092,0.139564,0,0,0,3.923624
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.01667262,0.01667262,0,0,0,0.01667262,0,0,3.469447E-18,0,0.01755012,0.01667262,0,0,0.7000718,3.923624,0,0.01755012,-0.01755012,5.317366,88.62259,0.139564,0.01833988,0,0,3.923624
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.1122486,0.1122486,0,0,0,0.1122486,0,0,0,0,0.1181565,0.1122486,0,0,0.7195719,3.906074,0,0.1181565,-0.1181565,5.192818,86.5468,0.139564,0.1234735,0,0,3.906074
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,0.8508569,3.787918,0.1118334,0,0.1118334,5.298913,88.31503,0.1394621,0,0.08946675,0,3.899751
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,1.562022,1.562022,1.7,0,0.5202,1.562022,33.90933,0,0,0.5296713,0,0,0.1379779,0.131079,0.7390235,3.888568,0.6607503,0,0.6607503,5.925756,98.7624,0.1401274,1.718224,0.423737,1.7,4.418239
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.443147,0.443147,0,0,0,0.443147,134.3706,0.05071553,0,0.5954592,0.4664705,0.443147,0,0,0.07827322,4.483243,0.07827322,0,0.07827322,6.000012,100,0.1400561,0.4874617,0.4763674,0,5.078702
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.1518253,0.1518253,0,0,0,0.1518253,564.8506,0.6977701,0,0.8575863,0.1598161,0.1518253,0,0,0,4.553689,0,0,0,6.000012,100,0.1400561,0.1670079,0.686069,0,5.411275
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,0.8360286,0.8360286,0,0,0,0.8360286,190.1502,0.7096801,0,1.58971,0.8800301,0.8360286,0,0,0,4.553689,0,0,0,6.000012,100,0.1400561,0.9196315,1.271768,0,6.143399
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.3148882,0.3148882,0,0,0,0.3148882,574.1979,1.47662,0,1.808081,0.3314613,0.3148882,0,0,0,4.553689,0,0,0,6.000012,100,0.1400561,0.346377,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,0.9094222,0.9094222,0,0,0,0.9094222,162.6402,0.5217997,0,1.479086,0.9572865,0.9094222,0,0,0,4.553689,0,0,0,6.000012,100,0.1400561,1.000364,1.183269,0,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.1311424,0.1311424,0,0,0,0.1311424,558.6594,0.5945949,0,0.7326396,0.1380447,0.1311424,0,0,0,4.553689,0,0,0,6.000012,100,0.1400561,0.1442567,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.1516173,0.1516173,0,0,0,0.1516173,391.0079,0.4332384,0,0.5928356,0.1595971,0.1516173,0,0,0,4.553689,0,0,0,6.000012,100,0.1400561,0.166779,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.0904866,0.0904866,0,0,0,0.0904866,474.2304,0.3338659,0,0.429115,0.09524905,0.0904866,0,0,0,4.553689,0,0,0,6.000012,100,0.1400561,0.09953526,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,0.7004667,0.7004667,0,0,0,0.7004667,13.1091,0,0,0.09182487,0.7373334,0.7004667,0,0,0,4.553689,0,0.6455085,-0.6455085,5.319586,88.65959,0.1400561,0.7705134,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,1.63923,1.63923,1.7,0,0.5202,1.63923,2.471139,0,0,0.04050766,0,0,0.06076981,0.05773132,0.7172317,3.90818,0.09823898,0,0.09823898,5.412784,90.21288,0.1401623,1.803153,0.03240613,1.7,3.948688
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,1.197949,1.197949,0,0,0,1.197949,0,0,0,0,1.260999,1.197949,0,0,0.6189927,3.996596,0,1.260999,-1.260999,4.083574,68.05943,0.1401623,1.317744,0,0,3.996596
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,1.493086,1.493086,1.7,0,0.5202,1.493086,0,0,0,0,0,0,0.206914,0.1965683,2.020103,2.735596,0.1965683,0,0.1965683,4.270055,71.16744,0.1403906,1.642395,0,1.7,2.735596
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,1.466806,1.466806,1.7,0,0.5202,1.466806,0,0,0,0,0,0,0.2331941,0.2215344,1.823535,2.912508,0.2215344,0,0.2215344,4.480221,74.6702,0.1406473,1.613486,0,1.7,2.912508
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.2192768,0.2192768,1.671908,0,0.512531,0.2192768,0,0,0,0,0,0,1.452632,1.38,1.602,3.111889,1.38,0,1.38,5.789404,96.48988,0.1418292,0.2412045,0,1.7,3.111889
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.05680132,0.05680132,0,0,0,0.05680132,0,0,6.938894E-18,0,0.05979087,0.05680132,0,0,0.2220004,4.353889,0,0.05979087,-0.05979087,5.726379,95.43945,0.1418292,0.06248146,0,0,4.353889
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.07965234,0.07965234,0,0,0,0.07965234,0,0,0,0,0.08384457,0.07965234,0,0,0.2884347,4.294098,0,0.08384457,-0.08384457,5.637999,93.96646,0.1418292,0.08761758,0,0,4.294098
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.1520757,0.1520757,0,0,0,0.1520757,0,0,0,0,0.1600796,0.1520757,0,0,0.3815953,4.210253,0,0.1600796,-0.1600796,5.46926,91.15415,0.1418292,0.1672832,0,0,4.210253
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.1923062,0.1923062,0,0,0,0.1923062,0,0,2.775558E-17,0,0.2024276,0.1923062,0,0,0.5594616,4.050173,0,0.2024276,-0.2024276,5.255883,87.59787,0.1418292,0.2115368,0,0,4.050173
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.01883565,0.01883565,0,0,0,0.01883565,0,0,3.469447E-18,0,0.019827,0.01883565,0,0,0.7843812,3.847746,0,0.019827,-0.019827,5.234983,87.24954,0.1418292,0.02071922,0,0,3.847746
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.0443417,0.0443417,0,0,0,0.0443417,0,0,6.938894E-18,0,0.04667548,0.0443417,0,0,0.8064111,3.827919,0,0.04667548,-0.04667548,5.185783,86.42954,0.1418292,0.04877587,0,0,3.827919
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.1894214,0.1894214,0,0,0,0.1894214,0,0,0,0,0.199391,0.1894214,0,0,0.8582728,3.781244,0,0.199391,-0.199391,4.975606,82.92661,0.1418292,0.2083636,0,0,3.781244
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.1971136,0.1971136,0,0,0,0.1971136,0,0,2.775558E-17,0,0.207488,0.1971136,0,0,1.079818,3.581852,0,0.207488,-0.207488,4.756895,79.28142,0.1418292,0.216825,0,0,3.581852
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,1.171047,1.171047,0,0,0,1.171047,24.31854,0,2.220446E-16,0.2847815,1.232681,1.171047,0,0,1.310361,3.374364,0,0.9478996,-0.9478996,3.757721,62.62856,0.1418292,1.288152,0.2278252,0,3.659146
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.4653954,0.4653954,0,0,0,0.4653954,171.1676,0,0,0.7966061,0.4898899,0.4653954,0,0,2.363582,2.426465,0.3067162,0,0.3067162,4.048697,67.47816,0.1415505,0.511935,0.6372849,0,3.223071
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.474366,0.474366,0,0,0,0.474366,270.4417,0,0,1.282884,0.4993327,0.474366,0,0,2.056866,2.702509,0.7835511,0,0.7835511,4.792039,79.86716,0.1408436,0.5218026,1.026307,0,3.985393
