Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,0.4624478,0,1.735763,0,0,0,0,1.273315,3.407705,1.273315,0,1.273315,6.000012,100,0.1397097,0,1.38861,0,5.143468
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,1.141314,1.141314,0,0,0,1.141314,171.8666,0.7601546,0,1.961538,1.201383,1.141314,0,0,0,4.553689,0,0,0,6.000012,100,0.1397097,1.255445,1.56923,0,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.1965622,0.1965622,0,0,0,0.1965622,1001.697,1.76205,0,1.968958,0.2069076,0.1965622,0,0,0,4.553689,0,0,0,6.000012,100,0.1397097,0.2162184,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1397097,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.02042441,0.02042441,0,0,0,0.02042441,7863.014,1.584474,0,1.605974,0.02149937,0.02042441,0,0,0,4.553689,0,0,0,6.000012,100,0.1397097,0.02246685,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.4847225,0.4847225,0,0,0,0.4847225,269.8534,0.7978057,0,1.30804,0.5102342,0.4847225,0,0,0,4.553689,0,0,0,6.000012,100,0.1397097,0.5331948,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.4177234,0.4177234,0,0,0,0.4177234,218.0145,0.4709887,0,0.9106975,0.4397089,0.4177234,0,0,0,4.553689,0,0,0,6.000012,100,0.1397097,0.4594958,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,1.863546,1.863546,1.463123,0,0.4555326,1.863546,22.61803,5.551115E-17,0,0.4214974,0.4214974,0.4004225,0,0,0,4.553689,0,0,0,6.000012,100,0.1397097,2.0499,0.3371979,1.7,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.4698377,0.4698377,0,0,0,0.4698377,30.19248,0,1.110223E-16,0.1418556,0.494566,0.4698377,0,0,0,4.553689,0,0.3527104,-0.3527104,5.628222,93.80352,0.1397097,0.5168214,0.1134845,0,4.695545
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.5558965,0.5558965,0,0,0,0.5558965,0,0,1.110223E-16,0,0.5851542,0.5558965,0,0,0.3919004,4.200979,0,0.5851542,-0.5851542,5.011416,83.52343,0.1397097,0.6114861,0,0,4.200979
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,1.049374,1.049374,0,0,0,1.049374,0,0,0,0,1.104605,1.049374,0,0,1.042072,3.615824,0,1.104605,-1.104605,3.84706,64.11755,0.1397097,1.154312,0,0,3.615824
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.3251695,0.3251695,0,0,0,0.3251695,0,0,5.551115E-17,0,0.3422837,0.3251695,0,0,2.26941,2.51122,0,0.3422837,-0.3422837,3.486262,58.10425,0.1397097,0.3576865,0,0,2.51122
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.06184847,0.06184847,0,0,0,0.06184847,0,0,6.938894E-18,0,0.06510365,0.06184847,0,0,2.649725,2.168936,0,0.06510365,-0.06510365,3.417636,56.96049,0.1397097,0.06803332,0,0,2.168936
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.1235209,0.1235209,0,0,0,0.1235209,0,0,1.387779E-17,0,0.130022,0.1235209,0,0,2.722063,2.103832,0,0.130022,-0.130022,3.280581,54.67625,0.1397097,0.135873,0,0,2.103832
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.06239324,0.06239324,0,0,0,0.06239324,0,0,0,0,0.06567709,0.06239324,0,0,2.866532,1.97381,0,0.06567709,-0.06567709,3.211352,53.52242,0.1397097,0.06863257,0,0,1.97381
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.09977472,0.09977472,0,0,0,0.09977472,0,0,0,0,0.105026,0.09977472,0,0,2.939506,1.908133,0,0.105026,-0.105026,3.100644,51.6773,0.1397097,0.1097522,0,0,1.908133
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.056202,1.803107,0,0,0,3.100644,51.6773,0.1397097,0,0,0,1.803107
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.06837968,0.06837968,0,0,0,0.06837968,0,0,0,0,0.07197861,0.06837968,0,0,3.056202,1.803107,0,0.07197861,-0.07197861,3.024772,50.41277,0.1397097,0.07521765,0,0,1.803107
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.09093124,0.09093124,0,0,0,0.09093124,0,0,1.387779E-17,0,0.09571709,0.09093124,0,0,3.136178,1.731129,0,0.09571709,-0.09571709,2.923878,48.7312,0.1397097,0.1000244,0,0,1.731129
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.24253,1.635412,0,0,0,2.923878,48.7312,0.1397097,0,0,0,1.635412
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.05231705,0.05231705,0,0,0,0.05231705,0,0,6.938894E-18,0,0.05507058,0.05231705,0,0,3.24253,1.635412,0,0.05507058,-0.05507058,2.865828,47.76371,0.1397097,0.05754875,0,0,1.635412
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,3.30372,1.580341,0.2173922,0,0.2173922,3.072064,51.20097,0.1395179,0,0.1739138,0,1.797733
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,0.762888,0.762888,0,0,0,0.762888,75.07189,0,0,0.5727144,0.80304,0.762888,0,0,3.086328,1.775994,0,0.2303256,-0.2303256,2.82928,47.15457,0.1395179,0.8391768,0.4581715,0,2.348708
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,1.371639,1.371639,1.7,0,0.5202,1.371639,94.80128,0,0,1.300331,0,0,0.3283609,0.3119428,3.342245,1.545668,1.612274,0,1.612274,4.358818,72.64682,0.1405293,1.508803,1.040265,1.7,2.846
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,0.6542816,0.6542816,0.7348668,0,0.2567186,0.6542816,251.4428,0,0,1.645144,0,0,0.0805852,0.07655594,1.729971,2.996715,1.7217,0,1.7217,5.992166,99.86923,0.1396143,0.7197098,1.316115,1.7,4.64186
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,0.6064656,0.6064656,0,0,0,0.6064656,310.9582,1.239199,0,1.885855,0.6383848,0.6064656,0,0,0.008270586,4.546246,0.008270586,0,0.008270586,6.000012,100,0.1396072,0.6671122,1.508684,0,6.4321
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,1.127324,1.127324,0,0,0,1.127324,179.8231,0.8405319,0,2.027188,1.186656,1.127324,0,0,0,4.553689,0,0,0,6.000012,100,0.1396072,1.240056,1.62175,0,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.5651667,0.5651667,0,0,0,0.5651667,323.7366,1.234739,0,1.829652,0.5949123,0.5651667,0,0,0,4.553689,0,0,0,6.000012,100,0.1396072,0.6216833,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,1.470869,1.470869,0.425,0,0.172125,1.470869,94.44662,0.2882714,0,1.389186,1.100915,1.045869,0,0,0,4.553689,0,0,0,6.000012,100,0.1396072,1.617956,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,0.7413552,0.7413552,0,0,0,0.7413552,172.4465,0.4980674,0,1.278441,0.7803739,0.7413552,0,0,0,4.553689,0,0,0,6.000012,100,0.1396072,0.8154907,1.022753,0,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1396072,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,0.950895,0.950895,0,0,0,0.950895,55.96757,0,1.110223E-16,0.5321928,1.000942,0.950895,0,0,0,4.553689,0,0.4687493,-0.4687493,5.505907,91.76493,0.1396072,1.045985,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,0.6703588,0.6703588,0,0,0,0.6703588,8.551044,0,1.110223E-16,0.05732267,0.7056409,0.6703588,0,0,0.5208326,4.084939,0,0.6483182,-0.6483182,4.822519,80.37516,0.1396072,0.7373948,0.04585814,0,4.142262
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.3142704,0.3142704,0,0,0,0.3142704,0,0,0,0,0.330811,0.3142704,0,0,1.241186,3.436621,0,0.330811,-0.330811,4.473814,74.56342,0.1396072,0.3456974,0,0,3.436621
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,1.229104,1.229104,0,0,0,1.229104,0,0,0,0,1.293793,1.229104,0,0,1.608754,3.10581,0,1.293793,-1.293793,3.110036,51.83383,0.1396072,1.352014,0,0,3.10581
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,0.9795751,0.9795751,0,0,0,0.9795751,0,0,2.220446E-16,0,1.031132,0.9795751,0,0,3.046302,1.812017,0,1.031132,-1.031132,2.023128,33.71873,0.1396072,1.077533,0,0,1.812017
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.1500146,0.1500146,0,0,0,0.1500146,0,0,2.775558E-17,0,0.1579102,0.1500146,0,0,4.192004,0.7808853,0,0.1579102,-0.1579102,1.856676,30.94454,0.1396072,0.1650161,0,0,0.7808853
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.36746,0.6229752,0,0,0,1.856676,30.94454,0.1396072,0,0,0,0.6229752
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.36746,0.6229752,0,0,0,1.856676,30.94454,0.1396072,0,0,0,0.6229752
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.36746,0.6229752,0,0,0,1.856676,30.94454,0.1396072,0,0,0,0.6229752
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.36746,0.6229752,0,0,0,1.856676,30.94454,0.1396072,0,0,0,0.6229752
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.1519657,0.1519657,0,0,0,0.1519657,0,0,0,0,0.1599639,0.1519657,0,0,4.36746,0.6229752,0,0.1599639,-0.1599639,1.688059,28.13426,0.1396072,0.1671622,0,0,0.6229752
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.01729518,0.01729518,0,0,0,0.01729518,0,0,0,0,0.01820545,0.01729518,0,0,4.545197,0.4630113,0,0.01820545,-0.01820545,1.668869,27.81443,0.1396072,0.0190247,0,0,0.4630113
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.1907753,0.1907753,0,0,0,0.1907753,0,0,2.775558E-17,0,0.2008161,0.1907753,0,0,4.565425,0.4448059,0,0.2008161,-0.2008161,1.45719,24.28646,0.1396072,0.2098529,0,0,0.4448059
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.788555,0.2439898,0,0,0,1.45719,24.28646,0.1396072,0,0,0,0.2439898
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.4938422,0.4938422,1.7,0,0.5202,0.4938422,25.16313,0,0,0.1242662,0,0,1.206158,1.14585,4.788555,0.2439898,1.270116,0,1.270116,2.662128,44.36871,0.1408921,0.5432265,0.09941295,1.7,0.3682559
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,0.7119519,0.7119519,1.7,0,0.5202,0.7119519,29.15407,0,0,0.207563,0,0,0.9880481,0.9386457,3.518439,1.387094,1.146209,0,1.146209,3.749517,62.49183,0.1420986,0.7831471,0.1660504,1.7,1.594657
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,1.452632,0,0.4526684,0,0,0,0,0.1594408,0,0,1.452632,1.38,2.37223,2.418682,1.539441,0,1.539441,5.209959,86.83247,0.1426597,0,0.1275526,1.7,2.578123
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,1.142602,1.142602,0,0,0,1.142602,16.15763,0,0,0.1846175,1.202739,1.142602,0,0,0.8327891,3.804179,0,1.018122,-1.018122,4.136764,68.94593,0.1426597,1.256863,0.147694,0,3.988796
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,0,0,0,0,0,0,0.2951965,0,0,0,0,1.964036,2.786057,0.2951965,0,0.2951965,4.416812,73.61339,0.142406,0,0.2361572,0,3.081253
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,1.668839,3.051734,0.2789406,0,0.2789406,4.681438,78.02382,0.142167,0,0.2231525,0,3.330674
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.3514232,0.3514232,0,0,0,0.3514232,157.5241,0,0,0.5535763,0.3699192,0.3514232,0,0,1.389898,3.30278,0.1836571,0,0.1836571,4.855671,80.92769,0.1420102,0.3865655,0.442861,0,3.856357
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.1305428,0.1305428,0,0,0,0.1305428,318.4393,0,0,0.4156996,0.1374135,0.1305428,0,0,1.206241,3.468072,0.2782861,0,0.2782861,5.119677,85.32777,0.1417731,0.1435971,0.3325597,0,3.883771
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.4394422,0.4394422,0,0,0,0.4394422,76.91281,0,0,0.3379873,0.4625707,0.4394422,0,0,0.9279552,3.718529,0,0.1245834,-0.1245834,4.988354,83.13907,0.1417731,0.4833864,0.2703899,0,4.056517
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,1.066381,3.593946,0.08109123,0,0.08109123,5.065284,84.42123,0.1417042,0,0.06487299,0,3.675037
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.98529,3.666928,0.1034521,0,0.1034521,5.163427,86.05695,0.1416164,0,0.0827617,0,3.77038
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.4314701,0.4314701,0,0,0,0.4314701,16.43085,0,5.551115E-17,0.07089423,0.4541791,0.4314701,0,0,0.8818378,3.760035,0,0.3832849,-0.3832849,4.759409,79.32333,0.1416164,0.4746172,0.05671538,0,3.830929
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,0.9286308,0.9286308,0,0,0,0.9286308,0,0,1.110223E-16,0,0.9775062,0.9286308,0,0,1.30771,3.37675,0,0.9775062,-0.9775062,3.729028,62.15033,0.1416164,1.021494,0,0,3.37675
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.4547851,0.4547851,0,0,0,0.4547851,0,0,5.551115E-17,0,0.4787212,0.4547851,0,0,2.393828,2.399244,0,0.4787212,-0.4787212,3.224411,53.74008,0.1416164,0.5002636,0,0,2.399244
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.4784639,0.4784639,0,0,0,0.4784639,0,0,5.551115E-17,0,0.5036463,0.4784639,0,0,2.92574,1.920523,0,0.5036463,-0.5036463,2.693521,44.89193,0.1416164,0.5263103,0,0,1.920523
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.01196283,0.01196283,0,0,0,0.01196283,0,0,1.734723E-18,0,0.01259245,0.01196283,0,0,3.485347,1.416876,0,0.01259245,-0.01259245,2.680248,44.67071,0.1416164,0.01315911,0,0,1.416876
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.09178492,0.09178492,0,0,0,0.09178492,0,0,0,0,0.0966157,0.09178492,0,0,3.499339,1.404284,0,0.0966157,-0.0966157,2.578406,42.97334,0.1416164,0.1009634,0,0,1.404284
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.1353599,0.1353599,0,0,0,0.1353599,0,0,2.775558E-17,0,0.1424841,0.1353599,0,0,3.60669,1.307668,0,0.1424841,-0.1424841,2.428214,40.47016,0.1416164,0.1488959,0,0,1.307668
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.1442172,0.1442172,0,0,0,0.1442172,0,0,0,0,0.1518076,0.1442172,0,0,3.765005,1.165184,0,0.1518076,-0.1518076,2.268195,37.80318,0.1416164,0.158639,0,0,1.165184
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.01137258,0.01137258,0,0,0,0.01137258,0,0,1.734723E-18,0,0.01197114,0.01137258,0,0,3.933681,1.013377,0,0.01197114,-0.01197114,2.255576,37.59286,0.1416164,0.01250984,0,0,1.013377
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.1120783,0.1120783,0,0,0,0.1120783,0,0,1.387779E-17,0,0.1179772,0.1120783,0,0,3.946982,1.001405,0,0.1179772,-0.1179772,2.131217,35.52022,0.1416164,0.1232862,0,0,1.001405
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.09971543,0.09971543,0,0,0,0.09971543,0,0,1.387779E-17,0,0.1049636,0.09971543,0,0,4.078067,0.8834282,0,0.1049636,-0.1049636,2.020576,33.6762,0.1416164,0.109687,0,0,0.8834282
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.1200907,0.1200907,0,0,0,0.1200907,0,0,2.775558E-17,0,0.1264112,0.1200907,0,0,4.194694,0.7784646,0,0.1264112,-0.1264112,1.887327,31.45539,0.1416164,0.1320997,0,0,0.7784646
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.2841025,0.2841025,0,0,0,0.2841025,0,0,5.551115E-17,0,0.2990552,0.2841025,0,0,4.335151,0.6520534,0,0.2990552,-0.2990552,1.572095,26.20153,0.1416164,0.3125128,0,0,0.6520534
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,0.9821935,0.9821935,1.7,0,0.5202,0.9821935,23.02125,0,0,0.2261132,0,0,0.7178065,0.6819161,4.667434,0.3529981,0.9080294,0,0.9080294,2.433527,40.55871,0.1425359,1.080413,0.1808906,1.7,0.5791113
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.2648194,0.2648194,1.7,0,0.5202,0.2648194,159.608,-2.220446E-16,0,0.422673,0,0,1.435181,1.363422,3.759405,1.170225,1.786095,0,1.786095,4.127965,68.79929,0.1433152,0.2913014,0.3381384,1.7,1.592898
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.3136482,0.3136482,1.7,0,0.5202,0.3136482,185.2899,0,0,0.5811586,0,0,1.386352,1.317034,1.97331,2.77771,1.898193,0,1.898193,5.928749,98.81229,0.1439841,0.345013,0.4649269,1.7,3.358868
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.2420178,0.2420178,0,0,0,0.2420178,270.3259,0.3243639,0,0.6542369,0.2547556,0.2420178,0,0,0.07511747,4.486083,0.07511747,0,0.07511747,6.000012,100,0.143921,0.2662196,0.5233896,0,5.14032
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.532286,0,0.532286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143921,0,0.4258288,0,5.085975
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,1.486567,1.486567,0.7705187,0,0.2664516,1.486567,50.70306,1.110223E-16,0,0.7537349,0.7537349,0.7160482,0,0,0,4.553689,0,0,0,6.000012,100,0.143921,1.635224,0.6029879,1.7,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.3442352,0.3442352,0,0,0,0.3442352,282.232,0.6091892,0,0.971542,0.3623528,0.3442352,0,0,0,4.553689,0,0,0,6.000012,100,0.143921,0.3786587,0.7772336,0,5.525231
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.2097284,0.2097284,0,0,0,0.2097284,514.3417,0.8579539,0,1.078721,0.2207667,0.2097284,0,0,0,4.553689,0,0,0,6.000012,100,0.143921,0.2307012,0.8629765,0,5.63241
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.143921,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,1.059469,1.059469,0,0,0,1.059469,34.12578,0,2.220446E-16,0.3615521,1.115231,1.059469,0,0,0,4.553689,0,0.7536785,-0.7536785,5.205565,86.75925,0.143921,1.165416,0.2892417,0,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0,0,0.08742791,0,0,0,0,0.8374206,3.80001,0.08742791,0,0.08742791,5.288507,88.1416,0.1438477,0,0.06994233,0,3.887438
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0,0,0.04346403,0,0,0,0,0.7499927,3.878695,0.04346403,0,0.04346403,5.32974,88.82883,0.1438113,0,0.03477123,0,3.92216
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7065286,3.917813,0,0,0,5.32974,88.82883,0.1438113,0,0,0,3.917813
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.4992459,0.4992459,0,0,0,0.4992459,0,0,1.110223E-16,0,0.525522,0.4992459,0,0,0.7065286,3.917813,0,0.525522,-0.525522,4.775791,79.59636,0.1438113,0.5491705,0,0,3.917813
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.09552232,0.09552232,0,0,0,0.09552232,0,0,1.387779E-17,0,0.1005498,0.09552232,0,0,1.290442,3.392291,0,0.1005498,-0.1005498,4.669803,77.82989,0.1438113,0.1050746,0,0,3.392291
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.2124866,0.2124866,0,0,0,0.2124866,0,0,2.775558E-17,0,0.2236701,0.2124866,0,0,1.402164,3.291741,0,0.2236701,-0.2236701,4.434033,73.90041,0.1438113,0.2337353,0,0,3.291741
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.1974893,0.1974893,0,0,0,0.1974893,0,0,2.775558E-17,0,0.2078835,0.1974893,0,0,1.650686,3.068071,0,0.2078835,-0.2078835,4.214905,70.24828,0.1438113,0.2172383,0,0,3.068071
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.08274299,0.08274299,0,0,0,0.08274299,0,0,1.387779E-17,0,0.08709788,0.08274299,0,0,1.881668,2.860188,0,0.08709788,-0.08709788,4.123096,68.71812,0.1438113,0.09101728,0,0,2.860188
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.0780286,0.0780286,0,0,0,0.0780286,0,0,0,0,0.08213536,0.0780286,0,0,1.978443,2.77309,0,0.08213536,-0.08213536,4.036518,67.27515,0.1438113,0.08583146,0,0,2.77309
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.02801013,0.02801013,0,0,0,0.02801013,0,0,0,0,0.02948435,0.02801013,0,0,2.069705,2.690954,0,0.02948435,-0.02948435,4.005438,66.75717,0.1438113,0.03081115,0,0,2.690954
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.102465,2.66147,0,0,0,4.005438,66.75717,0.1438113,0,0,0,2.66147
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.2157869,0.2157869,0,0,0,0.2157869,0,0,2.775558E-17,0,0.2271441,0.2157869,0,0,2.102465,2.66147,0,0.2271441,-0.2271441,3.766007,62.76666,0.1438113,0.2373656,0,0,2.66147
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.354848,2.434326,0,0,0,3.766007,62.76666,0.1438113,0,0,0,2.434326
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.08180868,0.08180868,0,0,0,0.08180868,0,0,1.387779E-17,0,0.08611439,0.08180868,0,0,2.354848,2.434326,0,0.08611439,-0.08611439,3.675235,61.25379,0.1438113,0.08998954,0,0,2.434326
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,2.45053,2.348212,0.2501524,0,0.2501524,3.91255,65.20904,0.1436021,0,0.2001219,0,2.598364
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,2.200378,2.573349,0.6802469,0,0.6802469,4.557889,75.96467,0.1430362,0,0.5441976,0,3.253596
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,0.7531716,0.7531716,0,0,0,0.7531716,150.5981,0,0,1.134262,0.7928122,0.7531716,0,0,1.520131,3.185571,0.3414499,0,0.3414499,4.881817,81.36346,0.1427539,0.8284888,0.9074097,0,4.319833
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,1.505143,1.505143,1.205618,0,0.3852337,1.505143,99.25772,0,0,1.493971,0.3152898,0.2995254,0,0,1.178681,3.492876,1.178681,0,1.178681,6.000012,100,0.1431474,1.655658,1.195177,1.7,4.986847
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.4617526,0.4617526,0,0,0,0.4617526,377.39,1.256553,0,1.742608,0.4860554,0.4617526,0,0,0,4.553689,0,0,0,6.000012,100,0.1431474,0.5079279,1.394086,0,6.296297
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431474,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.1421545,0.1421545,0,0,0,0.1421545,1400.383,1.841071,0,1.990707,0.1496363,0.1421545,0,0,0,4.553689,0,0,0,6.000012,100,0.1431474,0.1563699,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1431474,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.03121571,0.03121571,0,0,0,0.03121571,4343.775,1.323081,0,1.35594,0.03285864,0.03121571,0,0,0,4.553689,0,0,0,6.000012,100,0.1431474,0.03433728,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,0.6557234,0.6557234,0,0,0,0.6557234,115.94,0.07001085,0,0.760246,0.6902351,0.6557234,0,0,0,4.553689,0,0,0,6.000012,100,0.1431474,0.7212958,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.3520671,0.3520671,0,0,0,0.3520671,144.7278,0.1389419,0,0.5095388,0.3705969,0.3520671,0,0,0,4.553689,0,0,0,6.000012,100,0.1431474,0.3872738,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.005745,1.005745,0,0,0,1.005745,6.977323,0,2.220446E-16,0.07017408,1.058679,1.005745,0,0,0,4.553689,0,0.9885049,-0.9885049,4.958036,82.63377,0.1431474,1.10632,0.05613926,0,4.623863
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.2221824,0.2221824,0,0,0,0.2221824,0,0,2.775558E-17,0,0.2338762,0.2221824,0,0,1.098339,3.565184,0,0.2338762,-0.2338762,4.711509,78.52499,0.1431474,0.2444006,0,0,3.565184
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.358201,3.331308,0,0,0,4.711509,78.52499,0.1431474,0,0,0,3.331308
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.391705,0.391705,0,0,0,0.391705,0,0,5.551115E-17,0,0.4123211,0.391705,0,0,1.358201,3.331308,0,0.4123211,-0.4123211,4.276885,71.28127,0.1431474,0.4308755,0,0,3.331308
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.816336,2.918987,0,0,0,4.276885,71.28127,0.1431474,0,0,0,2.918987
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.04784015,0.04784015,0,0,0,0.04784015,0,0,0,0,0.05035805,0.04784015,0,0,1.816336,2.918987,0,0.05035805,-0.05035805,4.223803,70.39657,0.1431474,0.05262416,0,0,2.918987
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.01302024,0.01302024,0,0,0,0.01302024,0,0,1.734723E-18,0,0.01370552,0.01302024,0,0,1.872289,2.868629,0,0.01370552,-0.01370552,4.209356,70.15578,0.1431474,0.01432226,0,0,2.868629
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.1395483,0.1395483,0,0,0,0.1395483,0,0,2.775558E-17,0,0.1468929,0.1395483,0,0,1.887518,2.854923,0,0.1468929,-0.1468929,4.054517,67.57515,0.1431474,0.1535031,0,0,2.854923
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.1449677,0.1449677,0,0,0,0.1449677,0,0,2.775558E-17,0,0.1525975,0.1449677,0,0,2.050732,2.70803,0,0.1525975,-0.1525975,3.893665,64.89429,0.1431474,0.1594644,0,0,2.70803
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.02074403,0.02074403,0,0,0,0.02074403,0,0,3.469447E-18,0,0.02183582,0.02074403,0,0,2.220285,2.555433,0,0.02183582,-0.02183582,3.870648,64.51067,0.1431474,0.02281843,0,0,2.555433
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.1411141,0.1411141,0,0,0,0.1411141,0,0,0,0,0.1485411,0.1411141,0,0,2.244547,2.533597,0,0.1485411,-0.1485411,3.714072,61.90107,0.1431474,0.1552255,0,0,2.533597
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.1735476,0.1735476,0,0,0,0.1735476,0,0,2.775558E-17,0,0.1826817,0.1735476,0,0,2.409592,2.385056,0,0.1826817,-0.1826817,3.521508,58.69169,0.1431474,0.1909024,0,0,2.385056
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.09471037,0.09471037,0,0,0,0.09471037,0,0,1.387779E-17,0,0.09969512,0.09471037,0,0,2.612572,2.202374,0,0.09969512,-0.09969512,3.416421,56.94023,0.1431474,0.1041814,0,0,2.202374
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,2.723345,2.102679,0.1284779,0,0.1284779,3.538306,58.97164,0.1430418,0,0.1027823,0,2.231157
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,0.6101776,0.6101776,0,0,0,0.6101776,81.48078,0,0,0.4971775,0.6422922,0.6101776,0,0,2.594867,2.218309,0,0.1451147,-0.1451147,3.385341,56.42224,0.1430418,0.6711954,0.397742,0,2.715487
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,0.7587106,0.7587106,0,0,0,0.7587106,155.3412,0,0,1.17859,0.7986428,0.7587106,0,0,2.756105,2.073194,0.3799475,0,0.3799475,3.745791,62.42972,0.1427307,0.8345817,0.9428722,0,3.251785
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,0.6544844,0.6544844,0,0,0,0.6544844,238.1086,0,0,1.558383,0.688931,0.6544844,0,0,2.376158,2.415147,0.8694524,0,0.8694524,4.570626,76.17695,0.1420237,0.7199329,1.246707,0,3.97353
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.03209734,0.03209734,0,0,0,0.03209734,5616.674,0.2623112,0,1.802803,0.03378668,0.03209734,0,0,1.506705,3.197654,1.506705,0,1.506705,6.000012,100,0.1408149,0.03530708,1.442243,0,5.000457
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.4142141,0.4142141,0,0,0,0.4142141,450.2088,1.428814,0,1.864828,0.4360149,0.4142141,0,0,0,4.553689,0,0,0,6.000012,100,0.1408149,0.4556355,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.212265,0.212265,0,0,0,0.212265,847.5233,1.575558,0,1.798995,0.2234368,0.212265,0,0,0,4.553689,0,0,0,6.000012,100,0.1408149,0.2334915,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,0.7633203,0.7633203,0,0,0,0.7633203,249.4572,1.100663,0,1.904158,0.8034951,0.7633203,0,0,0,4.553689,0,0,0,6.000012,100,0.1408149,0.8396524,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,0.8346325,0.8346325,0,0,0,0.8346325,134.985,0.2480683,0,1.126629,0.8785605,0.8346325,0,0,0,4.553689,0,0,0,6.000012,100,0.1408149,0.9180958,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,0.6322584,0.6322584,0,0,0,0.6322584,131.5105,0.1659511,0,0.8314862,0.6655351,0.6322584,0,0,0,4.553689,0,0,0,6.000012,100,0.1408149,0.6954842,0.665189,0,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.000537885,0.000537885,0,0,0,0.000537885,38280.53,0.205339,0,0.2059052,0.0005661947,0.000537885,0,0,0,4.553689,0,0,0,6.000012,100,0.1408149,0.0005916735,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408149,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.06543134,0.06543134,0,0,0,0.06543134,0,0,0,0,0.0688751,0.06543134,0,0,0,4.553689,0,0.0688751,-0.0688751,5.927411,98.78999,0.1408149,0.07197448,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,0.6597791,0.6597791,0,0,0,0.6597791,0,0,0,0,0.6945043,0.6597791,0,0,0.07652789,4.484814,0,0.6945043,-0.6945043,5.195339,86.58881,0.1408149,0.725757,0,0,4.484814
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.4270843,0.4270843,0,0,0,0.4270843,0,0,5.551115E-17,0,0.4495624,0.4270843,0,0,0.8481994,3.790309,0,0.4495624,-0.4495624,4.721459,78.69083,0.1408149,0.4697928,0,0,3.790309
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.05624669,0.05624669,0,0,0,0.05624669,0,0,6.938894E-18,0,0.05920704,0.05624669,0,0,1.347713,3.340747,0,0.05920704,-0.05920704,4.65905,77.65067,0.1408149,0.06187135,0,0,3.340747
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.1626842,0.1626842,0,0,0,0.1626842,0,0,0,0,0.1712466,0.1626842,0,0,1.413499,3.28154,0,0.1712466,-0.1712466,4.478539,74.64217,0.1408149,0.1789527,0,0,3.28154
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.1185866,0.1185866,0,0,0,0.1185866,0,0,1.387779E-17,0,0.124828,0.1185866,0,0,1.603773,3.110293,0,0.124828,-0.124828,4.346959,72.44917,0.1408149,0.1304453,0,0,3.110293
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.06178989,0.06178989,0,0,0,0.06178989,0,0,0,0,0.06504198,0.06178989,0,0,1.742471,2.985466,0,0.06504198,-0.06504198,4.278399,71.30651,0.1408149,0.06796888,0,0,2.985466
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.1624771,0.1624771,0,0,0,0.1624771,0,0,2.775558E-17,0,0.1710285,0.1624771,0,0,1.814739,2.920424,0,0.1710285,-0.1710285,4.098119,68.30185,0.1408149,0.1787248,0,0,2.920424
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.1954264,0.1954264,0,0,0,0.1954264,0,0,2.775558E-17,0,0.205712,0.1954264,0,0,2.004771,2.749395,0,0.205712,-0.205712,3.88128,64.68787,0.1408149,0.2149691,0,0,2.749395
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.1311962,0.1311962,0,0,0,0.1311962,0,0,0,0,0.1381013,0.1311962,0,0,2.23334,2.543683,0,0.1381013,-0.1381013,3.735708,62.26168,0.1408149,0.1443158,0,0,2.543683
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.2280185,0.2280185,0,0,0,0.2280185,0,0,2.775558E-17,0,0.2400195,0.2280185,0,0,2.386786,2.405582,0,0.2400195,-0.2400195,3.482705,58.04498,0.1408149,0.2508203,0,0,2.405582
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.653474,2.165562,0,0,0,3.482705,58.04498,0.1408149,0,0,0,2.165562
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,0.6389371,0.6389371,0,0,0,0.6389371,12.79264,0,0,0.08173694,0.6725653,0.6389371,0,0,2.653474,2.165562,0,0.5908284,-0.5908284,2.859918,47.6652,0.1408149,0.7028307,0.06538955,0,2.247299
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,0,0,0,0,0,0,0,0.3963636,0,0,0,0,3.30995,1.574734,0.3963636,0,0.3963636,3.235941,53.93224,0.1405004,0,0.3170909,0,1.971097
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,0,0,0,0,0,0,0.6514246,0,0,0,0,2.913586,1.931461,0.6514246,0,0.6514246,3.853937,64.23215,0.1399864,0,0.5211397,0,2.582886
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.2540687,0.2540687,0,0,0,0.2540687,434.1587,0,0,1.103061,0.2674407,0.2540687,0,0,2.262162,2.517743,0.8356205,0,0.8356205,4.646676,77.44444,0.1393326,0.2794755,0.8824489,0,3.620804
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.08683558,0.08683558,0,0,0,0.08683558,1745.305,0,0,1.515546,0.09140587,0.08683558,0,0,1.426541,3.269802,1.42414,0,1.42414,5.997734,99.96204,0.1382323,0.09551913,1.212437,0,4.785348
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,0.5762622,0.5762622,0,0,0,0.5762622,288.5371,1.053737,0,1.66273,0.6065918,0.5762622,0,0,0.002401195,4.551528,0.002401195,0,0.002401195,6.000012,100,0.1382304,0.6338884,1.330184,0,6.214258
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1382304,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,1.184637,1.184637,0,0,0,1.184637,116.0169,0.1273931,0,1.37438,1.246987,1.184637,0,0,0,4.553689,0,0,0,6.000012,100,0.1382304,1.303101,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.2920783,0.2920783,0,0,0,0.2920783,270.4214,0.4823915,0,0.7898423,0.3074508,0.2920783,0,0,0,4.553689,0,0,0,6.000012,100,0.1382304,0.3212861,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,0.5937346,0.5937346,0,0,0,0.5937346,91.91216,0,0,0.5457143,0.6249838,0.5937346,0,0,0,4.553689,0,0.07926947,-0.07926947,5.916455,98.60738,0.1382304,0.6531081,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,1.227767,1.227767,0,0,0,1.227767,17.67692,0,0,0.2170314,1.292386,1.227767,0,0,0.08807719,4.47442,0,1.075355,-1.075355,4.782931,79.71536,0.1382304,1.350543,0.1736251,0,4.691451
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,1.282916,3.399065,0.09976768,0,0.09976768,4.877579,81.29282,0.138154,0,0.07981415,0,3.498832
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.183148,3.488856,0,0,0,4.877579,81.29282,0.138154,0,0,0,3.488856
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.5610343,0.5610343,0,0,0,0.5610343,0,0,1.110223E-16,0,0.5905624,0.5610343,0,0,1.183148,3.488856,0,0.5905624,-0.5905624,4.255072,70.91772,0.138154,0.6171377,0,0,3.488856
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,1.071118,1.071118,0,0,0,1.071118,0,0,2.220446E-16,0,1.127493,1.071118,0,0,1.839329,2.898293,0,1.127493,-1.127493,3.06659,51.10973,0.138154,1.17823,0,0,2.898293
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.2590361,0.2590361,0,0,0,0.2590361,0,0,0,0,0.2726696,0.2590361,0,0,3.092098,1.7708,0,0.2726696,-0.2726696,2.779171,46.31942,0.138154,0.2849397,0,0,1.7708
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.1371293,0.1371293,0,0,0,0.1371293,0,0,0,0,0.1443466,0.1371293,0,0,3.395065,1.498131,0,0.1443466,-0.1443466,2.627016,43.78352,0.138154,0.1508422,0,0,1.498131
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.07371895,0.07371895,0,0,0,0.07371895,0,0,1.387779E-17,0,0.07759889,0.07371895,0,0,3.55545,1.353784,0,0.07759889,-0.07759889,2.54522,42.42024,0.138154,0.08109085,0,0,1.353784
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.641671,1.276185,0,0,0,2.54522,42.42024,0.138154,0,0,0,1.276185
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.06270334,0.06270334,0,0,0,0.06270334,0,0,1.387779E-17,0,0.06600352,0.06270334,0,0,3.641671,1.276185,0,0.06600352,-0.06600352,2.475646,41.26068,0.138154,0.06897368,0,0,1.276185
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.05166954,0.05166954,0,0,0,0.05166954,0,0,6.938894E-18,0,0.05438899,0.05166954,0,0,3.715008,1.210182,0,0.05438899,-0.05438899,2.418315,40.30517,0.138154,0.0568365,0,0,1.210182
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.1226428,0.1226428,0,0,0,0.1226428,0,0,2.775558E-17,0,0.1290976,0.1226428,0,0,3.77544,1.155793,0,0.1290976,-0.1290976,2.282234,38.03716,0.138154,0.134907,0,0,1.155793
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.06162813,0.06162813,0,0,0,0.06162813,0,0,6.938894E-18,0,0.06487171,0.06162813,0,0,3.918882,1.026695,0,0.06487171,-0.06487171,2.213853,36.89748,0.138154,0.06779094,0,0,1.026695
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.003048046,0.003048046,0,0,0,0.003048046,0,0,4.336809E-19,0,0.00320847,0.003048046,0,0,3.990962,0.9618233,0,0.00320847,-0.00320847,2.210471,36.84111,0.138154,0.003352851,0,0,0.9618233
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.014085,1.014085,1.7,0,0.5202,1.014085,17.4121,0,0,0.1765736,0,0,0.6859147,0.651619,3.994527,0.9586148,0.8281925,0,0.8281925,2.996164,49.93596,0.1389513,1.115494,0.1412589,1.7,1.135188
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.2164888,0.2164888,1.66912,0,0.5117699,0.2164888,105.9817,2.220446E-16,0,0.2294386,0,0,1.452632,1.38,3.166334,1.703988,1.609439,0,1.609439,4.523011,75.38337,0.139792,0.2381377,0.1835509,1.7,1.933427
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.3319559,0.3319559,1.32899,0,0.4189142,0.3319559,183.6731,0,0,0.6097137,0,0,0.9970337,0.947182,1.556896,3.152483,1.556896,0,1.556896,6.000012,100,0.1400987,0.3651515,0.4877709,1.7,3.762197
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,0.5745452,0.5745452,0,0,0,0.5745452,130.9242,0.1474341,0,0.7522185,0.6047844,0.5745452,0,0,0,4.553689,0,0,0,6.000012,100,0.1400987,0.6319997,0.6017748,0,5.305907
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0.9893844,0,0.9893844,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400987,0,0.7915075,0,5.543073
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.5435243,0.5435243,0,0,0,0.5435243,204.4927,0.5393365,0,1.111467,0.5721308,0.5435243,0,0,0,4.553689,0,0,0,6.000012,100,0.1400987,0.5978767,0.8891738,0,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.2750113,0.2750113,0,0,0,0.2750113,412.252,0.844254,0,1.13374,0.2894856,0.2750113,0,0,0,4.553689,0,0,0,6.000012,100,0.1400987,0.3025124,0.9069917,0,5.687428
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,1.009599,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400987,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.122763,0.122763,0,0,0,0.122763,732.263,0.7697237,0,0.8989479,0.1292242,0.122763,0,0,0,4.553689,0,0,0,6.000012,100,0.1400987,0.1350393,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,0.6432233,0.6432233,0,0,0,0.6432233,59.30965,0,1.110223E-16,0.3814935,0.6770772,0.6432233,0,0,0,4.553689,0,0.2955837,-0.2955837,5.688439,94.80714,0.1400987,0.7075456,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0,0,0.1454882,0,0,0,0,0.3284263,4.258105,0.1454882,0,0.1454882,5.826462,97.1075,0.1399883,0,0.1163905,0,4.403594
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,1.483628,1.483628,1.572484,0,0.4853882,1.483628,6.026141,0,0,0.08940552,0,0,0.08885598,0.08441319,0.1829381,4.389045,0.1738187,0,0.1738187,5.991361,99.85581,0.1401419,1.631991,0.07152442,1.7,4.47845
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,0.9327223,0.9327223,0,0,0,0.9327223,0,0,1.110223E-16,0,0.981813,0.9327223,0,0,0.00911943,4.545482,0,0.981813,-0.981813,4.956439,82.60715,0.1401419,1.025995,0,0,4.545482
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.2411339,0.2411339,0,0,0,0.2411339,0,0,0,0,0.2538252,0.2411339,0,0,1.100023,3.563668,0,0.2538252,-0.2538252,4.688884,78.1479,0.1401419,0.2652473,0,0,3.563668
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.382051,3.309843,0,0,0,4.688884,78.1479,0.1401419,0,0,0,3.309843
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.382051,3.309843,0,0,0,4.688884,78.1479,0.1401419,0,0,0,3.309843
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.382051,3.309843,0,0,0,4.688884,78.1479,0.1401419,0,0,0,3.309843
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.1165461,0.1165461,0,0,0,0.1165461,0,0,1.387779E-17,0,0.1226801,0.1165461,0,0,1.382051,3.309843,0,0.1226801,-0.1226801,4.559567,75.99264,0.1401419,0.1282007,0,0,3.309843
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.08586615,0.08586615,0,0,0,0.08586615,0,0,1.387779E-17,0,0.09038542,0.08586615,0,0,1.518362,3.187163,0,0.09038542,-0.09038542,4.464293,74.40473,0.1401419,0.09445277,0,0,3.187163
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.1704372,0.1704372,0,0,0,0.1704372,0,0,2.775558E-17,0,0.1794076,0.1704372,0,0,1.61879,3.096778,0,0.1794076,-0.1794076,4.27518,71.25287,0.1401419,0.1874809,0,0,3.096778
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.1447297,0.1447297,0,0,0,0.1447297,0,0,0,0,0.1523471,0.1447297,0,0,1.818132,2.91737,0,0.1523471,-0.1523471,4.114593,68.57641,0.1401419,0.1592027,0,0,2.91737
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.2586539,0.2586539,0,0,0,0.2586539,0,0,0,0,0.2722673,0.2586539,0,0,1.987406,2.765023,0,0.2722673,-0.2722673,3.827598,63.79317,0.1401419,0.2845193,0,0,2.765023
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.1141769,0.1141769,0,0,0,0.1141769,0,0,1.387779E-17,0,0.1201862,0.1141769,0,0,2.289926,2.492756,0,0.1201862,-0.1201862,3.70091,61.68172,0.1401419,0.1255946,0,0,2.492756
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.1329937,0.1329937,0,0,0,0.1329937,0,0,0,0,0.1399934,0.1329937,0,0,2.423466,2.37257,0,0.1399934,-0.1399934,3.553344,59.22229,0.1401419,0.1462931,0,0,2.37257
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,0.6683289,0.6683289,0,0,0,0.6683289,30.77854,0,0,0.2057019,0.7035041,0.6683289,0,0,2.579014,2.232576,0,0.4978022,-0.4978022,3.028615,50.47681,0.1401419,0.7351618,0.1645615,0,2.438278
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,0.7212337,0.7212337,0,0,0,0.7212337,72.80077,0,0,0.5250636,0.7591933,0.7212337,0,0,3.132128,1.734774,0,0.2341297,-0.2341297,2.78182,46.36358,0.1401419,0.793357,0.4200509,0,2.259838
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,0.630944,0.630944,0,0,0,0.630944,174.5546,0,0,1.101342,0.6641516,0.630944,0,0,3.392272,1.500644,0.4371904,0,0.4371904,3.196576,53.27615,0.1398111,0.6940385,0.8810736,0,2.601986
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,0.8554299,0.8554299,0,0,0,0.8554299,157.7372,0,0,1.349331,0.9004526,0.8554299,0,0,2.955081,1.894116,0.4488783,0,0.4488783,3.622419,60.37353,0.139473,0.9409729,1.079465,0,3.243447
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.3312925,0.3312925,0,0,0,0.3312925,556.8822,0,0,1.844909,0.348729,0.3312925,0,0,2.506203,2.298106,1.49618,0,1.49618,5.04182,84.03017,0.1383579,0.3644218,1.475927,0,4.143015
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,0.8206444,0.8206444,0,0,0,0.8206444,246.5179,0.1491757,0,2.023035,0.8638362,0.8206444,0,0,1.010023,3.644668,1.010023,0,1.010023,6.000012,100,0.1376152,0.9027088,1.618428,0,5.667703
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,0.9134483,0.9134483,0,0,0,0.9134483,209.0778,0.9482934,0,1.909818,0.9615246,0.9134483,0,0,0,4.553689,0,0,0,6.000012,100,0.1376152,1.004793,1.527854,0,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.4403114,0.4403114,0,0,0,0.4403114,411.1566,1.346884,0,1.81037,0.4634857,0.4403114,0,0,0,4.553689,0,0,0,6.000012,100,0.1376152,0.4843425,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376152,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376152,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1376152,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,0.6751173,0.6751173,0,0,0,0.6751173,5.309752,0,0,0.03584705,0.7106497,0.6751173,0,0,0,4.553689,0,0.6748027,-0.6748027,5.288708,88.14495,0.1376152,0.742629,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.5555986,0.5555986,0,0,0,0.5555986,0,0,0,0,0.5848407,0.5555986,0,0,0.7497808,3.878886,0,0.5848407,-0.5848407,4.672231,77.87037,0.1376152,0.6111585,0,0,3.878886
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,0.6229601,0.6229601,0,0,0,0.6229601,0,0,1.110223E-16,0,0.6557475,0.6229601,0,0,1.399604,3.294045,0,0.6557475,-0.6557475,3.981013,66.35008,0.1376152,0.6852561,0,0,3.294045
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.4955557,0.4955557,0,0,0,0.4955557,0,0,5.551115E-17,0,0.5216376,0.4955557,0,0,2.128212,2.638298,0,0.5216376,-0.5216376,3.431159,57.18586,0.1376152,0.5451113,0,0,2.638298
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.1124462,0.1124462,0,0,0,0.1124462,0,0,1.387779E-17,0,0.1183644,0.1124462,0,0,2.707809,2.11666,0,0.1183644,-0.1183644,3.306391,55.10641,0.1376152,0.1236908,0,0,2.11666
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.839325,1.998296,0,0,0,3.306391,55.10641,0.1376152,0,0,0,1.998296
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.1664142,0.1664142,0,0,0,0.1664142,0,0,0,0,0.1751728,0.1664142,0,0,2.839325,1.998296,0,0.1751728,-0.1751728,3.121743,52.02895,0.1376152,0.1830556,0,0,1.998296
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.1403829,0.1403829,0,0,0,0.1403829,0,0,2.775558E-17,0,0.1477715,0.1403829,0,0,3.033962,1.823123,0,0.1477715,-0.1477715,2.965978,49.43287,0.1376152,0.1544212,0,0,1.823123
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.07470997,0.07470997,0,0,0,0.07470997,0,0,1.387779E-17,0,0.07864207,0.07470997,0,0,3.198153,1.675352,0,0.07864207,-0.07864207,2.883082,48.05127,0.1376152,0.08218096,0,0,1.675352
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.05300708,0.05300708,0,0,0,0.05300708,0,0,6.938894E-18,0,0.05579692,0.05300708,0,0,3.285532,1.59671,0,0.05579692,-0.05579692,2.824267,47.07102,0.1376152,0.05830779,0,0,1.59671
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.1186787,0.1186787,0,0,0,0.1186787,0,0,1.387779E-17,0,0.1249249,0.1186787,0,0,3.347529,1.540913,0,0.1249249,-0.1249249,2.692585,44.87632,0.1376152,0.1305466,0,0,1.540913
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.3599428,0.3599428,0,0,0,0.3599428,0,0,0,0,0.3788871,0.3599428,0,0,3.486335,1.415988,0,0.3788871,-0.3788871,2.293202,38.21997,0.1376152,0.3959371,0,0,1.415988
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.124286,0.124286,0,0,0,0.124286,0,0,2.775558E-17,0,0.1308274,0.124286,0,0,3.90732,1.037101,0,0.1308274,-0.1308274,2.155298,35.92157,0.1376152,0.1367146,0,0,1.037101
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.04567265,0.04567265,0,0,0,0.04567265,735.9581,0,0,0.3361315,0.04807647,0.04567265,0,0,4.052684,0.9062733,0.2880551,0,0.2880551,2.428571,40.47611,0.1374048,0.05023992,0.2689053,0,1.242405
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.07149573,0.07149573,0,0,0,0.07149573,1025.176,0,0,0.7329571,0.07525866,0.07149573,0,0,3.764629,1.165523,0.6576985,0,0.6576985,3.052519,50.87521,0.1369269,0.0786453,0.5863657,0,1.89848
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,0,0,1.212526,0,0,0,0,3.10693,1.757452,1.212526,0,1.212526,4.202822,70.0469,0.1360545,0,0.9700208,0,2.969977
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,0,0,1.483646,0,0,0,0,1.894405,2.848725,1.483646,0,1.483646,5.610332,93.50535,0.135002,0,1.186917,0,4.332371
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,0.6322995,0.6322995,0,0,0,0.6322995,240.0431,0.4414541,0,1.517791,0.6655784,0.6322995,0,0,0.4107588,4.184006,0.4107588,0,0.4107588,6.000012,100,0.1347135,0.6955295,1.214233,0,5.701797
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.025927,1.025927,0,0,0,1.025927,184.1436,0.8092552,0,1.889178,1.079923,1.025927,0,0,0,4.553689,0,0,0,6.000012,100,0.1347135,1.128519,1.511342,0,6.442867
