Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,0.8281169,0.8281169,0,0,0,0.8281169,236.468,1.08653,0,1.958232,0.871702,0.8281169,0,0,0,4.553689,0,0,0,6.000012,100,0.1347135,0.9109285,1.566585,0,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,2.007073,2.007073,0.6270731,0,0.227291,2.007073,84.59734,0.2452989,0,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1347135,2.20778,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347135,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.3303183,0.3303183,0,0,0,0.3303183,280.0875,0.5774766,0,0.9251801,0.3477035,0.3303183,0,0,0,4.553689,0,0,0,6.000012,100,0.1347135,0.3633501,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347135,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.194635,0.194635,0,0,0,0.194635,40.06296,0,0,0.07797654,0.204879,0.194635,0,0,0,4.553689,0,0.1269024,-0.1269024,5.866245,97.77055,0.1347135,0.2140985,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,0.7801557,0.7801557,0,0,0,0.7801557,0,0,0,0,0.8212165,0.7801557,0,0,0.1410027,4.426786,0,0.8212165,-0.8212165,5.000607,83.34328,0.1347135,0.8581712,0,0,4.426786
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.2915532,0.2915532,0,0,0,0.2915532,0,0,5.551115E-17,0,0.3068981,0.2915532,0,0,1.053465,3.60557,0,0.3068981,-0.3068981,4.677108,77.95164,0.1347135,0.3207085,0,0,3.60557
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.4433716,0.4433716,0,0,0,0.4433716,0,0,5.551115E-17,0,0.4667069,0.4433716,0,0,1.394463,3.298672,0,0.4667069,-0.4667069,4.185155,69.75246,0.1347135,0.4877087,0,0,3.298672
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.1906583,0.1906583,0,0,0,0.1906583,0,0,2.775558E-17,0,0.2006929,0.1906583,0,0,1.913027,2.831965,0,0.2006929,-0.2006929,3.973607,66.22665,0.1347135,0.2097241,0,0,2.831965
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.06179499,0.06179499,0,0,0,0.06179499,0,0,6.938894E-18,0,0.06504735,0.06179499,0,0,2.136019,2.631272,0,0.06504735,-0.06504735,3.905041,65.08389,0.1347135,0.06797449,0,0,2.631272
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.135636,0.135636,0,0,0,0.135636,0,0,2.775558E-17,0,0.1427747,0.135636,0,0,2.208293,2.566225,0,0.1427747,-0.1427747,3.754543,62.57559,0.1347135,0.1491995,0,0,2.566225
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.01399428,0.01399428,0,0,0,0.01399428,0,0,1.734723E-18,0,0.01473083,0.01399428,0,0,2.366932,2.42345,0,0.01473083,-0.01473083,3.739015,62.3168,0.1347135,0.01539371,0,0,2.42345
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.1532116,0.1532116,0,0,0,0.1532116,0,0,2.775558E-17,0,0.1612754,0.1532116,0,0,2.3833,2.408719,0,0.1612754,-0.1612754,3.569016,59.48349,0.1347135,0.1685328,0,0,2.408719
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.562495,2.247444,0,0,0,3.569016,59.48349,0.1347135,0,0,0,2.247444
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.1739856,0.1739856,0,0,0,0.1739856,0,0,0,0,0.1831427,0.1739856,0,0,2.562495,2.247444,0,0.1831427,-0.1831427,3.375967,56.266,0.1347135,0.1913841,0,0,2.247444
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.1570508,0.1570508,0,0,0,0.1570508,0,0,2.775558E-17,0,0.1653166,0.1570508,0,0,2.765986,2.064301,0,0.1653166,-0.1653166,3.201708,53.36169,0.1347135,0.1727559,0,0,2.064301
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.2507056,0.2507056,0,0,0,0.2507056,0,0,5.551115E-17,0,0.2639006,0.2507056,0,0,2.949672,1.898985,0,0.2639006,-0.2639006,2.923532,48.72544,0.1347135,0.2757762,0,0,1.898985
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.04601448,0.04601448,0,0,0,0.04601448,671.6669,0,0,0.309064,0.04843629,0.04601448,0,0,3.242894,1.635084,0.2606277,0,0.2606277,3.170785,52.84632,0.1345311,0.05061592,0.2472512,0,1.944148
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,0.881784,0.881784,0,0,0,0.881784,95.0409,0,0,0.8380554,0.9281937,0.881784,0,0,2.982267,1.869649,0,0.09013822,-0.09013822,3.075771,51.26275,0.1345311,0.9699624,0.6704444,0,2.707704
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.55905,0.55905,0,0,0,0.55905,233.7499,0,0,1.306779,0.5884737,0.55905,0,0,3.08242,1.779511,0.7183051,0,0.7183051,3.757215,62.62013,0.1340308,0.614955,1.045423,0,3.086289
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,0.798456,0.798456,0,0,0,0.798456,205.6495,0,0,1.642021,0.84048,0.798456,0,0,2.364115,2.425985,0.8015406,0,0.8015406,4.517623,75.29357,0.133477,0.8783016,1.313616,0,4.068006
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,2.066417,2.066417,1.686243,0,0.5164444,2.066417,94.98362,0,0,1.962758,0.4001833,0.3801741,0,0,1.562575,3.147372,1.562575,0,1.562575,6.000012,100,0.1339614,2.273059,1.570206,1.7,5.11013
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,0.6342352,0.6342352,0,0,0,0.6342352,329.1263,1.419819,0,2.087435,0.667616,0.6342352,0,0,0,4.553689,0,0,0,6.000012,100,0.1339614,0.6976587,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,1.964588,1.964588,0.5845879,0,0.2156925,1.964588,90.45469,0.3244303,0,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1339614,2.161047,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.4388894,0.4388894,0,0,0,0.4388894,384.8636,1.227137,0,1.689126,0.4619888,0.4388894,0,0,0,4.553689,0,0,0,6.000012,100,0.1339614,0.4827783,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.1714967,0.1714967,0,0,0,0.1714967,844.3113,1.267444,0,1.447966,0.1805229,0.1714967,0,0,0,4.553689,0,0,0,6.000012,100,0.1339614,0.1886464,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.3193646,0.3193646,0,0,0,0.3193646,295.5042,0.6075625,0,0.9437358,0.3361732,0.3193646,0,0,0,4.553689,0,0,0,6.000012,100,0.1339614,0.351301,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.3423097,0.3423097,0,0,0,0.3423097,122.7505,0.05986084,0,0.4201868,0.360326,0.3423097,0,0,0,4.553689,0,0,0,6.000012,100,0.1339614,0.3765407,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,0.8377917,0.8377917,0,0,0,0.8377917,5.879948,0,0,0.04926172,0.881886,0.8377917,0,0,0,4.553689,0,0.8326243,-0.8326243,5.122349,85.37231,0.1339614,0.9215708,0.03940937,0,4.602951
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.533043,0.533043,0,0,0,0.533043,0,0,0,0,0.5610979,0.533043,0,0,0.9251381,3.721065,0,0.5610979,-0.5610979,4.5309,75.51485,0.1339614,0.5863473,0,0,3.721065
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,0.8592232,0.8592232,0,0,0,0.8592232,0,0,1.110223E-16,0,0.9044455,0.8592232,0,0,1.54858,3.159967,0,0.9044455,-0.9044455,3.577531,59.62539,0.1339614,0.9451456,0,0,3.159967
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.4566115,0.4566115,0,0,0,0.4566115,0,0,5.551115E-17,0,0.4806437,0.4566115,0,0,2.55352,2.255521,0,0.4806437,-0.4806437,3.070888,51.18136,0.1339614,0.5022727,0,0,2.255521
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.06294785,0.06294785,0,0,0,0.06294785,0,0,0,0,0.0662609,0.06294785,0,0,3.087568,1.774877,0,0.0662609,-0.0662609,3.001042,50.01727,0.1339614,0.06924264,0,0,1.774877
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.3026787,0.3026787,0,0,0,0.3026787,0,0,5.551115E-17,0,0.3186091,0.3026787,0,0,3.161191,1.708617,0,0.3186091,-0.3186091,2.665199,44.41989,0.1339614,0.3329465,0,0,1.708617
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.1095723,0.1095723,0,0,0,0.1095723,0,0,1.387779E-17,0,0.1153392,0.1095723,0,0,3.515202,1.390007,0,0.1153392,-0.1153392,2.543621,42.39359,0.1339614,0.1205295,0,0,1.390007
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.1163562,0.1163562,0,0,0,0.1163562,0,0,1.387779E-17,0,0.1224802,0.1163562,0,0,3.643356,1.274668,0,0.1224802,-0.1224802,2.414515,40.24184,0.1339614,0.1279918,0,0,1.274668
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.2050811,0.2050811,0,0,0,0.2050811,0,0,0,0,0.2158748,0.2050811,0,0,3.779445,1.152188,0,0.2158748,-0.2158748,2.186963,36.44931,0.1339614,0.2255892,0,0,1.152188
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.07170849,0.07170849,0,0,0,0.07170849,0,0,0,0,0.07548261,0.07170849,0,0,4.019306,0.9363132,0,0.07548261,-0.07548261,2.107398,35.12322,0.1339614,0.07887933,0,0,0.9363132
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.1954092,0.1954092,0,0,0,0.1954092,0,0,0,0,0.2056939,0.1954092,0,0,4.103176,0.8608306,0,0.2056939,-0.2056939,1.890577,31.50956,0.1339614,0.2149501,0,0,0.8608306
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.03643898,0.03643898,0,0,0,0.03643898,0,0,6.938894E-18,0,0.03835683,0.03643898,0,0,4.331725,0.6551367,0,0.03835683,-0.03835683,1.850145,30.8357,0.1339614,0.04008288,0,0,0.6551367
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.1145914,0.1145914,0,0,0,0.1145914,0,0,1.387779E-17,0,0.1206226,0.1145914,0,0,4.374343,0.6167799,0,0.1206226,-0.1206226,1.722998,28.71658,0.1339614,0.1260506,0,0,0.6167799
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,0.9744842,0.9744842,0.425,0,0.172125,0.9744842,33.30887,1.110223E-16,0,0.3245896,0.5784044,0.5494842,0,0,4.508368,0.4961573,0,0.2538148,-0.2538148,1.455454,24.25752,0.1339614,1.071933,0.2596717,1.7,0.820747
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0.7343739,0,0,1.452632,1.38,4.790385,0.2423426,2.114374,0,2.114374,3.461325,57.68864,0.1341054,0,0.5874991,1.7,0.9767165
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.5537472,0.5537472,1.7,0,0.5202,0.5537472,229.1084,0,0,1.268681,0,0,1.146253,1.08894,2.676011,2.145279,2.357621,0,2.357621,5.697961,94.96583,0.1344583,0.6091219,1.014945,1.7,3.41396
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.4234479,0.4234479,0,0,0,0.4234479,389.6766,0.8859533,0,1.650078,0.4457346,0.4234479,0,0,0.3183896,4.267138,0.3183896,0,0.3183896,6.000012,100,0.1342446,0.4657927,1.320062,0,5.917216
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.2508464,0.2508464,0,0,0,0.2508464,790.7217,1.719448,0,1.983497,0.2640489,0.2508464,0,0,0,4.553689,0,0,0,6.000012,100,0.1342446,0.2759311,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,0.6535946,0.6535946,0,0,0,0.6535946,310.1191,1.338927,0,2.026922,0.6879943,0.6535946,0,0,0,4.553689,0,0,0,6.000012,100,0.1342446,0.718954,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,0.919383,0.919383,0,0,0,0.919383,205.4363,0.920975,0,1.888747,0.9677716,0.919383,0,0,0,4.553689,0,0,0,6.000012,100,0.1342446,1.011321,1.510997,0,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.4007716,0.4007716,0,0,0,0.4007716,433.1199,1.313957,0,1.735821,0.4218649,0.4007716,0,0,0,4.553689,0,0,0,6.000012,100,0.1342446,0.4408488,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.3318635,0.3318635,0,0,0,0.3318635,419.7626,1.043709,0,1.393039,0.34933,0.3318635,0,0,0,4.553689,0,0,0,6.000012,100,0.1342446,0.3650498,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,0.6699198,0.6699198,0,0,0,0.6699198,150.6749,0.3042221,0,1.009401,0.7051788,0.6699198,0,0,0,4.553689,0,0,0,6.000012,100,0.1342446,0.7369118,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342446,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,0.689626,0.689626,0,0,0,0.689626,17.60305,0,0,0.1213952,0.7259221,0.689626,0,0,0,4.553689,0,0.6045269,-0.6045269,5.362785,89.37957,0.1342446,0.7585886,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,0.7964664,0.7964664,0,0,0,0.7964664,0,0,0,0,0.8383856,0.7964664,0,0,0.6716965,3.949162,0,0.8383856,-0.8383856,4.479049,74.65067,0.1342446,0.876113,0,0,3.949162
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,0.5990466,0.5990466,0,0,0,0.5990466,0,0,0,0,0.6305755,0.5990466,0,0,1.603236,3.110776,0,0.6305755,-0.6305755,3.814364,63.5726,0.1342446,0.6589513,0,0,3.110776
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,0.8499622,0.8499622,0,0,0,0.8499622,0,0,1.110223E-16,0,0.8946971,0.8499622,0,0,2.303875,2.480201,0,0.8946971,-0.8946971,2.87127,47.85441,0.1342446,0.9349585,0,0,2.480201
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.1598947,0.1598947,0,0,0,0.1598947,0,0,0,0,0.1683102,0.1598947,0,0,3.297983,1.585504,0,0.1683102,-0.1683102,2.693856,44.89751,0.1342446,0.1758842,0,0,1.585504
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.06307711,0.06307711,0,0,0,0.06307711,0,0,1.387779E-17,0,0.06639695,0.06307711,0,0,3.484995,1.417194,0,0.06639695,-0.06639695,2.623867,43.73103,0.1342446,0.06938482,0,0,1.417194
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.09890363,0.09890363,0,0,0,0.09890363,0,0,1.387779E-17,0,0.1041091,0.09890363,0,0,3.558769,1.350797,0,0.1041091,-0.1041091,2.514127,41.90203,0.1342446,0.108794,0,0,1.350797
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.07088141,0.07088141,0,0,0,0.07088141,0,0,1.387779E-17,0,0.07461201,0.07088141,0,0,3.674446,1.246688,0,0.07461201,-0.07461201,2.435479,40.59123,0.1342446,0.07796955,0,0,1.246688
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.06840554,0.06840554,0,0,0,0.06840554,0,0,1.387779E-17,0,0.07200583,0.06840554,0,0,3.757348,1.172076,0,0.07200583,-0.07200583,2.359578,39.32622,0.1342446,0.0752461,0,0,1.172076
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.2417549,0.2417549,0,0,0,0.2417549,0,0,5.551115E-17,0,0.2544788,0.2417549,0,0,3.837355,1.10007,0,0.2544788,-0.2544788,2.091334,34.85549,0.1342446,0.2659304,0,0,1.10007
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.005363868,0.005363868,0,0,0,0.005363868,0,0,8.673617E-19,0,0.005646177,0.005363868,0,0,4.120109,0.845591,0,0.005646177,-0.005646177,2.085382,34.7563,0.1342446,0.005900254,0,0,0.845591
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.02657263,0.02657263,0,0,0,0.02657263,0,0,0,0,0.02797119,0.02657263,0,0,4.126382,0.8399448,0,0.02797119,-0.02797119,2.055898,34.26489,0.1342446,0.02922989,0,0,0.8399448
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.1230088,0.1230088,0,0,0,0.1230088,0,0,1.387779E-17,0,0.129483,0.1230088,0,0,4.157462,0.8119736,0,0.129483,-0.129483,1.919411,31.99011,0.1342446,0.1353097,0,0,0.8119736
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.08551831,0.08551831,0,0,0,0.08551831,244.7974,0,0,0.2093466,0.09001927,0.08551831,0,0,4.301332,0.6824906,0.1193274,0,0.1193274,2.032614,33.87684,0.1341647,0.09407014,0.1674773,0,0.8918372
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.4971907,0.4971907,0,0,0,0.4971907,137.595,0,0,0.6841094,0.5233587,0.4971907,0,0,4.182004,0.7898853,0.1607507,0,0.1607507,2.185116,36.41853,0.1340572,0.5469098,0.5472875,0,1.473995
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0,0,1.186534,0,0,0,0,4.021254,0.9345609,1.186534,0,1.186534,3.310761,55.17924,0.133269,0,0.9492272,0,2.121095
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.5109767,0.5109767,0,0,0,0.5109767,253.8054,0,0,1.296886,0.5378702,0.5109767,0,0,2.834719,2.002441,0.7590161,0,0.7590161,4.030827,67.18031,0.1327696,0.5620743,1.037509,0,3.299328
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.1867689,0.1867689,0,0,0,0.1867689,992.2573,0,0,1.853228,0.1965988,0.1867689,0,0,2.075703,2.685556,1.656629,0,1.656629,5.602443,93.37386,0.1316925,0.2054458,1.482582,0,4.538784
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.3182165,0.3182165,0,0,0,0.3182165,595.2351,1.140097,0,1.894136,0.3349647,0.3182165,0,0,0.4190744,4.176522,0.4190744,0,0.4190744,6.000012,100,0.1314228,0.3500381,1.515309,0,6.070658
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314228,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.5376452,0.5376452,0,0,0,0.5376452,319.5691,1.152205,0,1.718148,0.5659423,0.5376452,0,0,0,4.553689,0,0,0,6.000012,100,0.1314228,0.5914097,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,1.118463,1.118463,0,0,0,1.118463,118.0981,0.1435546,0,1.320884,1.17733,1.118463,0,0,0,4.553689,0,0,0,6.000012,100,0.1314228,1.230309,1.056707,0,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.1458215,0.1458215,0,0,0,0.1458215,530.5521,0.620163,0,0.7736593,0.1534964,0.1458215,0,0,0,4.553689,0,0,0,6.000012,100,0.1314228,0.1604037,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.3880426,0.3880426,0,0,0,0.3880426,130.44,0.09769702,0,0.5061629,0.4084659,0.3880426,0,0,0,4.553689,0,0,0,6.000012,100,0.1314228,0.4268468,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,0.7171046,0.7171046,0,0,0,0.7171046,9.453428,0,0,0.06779096,0.7548469,0.7171046,0,0,0,4.553689,0,0.6870559,-0.6870559,5.275792,87.92968,0.1314228,0.788815,0.05423277,0,4.62148
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.4568524,0.4568524,0,0,0,0.4568524,0,0,5.551115E-17,0,0.4808973,0.4568524,0,0,0.7633955,3.866633,0,0.4808973,-0.4808973,4.768881,79.48119,0.1314228,0.5025377,0,0,3.866633
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.297726,3.385736,0,0,0,4.768881,79.48119,0.1314228,0,0,0,3.385736
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,0.8179662,0.8179662,0,0,0,0.8179662,0,0,1.110223E-16,0,0.861017,0.8179662,0,0,1.297726,3.385736,0,0.861017,-0.861017,3.86129,64.3547,0.1314228,0.8997628,0,0,3.385736
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.003508561,0.003508561,0,0,0,0.003508561,0,0,4.336809E-19,0,0.003693222,0.003508561,0,0,2.254411,2.524719,0,0.003693222,-0.003693222,3.857397,64.28982,0.1314228,0.003859417,0,0,2.524719
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.03758731,0.03758731,0,0,0,0.03758731,0,0,0,0,0.03956559,0.03758731,0,0,2.258515,2.521025,0,0.03956559,-0.03956559,3.815691,63.59472,0.1314228,0.04134605,0,0,2.521025
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.07128166,0.07128166,0,0,0,0.07128166,0,0,0,0,0.07503332,0.07128166,0,0,2.302477,2.48146,0,0.07503332,-0.07503332,3.736599,62.27652,0.1314228,0.07840982,0,0,2.48146
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.206418,0.206418,0,0,0,0.206418,0,0,2.775558E-17,0,0.2172821,0.206418,0,0,2.385847,2.406427,0,0.2172821,-0.2172821,3.507563,58.45927,0.1314228,0.2270598,0,0,2.406427
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.163019,0.163019,0,0,0,0.163019,0,0,2.775558E-17,0,0.1715989,0.163019,0,0,2.627272,2.189144,0,0.1715989,-0.1715989,3.326682,55.44459,0.1314228,0.1793209,0,0,2.189144
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.3757915,0.3757915,0,0,0,0.3757915,0,0,5.551115E-17,0,0.39557,0.3757915,0,0,2.817937,2.017545,0,0.39557,-0.39557,2.909715,48.49515,0.1314228,0.4133707,0,0,2.017545
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.20729,0.20729,0,0,0,0.20729,0,0,2.775558E-17,0,0.2182,0.20729,0,0,3.257459,1.621976,0,0.2182,-0.2182,2.679712,44.66177,0.1314228,0.228019,0,0,1.621976
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.499904,1.403775,0,0,0,2.679712,44.66177,0.1314228,0,0,0,1.403775
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.228829,0.228829,0,0,0,0.228829,0,0,2.775558E-17,0,0.2408726,0.228829,0,0,3.499904,1.403775,0,0.2408726,-0.2408726,2.42581,40.43008,0.1314228,0.2517119,0,0,1.403775
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,0.5805483,0.5805483,0,0,0,0.5805483,59.32653,0,1.110223E-16,0.3444192,0.6111035,0.5805483,0,0,3.76754,1.162903,0,0.2666843,-0.2666843,2.1447,35.74492,0.1314228,0.6386032,0.2755353,0,1.507322
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,0.5998881,0.5998881,0,0,0,0.5998881,143.6097,0,0,0.8614973,0.6314612,0.5998881,0,0,4.063856,0.8962185,0.2300361,0,0.2300361,2.362931,39.38211,0.1312753,0.6598769,0.6891978,0,1.757716
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,0.7142037,0.7142037,0,0,0,0.7142037,173.3768,0,0,1.238264,0.7517933,0.7142037,0,0,3.83382,1.103251,0.4864705,0,0.4864705,2.824438,47.07386,0.1309643,0.785624,0.990611,0,2.341515
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,0.6975797,0.6975797,0,0,0,0.6975797,243.6898,0,0,1.699931,0.7342944,0.6975797,0,0,3.347349,1.541075,0.9656365,0,0.9656365,3.740521,62.34189,0.1303513,0.7673376,1.359945,0,3.241005
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,0.747649,0.747649,0,0,0,0.747649,258.5814,0,0,1.933281,0.7869989,0.747649,0,0,2.381713,2.410147,1.146282,0,1.146282,4.82798,80.46616,0.1296311,0.8224139,1.546625,0,4.343429
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,0.5726231,0,1.808054,0,0,0,0,1.235431,3.441801,1.235431,0,1.235431,6.000012,100,0.1288638,0,1.446443,0,5.249855
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.4478265,0.4478265,0,0,0,0.4478265,362.7387,1.153044,0,1.62444,0.4713964,0.4478265,0,0,0,4.553689,0,0,0,6.000012,100,0.1288638,0.4926092,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.3866817,0.3866817,0,0,0,0.3866817,388.1996,1.094063,0,1.501097,0.4070334,0.3866817,0,0,0,4.553689,0,0,0,6.000012,100,0.1288638,0.4253499,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.4775337,0.4775337,0,0,0,0.4775337,273.9788,0.8056742,0,1.308341,0.5026671,0.4775337,0,0,0,4.553689,0,0,0,6.000012,100,0.1288638,0.5252871,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,1.199911,1.199911,0,0,0,1.199911,77.86675,0,2.220446E-16,0.9343319,1.263064,1.199911,0,0,0,4.553689,0,0.3287325,-0.3287325,5.653498,94.22477,0.1288638,1.319902,0.7474655,0,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.09395415,0,0.4592125,0,0,0,0,0.3652584,4.224957,0.3652584,0,0.3652584,6.000012,100,0.1286386,0,0.36737,0,4.684169
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.5282647,0.5282647,0,0,0,0.5282647,16.42934,0,0,0.08679043,0.5560681,0.5282647,0,0,0,4.553689,0,0.4692777,-0.4692777,5.50535,91.75565,0.1286386,0.5810912,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5214196,4.084411,0,0,0,5.50535,91.75565,0.1286386,0,0,0,4.084411
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5214196,4.084411,0,0,0,5.50535,91.75565,0.1286386,0,0,0,4.084411
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.4712532,0.4712532,0,0,0,0.4712532,0,0,5.551115E-17,0,0.496056,0.4712532,0,0,0.5214196,4.084411,0,0.496056,-0.496056,4.982461,83.04085,0.1286386,0.5183785,0,0,4.084411
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.02004657,0.02004657,0,0,0,0.02004657,0,0,3.469447E-18,0,0.02110166,0.02004657,0,0,1.072593,3.588355,0,0.02110166,-0.02110166,4.960218,82.67014,0.1286386,0.02205123,0,0,3.588355
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.3140003,0.3140003,0,0,0,0.3140003,0,0,5.551115E-17,0,0.3305266,0.3140003,0,0,1.096039,3.567254,0,0.3305266,-0.3305266,4.611812,76.86338,0.1286386,0.3454003,0,0,3.567254
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.463291,3.236727,0,0,0,4.611812,76.86338,0.1286386,0,0,0,3.236727
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.05901225,0.05901225,0,0,0,0.05901225,0,0,6.938894E-18,0,0.06211816,0.05901225,0,0,1.463291,3.236727,0,0.06211816,-0.06211816,4.546334,75.77208,0.1286386,0.06491347,0,0,3.236727
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.09761085,0.09761085,0,0,0,0.09761085,0,0,1.387779E-17,0,0.1027483,0.09761085,0,0,1.532311,3.174609,0,0.1027483,-0.1027483,4.438028,73.96698,0.1286386,0.1073719,0,0,3.174609
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.05304699,0.05304699,0,0,0,0.05304699,0,0,6.938894E-18,0,0.05583894,0.05304699,0,0,1.646476,3.071861,0,0.05583894,-0.05583894,4.379169,72.98599,0.1286386,0.05835169,0,0,3.071861
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.708519,3.016022,0,0,0,4.379169,72.98599,0.1286386,0,0,0,3.016022
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.2076132,0.2076132,0,0,0,0.2076132,0,0,2.775558E-17,0,0.2185403,0.2076132,0,0,1.708519,3.016022,0,0.2185403,-0.2185403,4.148807,69.14664,0.1286386,0.2283746,0,0,3.016022
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.1532134,0.1532134,0,0,0,0.1532134,0,0,0,0,0.1612773,0.1532134,0,0,1.951342,2.797481,0,0.1612773,-0.1612773,3.978806,66.31329,0.1286386,0.1685348,0,0,2.797481
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,0.7374671,0.7374671,0,0,0,0.7374671,30.01556,0,1.110223E-16,0.2213549,0.7762811,0.7374671,0,0,2.130539,2.636204,0,0.5549262,-0.5549262,3.393862,56.56425,0.1286386,0.8112137,0.1770839,0,2.857559
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,0.5884362,0.5884362,0,0,0,0.5884362,109.6346,0,0,0.6451299,0.6194066,0.5884362,0,0,2.747123,2.081278,0.02572327,0,0.02572327,3.418265,56.97097,0.1286228,0.6472799,0.5161039,0,2.726408
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,1.133287,1.133287,0,0,0,1.133287,91.95913,0,2.220446E-16,1.042161,1.192934,1.133287,0,0,2.7214,2.104429,0,0.1507728,-0.1507728,3.259337,54.32217,0.1286228,1.246616,0.8337287,0,3.14659
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0,0,1.334677,0,0,0,0,2.888926,1.953656,1.334677,0,1.334677,4.525523,75.42523,0.127807,0,1.067742,0,3.288333
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.3639407,0.3639407,0,0,0,0.3639407,465.6813,0,0,1.694804,0.3830955,0.3639407,0,0,1.554248,3.154866,1.311708,0,1.311708,5.769919,96.16512,0.1270152,0.4003348,1.355843,0,4.849669
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.2833028,0.2833028,0,0,0,0.2833028,693.0021,1.422541,0,1.963294,0.2982135,0.2833028,0,0,0.2425396,4.335403,0.2425396,0,0.2425396,6.000012,100,0.1268699,0.3116331,1.570635,0,6.298697
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,0.7485886,0.7485886,0,0,0,0.7485886,249.7509,1.081619,0,1.869607,0.787988,0.7485886,0,0,0,4.553689,0,0,0,6.000012,100,0.1268699,0.8234475,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,0.6525862,0.6525862,0,0,0,0.6525862,260.3391,1.012004,0,1.698937,0.6869328,0.6525862,0,0,0,4.553689,0,0,0,6.000012,100,0.1268699,0.7178448,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,1.064041,1.064041,0,0,0,1.064041,104.5585,0,0,1.112545,1.120043,1.064041,0,0,0,4.553689,0,0.007497926,-0.007497926,5.992108,99.86828,0.1268699,1.170445,0.8900363,0,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,0.6117813,0.6117813,0,0,0,0.6117813,139.8626,0.2033417,0,0.855653,0.6439803,0.6117813,0,0,0.008331029,4.546191,0.008331029,0,0.008331029,6.000012,100,0.1268649,0.6729594,0.6845224,0,5.401844
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,0.5742269,0.5742269,0,0,0,0.5742269,56.18148,0,0,0.3226092,0.6044493,0.5742269,0,0,0,4.553689,0,0.2818402,-0.2818402,5.702926,95.04858,0.1268649,0.6316496,0.2580873,0,4.876298
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.018129,1.018129,0,0,0,1.018129,6.192138,0,0,0.06304399,1.071715,1.018129,0,0,0.3131557,4.271849,0,1.008671,-1.008671,4.639694,77.32807,0.1268649,1.119942,0.05043519,0,4.334893
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.433902,3.263177,0,0,0,4.639694,77.32807,0.1268649,0,0,0,3.263177
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.433902,3.263177,0,0,0,4.639694,77.32807,0.1268649,0,0,0,3.263177
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.04599105,0.04599105,0,0,0,0.04599105,0,0,0,0,0.04841163,0.04599105,0,0,1.433902,3.263177,0,0.04841163,-0.04841163,4.588663,76.47757,0.1268649,0.05059015,0,0,3.263177
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.0491752,0.0491752,0,0,0,0.0491752,0,0,6.938894E-18,0,0.05176336,0.0491752,0,0,1.487692,3.214766,0,0.05176336,-0.05176336,4.5341,75.56818,0.1268649,0.05409271,0,0,3.214766
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.05719432,0.05719432,0,0,0,0.05719432,0,0,0,0,0.06020455,0.05719432,0,0,1.545207,3.163002,0,0.06020455,-0.06020455,4.470639,74.5105,0.1268649,0.06291375,0,0,3.163002
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.02982374,0.02982374,0,0,0,0.02982374,0,0,3.469447E-18,0,0.03139342,0.02982374,0,0,1.612101,3.102798,0,0.03139342,-0.03139342,4.437547,73.95897,0.1268649,0.03280612,0,0,3.102798
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.1837249,0.1837249,0,0,0,0.1837249,0,0,2.775558E-17,0,0.1933946,0.1837249,0,0,1.646983,3.071404,0,0.1933946,-0.1933946,4.233691,70.56138,0.1268649,0.2020974,0,0,3.071404
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.02239031,0.02239031,0,0,0,0.02239031,0,0,0,0,0.02356875,0.02239031,0,0,1.861866,2.87801,0,0.02356875,-0.02356875,4.208848,70.14732,0.1268649,0.02462934,0,0,2.87801
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.1756642,0.1756642,0,0,0,0.1756642,0,0,0,0,0.1849097,0.1756642,0,0,1.888053,2.854441,0,0.1849097,-0.1849097,4.013936,66.8988,0.1268649,0.1932306,0,0,2.854441
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.1315084,0.1315084,0,0,0,0.1315084,0,0,0,0,0.1384299,0.1315084,0,0,2.093508,2.669532,0,0.1384299,-0.1384299,3.868018,64.46684,0.1268649,0.1446592,0,0,2.669532
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.1086069,0.1086069,0,0,0,0.1086069,0,0,1.387779E-17,0,0.114323,0.1086069,0,0,2.247319,2.531102,0,0.114323,-0.114323,3.747511,62.45839,0.1268649,0.1194676,0,0,2.531102
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.07341723,0.07341723,0,0,0,0.07341723,0,0,0,0,0.0772813,0.07341723,0,0,2.374345,2.416779,0,0.0772813,-0.0772813,3.666049,61.1007,0.1268649,0.08075896,0,0,2.416779
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,1.455127,1.455127,0.425,0,0.172125,1.455127,9.831441,0,0,0.1430599,1.084344,1.030127,0,0,2.460213,2.339497,0,0.941284,-0.941284,2.673849,44.56406,0.1268649,1.600639,0.1144479,1.7,2.482557
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.5197005,0.5197005,1.7,0,0.5202,0.5197005,123.7699,0,0,0.6432327,0,0,1.1803,1.121284,3.506084,1.398213,1.764517,0,1.764517,4.347816,72.46346,0.127627,0.5716706,0.5145862,1.7,2.041446
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.3862599,0.3862599,1.424187,0,0.4449032,0.3862599,195.603,0,0,0.7555357,0,0,1.037928,0.9860312,1.741567,2.986279,1.741567,0,1.741567,6.000012,100,0.128002,0.4248858,0.6044285,1.7,3.741814
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,1.501451,1.501451,0.425,0,0.172125,1.501451,100.9258,0.3822457,0,1.515352,1.133106,1.076451,0,0,0,4.553689,0,0,0,6.000012,100,0.128002,1.651596,1.212281,1.7,6.069041
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,1.113931,1.113931,0,0,0,1.113931,127.8704,0.2518286,0,1.424387,1.172559,1.113931,0,0,0,4.553689,0,0,0,6.000012,100,0.128002,1.225324,1.13951,0,5.978076
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.5010471,0.5010471,0,0,0,0.5010471,236.5459,0.657788,0,1.185206,0.527418,0.5010471,0,0,0,4.553689,0,0,0,6.000012,100,0.128002,0.5511518,0.9481648,0,5.738895
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.4139156,0.4139156,0,0,0,0.4139156,303.6844,0.8212966,0,1.256997,0.4357007,0.4139156,0,0,0,4.553689,0,0,0,6.000012,100,0.128002,0.4553072,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.03747172,0.03747172,0,0,0,0.03747172,3849.383,1.402986,0,1.44243,0.03944392,0.03747172,0,0,0,4.553689,0,0,0,6.000012,100,0.128002,0.0412189,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.1049192,0.1049192,0,0,0,0.1049192,432.9163,0.3437712,0,0.4542125,0.1104413,0.1049192,0,0,0,4.553689,0,0,0,6.000012,100,0.128002,0.1154112,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.3704009,0.3704009,0,0,0,0.3704009,89.66897,0,5.551115E-17,0.3321347,0.3898957,0.3704009,0,0,0,4.553689,0,0.05776104,-0.05776104,5.939126,98.98524,0.128002,0.407441,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.3560505,0.3560505,0,0,0,0.3560505,111.1078,0,0,0.3955999,0.37479,0.3560505,0,0,0.06417893,4.495928,0.02080991,0,0.02080991,5.958869,99.31428,0.1279896,0.3916555,0.3164799,0,4.891528
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,0.612546,0.612546,0,0,0,0.612546,15.34093,0,0,0.09397023,0.6447852,0.612546,0,0,0.04336901,4.514657,0,0.550815,-0.550815,5.378259,89.63747,0.1279896,0.6738005,0.07517619,0,4.608627
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,0.7724435,0.7724435,0,0,0,0.7724435,0,0,1.110223E-16,0,0.8130984,0.7724435,0,0,0.6553857,3.963842,0,0.8130984,-0.8130984,4.521178,75.35281,0.1279896,0.8496878,0,0,3.963842
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.558828,3.150743,0,0,0,4.521178,75.35281,0.1279896,0,0,0,3.150743
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.558828,3.150743,0,0,0,4.521178,75.35281,0.1279896,0,0,0,3.150743
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.0763493,0.0763493,0,0,0,0.0763493,0,0,0,0,0.08036768,0.0763493,0,0,1.558828,3.150743,0,0.08036768,-0.08036768,4.436463,73.9409,0.1279896,0.08398423,0,0,3.150743
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.648126,3.070376,0,0,0,4.436463,73.9409,0.1279896,0,0,0,3.070376
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.2183662,0.2183662,0,0,0,0.2183662,0,0,2.775558E-17,0,0.2298591,0.2183662,0,0,1.648126,3.070376,0,0.2298591,-0.2298591,4.19417,69.90269,0.1279896,0.2402028,0,0,3.070376
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.07649016,0.07649016,0,0,0,0.07649016,0,0,0,0,0.08051595,0.07649016,0,0,1.903525,2.840517,0,0.08051595,-0.08051595,4.109299,68.48817,0.1279896,0.08413917,0,0,2.840517
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.1755597,0.1755597,0,0,0,0.1755597,0,0,2.775558E-17,0,0.1847997,0.1755597,0,0,1.992987,2.760001,0,0.1847997,-0.1847997,3.914503,65.24158,0.1279896,0.1931157,0,0,2.760001
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.1944677,0.1944677,0,0,0,0.1944677,0,0,2.775558E-17,0,0.2047028,0.1944677,0,0,2.19832,2.575201,0,0.2047028,-0.2047028,3.698727,61.64532,0.1279896,0.2139145,0,0,2.575201
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.1634807,0.1634807,0,0,0,0.1634807,0,0,0,0,0.1720849,0.1634807,0,0,2.425767,2.370498,0,0.1720849,-0.1720849,3.517334,58.62211,0.1279896,0.1798288,0,0,2.370498
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.616973,2.198413,0,0,0,3.517334,58.62211,0.1279896,0,0,0,2.198413
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.2032063,0.2032063,0,0,0,0.2032063,0,0,2.775558E-17,0,0.2139014,0.2032063,0,0,2.616973,2.198413,0,0.2139014,-0.2139014,3.291862,54.86425,0.1279896,0.223527,0,0,2.198413
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,0.7835726,0.7835726,0,0,0,0.7835726,30.00216,0,0,0.2350887,0.8248132,0.7835726,0,0,2.854641,1.984512,0,0.5897245,-0.5897245,2.670237,44.50387,0.1279896,0.8619299,0.188071,0,2.219601
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,0,0,0,0,0,0,0,0.5494399,0,0,0,0,3.509891,1.394787,0.5494399,0,0.5494399,3.191482,53.19126,0.1276641,0,0.4395519,0,1.944227
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.5277631,0.5277631,0,0,0,0.5277631,202.097,0,0,1.066593,0.5555401,0.5277631,0,0,2.960451,1.889283,0.5110531,0,0.5110531,3.676309,61.2717,0.1273629,0.5805395,0.8532746,0,2.955877
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0,0,1.569449,0,0,0,0,2.449398,2.349231,1.569449,0,1.569449,5.165219,86.08682,0.1264466,0,1.255559,0,3.91868
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,0.8058445,0,1.685793,0,0,0,0,0.8799486,3.761735,0.8799486,0,0.8799486,6.000012,100,0.1259386,0,1.348634,0,5.447528
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259386,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.5481596,0.5481596,0,0,0,0.5481596,245.373,0.7680258,0,1.345036,0.5770101,0.5481596,0,0,0,4.553689,0,0,0,6.000012,100,0.1259386,0.6029755,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,1.324969,1.324969,0.425,0,0.172125,1.324969,101.0219,0.3911736,0,1.338509,0.9473354,0.8999686,0,0,0,4.553689,0,0,0,6.000012,100,0.1259386,1.457465,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259386,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259386,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.4079493,0.4079493,0,0,0,0.4079493,85.50647,0,0,0.348823,0.4294203,0.4079493,0,0,0,4.553689,0,0.08059726,-0.08059726,5.915055,98.58405,0.1259386,0.4487442,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.2293431,0.2293431,0,0,0,0.2293431,39.27282,0,2.775558E-17,0.0900695,0.2414138,0.2293431,0,0,0.08955251,4.473092,0,0.1513443,-0.1513443,5.755524,95.92521,0.1259386,0.2522774,0.07205559,0,4.563161
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.011122,1.011122,0,0,0,1.011122,0,0,2.220446E-16,0,1.064339,1.011122,0,0,0.2577128,4.321747,0,1.064339,-1.064339,4.633612,77.22672,0.1259386,1.112234,0,0,4.321747
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,0.8742409,0.8742409,0,0,0,0.8742409,0,0,1.110223E-16,0,0.9202535,0.8742409,0,0,1.440312,3.257408,0,0.9202535,-0.9202535,3.66358,61.05954,0.1259386,0.9616649,0,0,3.257408
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.4926044,0.4926044,0,0,0,0.4926044,0,0,0,0,0.518531,0.4926044,0,0,2.462816,2.337155,0,0.518531,-0.518531,3.117,51.9499,0.1259386,0.5418649,0,0,2.337155
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.05131857,0.05131857,0,0,0,0.05131857,0,0,6.938894E-18,0,0.05401955,0.05131857,0,0,3.038961,1.818624,0,0.05401955,-0.05401955,3.060059,51.00087,0.1259386,0.05645043,0,0,1.818624
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.2342867,0.2342867,0,0,0,0.2342867,0,0,2.775558E-17,0,0.2466175,0.2342867,0,0,3.098983,1.764604,0,0.2466175,-0.2466175,2.800101,46.66825,0.1259386,0.2577153,0,0,1.764604
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.373003,1.517987,0,0,0,2.800101,46.66825,0.1259386,0,0,0,1.517987
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.3053811,0.3053811,0,0,0,0.3053811,0,0,5.551115E-17,0,0.3214538,0.3053811,0,0,3.373003,1.517987,0,0.3214538,-0.3214538,2.461259,41.0209,0.1259386,0.3359192,0,0,1.517987
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.126978,0.126978,0,0,0,0.126978,0,0,0,0,0.133661,0.126978,0,0,3.730174,1.196533,0,0.133661,-0.133661,2.320368,38.67272,0.1259386,0.1396758,0,0,1.196533
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.06171905,0.06171905,0,0,0,0.06171905,0,0,6.938894E-18,0,0.06496742,0.06171905,0,0,3.878686,1.062872,0,0.06496742,-0.06496742,2.251886,37.53136,0.1259386,0.06789096,0,0,1.062872
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.0654035,0.0654035,0,0,0,0.0654035,0,0,1.387779E-17,0,0.06884579,0.0654035,0,0,3.950872,0.9979044,0,0.06884579,-0.06884579,2.179316,36.32186,0.1259386,0.07194385,0,0,0.9979044
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.027367,0.9290586,0,0,0,2.179316,36.32186,0.1259386,0,0,0,0.9290586
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.1660877,0.1660877,0,0,0,0.1660877,0,0,2.775558E-17,0,0.1748292,0.1660877,0,0,4.027367,0.9290586,0,0.1748292,-0.1748292,1.99503,33.25043,0.1259386,0.1826965,0,0,0.9290586
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,4.221622,0.7542294,0.3260248,0,0.3260248,2.304324,38.40533,0.1257514,0,0.2608199,0,1.080254
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,0.7827962,0.7827962,0,0,0,0.7827962,97.60902,0,0,0.7640797,0.823996,0.7827962,0,0,3.895597,1.047652,0,0.0599163,-0.0599163,2.241167,37.35271,0.1257514,0.8610758,0.6112638,0,1.811731
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.4504189,0.4504189,0,0,0,0.4504189,255.8378,0,0,1.152342,0.4741252,0.4504189,0,0,3.962171,0.9877354,0.6782168,0,0.6782168,2.88458,48.07623,0.1253638,0.4954608,0.9218735,0,2.140077
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.1923331,0.1923331,0,0,0,0.1923331,640.0789,0,0,1.231084,0.2024559,0.1923331,0,0,3.283954,1.59813,1.028628,0,1.028628,3.860422,64.34023,0.1247804,0.2115664,0.984867,0,2.829214
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,0,0,1.470393,0,0,0,0,2.255326,2.523896,1.470393,0,1.470393,5.255359,87.58914,0.1239559,0,1.176314,0,3.994288
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.5093572,0.5093572,0,0,0,0.5093572,257.3748,0,0,1.310957,0.5361655,0.5093572,0,0,0.784933,3.847249,0.7747917,0,0.7747917,5.990391,99.83965,0.1235258,0.560293,1.048766,0,5.158206
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.162795,0,1.172936,0,0,0,0,0.01014136,4.544562,0.01014136,0,0.01014136,6.000012,100,0.1235202,0,0.9383489,0,5.717498
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,0.5849378,0.5849378,0,0,0,0.5849378,258.01,0.8934742,0,1.509198,0.615724,0.5849378,0,0,0,4.553689,0,0,0,6.000012,100,0.1235202,0.6434316,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235202,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,0.8300915,0.8300915,0,0,0,0.8300915,114.4939,0.07662348,0,0.9504039,0.8737805,0.8300915,0,0,0,4.553689,0,0,0,6.000012,100,0.1235202,0.9131006,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,1.343635,1.343635,0.425,0,0.172125,1.343635,31.73802,1.110223E-16,0,0.4264432,0.9669843,0.9186351,0,0,0,4.553689,0,0.5405411,-0.5405411,5.430232,90.50368,0.1235202,1.477999,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.4700553,0.4700553,0,0,0,0.4700553,11.57103,0,5.551115E-17,0.05439023,0.4947951,0.4700553,0,0,0.6006013,4.013148,0,0.4404049,-0.4404049,4.966004,82.76657,0.1235202,0.5170609,0.04351218,0,4.067538
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.1233191,0.1233191,0,0,0,0.1233191,0,0,1.387779E-17,0,0.1298095,0.1233191,0,0,1.08994,3.572743,0,0.1298095,-0.1298095,4.829173,80.48605,0.1235202,0.135651,0,0,3.572743
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.4497094,0.4497094,0,0,0,0.4497094,0,0,5.551115E-17,0,0.4733783,0.4497094,0,0,1.234173,3.442933,0,0.4733783,-0.4733783,4.330188,72.16966,0.1235202,0.4946803,0,0,3.442933
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.4455671,0.4455671,0,0,0,0.4455671,0,0,5.551115E-17,0,0.469018,0.4455671,0,0,1.760149,2.969555,0,0.469018,-0.469018,3.8358,63.92987,0.1235202,0.4901238,0,0,2.969555
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.1702885,0.1702885,0,0,0,0.1702885,0,0,0,0,0.1792511,0.1702885,0,0,2.28128,2.500537,0,0.1792511,-0.1792511,3.646852,60.78075,0.1235202,0.1873174,0,0,2.500537
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.480448,2.321286,0,0,0,3.646852,60.78075,0.1235202,0,0,0,2.321286
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.08958226,0.08958226,0,0,0,0.08958226,0,0,1.387779E-17,0,0.09429711,0.08958226,0,0,2.480448,2.321286,0,0.09429711,-0.09429711,3.547455,59.12413,0.1235202,0.09854048,0,0,2.321286
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.1301243,0.1301243,0,0,0,0.1301243,0,0,0,0,0.1369729,0.1301243,0,0,2.585222,2.226989,0,0.1369729,-0.1369729,3.403073,56.71776,0.1235202,0.1431367,0,0,2.226989
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.737415,2.090016,0,0,0,3.403073,56.71776,0.1235202,0,0,0,2.090016
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.737415,2.090016,0,0,0,3.403073,56.71776,0.1235202,0,0,0,2.090016
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.1347978,0.1347978,0,0,0,0.1347978,0,0,0,0,0.1418925,0.1347978,0,0,2.737415,2.090016,0,0.1418925,-0.1418925,3.253505,54.22497,0.1235202,0.1482776,0,0,2.090016
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.895073,1.948123,0,0,0,3.253505,54.22497,0.1235202,0,0,0,1.948123
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.1626779,0.1626779,0,0,0,0.1626779,0,0,0,0,0.1712399,0.1626779,0,0,2.895073,1.948123,0,0.1712399,-0.1712399,3.073002,51.2166,0.1235202,0.1789457,0,0,1.948123
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.08664944,0.08664944,0,0,0,0.08664944,338.3809,0,0,0.2932052,0.09120993,0.08664944,0,0,3.085339,1.776883,0.2019952,0,0.2019952,3.264632,54.41042,0.1234086,0.09531438,0.2345641,0,2.070089
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,0.9798906,0.9798906,0,0,0,0.9798906,63.25553,0,0,0.619835,1.031464,0.9798906,0,0,2.883344,1.958679,0,0.4116288,-0.4116288,2.830737,47.17885,0.1234086,1.07788,0.495868,0,2.578514
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,0.6452582,0.6452582,0,0,0,0.6452582,145.182,0,0,0.9367986,0.6792192,0.6452582,0,0,3.340709,1.54705,0.2575794,0,0.2575794,3.075098,51.25153,0.1232665,0.7097841,0.7494389,0,2.483849
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.4244172,0.4244172,0,0,0,0.4244172,329.8347,0,0,1.399875,0.4467549,0.4244172,0,0,3.08313,1.778872,0.9531204,0,0.9531204,3.979307,66.32166,0.1227437,0.4668589,1.1199,0,3.178747
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,0.5855456,0.5855456,0,0,0,0.5855456,313.9295,0,0,1.8382,0.6163638,0.5855456,0,0,2.13001,2.63668,1.221836,0,1.221836,5.138443,85.64055,0.12208,0.6441001,1.47056,0,4.47488
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,0.5766523,0,1.484826,0,0,0,0,0.9081733,3.736333,0.9081733,0,0.9081733,6.000012,100,0.1215913,0,1.18786,0,5.221159
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,0.9019384,0.9019384,0,0,0,0.9019384,177.6857,0.6532071,0,1.602616,0.9494089,0.9019384,0,0,0,4.553689,0,0,0,6.000012,100,0.1215913,0.9921322,1.282093,0,6.156305
